time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.020217;1.101386356684768;0.4167298895575702;0.37833958156775727;-0.40683204875731516;-0.3693235044552766;1.0926619814191387;0.9999007865450744;9.99818917155695;0.4167264490815405;-0.4352279802484633;-0.43522803965588525;0.3814498798506888;0.36608565926101244;0.528678320024142;1.0000786780712516
74.030217;1.1013838109730154;0.4167292734213884;0.3783397030784319;-0.4068320488992012;-0.36932350424885835;1.092661659133236;0.9998987153554201;9.998209032399052;0.4167258154163095;-0.43522797937634317;-0.4352280399723599;0.38145055318453236;0.366086192281528;0.5286783159904579;1.000077112795093
74.040217;1.1013812613333844;0.4167286524933224;0.37833981266200334;-0.4068320490295106;-0.36932350403909053;1.0926613723296479;0.9998966363310532;9.998229383629974;0.41672523606306017;-0.43522797850978845;-0.43522804027651707;0.3814512196613409;0.36608672901700134;0.5286783137931694;1.000075616099881
74.050217;1.101378715955969;0.4167280279650779;0.37833990965346265;-0.40683204914967835;-0.36932350382565055;1.0926611175871088;0.9998945544274103;9.998250230155387;0.4167247121480668;-0.4352279776486402;-0.43522804056906284;0.3814518782476835;0.3660872673832276;0.5286783135829071;1.0000741875757506
74.060217;1.1013761841261873;0.41672740173228273;0.37833999301575194;-0.406832049261074;-0.3693235036084545;1.0926608901637038;0.9998924757660836;9.998271561030716;0.41672424522854423;-0.43522797679264263;-0.4352280408507555;0.381452527023349;0.36608780570782345;0.5286783154138817;1.0000728245651955
74.070217;1.1013736766557685;0.41672677618234244;0.37834006158448946;-0.4068320493648989;-0.3693235033875558;1.0926606852952476;0.9998904075925162;9.998293352122328;0.41672383705845545;-0.4352279759413434;-0.4352280411221375;0.3814531631507049;0.3660883423501047;0.5286783190255648;1.0000715226343408
74.080217;1.1013712056877756;0.4167261538929546;0.37834011421087477;-0.40683204946238327;-0.3693235031631147;1.0926604990811148;0.999888356600619;9.998315569660406;0.4167234892509883;-0.4352279750940913;-0.43522804138340243;0.3814537834599669;0.3660888756064399;0.5286783239285037;1.000070275732165
74.090217;1.1013687837530186;0.4167255374265093;0.3783401498390617;-0.4068320495548302;-0.3693235029353344;1.0926603281707845;0.9998863277066322;9.998338173600791;0.41672320281621766;-0.4352279742501373;-0.43522804163428264;0.38145438499333456;0.36608940377736005;0.5286783295189271;1.000069076842585
74.100217;1.1013664228209068;0.4167249292690582;0.3783401673647349;-0.40683204964334296;-0.36932350270439357;1.0926601688921682;0.9998843246420258;9.998361122684377;0.4167229778700033;-0.435227973408857;-0.4352280418741217;0.3814549651597008;0.3660899252957873;0.528678335326848;1.0000679190203237
74.110217;1.10136413416972;0.41672433167222755;0.3783401654341847;-0.40683204972862674;-0.3693235024704235;1.0926600168810052;0.9998823510989995;9.998384379594784;0.41672281392731053;-0.435227972570004;-0.4352280421021599;0.38145552169665203;0.3660904389234543;0.5286783414575269;1.0000667964709038
74.120217;1.1013619290551728;0.41672374631831777;0.37834014278264216;-0.40683204981111215;-0.3693235022333946;1.0926598678657662;0.9998804115538692;9.99840791266771;0.41672271047467635;-0.43522797173384387;-0.43522804231783185;0.3814560525766807;0.36609094391169256;0.5286783487289558;1.0000657053992716
74.130217;1.1013598193339145;0.41672317429329025;0.3783400987048974;-0.40683204989107735;-0.36932350199304237;1.0926597181779893;0.9998785114883039;9.998431693051574;0.4167226670626216;-0.4352279709010679;-0.4352280425209511;0.38145655594939337;0.366091440048676;0.5286783583660315;1.0000646436355276
74.140217;1.101357817043567;0.4167226164700864;0.37834003301578195;-0.40683204996852257;-0.3693235017490092;1.0926595636894518;0.9998766570733769;9.998455692443153;0.41672268307554305;-0.4352279700725562;-0.4352280427116717;0.3814570301776387;0.36609192754639525;0.5286783720284358;1.0000636096222217
74.150217;1.1013559330480078;0.4167220737668079;0.3783399459251433;-0.40683205004310874;-0.3693235015009885;1.092659398817282;0.9998748549196841;9.99847988288527;0.41672275775702194;-0.4352279692491433;-0.4352280428903296;0.381457473876942;0.3660924067760085;0.5286783922020531;1.0000626023201205
74.160217;1.1013541760135226;0.41672154710774234;0.37833983805228705;-0.40683205011444123;-0.36932350124875163;1.0926592169996983;0.9998731117921167;9.998504234300805;0.4167228903461021;-0.4352279684314402;-0.43522804305732615;0.38145788591210567;0.3660928780794105;0.5286784220687084;1.0000616213538132
74.170217;1.1013525522662746;0.41672103728896853;0.37833971026423363;-0.4068320501825271;-0.3693235009922031;1.092659011854193;0.9998714338512696;9.998528710828603;0.4167230800155286;-0.43522796761988614;-0.4352280432130357;0.381458265525415;0.36609334191192816;0.5286784647362496;1.0000606664409672
74.180217;1.1013510663426862;0.4167205448777843;0.3783395633794341;-0.40683205024801206;-0.3693235007313662;1.092658777841876;0.9998698256500307;9.998553270730483;0.41672332569613213;-0.43522796681505915;-0.4352280433577865;0.38145861257752234;0.3660937990545706;0.5286785224877383;1.0000597371371
74.190217;1.1013497216969128;0.41672007017622376;0.3783393980970173;-0.40683205031195324;-0.3693235004662146;1.092658509887625;0.9998682896010457;9.998577870545475;0.41672362611315095;-0.4352279660178339;-0.43522804349191585;0.38145892752951166;0.36609425040247173;0.5286785966623416;1.0000588337630867
74.200217;1.1013485203045565;0.4167196131898694;0.3783392152579962;-0.40683205037530823;-0.36932350019653587;1.0926582027125022;0.9998668263405873;9.998602470275697;0.4167239800439046;-0.43522796522923723;-0.43522804361571377;0.38145921102121044;0.3660946966209877;0.5286786881861975;1.000057958430028
74.210217;1.1013474612075318;0.41671917372166906;0.378339015976021;-0.40683205043854986;-0.3693234999218257;1.0926578509025455;0.9998654358351846;9.998627035870381;0.4167243863399084;-0.4352279644503066;-0.4352280437292626;0.38145946333472686;0.3660951382225207;0.528678798015424;1.0000571146678552
74.220217;1.1013465401404772;0.416718751634504;0.3783388013385808;-0.4068320505015911;-0.36932349964124955;1.0926574495483217;0.999864118420773;9.998651539504376;0.4167248436586262;-0.4352279636820925;-0.43522804383249597;0.38145968421651716;0.36609557578572777;0.5286789269241632;1.0000563060922847
74.230217;1.1013457510055502;0.416718346905089;0.3783385721503809;-0.40683205056392124;-0.36932349935382286;1.0926569950508727;0.9998628750441533;9.998675960840956;0.41672535030643226;-0.43522796292566285;-0.4352280439254689;0.38145987322771807;0.3660960098599564;0.5286790750463899;1.0000555356176632
74.240217;1.101345087485445;0.4167179593643722;0.3783383290825599;-0.40683205062477057;-0.3693234990586176;1.0926564862008394;0.999861707384787;9.99870028305443;0.41672590437686263;-0.4352279621820103;-0.43522804400833925;0.3814600301353733;0.36609644074602965;0.5286792418912064;1.0000548054421134
74.250217;1.1013445436965568;0.41671758843082274;0.3783380727894273;-0.4068320506831861;-0.36932349875482823;1.092655924959564;0.9998606179548404;9.998724482446436;0.416726504045923;-0.43522796145192205;-0.4352280440811363;0.38146015499311187;0.3660968685555295;0.5286794267512498;1.0000541170460597
74.260217;1.1013441141923088;0.4167172330793262;0.37833780367672504;-0.406832050738015;-0.369323498441754;1.0926553155615715;0.9998596090183529;9.99874852598811;0.41672714769687297;-0.43522796073585096;-0.4352280441438157;0.3814602481086113;0.3660972934719392;0.5286796288925218;1.000053471095963
74.270217;1.1013437938515243;0.41671689208196483;0.37833752186585434;-0.40683205078784435;-0.36932349811872106;1.0926546625912257;0.9998586812248447;9.998772378154676;0.4167278336903882;-0.43522796003377534;-0.4352280441963948;0.38146030987123497;0.3660977157849645;0.5286798474433912;1.0000528679054075
74.280217;1.1013435781878211;0.41671656411961355;0.37833722751603405;-0.40683205083107665;-0.36932349778508994;1.0926539706726142;0.9998578337422649;9.998796009132874;0.4167285600623034;-0.4352279593452879;-0.43522804423889544;0.38146034047170974;0.3660981357153978;0.5286800812794431;1.000052308248074
74.290217;1.1013434637973278;0.41671624750455577;0.37833692080087566;-0.40683205086622665;-0.3693234974403925;1.0926532460620582;0.9998570651120166;9.998819403693293;0.4167293245299927;-0.4352279586700315;-0.4352280442712763;0.38146033999273216;0.3660985533855562;0.5286803290067476;1.0000517934015067
74.300217;1.1013434481064084;0.41671594005669804;0.3783366016628433;-0.40683205089212615;-0.36932349708433343;1.092652497396806;0.9998563731426376;9.99884256563421;0.41673012464503134;-0.43522795800800224;-0.43522804429336326;0.381460308787052;0.3660989688611414;0.5286805889332166;1.0000513246921272
74.310217;1.1013435286103421;0.4167156395794753;0.37833627009326165;-0.40683205090791086;-0.3693234967166503;1.0926517338276944;0.9998557541428887;9.998865515137846;0.41673095776091695;-0.4352279573594851;-0.43522804430483725;0.38146024753635577;0.3660993821299943;0.5286808589420591;1.0000509036460772
74.320217;1.1013437021321977;0.41671534456710574;0.37833592654698545;-0.4068320509131007;-0.369323496337122;1.0926509622812415;0.9998552029609096;9.998888283486586;0.4167318210051743;-0.4352279567248299;-0.43522804430538503;0.38146015698823277;0.36609979314920943;0.5286811363940547;1.0000505322916964
74.330217;1.101343964407772;0.4167150544695944;0.37833557180115274;-0.406832050907856;-0.36932349594568925;1.092650186761371;0.9998547139309258;9.998910906557034;0.41673271133569045;-0.43522795610408965;-0.4352280442947559;0.38146003776560383;0.36610020184662867;0.5286814179988503;1.000050212763909
74.340217;1.1013443103980198;0.416714769283356;0.3783352065143239;-0.40683205089309155;-0.3693234955424609;1.0926494098728678;0.9998542814828639;9.998933419045205;0.41673362538233827;-0.43522795549665483;-0.4352280442726419;0.38145989032443245;0.366100608008943;0.5286816997705237;1.0000499468962
74.350217;1.1013447347917527;0.41671448886492507;0.3783348309926692;-0.4068320508702112;-0.36932349512757157;1.092648634607258;0.9998539002578302;9.998955851405265;0.4167345594228184;-0.4352279549011587;-0.4352280442385812;0.38145971492738684;0.36610101136924195;0.5286819776504817;1.0000497363419962
74.360217;1.1013452320517667;0.41671421237979883;0.37833444532266775;-0.4068320508407424;-0.3693234947010392;1.0926478650591394;0.9998535655627709;9.998978231225145;0.4167355099848718;-0.4352279543156817;-0.43522804419194683;0.3814595115589108;0.36610141187525386;0.5286822484652273;1.0000495822356252
74.370217;1.1013457962322208;0.4167139380510657;0.3783340495700787;-0.40683205080618645;-0.3693234942628102;1.0926471057340619;0.9998532738612668;9.999000588021218;0.41673647443255746;-0.43522795373809114;-0.43522804413198096;0.3814592798579564;0.3661018098158523;0.5286825100444604;1.0000494841533667
74.380217;1.1013464206787194;0.416713663235703;0.3783336437154617;-0.4068320507678678;-0.3693234938129463;1.0926463605836603;0.9998530227367768;9.999022953961827;0.41673745077437774;-0.43522795316642326;-0.4352280440577827;0.3814590192980417;0.36610220575297164;0.5286827605346928;1.000049439696567
74.390217;1.1013470980512718;0.41671338479413694;0.3783332276717609;-0.40683205072671036;-0.369323493351804;1.0926456334446524;0.9998528107141187;9.9990453632518;0.41673843711779046;-0.4352279525992882;-0.4352280439682811;0.3814587295020373;0.3661026003311016;0.5286829981301892;1.00004944504645
74.400217;1.101347820809974;0.41671309980164073;0.3783328017167832;-0.40683205068324296;-0.36932349288014665;1.0926449291678089;0.9998526372371078;9.999067857513014;0.4167394316070408;-0.4352279520360171;-0.4352280438623691;0.3814584102811832;0.36610299408346675;0.5286832214340589;1.0000494954456256
74.410217;1.1013485813963082;0.4167128062284067;0.3783323668986684;-0.4068320506378429;-0.36932349239910434;1.092644253725556;0.9998525028832805;9.999090489390547;0.4167404328601284;-0.4352279514763594;-0.4352280437390841;0.3814580615056341;0.3661033873015726;0.5286834296319075;1.0000495852177815
74.420217;1.1013493728761803;0.41671250302248963;0.37833192505295415;-0.4068320505909434;-0.369323491909969;1.092643613329088;0.9998524097252061;9.9991133168229;0.41674144025345705;-0.4352279509201178;-0.435228043597631;0.38145768296308463;0.36610377995056353;0.5286836225350908;1.0000497078653556
74.430217;1.1013501906271759;0.4167121896912195;0.37833147860491384;-0.40683205054295196;-0.36932349141401527;1.0926430133956317;0.9998523611563594;9.999136391577268;0.4167424536301889;-0.4352279503671401;-0.4352280434373476;0.38145727413208547;0.3661041717016906;0.5286838008583613;1.0000498568952692
74.440217;1.1013510329487695;0.41671186571090046;0.3783310302942432;-0.4068320504940019;-0.36932349091251643;1.092642458022573;0.9998523609756864;9.999159747550424;0.41674347261506867;-0.4352279498174337;-0.4352280432577537;0.3814568343107914;0.36610456209282205;0.5286839661698989;1.0000500269912718
74.450217;1.1013518997307643;0.41671153024414087;0.3783305828446794;-0.4068320504439965;-0.36932349040685714;1.0926419504557308;0.9998524122781551;9.999183395011631;0.4167444962206392;-0.4352279492709913;-0.43522804305874974;0.38145636321375637;0.3661049507566751;0.528684120261637;1.0000502141695293
74.460217;1.1013527907994483;0.4167111825443206;0.378330138627502;-0.4068320503928851;-0.36932348989851915;1.0926414939225635;0.9998525167274157;9.99920732364877;0.4167455230619241;-0.43522794872761583;-0.43522804284094285;0.3814558613611052;0.3661053375503323;0.5286842644983774;1.000050415061757
74.470217;1.1013537050224755;0.4167108224165746;0.37832969938005256;-0.40683205034072634;-0.36932348938891857;1.0926410915825304;0.999852674829662;9.999231510448075;0.41674655156621937;-0.4352279481870842;-0.4352280426059185;0.38145532994861364;0.3661057223655552;0.5286843996471233;1.0000506266381302
74.480217;1.1013546404684291;0.41671045008418284;0.37832926608085393;-0.4068320502876007;-0.3693234888793552;1.0926407457526255;0.9998528869014457;9.999255929462828;0.41674757991264494;-0.4352279476493586;-0.43522804235624096;0.38145477042468684;0.36610610478135575;0.5286845263491876;1.0000508466095641
74.490217;1.1013555953345278;0.4167100658385926;0.37832883914956894;-0.40683205023361024;-0.36932348837113266;1.0926404576681636;0.999853153853798;9.999280559529605;0.4167486062365475;-0.4352279471146794;-0.4352280420951381;0.381454184168134;0.3661064838601863;0.5286846456415365;1.000051073652496
74.500217;1.1013565684826896;0.4167096700590801;0.3783284189198408;-0.40683205017892604;-0.3693234878655831;1.0926402284114152;0.9998534776696043;9.999305383838623;0.41674962900304624;-0.43522794658360264;-0.4352280418260387;0.38145357248071216;0.36610685816167904;0.5286847587325414;1.0000513070934856
74.510217;1.101357559095661;0.4167092633966147;0.3783280059982773;-0.4068320501237764;-0.36932348736389287;1.0926400601289836;0.9998538609910466;9.999330384855629;0.41675064690794866;-0.43522794605681847;-0.4352280415520864;0.38145293673245834;0.3661072260606565;0.5286848664282772;1.0000515470652083
74.520217;1.1013585665089995;0.41670884665406854;0.37832760138801175;-0.40683205006834167;-0.3693234868667938;1.0926399561613855;0.999854305244098;9.999355543174515;0.4167516585052607;-0.43522794553485933;-0.43522804127575004;0.38145227843640117;0.3661075863170004;0.5286849690711178;1.0000517949183474
74.530217;1.1013595907989295;0.41670842065351904;0.3783272064192215;-0.4068320500126581;-0.3693234863742941;1.0926399203024937;0.9998548090346542;9.99938084185939;0.41675266222000334;-0.4352279450180219;-0.4352280409987628;0.38145159913824683;0.3661079385365242;0.5286850668131078;1.0000520525126184
74.540217;1.1013606330008532;0.41670798639126216;0.3783268224715566;-0.40683204995654654;-0.36932348588578406;1.0926399562740872;0.9998553686858568;9.999406270671159;0.4167536566058139;-0.43522794450634295;-0.4352280407223043;0.38145090036596596;0.3661082831404321;0.5286851597084523;1.0000523214901076
74.550217;1.101361694497601;0.41670754522981845;0.3783264507804094;-0.4068320498995121;-0.36932348540051113;1.0926400671503655;0.9998559795898634;9.999431822359831;0.41675464026664355;-0.43522794399952053;-0.4352280404471262;0.3814501838705648;0.3661086208515722;0.5286852476610753;1.0000526038720476
74.560217;1.101362776745585;0.4167070990010568;0.3783260924253368;-0.4068320498407864;-0.369323484917958;1.092640254484295;0.9998566366724041;9.999457482244537;0.41675561144992923;-0.4352279434971896;-0.4352280401736913;0.3814494517970836;0.3661089522550141;0.5286853303592223;1.00005290255964
74.570217;1.1013638814915512;0.41670665008175434;0.37832574820267273;-0.4068320497796557;-0.3693234844377566;1.0926405182778747;0.9998573346221281;9.999483220561547;0.4167565677733307;-0.4352279429995082;-0.435228039902375;0.3814487065527999;0.3661092778099584;0.5286854073889155;1.0000532205381232
74.580217;1.1013650106405408;0.4167062014105233;0.3783254183437842;-0.4068320497157752;-0.3693234839593277;1.092640857883864;0.9998580682821372;9.999508990841182;0.41675750629623776;-0.4352279425074006;-0.43522803963343837;0.38144795064049064;0.3661095980852507;0.5286854785207981;1.0000535596145774
74.590217;1.1013661656677245;0.41670575628520135;0.37832510236205735;-0.406832049649162;-0.3693234834818671;1.0926412730819914;0.9998588328038701;9.99953473521043;0.4167584237175695;-0.4352279420222478;-0.4352280393667993;0.38144718660941845;0.36610991395277515;0.5286855439508609;1.0000539198934422
74.600217;1.1013673468288923;0.4167053180542845;0.37832479920499423;-0.40683204958002417;-0.369323483004787;1.092641765128356;0.999859623780683;9.999560398527517;0.41675931652620957;-0.43522794154542177;-0.43522803910202323;0.3814464170119861;0.36611022661915643;0.5286856046459654;1.0000543003642992
74.610217;1.1013685527496615;0.4167048899546581;0.3783245075372566;-0.40683204950863927;-0.3693234825279264;1.0926423365647415;0.9998604374695503;9.999585942816955;0.41676018130725995;-0.43522794107802876;-0.4352280388385885;0.38144564432098377;0.36611053746004946;0.5286856623216821;1.0000546998505098
74.620217;1.1013697809749736;0.41670447483516015;0.37832422586774367;-0.40683204943520707;-0.36932348205116;1.0926429893820264;0.9998612708204043;9.999611353473012;0.41676101530278375;-0.4352279406209196;-0.4352280385759514;0.3814448708294094;0.3661108478617205;0.5286857185584795;1.0000551172492114
74.630217;1.1013710293311143;0.41670407481965155;0.3783239525366469;-0.40683204935962286;-0.3693234815739389;1.0926437237511644;0.9998621212064724;9.999636638082727;0.4167618168344671;-0.4352279401748394;-0.43522803831329687;0.3814440984888257;0.36611115921102794;0.5286857742785525;1.000055551206137
74.640217;1.101372297156521;0.4167036914232635;0.37832368579770387;-0.4068320492813974;-0.3693234810953283;1.0926445383106218;0.9998629861591132;9.999661816129162;0.4167625852282455;-0.4352279397406349;-0.43522803804950383;0.381443328941379;0.3661114728020212;0.5286858303520142;1.0000560001703844
74.650217;1.1013735855455136;0.4167033258915234;0.3783234240234937;-0.4068320491997993;-0.3693234806143919;1.0926454304759152;0.9998638634238762;9.999686900389097;0.41676332031128255;-0.4352279393194353;-0.43522803778342256;0.38144256398804555;0.36611178960735;0.528685888190213;1.0000564628576867
74.660217;1.1013748966945374;0.416702979274977;0.37832316576143754;-0.4068320491140269;-0.36932348013058114;1.09264639613293;0.9998647510337438;9.999711883012147;0.41676402181994804;-0.43522793891263284;-0.43522803751396555;0.3814418060537231;0.3661121103127457;0.5286859495774694;1.0000569384928133
74.670217;1.1013762324212637;0.4167026522883274;0.3783229095561536;-0.40683204902338277;-0.36932347964392964;1.0926474292923478;0.9998656473507769;9.999736737764497;0.4167646891329143;-0.4352279385216795;-0.43522803723997217;0.3814410581451866;0.3661124356631888;0.5286860161980069;1.0000574266343525
74.680217;1.1013775925918077;0.41670234521251426;0.3783226538942253;-0.40683204892738556;-0.36932347915485403;1.0926485222053692;0.9998665516588623;9.999761430099497;0.41676532133156996;-0.43522793814797595;-0.43522803696028695;0.3814403235090578;0.3661127666973619;0.5286860891481351;1.0000579265868206
74.690217;1.1013789754803038;0.41670205808932154;0.3783223973276329;-0.40683204882573293;-0.369323478663759;1.0926496664198408;0.999867464539375;9.999785920136901;0.4167659172481657;-0.4352279377929322;-0.43522803667401927;0.38143960558019907;0.36611310466998104;0.5286861685493471;1.0000584366201999
74.700217;1.1013803799304753;0.4167017911692564;0.37832213852463625;-0.4068320487183731;-0.36932347817085587;1.0926508540599662;0.9998683869244248;9.999810161226621;0.41676647553030854;-0.43522793745802146;-0.43522803638056023;0.38143890816501075;0.3661134508379389;0.5286862536967535;1.0000589534228743
74.710217;1.1013818064028744;0.41670154518499547;0.3783218764168566;-0.40683204860575833;-0.36932347767628004;1.092652078151973;0.9998693191863147;9.999834103007938;0.41676699484962376;-0.43522793714476654;-0.4352280360794194;0.3814382352698143;0.3661138063987344;0.5286863435435516;1.0000594720212737
74.720217;1.101383255771944;0.41670132121241704;0.378321610455577;-0.4068320484889447;-0.36932347718042674;1.0926533325927559;0.9998702616809285;9.999857698236596;0.41676747407038195;-0.43522793685464367;-0.4352280357703753;0.38143759062943633;0.3661141725608029;0.5286864368397877;1.0000599865101611
74.730217;1.1013847279009834;0.41670112039329604;0.3783213406392163;-0.40683204836938136;-0.3693234766842517;1.0926546127166308;0.9998712157149561;9.999880909377223;0.4167679122779816;-0.4352279365889123;-0.4352280354538459;0.38143697736633503;0.3661145504320435;0.5286865320475687;1.0000604911701931
74.740217;1.1013862213247452;0.4167009438398451;0.3783210673610616;-0.40683204824866936;-0.36932347618914485;1.0926559155438471;0.999872183710969;9.999903715100896;0.41676830877795895;-0.4352279363485689;-0.43522803513080904;0.3814363977343983;0.36611494066596145;0.5286866273648481;1.000060980838475
74.750217;1.1013877330400734;0.41670079263825377;0.37832079117760087;-0.4068320481284397;-0.3693234756965037;1.0926572391344251;0.9998731686898048;9.999926115333576;0.41676866312403277;-0.4352279361344297;-0.4352280348023898;0.38143585300849425;0.36611534319918143;0.528686720796713;1.0000614510867538
74.760217;1.1013892582099585;0.41670066772993797;0.3783205123884808;-0.40683204801019174;-0.3693234752075415;1.0926585824061066;0.9998741733725883;9.999948126833695;0.41676897509991645;-0.43522793594714687;-0.43522803446968933;0.3814353439254737;0.36611575732703483;0.5286868103728599;1.0000618992527273
74.770217;1.1013907911053966;0.41670056964843455;0.3783202307939973;-0.40683204789520283;-0.3693234747234131;1.0926599451382164;0.9998751993290989;9.999969770317035;0.41676924466136434;-0.4352279357872277;-0.4352280341336991;0.38143487126668124;0.3661161820063065;0.5286868944229878;1.00006232496904
74.780217;1.1013923270957544;0.41670049834803524;0.37831994593336543;-0.4068320477846141;-0.3693234742453363;1.0926613268250014;0.9998762471778901;9.999991062665258;0.4167694720650588;-0.43522793565504686;-0.43522803379510266;0.38143443579708775;0.3661166162738688;0.5286869717050126;1.0000627287503303
74.790217;1.101393864075712;0.4167004533481058;0.3783196572441007;-0.4068320476795744;-0.36932347377456737;1.0926627258106894;0.9998773179422261;10.000012018406776;0.41676965817180167;-0.4352279355506396;-0.43522803345417393;0.3814340379527606;0.36611705969823005;0.5286870415355731;1.0000631102434696
74.800217;1.1013954027699864;0.41670043389082;0.3783193638813555;-0.4068320475813092;-0.36932347331232496;1.0926641398908776;0.9998784142034355;10.000032653947176;0.41676980450877105;-0.43522793547351857;-0.43522803311087227;0.3814336779687647;0.3661175125945375;0.528687103895596;1.0000634680869147
74.810217;1.1013969462543125;0.41670043897195114;0.37831906462717196;-0.40683204749095797;-0.3693234728597407;1.0926655671099081;0.9998795399470772;10.000052989503919;0.41676991297216415;-0.43522793542290134;-0.4352280327651316;0.3814333562216667;0.36611797586842754;0.5286871594535385;1.000063800727323
74.820217;1.1013984990890027;0.41670046774421127;0.37831875803025433;-0.40683204740938106;-0.36932347241787794;1.0926670062040622;0.9998806994770838;10.000073047056038;0.41676998552217176;-0.4352279353980738;-0.4352280324171624;0.3814330733188989;0.36611845062517195;0.5286872095693089;1.0000641070352299
74.830217;1.1014000667422015;0.4167005200931693;0.37831844268170745;-0.4068320473371299;-0.3693234719878583;1.0926684566730345;0.9998818966045576;10.00009284788549;0.41677002405281793;-0.4352279353984666;-0.4352280320674113;0.38143282990655836;0.36611893767614556;0.5286872560829831;1.0000643866608137
74.840217;1.101401655292732;0.4167005966560416;0.37831811747189636;-0.4068320472744148;-0.36932347157099016;1.0926699179237032;0.9998831343572505;10.00011241235123;0.41677003035803484;-0.43522793542359767;-0.43522803171629076;0.38143262659175803;0.3661194372173485;0.5286873007572899;1.0000646401748035
74.850217;1.1014032708307693;0.4167006983756982;0.37831778166858165;-0.406832047221131;-0.3693234711687799;1.092671388432428;0.9998844146444198;10.000131758796657;0.41677000616962073;-0.43522793547305993;-0.43522803136411514;0.3814324641381494;0.36611994891652655;0.5286873447343032;1.0000648688768654
74.860217;1.1014049182628824;0.4167008260890489;0.37831743493958064;-0.40683204717706856;-0.36932347078290134;1.0926728661256695;0.9998857384792854;10.0001509010011;0.4167699531524251;-0.4352279355464197;-0.4352280310112052;0.3814323434931992;0.36612047204180065;0.5286873885089295;1.0000650744097483
74.870217;1.1014065997947577;0.4167009803728438;0.37831707741919196;-0.406832047142185;-0.3693234704152002;1.0926743489186428;0.9998871070110907;10.000169846983292;0.41676987271782895;-0.43522793564303647;-0.4352280306578927;0.3814322655973705;0.3661210052675818;0.5286874321645056;1.000065258202955
74.880217;1.1014083149314682;0.4167011614747601;0.37831670967299047;-0.406832047116705;-0.3693234700676877;1.0926758343484348;0.999888521715072;10.000188599888919;0.41676976588417514;-0.43522793576202085;-0.43522803030439144;0.38143223137926535;0.3661215465524336;0.5286874753299717;1.0000654206232833
74.890217;1.1014100625522096;0.41670136905811317;0.3783163324432439;-0.40683204710089615;-0.3693234697424099;1.092677319009321;0.999889983484012;10.000207157381693;0.4167696334014294;-0.4352279359023734;-0.4352280299506764;0.3814322417897588;0.36612209359062226;0.5286875170911293;1.0000655605865818
74.900217;1.1014118427275035;0.4167016019450791;0.3783159463526821;-0.4068320470947995;-0.3693234694412574;1.0926787985298712;0.9998914924705394;10.00022551114214;0.416769475808933;-0.43522793606296933;-0.435228029596506;0.3814322975619281;0.3661226444479617;0.5286875563412087;1.0000656760201405
74.910217;1.1014136568777877;0.41670185828760364;0.37831555180386567;-0.40683204709824516;-0.3693234691659282;1.092680268271654;0.9998930490153042;10.000243654617055;0.4167692933496136;-0.4352279362423897;-0.43522802924158027;0.38143239890673397;0.36612319768205775;0.5286875924844926;1.0000657638246062
74.920217;1.1014155065050075;0.41670213619212343;0.378315149063857;-0.4068320471110722;-0.36932346891795137;1.0926817244170894;0.9998946543909465;10.000261593100891;0.41676908615197594;-0.435227936439057;-0.435228028885776;0.3814325454151991;0.3661237520991782;0.5286876260168739;1.000065819267845
74.930217;1.1014173917138732;0.4167024341183249;0.37831473852758013;-0.4068320471332952;-0.36932346869855665;1.092683164216954;0.9998963109519065;10.000279344157265;0.4167688543977035;-0.43522793665158993;-0.4352280285293472;0.38143273612227274;0.3661243065797119;0.5286876586823457;1.0000658368104802
74.940217;1.1014193113106256;0.4167027506557678;0.37831432109075563;-0.4068320471651285;-0.3693234685085441;1.0926845853737195;0.999898021596445;10.000296930995171;0.41676859816184936;-0.4352279368789941;-0.43522802817287676;0.3814329696257374;0.3661248599356083;0.5286876930683204;1.000065812160365
74.950217;1.1014212639503558;0.41670308451814897;0.37831389840541424;-0.406832047207015;-0.3693234683482685;1.0926859860110953;0.9998997886194104;10.000314376107832;0.4167683175102502;-0.4352279371206421;-0.43522802781700953;0.38143324419281527;0.36612541074843213;0.5286877317435593;1.0000657429065334
74.960217;1.1014232484070736;0.4167034351875819;0.3783134728209243;-0.4068320472596582;-0.36932346821769735;1.0926873648637654;0.9999016132654648;10.00033169969883;0.4167680129513692;-0.4352279373761403;-0.43522802746225775;0.381433557837185;0.3661259573584945;0.5286877766444505;1.0000656272845287
74.970217;1.1014252632305674;0.4167038032185949;0.37831304696182944;-0.40683204732385697;-0.36932346811663025;1.0926887205563727;0.999903496606884;10.000348922581018;0.4167676855404665;-0.43522793764515055;-0.43522802710898023;0.3814339083337376;0.366126497963661;0.5286878291139507;1.000065463379082
74.980217;1.10142730700367;0.41670418973232953;0.37831262321628506;-0.4068320474002308;-0.3693234680449548;1.0926900509147268;0.9999054404594514;10.00036606619146;0.41676733650477;-0.4352279379272627;-0.4352280267575267;0.38143429317806243;0.3661270305463965;0.5286878898980213;1.0000652498323486
74.990217;1.1014293789702356;0.4167045958442425;0.3783122035098452;-0.4068320474890798;-0.36932346800264493;1.092691353390178;0.9999074469854605;10.000383147207833;0.4167669670533011;-0.4352279382221009;-0.43522802640852926;0.38143470962199116;0.36612755280170334;0.5286879588357771;1.0000649868396896
75.000217;1.1014314794500568;0.4167050226507191;0.3783117894795982;-0.40683204759042;-0.3693234679894431;1.0926926258904688;0.9999095175441639;10.000400170662582;0.4167665787205972;-0.43522793852948577;-0.435228026063058;0.38143515460417154;0.3661280623697377;0.5286880350869381;1.0000646763250833
75.010217;1.1014336102577003;0.4167054715931676;0.3783113826947531;-0.40683204770413833;-0.3693234680046124;1.0926938671456028;0.9999116525611461;10.000417124425512;0.4167661736948483;-0.4352279388491928;-0.4352280257224771;0.3814356244310848;0.36612855701836444;0.5286881179110073;1.0000643212697224
75.020217;1.1014357750233537;0.41670594455199694;0.37831098456473083;-0.4068320478300251;-0.3693234680471572;1.092695076595452;0.9999138523239519;10.000433978228672;0.4167657546088563;-0.4352279391805742;-0.43522802538830974;0.38143611467605554;0.3661290344830019;0.5286882070168534;1.0000639246975545
75.030217;1.1014379784077983;0.4167064435031176;0.37831059624273555;-0.406832047967554;-0.36932346811616673;1.0926962537604687;0.9999161169592884;10.000450688124717;0.41676532408228356;-0.43522793952264205;-0.4352280250622551;0.381436620498279;0.3661294922464611;0.5286883021670157;1.0000634892044526
75.040217;1.1014402242220356;0.41670697011799573;0.3783102187091768;-0.4068320481156938;-0.36932346821081935;1.0926973976572376;0.9999184456796536;10.000467202755292;0.4167648845406761;-0.43522793987444014;-0.43522802474614963;0.3814371370389328;0.36612992749781187;0.5286884024860956;1.0000630173133807
75.050217;1.1014425141818458;0.4167075254696134;0.37830985263814876;-0.40683204827289343;-0.36932346833012614;1.0926985072262745;0.9999208368042044;10.000483471363594;0.4167644383570681;-0.4352279402352853;-0.4352280244418127;0.3814376598920055;0.3661303372396873;0.5286885062277751;1.0000625117820252
75.060217;1.1014448480229333;0.4167081099049783;0.37830949818482923;-0.4068320484372265;-0.3693234684726463;1.0926995821670926;0.9999232884889774;10.000499456603514;0.41676398808842885;-0.43522794060474196;-0.4352280241508929;0.3814381855991778;0.36613071848286316;0.5286886113915913;1.00006197564304
75.070217;1.1014472241218807;0.4167087232491137;0.3783091552359534;-0.4068320486067167;-0.36932346863644794;1.0927006232313143;0.9999257991846106;10.000515144172804;0.4167635365048298;-0.4352279409824056;-0.4352280238747886;0.3814387115400504;0.3661310685126255;0.5286887164919644;1.0000614123318876
75.080217;1.1014496403026943;0.41670936510815043;0.37830882384456765;-0.40683204877958834;-0.369323468819397;1.0927016320275642;0.999928367563615;10.00053053903233;0.41676308627638875;-0.4352279413677776;-0.43522802361458623;0.38143923519946304;0.3661313851640437;0.5286888208651419;1.000060825348572
75.090217;1.1014520946069162;0.41671003481414337;0.37830850419982476;-0.40683204895422403;-0.3693234690194807;1.0927026105716826;0.9999309922252678;10.000545656820517;0.4167626398412037;-0.43522794176019397;-0.43522802337094996;0.3814397537730244;0.36613166706349043;0.5286889247464197;1.00006021748193
75.100217;1.101454585756014;0.41671073116548496;0.3783081962953713;-0.4068320491290689;-0.3693234692349383;1.0927035611251978;0.9999336715429641;10.000560523129018;0.41676219971297973;-0.43522794215862526;-0.4352280231441833;0.3814402644517459;0.36613191380363547;0.5286890292858649;1.00005959059195
75.110217;1.1014571132747153;0.41671145235706564;0.37830789987784563;-0.4068320493027575;-0.3693234694641593;1.0927044865955955;0.9999364034256634;10.000575175306162;0.4167617686172916;-0.43522794256151853;-0.43522802293458374;0.3814407646556707;0.3661321257513001;0.5286891364120698;1.0000589460045255
75.120217;1.1014596768445113;0.41671219615194227;0.37830761463083307;-0.40683204947427376;-0.369323469705428;1.092705390988534;0.9999391849553936;10.000589655783042;0.41676134913176116;-0.43522794296682754;-0.4352280227426104;0.38144125187509254;0.36613230341104247;0.5286892483861445;1.0000582851006004
75.130217;1.1014622756222738;0.4167129603224847;0.3783073402619726;-0.4068320496429084;-0.3693234699568381;1.0927062792553242;0.9999420126153743;10.000603998686307;0.4167609433543388;-0.4352279433721976;-0.43522802256861304;0.3814417235731867;0.36613244692398156;0.5286893671566726;1.0000576097749108
75.140217;1.1014649084103578;0.41671374304050274;0.3783070765339225;-0.4068320498082169;-0.36932347021648804;1.0927071562549528;0.9999448826939934;10.000618218951125;0.41676055305108883;-0.43522794377523094;-0.43522802241259856;0.38144217739992015;0.3661325560337505;0.5286894940345949;1.0000569218818487
75.150217;1.101467573877016;0.4167145428003134;0.3783068233309424;-0.40683204996994565;-0.36932347048257835;1.0927080255138149;0.9999477908907879;10.000632307328104;0.4167601798993742;-0.4352279441738053;-0.4352280222743039;0.38144261145456765;0.3661326303221355;0.5286896298624058;1.0000562218309323
75.160217;1.1014702703611503;0.4167153582626043;0.3783065808045099;-0.4068320501277507;-0.36932347075337296;1.0927088887847123;0.9999507318617356;10.000646231794725;0.41675982549404117;-0.4352279445664959;-0.4352280221533199;0.38144302424396836;0.3661326695285066;0.5286897754313181;1.0000555080729718
75.170217;1.1014729954679394;0.416716188264058;0.37830634958564685;-0.406832050281152;-0.3693234710272571;1.0927097466019027;0.9999536994476065;10.00065995056618;0.4167594913033691;-0.43522794495287354;-0.43522802204909017;0.3814434143430678;0.3661326737900097;0.528689931722581;1.0000547779149145
75.180217;1.1014757457329807;0.41671703164787766;0.37830613060610185;-0.4068320504299185;-0.3693234713026514;1.092710598994167;0.9999566871321215;10.000673431907167;0.41675917844849086;-0.4352279453333061;-0.4352280219608643;0.38144378017965397;0.36613264377335014;0.5286900995799859;1.0000540283152475
75.190217;1.1014785167346632;0.41671788713853253;0.3783059244779174;-0.4068320505742549;-0.36932347157777323;1.0927114454899411;0.9999596886897834;10.000686661469816;0.41675888734164;-0.4352279457083642;-0.4352280218877056;0.3814441202063957;0.3661325807317718;0.5286902792900914;1.000053255983069
75.200217;1.101481303289299;0.4167187534287846;0.37830573117606703;-0.40683205071450723;-0.3693234718506419;1.0927122850122613;0.9999626989799977;10.000699634910386;0.4167586176637582;-0.4352279460783553;-0.43522802182849935;0.3814444331720301;0.36613248637663437;0.5286904708150125;1.0000524569914766
75.210217;1.1014840992117374;0.4167196289089324;0.3783055500682972;-0.40683205085075497;-0.3693234721192142;1.0927131164628334;0.9999657142918527;10.000712354187007;0.4167583686146056;-0.43522794644326196;-0.43522802178190734;0.3814447180200603;0.36613236264862997;0.5286906743273795;1.0000516261837176
75.220217;1.1014868971893452;0.4167205112221762;0.37830537995730273;-0.4068320509826284;-0.3693234723814617;1.0927139391926282;0.9999687320205416;10.000724830544042;0.4167581392899381;-0.43522794680290866;-0.4352280217463885;0.38144497355990054;0.36613221167479165;0.5286908903651845;1.0000507572292545
75.230217;1.101489689480581;0.4167213975259339;0.3783052193975672;-0.40683205110946324;-0.36932347263557314;1.092714752660656;0.9999717498742731;10.000737079717986;0.41675792920473026;-0.43522794715714935;-0.4352280217202569;0.3814451984989844;0.36613203579683307;0.5286911197972108;1.0000498435998122
75.240217;1.1014924687452905;0.4167222852164152;0.3783050671667156;-0.40683205123056654;-0.3693234728801835;1.092715556032756;0.9999747653161547;10.000749110673246;0.41675773843414293;-0.43522794750599164;-0.4352280217016951;0.3814453917672308;0.36613183728944626;0.5286913638397734;1.0000488791566151
75.250217;1.101495228244366;0.4167231721520204;0.3783049223325618;-0.4068320513453941;-0.3693234731143197;1.0927163482971882;0.9999777757741954;10.000760923120776;0.4167575673767958;-0.4352279478496503;-0.4352280216888898;0.38144555264630253;0.3661316180508239;0.5286916236779554;1.0000478580794914
75.260217;1.1014979617955436;0.4167240564802473;0.3783047839468934;-0.40683205145376783;-0.36932347333713084;1.0927171284421908;0.9999807788916957;10.000772513392493;0.41675741684340134;-0.4352279481885228;-0.43522802168017793;0.3814456807443064;0.36613137981610394;0.5286918999483453;1.0000467755243652
75.270217;1.1015006635033255;0.4167249367120826;0.3783046509015476;-0.40683205155600144;-0.36932347354779255;1.0927178954889196;0.9999837724946973;10.000783878805793;0.4167572883483576;-0.4352279485230504;-0.43522802167392666;0.3814457760183285;0.36613112456581187;0.5286921929019747;1.0000456290224107
75.280217;1.1015033273473234;0.4167258118490631;0.3783045221562779;-0.4068320516528012;-0.3693234737456935;1.092718648822804;0.9999867548409302;10.000795016566773;0.41675718400228035;-0.4352279488536238;-0.435228021668304;0.38144583869911836;0.3661308546020429;0.5286925027324976;1.000044419135457
75.290217;1.1015059469013975;0.4167266813762718;0.37830439705615493;-0.40683205174511905;-0.36932347393062;1.0927193885641608;0.9999897247389428;10.000805919545662;0.416757105957453;-0.43522794918061797;-0.4352280216611656;0.38144586915796125;0.3661305724481894;0.5286928293529572;1.0000431487094974
75.300217;1.1015085146170387;0.41672754528121897;0.37830427541399725;-0.4068320518339718;-0.36932347410274075;1.0927201152674402;0.9999926812372326;10.00081657733325;0.4167570560066994;-0.4352279495043619;-0.43522802165010266;0.3814458679590901;0.36613028072411247;0.5286931720999389;1.0000418214475026
75.310217;1.1015110213201127;0.41672840373141423;0.37830415723760735;-0.40683205192030697;-0.36932347426243356;1.0927208293528439;0.9999956237346264;10.00082698007827;0.41675703571122424;-0.435227949825069;-0.43522802163272895;0.3814458359763908;0.366129981932391;0.5286935297565075;1.0000404407653316
75.320217;1.1015134571297804;0.41672925643341124;0.37830404231336073;-0.4068320520050092;-0.36932347441013597;1.092721531138384;0.9999985525836708;10.000837117523432;0.4167570464885781;-0.43522795014285315;-0.43522802160701185;0.3814457743284584;0.36612967826348897;0.5286939008418177;1.0000390092526852
75.330217;1.1015158126869806;0.4167301024572412;0.37830392991190825;-0.40683205208883333;-0.3693234745463791;1.0927222211193692;1.0000014691758652;10.00084698056555;0.41675708945659723;-0.43522795045774676;-0.4352280215712574;0.3814456841453472;0.36612937148367186;0.5286942839669362;1.0000375291962058
75.340217;1.1015180793863695;0.41673094061360383;0.3783038186466657;-0.4068320521722804;-0.36932347467187465;1.0927228997513974;1.000004375332335;10.000856567669732;0.41675716552799624;-0.43522795076974063;-0.43522802152388906;0.38144556646142996;0.3661290628554283;0.5286946778354673;1.000036004086429
75.350217;1.101520249395913;0.4167317697886334;0.37830370649521416;-0.40683205225568214;-0.3693234747874705;1.0927235674371896;1.000007272745185;10.000865887414184;0.4167572755973192;-0.4352279510789675;-0.43522802146349415;0.38144542227858574;0.36612875310590776;0.5286950811565134;1.0000344394154845
75.360217;1.1015223164252463;0.4167325889920741;0.378303590948065;-0.40683205233946224;-0.3693234748940675;1.0927242250610194;1.0000101624412565;10.000874957381152;0.416757420572996;-0.4352279513859271;-0.43522802138911176;0.3814452523604641;0.3661284424143397;0.5286954930758762;1.0000328420787534
75.370217;1.1015242764663498;0.4167333972573441;0.3783034692947501;-0.4068320524243259;-0.3693234749926045;1.092724873824802;1.0000130441579005;10.00088380375989;0.41675760155996244;-0.435227951691472;-0.43522802130037364;0.3814450567926253;0.3661281303204691;0.5286959136808846;1.0000312195087113
75.380217;1.1015261272316654;0.41673419371278264;0.37830333905742697;-0.40683205251134685;-0.36932347508393276;1.0927255146189443;1.0000159165055622;10.000892459853004;0.4167578201966926;-0.4352279519965406;-0.4352280211973024;0.38144483491896486;0.3661278157457094;0.528696343849317;1.000029579118805
75.390217;1.1015278667478272;0.4167349780364021;0.37830319828541004;-0.40683205260198996;-0.36932347516853775;1.0927261479652501;1.0000187778142906;10.000900961570395;0.4167580789104389;-0.4352279523019704;-0.43522802107982;0.3814445858278576;0.36612749732896294;0.5286967845505991;1.0000279279746245
75.400217;1.101529492659131;0.41673575085890296;0.37830304561539285;-0.4068320526979407;-0.3693234752465608;1.0927267739496116;1.0000216262329877;10.00090934180238;0.41675838091702705;-0.43522795260852076;-0.4352280209473394;0.3814443089170791;0.36612717368946746;0.5286972361211667;1.00002627260717
75.410217;1.1015310025334748;0.4167365136279173;0.3783028802220614;-0.40683205280088874;-0.36932347531821075;1.0927273922074567;1.0000244587588927;10.00091762475038;0.41675872978630746;-0.4352279529169014;-0.4352280207988184;0.3814440041035821;0.36612684337597745;0.5286976980723315;1.0000246188273407
75.420217;1.1015323944218753;0.41673726824912516;0.378302701696422;-0.4068320529125568;-0.36932347538397237;1.0927280024798087;1.0000272704580238;10.000925820671112;0.4167591288344671;-0.43522795322774677;-0.43522802063308674;0.381443671663397;0.3661265049088273;0.5286981695561875;1.0000229718343465
75.430217;1.101533667436142;0.4167380169549889;0.37830250996066006;-0.4068320530348168;-0.3693234754445075;1.0927286049064955;1.0000300544610117;10.000933926791795;0.4167595806991996;-0.4352279535416538;-0.4352280204490893;0.3814433119463935;0.3661261570448736;0.5286986498591799;1.0000213366243476
75.440217;1.1015348221035886;0.4167387623501073;0.3783023051020687;-0.40683205316961596;-0.36932347550053485;1.0927291993551975;1.0000328021507143;10.00094193433739;0.41676008710682977;-0.43522795385923396;-0.4352280202459425;0.3814429252302062;0.3661257989078108;0.528699138566143;1.000019718004836
75.450217;1.101535860228049;0.4167395073350647;0.3783020871536983;-0.40683205331877476;-0.36932347555269684;1.0927297840171353;1.0000355039373;10.00094983085225;0.41676064895514625;-0.4352279541810818;-0.4352280200228196;0.3814425117688314;0.36612542988027746;0.5286996356637667;1.000018120364668
75.460217;1.1015367845657502;0.416740254737618;0.3783018561758128;-0.40683205348385926;-0.3693234756014716;1.0927303545788096;1.0000381510101888;10.00095759893784;0.41676126674053465;-0.4352279545076867;-0.4352280197787842;0.3814420719221643;0.36612504945368946;0.5287001414841785;1.0000165480741403
75.470217;1.1015375985074671;0.41674100699120753;0.37830161240234245;-0.4068320536661494;-0.3693234756470802;1.0927309052277094;1.0000407365826784;10.000965222257198;0.41676194085378854;-0.435227954839319;-0.4352280195127638;0.3814416060556766;0.3661246571679335;0.5287006563736534;1.0000150063812903
75.480217;1.1015383058302168;0.41674176628709175;0.37830135612178317;-0.40683205386652566;-0.3693234756893089;1.0927314303502926;1.0000432556119911;10.00097269739681;0.41676267139474427;-0.435227955175947;-0.43522801922373106;0.3814411140917681;0.3661242527036664;0.5287011806806722;1.0000135014251232
75.490217;1.101538910372665;0.41674253491158836;0.3783010875259829;-0.40683205408518286;-0.3693234757275781;1.0927319250311824;1.000045703727724;10.000980039338799;0.4167634579124609;-0.4352279555172385;-0.43522801891102275;0.3814405953704803;0.3661238359637535;0.528701715096455;1.0000120390623277
75.500217;1.1015394153539362;0.4167433152296005;0.37830080668447824;-0.4068320543215126;-0.36932347576141594;1.0927323848683237;1.0000480762556954;10.000987271423728;0.4167642996121827;-0.43522795586262186;-0.43522801857467347;0.3814400491582828;0.3661234068998663;0.5287022606372668;1.0000106238927233
75.510217;1.101539822646674;0.41674410943355994;0.3783005135708529;-0.40683205457445315;-0.36932347579088787;1.0927328062301576;1.000050367862688;10.000994408264514;0.41676519588408306;-0.4352279562113015;-0.435228018215554;0.3814394751789161;0.36612296522319526;0.5287028182519444;1.0000092587928564
75.520217;1.1015401325489715;0.41674491953940823;0.37830020799200004;-0.4068320548428542;-0.3693234758165848;1.0927331863292928;1.0000525729597327;10.001001450871279;0.41676614654060545;-0.435227956562158;-0.4352280178351761;0.3814388737284857;0.3661225102913868;0.5287033884847773;1.0000079449154888
75.530217;1.1015403445600653;0.41674574744420095;0.37829988936689646;-0.4068320551255024;-0.3693234758393048;1.0927335230690804;1.0000546864583233;10.001008393333322;0.4167671515684726;-0.43522795691373267;-0.43522801743534667;0.3814382454366079;0.3661220413654595;0.5287039714601024;1.0000066826995384
75.540217;1.1015404589294118;0.416746594594736;0.37829955668429177;-0.4068320554211397;-0.3693234758598356;1.0927338153022839;1.000056704398352;10.00101522412979;0.4167682107582765;-0.4352279572644704;-0.4352280170178757;0.3814375908670269;0.3661215580981509;0.5287045671656102;1.000005472632635
75.550217;1.1015404775857427;0.41674746179199795;0.37829920884530005;-0.40683205572850717;-0.3693234758790152;1.0927340628761097;1.0000586239350464;10.001021921002533;0.4167693233255222;-0.43522795761298183;-0.43522801658440974;0.38143691021479814;0.36612106068553163;0.5287051755653291;1.0000043145563577
75.560217;1.1015404038583327;0.4167483495394445;0.3782988450005663;-0.40683205604606565;-0.3693234758977672;1.092734266489206;1.0000604425066122;10.001028448812125;0.4167704876637699;-0.43522795795811486;-0.43522801613644074;0.3814362032765769;0.36612054965033347;0.5287057965398515;1.0000032069959182
75.570217;1.1015402420887226;0.41674925829717213;0.3782984645771886;-0.40683205637164876;-0.36932347591686915;1.0927344278741633;1.0000621569893762;10.001034762931539;0.4167717016922592;-0.43522795829898425;-0.4352280156753357;0.381435469789163;0.36612002578729647;0.5287064300080446;1.0000021477345988
75.580217;1.101539997688988;0.4167501884920752;0.37829806724823034;-0.40683205670260497;-0.3693234759367605;1.0927345495060807;1.000063763791645;10.00104081703544;0.41677296366884736;-0.4352279586349998;-0.4352280152022642;0.3814347100665211;0.36611949014448436;0.52870707599512;1.0000011345711295
75.590217;1.101539676492583;0.4167511405773792;0.37829765304947516;-0.4068320570362695;-0.36932347595758935;1.0927346337735553;1.0000652599629363;10.001046569086933;0.41677427262115874;-0.4352279589657945;-0.4352280147181938;0.3814339254286786;0.3661189437565424;0.5287077347182855;1.0000001655030706
75.600217;1.1015392831006274;0.41675211491025543;0.3782972225047228;-0.4068320573702051;-0.3693234759792955;1.0927346830374196;1.0000666443093136;10.001051980193875;0.4167756279398224;-0.43522795929114727;-0.435228014224016;0.3814331179675662;0.3661183873964675;0.5287084069182593;0.9999992387186244
