time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.580217;1.1014837231088557;0.4167798658629803;0.37830600496258837;-0.4068320544521188;-0.3693234740265635;1.0926403530420978;0.999970743006926;9.99901136608781;0.41681938484535536;-0.4352280023309263;-0.4352280269787217;0.3814358299981828;0.3660895529809584;0.5286517864855715;1.0001645913749662
75.590217;1.1014819266092084;0.4167793609470724;0.3783060043883005;-0.40683205495838676;-0.3693234740887687;1.0926417848998289;0.9999679793203249;9.999023202264443;0.41681955713865737;-0.43522800225486424;-0.43522802668965777;0.38143612704567653;0.3660896057784256;0.5286521386638106;1.000165134416078
75.600217;1.1014801981787234;0.41677879047916994;0.37830599280900495;-0.40683205546220463;-0.36932347414760075;1.092643208840517;0.9999651799282208;9.999034871518738;0.416819674905885;-0.43522800218836893;-0.43522802638940394;0.3814364196686402;0.3660896659572318;0.5286525412617796;1.000165654112702
75.610217;1.1014785448473592;0.4167781550745398;0.378305970421774;-0.4068320559626389;-0.3693234742036615;1.0926446200381608;0.9999623467894232;9.999046354081631;0.4168197398876139;-0.4352280021323261;-0.4352280260776262;0.38143670437591154;0.3660897346646249;0.5286529924874975;1.0001661509663375
75.620217;1.1014769725309441;0.41677745550531564;0.3783059368574426;-0.40683205645857784;-0.3693234742572513;1.092646014023552;0.9999594809360359;9.999057637361966;0.41681975410238875;-0.4352280020876768;-0.4352280257541918;0.3814369775473929;0.3660898129188463;0.5286534907474356;1.0001666248217134
75.630217;1.101475485071434;0.4167766929000349;0.3783058913021326;-0.4068320569488955;-0.36932347430853907;1.092647386247233;0.9999565827937883;9.999068724391408;0.416819719704038;-0.43522800205542306;-0.4352280254193266;0.38143723580690353;0.36608990156059423;0.528654034468411;1.000167074845317
75.640217;1.1014740842755075;0.416775868923759;0.378305833059402;-0.40683205743260253;-0.36932347435756135;1.0926487315567885;0.9999536527211679;9.999079636187298;0.41681963908067005;-0.4352280020367008;-0.43522802507356867;0.3814374763363572;0.3660900011947504;0.5286546218878744;1.000167498509805
75.650217;1.1014727708425334;0.416774985635024;0.3783057616732057;-0.40683205790893395;-0.36932347440404917;1.0926500445744136;0.9999506916330902;9.999090405382693;0.4168195149675544;-0.43522800203272866;-0.4352280247175638;0.38143769694917296;0.3660901122175397;0.5286552508933541;1.000167890664691
75.660217;1.1014715448460726;0.4167740451096502;0.37830567641972734;-0.40683205837731684;-0.36932347444744984;1.0926513203340402;0.9999477018257841;9.99910106483574;0.4168193500830913;-0.4352280020445551;-0.4352280243518777;0.3814378955860861;0.3660902349374569;0.528655919199909;1.0001682441178388
75.670217;1.101470405572021;0.4167730493306603;0.3783055759907415;-0.40683205883736934;-0.3693234744870296;1.092652554124433;0.999944687351258;9.999111640155519;0.4168191467772567;-0.4352280020728658;-0.4352280239768752;0.38143806970099975;0.36609036952385166;0.5286566246625571;1.0001685518181058
75.680217;1.1014693519001713;0.41677200046223584;0.3783054586524312;-0.40683205928886906;-0.36932347452183967;1.0926537411929538;0.999941653357265;9.999122149871988;0.41681890708250174;-0.4352280021180451;-0.43522802359269874;0.3814382164312393;0.3660905158825188;0.528657365253282;1.0001688088947627
75.690217;1.1014683832875443;0.41677090100426223;0.3783053224926294;-0.4068320597316345;-0.3693234745507206;1.09265487776903;0.9999386052824824;9.999132612106639;0.41681863283643406;-0.4352280021803455;-0.43522802319941106;0.3814383332686384;0.3660906736827078;0.5286581387526367;1.0001690126661187
75.700217;1.1014675002471528;0.4167697534883442;0.3783051655934835;-0.40683206016553997;-0.36932347457247483;1.0926559624482977;0.9999355486686722;9.999143046459583;0.416818325802884;-0.4352280022598655;-0.43522802279713263;0.38143841832644765;0.36609084246167733;0.528658942514076;1.0001691610955792
75.710217;1.101466704108241;0.4167685601396445;0.37830498620595704;-0.4068320605906745;-0.3693234745859731;1.0926569963112507;0.9999324895154017;9.999153465351956;0.41681798774281204;-0.4352280023563307;-0.4352280223859302;0.3814384702987106;0.3660910218547257;0.5286597732443873;1.0001692516942589
75.720217;1.1014659966467788;0.4167673228674926;0.3783047828614238;-0.4068320610074594;-0.3693234745900081;1.0926579823882534;0.9999294350665219;9.999163867162851;0.4168176202172225;-0.4352280024689208;-0.43522802196557303;0.38143848850076306;0.3660912119317078;0.5286606267407502;1.0001692815919385
75.730217;1.101465379428548;0.41676604327585476;0.37830455422497894;-0.4068320614166017;-0.36932347458322196;1.092658925023254;0.9999263940625536;9.999174235829024;0.4168172243046205;-0.43522800259623834;-0.4352280215354819;0.38143847291533023;0.36609141327430395;0.5286614978650203;1.0001692482365494
75.740217;1.1014648530047613;0.4167647226741761;0.37830429871178883;-0.40683206181879045;-0.3693234745643502;1.0926598290612848;0.9999233755816987;9.999184544086123;0.4168168005117723;-0.4352280027364505;-0.4352280210949856;0.381438424204049;0.3660916266958628;0.5286623807667578;1.0001691503128922
75.750217;1.1014644172142796;0.41676336225074684;0.378304014255012;-0.406832062214397;-0.3693234745324621;1.0926606990736476;0.9999203876044659;9.99919476497915;0.41681634891978614;-0.4352280028876227;-0.43522802064367455;0.3814383435577599;0.36609185291437396;0.528663269267483;1.0001689888499226
75.760217;1.1014640719685207;0.41676196319425585;0.37830369842066264;-0.40683206260359656;-0.369323474486987;1.0926615386617258;0.999917436710155;9.999204885594224;0.41681586939363763;-0.43522800304805787;-0.43522802018149437;0.38143823222087536;0.3660920923443777;0.5286641573861671;1.0001687678176807
75.770217;1.10146381677382;0.4167605269119755;0.37830334869106935;-0.4068320629866395;-0.3693234744276728;1.0926623502233375;0.9999145284297387;9.999214910541726;0.41681536163176636;-0.4352280032165368;-0.43522801970853114;0.38143809103422577;0.36609234500257243;0.528665039585588;1.0001684931183255
75.780217;1.1014636499040427;0.4167590554941399;0.3783029628300635;-0.4068320633638556;-0.3693234743546203;1.0926631353284995;0.9999116673843813;9.999224854999989;0.4168148251535888;-0.43522800339248086;-0.4352280192247792;0.3814379205411296;0.36609261056730696;0.5286659107340285;1.0001681709432797
75.790217;1.1014635686668688;0.4167575516523076;0.3783025392003261;-0.4068320637354936;-0.36932347426828516;1.092663895250257;0.9999088575965557;9.999234732169509;0.4168142593704948;-0.43522800357583014;-0.4352280187300637;0.3814377215716874;0.36609288866869066;0.5286667663119522;1.0001678068839728
75.800217;1.101463570371447;0.4167560177258724;0.37830207679523603;-0.4068320641015357;-0.3693234741692573;1.0926646313259627;0.9999061031185612;9.999244543672068;0.4168136637545501;-0.43522800376675325;-0.43522801822409174;0.38143749570843677;0.3660931792920036;0.5286676026365547;1.0001674052705125
75.810217;1.1014636531409927;0.4167544548591221;0.37830157503783685;-0.40683206446170206;-0.36932347405806165;1.092665344863873;0.9999034080923492;9.999254278845157;0.4168130380835102;-0.4352280039655288;-0.4352280177065115;0.3814372452135245;0.366093482908818;0.528668416666198;1.000166968759933
75.820217;1.1014638162666606;0.41675286327946054;0.3783010336166532;-0.4068320648157921;-0.3693234739352381;1.0926660367691392;0.9999007760638638;9.99926391878147;0.41681238263477843;-0.435228004172382;-0.4352280171769981;0.38143697247311786;0.3660938002016569;0.5286692055766282;1.0001664987499033
75.830217;1.1014640603285784;0.4167512431153492;0.3783004524662437;-0.40683206516393305;-0.3693234738014207;1.0926667074453842;0.9998982093333779;9.999273441208262;0.4168116981893369;-0.43522800438719683;-0.4352280166354491;0.3814366796018197;0.36609413163788385;0.5286699665009248;1.0001659959568847
75.840217;1.1014643866166882;0.41674959481666374;0.3782998318005342;-0.40683206550641426;-0.36932347365723395;1.0926673569748286;0.9998957091660522;9.999282824085322;0.41681098576183256;-0.43522800460951067;-0.4352280160820451;0.38143636860420793;0.3660944772006931;0.5286706966319553;1.000165460366612
75.850217;1.1014647959419115;0.4167479190865257;0.37829917216397463;-0.4068320658434164;-0.36932347350313804;1.0926679851885384;0.9998932768264381;9.999292047299496;0.41681024632454616;-0.43522800483879504;-0.43522801551713874;0.38143604146558685;0.3660948364020474;0.5286713934465601;1.0001648909356737
75.860217;1.101465288572959;0.4167462167881047;0.3782984744715243;-0.4068320661749059;-0.36932347333927296;1.0926685916816552;0.9998909140660021;9.999301094201284;0.41680948077282054;-0.4352280050745891;-0.43522801494134056;0.3814356998053287;0.366095208364567;0.5286720547194073;1.0001642860812474
75.870217;1.1014658651249474;0.4167444889353701;0.3782977399277576;-0.4068320665007468;-0.36932347316543024;1.0926691761409555;0.9998886226692755;9.999309955517129;0.4168086898895807;-0.43522800531637434;-0.4352280143557719;0.38143534469694423;0.3660955917903658;0.5286726784315412;1.0001636448077929
75.880217;1.1014665268412416;0.41674273664858036;0.37829696990678;-0.40683206682098005;-0.36932347298133567;1.092669738544525;0.9998864041422317;9.999318635777191;0.4168078743164215;-0.4352280055634347;-0.43522801376216624;0.3814349768913942;0.3660959849866822;0.5286732628570496;1.0001629673774768
75.890217;1.1014672756176134;0.4167409611422438;0.37829616588526926;-0.40683206713588826;-0.3693234727869953;1.092670278453719;0.9998842595467494;9.9993271523086;0.41680703471783526;-0.435228005814765;-0.4352280131626952;0.3814345970459695;0.36609638608657863;0.528673806843571;1.0001622552806129
75.900217;1.1014681138269835;0.41673916382097326;0.37829532925907444;-0.4068320674456981;-0.36932347258273046;1.0926707941819418;0.9998821895113731;9.999335523124335;0.41680617198389724;-0.43522800606889633;-0.4352280125595708;0.38143420590730387;0.36609679330980766;0.5286743100877255;1.0001615111335842
75.910217;1.101469043364045;0.4167373465406367;0.37829446114935733;-0.40683206775042824;-0.3693234723690316;1.0926712833051047;0.9998801951032926;9.999343758087498;0.41680528743026213;-0.43522800632376285;-0.43522801195475574;0.3814338045534754;0.36609720505532084;0.5286747730852939;1.0001607390719258
75.920217;1.1014700650934024;0.4167355117774303;0.3782935626283137;-0.40683206805009076;-0.3693234721465019;1.0926717438149929;0.9998782783730445;9.999351863271261;0.41680438304842377;-0.43522800657687777;-0.43522801135002626;0.38143339442063934;0.3660976198470935;0.5286751966252606;1.0001599450582839
75.930217;1.1014711789635163;0.4167336623745747;0.37829263520954304;-0.4068320683447608;-0.36932347191585063;1.092672174426666;0.9998764416326783;9.999359852618657;0.4168034615928343;-0.43522800682560636;-0.43522801074706285;0.3814329771291498;0.36609803631363086;0.5286755813606012;1.000159136142944
75.940217;1.1014723836695757;0.4167318012560014;0.3782916809686502;-0.4068320686343663;-0.36932347167800006;1.0926725745314185;0.9998746868511372;9.999367754071423;0.41680252630859504;-0.4352280070671182;-0.4352280101472751;0.3814325545427778;0.3660984533084568;0.5286759278720529;1.0001583188717833
75.950217;1.1014736765828184;0.41672993136220393;0.3782907022293989;-0.40683206891857115;-0.3693234714343179;1.0926729442333232;0.9998730157538114;9.99937560768947;0.41680158042774007;-0.43522800729819483;-0.43522800955172536;0.3814321288215391;0.36609887014849885;0.5286762369884881;1.0001574978597434
75.960217;1.1014750546761405;0.4167280555244771;0.37828970124158307;-0.4068320691968681;-0.3693234711865626;1.092673283861263;0.9998714299095482;9.999383462309133;0.4168006266947893;-0.4352280075153289;-0.4352280089614325;0.3814317020173272;0.36609928661708846;0.5286765100888303;1.00015667563612
75.970217;1.1014765158215951;0.4167261763603545;0.37828867999125354;-0.40683206946869893;-0.36932347093653717;1.0926735932552845;0.9998699306895478;9.99939137073573;0.41679966717261285;-0.43522800771510634;-0.43522800837756814;0.3814312757300944;0.36609970254692076;0.5286767491272792;1.0001558536316577
75.980217;1.101478059500794;0.4167242961439524;0.37828764011358723;-0.40683206973356656;-0.3693234706858847;1.0926738715090392;0.9998685194873723;9.999399385608797;0.41679870347065434;-0.43522800789454713;-0.4352280078012749;0.38143085121696824;0.3661001176336788;0.5286769563743621;1.0001550329950286
75.990217;1.1014796861161136;0.41672241644100966;0.37828658298448303;-0.40683206999115;-0.3693234704360201;1.0926741173487324;0.999867198040671;9.99940755597128;0.41679773700053535;-0.4352280080512398;-0.4352280072335714;0.38143042946019134;0.36610053179568874;0.5286771341377892;1.000154214618663
76.000217;1.1014813958641676;0.41672053799079195;0.37828551006160394;-0.4068320702411364;-0.369323470188061;1.0926743301234285;0.9998659681820241;9.999415919560542;0.41679676886558453;-0.43522800818327934;-0.4352280066755052;0.3814300110970139;0.36610094538316745;0.5286772844404367;1.0001533989337428
76.010217;1.1014831880346196;0.41671866114101747;0.3782844233422613;-0.4068320704828533;-0.3693234699428433;1.0926745107101887;0.9998648315643539;9.999424496070349;0.4167957997406845;-0.43522800828900726;-0.435228006128167;0.3814295965487127;0.36610135886913053;0.5286774087534414;1.0001525864400114
76.020217;1.1014850598749348;0.4167167863696954;0.3782833254511087;-0.4068320707154076;-0.36932346970098345;1.0926746614002074;0.9998637900873726;9.999433287172817;0.41679483003053475;-0.4352280083667893;-0.435228005592509;0.3814291861360307;0.36610177255917603;0.5286775080794887;1.0001517788782313
76.030217;1.1014870052065207;0.41671491458116994;0.3782822193438882;-0.4068320709383207;-0.36932346946290123;1.0926747851867302;0.9998628460469575;9.9994422814316;0.4167938600121913;-0.43522800841506754;-0.43522800506923776;0.3814287800388281;0.3661021867485187;0.5286775831724567;1.0001509797718324
76.040217;1.1014890140591695;0.41671304722596847;0.3782811081996619;-0.4068320711518995;-0.3693234692288088;1.0926748853047206;0.9998620017479077;9.999451458878562;0.41679288977504847;-0.4352280084323764;-0.43522800455886923;0.38142837843888583;0.3661026019814409;0.5286776344833151;1.000150193681353
76.050217;1.1014910738116441;0.4167111862138021;0.3782799953633253;-0.40683207135701466;-0.36932346899870083;1.0926749647886298;0.9998612596272348;9.999460791243505;0.4167919191673143;-0.4352280084172224;-0.43522800406192597;0.3814279818021024;0.3661030189455493;0.5286776620014755;1.0001494250447471
76.060217;1.1014931707806572;0.41670933368087226;0.3782788839360539;-0.406832071554605;-0.36932346877248445;1.0926750261004583;0.9998606226593885;9.999470241666165;0.4167909478298872;-0.4352280083682647;-0.43522800357913277;0.3814275909557939;0.3661034380276456;0.5286776653776961;1.0001486775387822
76.070217;1.1014952907106699;0.41670749187943174;0.37827777646497224;-0.406832071745451;-0.36932346855021414;1.092675071326981;0.9998600943562657;9.99947976810926;0.4167899750250005;-0.4352280082846611;-0.4352280031113414;0.38142720707703165;0.36610385890072944;0.5286776441651627;1.0001479536846662
76.080217;1.1014974186240134;0.4167056632773265;0.3782766751474279;-0.4068320719303626;-0.3693234683321813;1.0926751023883143;0.9998596786988735;9.999489328107451;0.4167889993127758;-0.435228008166055;-0.43522800265925327;0.38142683188240145;0.3661042805503076;0.52867759781116;1.0001472547242505
76.090217;1.1014995394007814;0.41670385062600335;0.3782755821320284;-0.4068320721104413;-0.3693234681189085;1.0926751205035918;0.9998593797486365;9.99949888531535;0.4167880186213405;-0.43522800801234074;-0.4352280022232667;0.3814264677112694;0.3661047017704558;0.5286775255574959;1.000146581230012
76.100217;1.1015016388965988;0.4167020567428174;0.3782744995143658;-0.4068320722871589;-0.3693234679111548;1.0926751255642906;0.9998592007621833;9.999508414088925;0.41678703063208417;-0.4352280078234937;-0.435228001803404;0.38142611713856805;0.36610512169470716;0.5286774265496441;1.0001459337634866
76.110217;1.1015037046176024;0.4167002840615141;0.3782734291774625;-0.40683207246220815;-0.36932346770973346;1.0926751165424418;0.9998591439457478;9.999517892116215;0.41678603290393157;-0.43522800759942165;-0.43522800139921647;0.3814257825665758;0.3661055400492464;0.5286773000865624;1.0001453127783984
76.120217;1.101505725443143;0.41669853424921344;0.37827237279081705;-0.4068320726371761;-0.3693234675152097;1.0926750923859583;0.9998592108143453;9.99952729441286;0.41678502291913055;-0.4352280073398734;-0.4352280010099925;0.3814254662197286;0.366105957064131;0.5286771458713322;1.0001447181935328
76.130217;1.1015076909575425;0.4166968081331115;0.37827133200768415;-0.4068320728132412;-0.36932346732779964;1.092675052154354;0.9998594022235484;9.999536603777665;0.4167839985209958;-0.4352280070444502;-0.4352280006352007;0.3814251702904954;0.3661063728865693;0.528676963954535;1.0001441493511427
76.140217;1.1015095916973623;0.4166951058713884;0.3782703085418985;-0.40683207299114527;-0.36932346714744424;1.092674995071484;0.9998597181056742;9.99954582019441;0.4167829583349675;-0.43522800671274453;-0.43522800027453995;0.38142489695281095;0.36610678680172987;0.5286767541670933;1.0001436051158497
76.150217;1.1015114200875857;0.41669342726540265;0.37826930404935394;-0.4068320731714129;-0.36932346697395557;1.0926749214386764;0.9998601574405922;9.999554958675322;0.4167819015477189;-0.4352280063445419;-0.4352279999276058;0.3814246481966016;0.36610719708262457;0.5286765157110993;1.0001430834769844
76.160217;1.1015131709945387;0.4166917722728173;0.37826832009883354;-0.40683207335450455;-0.36932346680724454;1.0926748334414202;0.999860719001388;9.999564047383323;0.41678082739585587;-0.43522800593989264;-0.4352279995937498;0.3814244257382149;0.36610760150376165;0.5286762474136635;1.000142581042292
76.170217;1.1015148420391987;0.4166901413886007;0.3782673582661442;-0.40683207354075224;-0.36932346664741866;1.0926747349454626;0.9998614021673212;9.999573126070615;0.41677973511565364;-0.4352280054991195;-0.4352279992722627;0.3814242313206809;0.36610799778712716;0.5286759480074454;1.000142093299415
76.180217;1.1015164334210497;0.41668853550047963;0.3782664202928975;-0.40683207373025665;-0.36932346649461667;1.0926746304676094;0.9998622066553061;9.999582236836686;0.41677862437979407;-0.4352280050228869;-0.4352279989625471;0.3814240669711932;0.3661083837777451;0.528675616123056;1.000141615490992
76.190217;1.1015179472042191;0.4166869555022506;0.3782655082800308;-0.4068320739228754;-0.3693234663489389;1.0926745236775983;0.9998631315984596;9.99959141568183;0.41677749564648214;-0.43522800451224875;-0.435227998664016;0.3814239346255391;0.3661087576122112;0.5286752505781548;1.0001411433736527
76.200217;1.1015193872583704;0.4166854021004618;0.37826462460745663;-0.4068320741182274;-0.36932346621071693;1.0926744161416564;0.9998641747105337;9.999600696087398;0.41677634998945007;-0.43522800396866673;-0.43522799837582304;0.3814238356661156;0.36610911772616545;0.5286748508795648;1.000140673629933
76.210217;1.1015207594161522;0.41668387590630684;0.3782637715455365;-0.4068320743157274;-0.36932346608063166;1.0926743071872445;0.9998653320017699;9.999610115765796;0.4167751885553342;-0.4352280033939707;-0.4352279980967792;0.38142377117546744;0.3661094625459033;0.5286744172925115;1.0001402038927782
76.220217;1.1015220705010171;0.4166823776173103;0.37826295103150465;-0.4068320745146346;-0.3693234659593371;1.0926741948636385;0.9998665983640322;9.999619714970915;0.4167740121667411;-0.43522800279021895;-0.43522799782566846;0.3814237424511886;0.3661097903685264;0.528673950590042;1.0001397321498702
76.230217;1.1015233272984655;0.416680908007584;0.3782621647605509;-0.4068320747140099;-0.36932346584707604;1.0926740768956793;0.9998679681005851;9.999629531001965;0.4167728214252956;-0.43522800215974056;-0.43522799756166625;0.3814237509276667;0.36611009970060016;0.528673451903489;1.0001392557549822
76.240217;1.1015245366086277;0.41667946783255727;0.37826141421683634;-0.4068320749127778;-0.36932346574368813;1.092673950743164;0.9998694349394285;9.999639596894346;0.41677161713888866;-0.43522800150541474;-0.43522799730428224;0.38142379767552914;0.3661103895810004;0.5286729227246174;1.000138771132118
76.250217;1.1015257050094898;0.41667805796063667;0.3782607003934445;-0.40683207510992586;-0.36932346564877927;1.092673813639379;0.9998709924792971;9.999649942565686;0.4167704005009462;-0.43522800083066504;-0.4352279970529524;0.3814238832199696;0.3661106596346202;0.5286723648908745;1.0001382746106777
76.260217;1.1015268376803447;0.4166766794991896;0.3782600233923948;-0.4068320753044712;-0.3693234655618522;1.0926736639472492;0.999872634911265;9.999660594257106;0.41676917286456194;-0.4352280001390754;-0.43522799680688345;0.38142400790245634;0.36611091000660495;0.5286717803588588;1.0001377633209887
76.270217;1.1015279372930402;0.4166753335677273;0.37825938229023776;-0.4068320754951896;-0.3693234654825113;1.092673502632085;0.9998743569347512;9.999671576449336;0.4167679355373466;-0.43522799943399726;-0.4352279965651903;0.3814241723157425;0.3661111411157828;0.5286711708470969;1.0001372355341267
76.280217;1.1015290038032015;0.4166740209760998;0.37825877548759007;-0.4068320756804903;-0.3693234654105529;1.092673332682966;0.9998761529464134;9.999682919379454;0.4167666897698115;-0.4352279987181869;-0.43522799632713477;0.38142437730840767;0.3661113532821476;0.5286705377103181;1.0001366907863503
76.290217;1.1015300358689755;0.4166727421358904;0.37825820123950643;-0.40683207585862435;-0.3693234653457415;1.0926731573889847;0.999878016643587;9.999694663573946;0.4167654368632091;-0.43522799799356576;-0.43522799609230867;0.3814246236864752;0.3661115465990136;0.5286698821392692;1.0001361296554607
76.300217;1.1015310331845263;0.4166714973248982;0.37825765781980536;-0.40683207602793725;-0.36932346528772086;1.0926729797784605;0.999879941522456;9.99970685332806;0.4167641782687825;-0.4352279972613308;-0.43522799586050454;0.38142491206279383;0.36611172102176387;0.5286692052816159;1.0001355531573801
76.310217;1.101531997714173;0.41667028725740035;0.3782571433470788;-0.4068320761867524;-0.36932346523617743;1.0926728029325796;0.9998819214915847;9.999719522949004;0.41676291536903853;-0.43522799652215505;-0.43522799563145254;0.3814252428709076;0.36611187641581455;0.5286685082111057;1.0001349623139826
76.320217;1.1015329331915837;0.4166691133939524;0.3782566556446047;-0.4068320763331484;-0.3693234651908233;1.0926726299142728;0.9998839510948019;9.999732690206255;0.4167616491321189;-0.4352279957761726;-0.43522799540474105;0.3814256162076545;0.3661120125896235;0.5286677919880839;1.0001343580725603
76.330217;1.1015338443114777;0.4166679775630972;0.37825619220689544;-0.4068320764651844;-0.3693234651511714;1.0926724638296654;0.9998860254875779;9.999746365146885;0.41676038007976596;-0.43522799502311516;-0.43522799517975175;0.3814260315991953;0.36611212926477077;0.5286670575567645;1.000133741377965
76.340217;1.10153473704838;0.4166668813335507;0.3782557502814971;-0.40683207658135745;-0.3693234651163681;1.0926723083411443;0.9998881403963475;9.999760558972124;0.41675910838050956;-0.43522799426279024;-0.4352279949555673;0.3814264882448687;0.36611222592539594;0.5286663055509803;1.000133113118519
76.350217;1.1015356192108112;0.41666582575686056;0.37825532722790356;-0.4068320766806756;-0.3693234650852763;1.0926721675169728;0.9998902921775777;9.999775279799689;0.41675783394235966;-0.4352279934953195;-0.4352279947310954;0.381426985573895;0.3661123016747138;0.528665536551984;1.0001324736462267
76.360217;1.1015365001915507;0.4166648115532494;0.37825492106890146;-0.40683207676233585;-0.36932346505668184;1.0926720450655485;0.999892477554343;9.999790524458483;0.41675655670126055;-0.4352279927209878;-0.4352279945052202;0.38142752330441976;0.36611235527866437;0.5286647515624507;1.000131822140446
76.370217;1.1015373908279016;0.4166638392909427;0.37825453072670856;-0.4068320768254058;-0.36932346502924096;1.092671944473895;0.9998946931137425;9.999806275994187;0.4167552768325036;-0.4352279919401534;-0.43522799427677344;0.381428101035263;0.36611238546870195;0.5286639522437471;1.0001311566724784
76.380217;1.101538303458527;0.4166629093593873;0.378254155772119;-0.40683207686867595;-0.36932346500126595;1.0926718699699929;0.9998969353621163;9.999822508206671;0.41675399466227747;-0.43522799115325833;-0.4352279940446158;0.381428717976877;0.3661123912065077;0.528663140929267;1.0001304752261884
76.390217;1.1015392508710353;0.41666202210409364;0.37825379608469;-0.4068320768906728;-0.3693234649706703;1.0926718264740725;0.9998992008910462;9.999839192381284;0.4167527106054168;-0.4352279903608321;-0.43522799380788413;0.38142937290941265;0.3661123717548435;0.5286623203422948;1.000129776618721
76.400217;1.101540244465405;0.41666117807936215;0.378253451668557;-0.40683207688984135;-0.369323464935098;1.092671818277404;0.9999014857879912;9.999856299721465;0.41675142519573155;-0.435227989563541;-0.43522799356596464;0.3814300642229905;0.36611232673749794;0.5286614932392648;1.0001290604490407
76.410217;1.1015412931019388;0.41666037803332034;0.3782531226394516;-0.40683207686483847;-0.3693234648922551;1.0926718481026763;0.9999037852044309;9.999873802218568;0.41675013911206976;-0.43522798876210067;-0.4352279933180799;0.38143079002877006;0.36611225617873755;0.5286606623506609;1.00012832675236
76.420217;1.1015424028539802;0.41665962270144347;0.3782528091962582;-0.40683207681479633;-0.36932346484032713;1.0926719172305253;0.9999060941214287;9.999891674517052;0.4167488534213608;-0.4352279879570487;-0.4352279930628933;0.381431548229918;0.3661121605255274;0.5286598305050079;1.0001275760659611
76.430217;1.1015435774546047;0.41665891255268045;0.3782525113184099;-0.40683207673937494;-0.3693234647781309;1.0926720260004108;0.999908408021306;9.999909892728219;0.41674756982959277;-0.43522798714882127;-0.43522799279847546;0.3814323364105053;0.3661120406094903;0.5286590007226953;1.0001268093675137
76.440217;1.1015448189620647;0.41665824755763164;0.3782522284897033;-0.4068320766384685;-0.36932346470494287;1.0926721741016234;0.9999107219166132;9.999928433001314;0.41674629040619143;-0.435227986338141;-0.43522799252261063;0.3814331516418613;0.3661118973446082;0.5286581761576704;1.0001260273484538
76.450217;1.1015461277768634;0.4166576272657872;0.3782519599231064;-0.4068320765118211;-0.36932346462014554;1.092672360521963;0.999913029061223;9.999947277922612;0.41674501713624124;-0.4352279855261588;-0.4352279922331595;0.38143399054930205;0.36611173141777525;0.5286573598889933;1.0001252299311987
76.460217;1.1015475023263381;0.4166570511721887;0.37825170510127715;-0.4068320763589724;-0.3693234645228211;1.0926725831516513;0.9999153214522774;9.999966426298935;0.41674375198689445;-0.4352279847142549;-0.4352279919282992;0.38143484979224196;0.36611154329825335;0.5286565544881897;1.0001244171187917
76.470217;1.101548938926994;0.4166565188313021;0.37825146413608896;-0.4068320761794083;-0.36932346441163083;1.0926728385025906;0.9999175914632766;9.999985892347022;0.41674249724957946;-0.4352279839039376;-0.43522799160666026;0.3814357264785616;0.3661113333741947;0.5286557615254188;1.000123590108985
76.480217;1.1015504320065581;0.41665602963082826;0.37825123783304515;-0.40683207597258797;-0.3693234642851107;1.0926731221291894;0.9999198326217544;10.00000569394111;0.4167412554803239;-0.4352279830969614;-0.43522799126736667;0.3814366179835529;0.3661111021015288;0.5286549817212073;1.0001227510395385
76.490217;1.1015519752473146;0.41665558263955116;0.3782510275241919;-0.4068320757379809;-0.3693234641419609;1.0926734289828612;0.9999220394511664;10.000025842380774;0.41674002901672197;-0.43522798229536147;-0.4352279909099459;0.38143752142076387;0.3661108502082641;0.5286542156759286;1.0001219016194147
76.500217;1.1015535627583788;0.4166551765991183;0.3782508347314537;-0.4068320754752397;-0.3693234639810505;1.0926737530723751;0.9999242071492128;10.000046336448142;0.4167388196743554;-0.4352279815013669;-0.4352279905341535;0.38143843343877987;0.3661105787490973;0.5286534642402162;1.0001210418545148
76.510217;1.1015551891692155;0.41665481001928995;0.378250661010431;-0.4068320751843192;-0.36932346380145714;1.0926740876381302;0.9999263309238803;10.000067158959357;0.4167376287717076;-0.4352279807174595;-0.4352279901398247;0.3814393505663353;0.3661102889220655;0.5286527281709923;1.0001201697719435
76.520217;1.1015568494834334;0.4166544812163259;0.37825050809161254;-0.4068320748654917;-0.36932346360269613;1.0926744263308308;0.9999284056628134;10.000088280958922;0.4167364571558346;-0.4352279799464611;-0.43522798972680815;0.3814402695816302;0.3661099819924709;0.5286520076627143;1.0001192821834568
76.530217;1.1015585390571339;0.41665418809420846;0.37825037782588306;-0.4068320745193031;-0.36932346338476224;1.0926747643165224;0.9999304270105311;10.000109671100638;0.41673530527290414;-0.43522797919140827;-0.4352279892949411;0.38144118750056427;0.3661096594314874;0.5286513024107061;1.000118375745348
76.540217;1.101560253394058;0.41665392806557383;0.3782502718590876;-0.40683207414639827;-0.3693234631479195;1.0926750985109444;0.9999323926548652;10.00013130066049;0.41673417334669377;-0.43522797845528277;-0.435227988843975;0.3814421015430436;0.36610932290502474;0.5286506120194555;1.0001174478892232
76.550217;1.101561988484911;0.41665369831989946;0.3782501915561385;-0.4068320737472642;-0.3693234628925639;1.0926754267558567;0.9999343023352196;10.000153141651941;0.4167330614967296;-0.43522797774069416;-0.4352279883734981;0.3814430092963149;0.36610897404946285;0.5286499363763495;1.0001164973587222
76.560217;1.1015637415889001;0.41665349601950913;0.37825013810767794;-0.4068320733221044;-0.36932346261917176;1.0926757469313702;0.9999361572329899;10.000175160704764;0.41673196985142674;-0.4352279770496514;-0.43522798788307837;0.38144390879421874;0.36610861426817704;0.5286492760408478;1.0001155241885389
76.570217;1.1015655109487155;0.41665331837867414;0.3782501122925423;-0.4068320728709691;-0.3693234623282525;1.0926760569679308;0.9999379595529815;10.000197314704756;0.41673089864188817;-0.4352279763835251;-0.4352279873726074;0.38144479849935714;0.36610824461955094;0.5286486325198545;1.0001145297069047
76.580217;1.1015672948701944;0.4166531628683236;0.3782501140732684;-0.40683207239406327;-0.36932346202041605;1.0926763547839973;0.9999397119266348;10.000219557898566;0.416729848156056;-0.4352279757431417;-0.4352279868424593;0.38144567741148055;0.3661078657929184;0.5286480082608945;1.0001135164781365
76.590217;1.1015690919861865;0.41665302742209354;0.37825014278024943;-0.40683207189202125;-0.3693234616963691;1.0926766380441117;0.9999414165539533;10.000241857376757;0.41672881868717315;-0.4352279751290029;-0.43522798629334436;0.38144654505428177;0.36610747813044114;0.5286474062906926;1.0001124873823213
76.600217;1.1015709018589275;0.4166529105532261;0.37825019784602176;-0.40683207136595656;-0.36932346135669986;1.0926769049667344;0.9999430750682587;10.000264198856529;0.4167278105470695;-0.43522797454145895;-0.43522798572613575;0.38144740107897496;0.3661070815754943;0.5286468294331799;1.0001114446671115
76.610217;1.1015727242500735;0.4166528114601355;0.37825027909845177;-0.40683207081735;-0.3693234610018315;1.0926771554234465;0.9999446893475903;10.000286579618104;0.4167268242268569;-0.43522797398065477;-0.43522798514173455;0.3814482449176337;0.36610667569524724;0.5286462796105392;1.0001103903399282
76.620217;1.1015745582082044;0.4166527300114147;0.37825038627800056;-0.4068320702479526;-0.36932346063226457;1.0926773909907217;0.9999462618163845;10.00030900168521;0.41672586075655804;-0.43522797344636854;-0.43522798454110295;0.3814490757435513;0.36610626006647656;0.5286457576776039;1.0001093270157404
76.630217;1.1015764023323744;0.41665266670925766;0.3782505186035662;-0.40683206965966456;-0.3693234602487358;1.0926776145312598;0.9999477949762958;10.000331471819049;0.41672492172563375;-0.43522797293780074;-0.435227983925567;0.38144989255092965;0.366105834754157;0.5286452635341649;1.000108257888876
76.640217;1.1015782551240498;0.4166526227179527;0.37825067496587117;-0.4068320690543972;-0.3693234598521365;1.0926778299493223;0.9999492914338245;10.000354004446086;0.41672400859545206;-0.43522797245347045;-0.4352279832968883;0.3814506942849422;0.3661054004128894;0.5286447965580756;1.000107186258701
76.650217;1.101580114303793;0.41665259950120825;0.3782508543390417;-0.40683206843410336;-0.3693234594433052;1.0926780417920254;0.9999507544015128;10.000376620513343;0.4167231219655293;-0.43522797199151364;-0.4352279826569387;0.38145147984908734;0.36610495808545035;0.5286443564915848;1.000106114980948
76.660217;1.1015819758053094;0.4166525982047339;0.3782510559653785;-0.4068320678008773;-0.3693234590228568;1.0926782549400225;0.9999521879229013;10.000399343120824;0.4167222614695842;-0.4352279715501309;-0.43522798200744134;0.38145224787920046;0.36610450903291397;0.5286439440581912;1.0001050459015892
76.670217;1.1015838336308466;0.416652619482576;0.37825127936286024;-0.40683206715689024;-0.3693234585912507;1.0926784747985592;0.9999535965913104;10.000422193211712;0.41672142620267566;-0.4352279711277444;-0.43522798134989227;0.38145299655458687;0.36610405466999024;0.5286435608165659;1.0001039800577822
76.680217;1.10158568074178;0.4166526637013423;0.3782515242345432;-0.4068320665041878;-0.3693234581489529;1.0926787073616975;0.9999549844630625;10.00044518574614;0.41672061528635934;-0.43522797072298786;-0.4352279806855146;0.3814537237064207;0.3661035965271128;0.5286432087565359;1.0001029184944041
76.690217;1.1015875101520374;0.41665273120494895;0.37825179038736295;-0.4068320658444517;-0.36932345769634484;1.0926789582296708;0.9999563536674619;10.000468331148769;0.41671982811111374;-0.4352279703346846;-0.4352279800151737;0.3814544271642948;0.3661031363781556;0.5286428899710063;1.0001018628957292
76.700217;1.1015893153750593;0.4166528225353502;0.37825207781806364;-0.40683206517886766;-0.36932345723362325;1.0926792308554099;0.9999577043786687;10.000491638753891;0.41671906409102616;-0.435227969961722;-0.43522797933921514;0.3814551052667442;0.3661026764929793;0.5286426061999865;1.0001008161251002
76.710217;1.1015910904581523;0.41665293829382066;0.378252386829277;-0.40683206450826853;-0.36932345676101036;1.0926795257983484;0.9999590365075857;10.000515111790682;0.4167183223758672;-0.4352279696030315;-0.4352279786573441;0.38145575731517983;0.36610221963328066;0.5286423582493467;1.0000997822328515
76.720217;1.1015928303349178;0.41665307857075934;0.3782527178946138;-0.40683206383351384;-0.36932345627899715;1.092679841968871;0.9999603513083674;10.00053873999969;0.4167176019308591;-0.4352279692578452;-0.43522797796869017;0.3814563833273052;0.36610176884788453;0.5286421454988969;1.0000987658062552
76.730217;1.1015945314329427;0.4166532425568533;0.3782530712723497;-0.40683206315581844;-0.3693234557884197;1.0926801783662095;0.9999616514044322;10.000562505555038;0.41671690180779397;-0.4352279689259166;-0.43522797727204937;0.3814569832500795;0.36610132738850115;0.5286419659376311;1.0000977720027893
76.740217;1.1015961923878712;0.41665342886237106;0.37825344661926297;-0.40683206247680986;-0.36932345529046195;1.092680534363738;0.9999629396462241;10.000586397686341;0.41671622124411356;-0.43522796860746615;-0.435227976566198;0.38145755668604847;0.36610089869463014;0.5286418169449233;1.0000968066828095
76.750217;1.1015978148060777;0.4166536362155778;0.3782538429561487;-0.40683206179831854;-0.36932345478651746;1.0926809083805635;0.9999642181403254;10.000610413123622;0.41671555957739326;-0.4352279683029957;-0.4352279758501979;0.38145810320096585;0.366100486192482;0.5286416959905592;1.00009587522203
76.760217;1.1015994031968626;0.4166538638463367;0.3782542590521501;-0.40683206112204223;-0.3693234542778874;1.0926812965938002;0.9999654879743846;10.000634540308184;0.4167149162857839;-0.4352279680131587;-0.43522797512365224;0.38145862238897266;0.366100092822987;0.5286416004908143;1.0000949814424278
76.770217;1.1016009638599082;0.4166541113401931;0.3782546937766691;-0.40683206044949427;-0.3693234537655702;1.092681693285562;0.9999667490621076;10.000658750335807;0.416714291346137;-0.4352279677386997;-0.43522797438667643;0.38145911350328193;0.3660997205382919;0.5286415273319179;1.0000941276989888
76.780217;1.1016025038036006;0.41665437831412905;0.3782551462655609;-0.40683205978234205;-0.36932345325033494;1.092682092166367;0.9999680000671621;10.000683004578093;0.41671368541412146;-0.43522796748044856;-0.4352279736395711;0.3814595751289639;0.366099370097419;0.5286414729122193;1.0000933149707583
76.790217;1.1016040298659853;0.41665466422464303;0.37825561609902353;-0.40683205912254106;-0.369323452732996;1.092682487132824;0.9999692388602245;10.000707268120182;0.41671309935676304;-0.4352279672394292;-0.43522797288271925;0.3814600052272173;0.3660990413157079;0.5286414334740013;1.0000925429157466
76.800217;1.1016055477841016;0.416654968274166;0.3782561033608953;-0.4068320584720828;-0.36932345221459634;1.0926828723748554;0.9999704630989321;10.00073151553731;0.41671253371975703;-0.43522796701694166;-0.4352279721167434;0.38146040148049953;0.3660987335676661;0.5286414049317041;1.0000918106123686
76.810217;1.1016070616822822;0.41665528945082414;0.3782566084195161;-0.40683205783285925;-0.36932345169630326;1.0926832422902093;0.9999716706580112;10.000755724489494;0.4167119886912927;-0.43522796681433434;-0.43522797134238583;0.3814607616343797;0.36609844613330655;0.5286413825247162;1.000091117116684
76.820217;1.1016085738420343;0.4166556267292096;0.3782571314421598;-0.40683205720670856;-0.36932345117922377;1.0926835912603603;0.9999728599196603;10.000779867862954;0.4167114642573172;-0.43522796663265084;-0.4352279705602188;0.3814610835250559;0.36609817827268426;0.5286413611406909;1.0000904610067634
76.830217;1.1016100847070667;0.4166559791228866;0.3782576719381194;-0.40683205659534216;-0.3693234506642721;1.0926839136345141;0.999974029386636;10.000803916780173;0.41671096018346143;-0.4352279664725274;-0.4352279697707424;0.3814613648047387;0.36609792920739415;0.5286413360829426;1.0000898399338445
76.840217;1.1016115937420645;0.41665634534999607;0.37825822883163657;-0.4068320560002922;-0.3693234501520311;1.0926842041302232;0.9999751770580668;10.000827846839893;0.4167104759234151;-0.43522796633418287;-0.43522796897474064;0.3814616028659582;0.366097698139041;0.5286413035881655;1.0000892509391663
76.850217;1.101613100873557;0.4166567233738996;0.3782588009973341;-0.4068320554228986;-0.3693234496428471;1.0926844577697181;0.9999763006869224;10.000851634913193;0.41671001071885155;-0.43522796621732135;-0.43522796817335824;0.3814617952655139;0.3660974842469944;0.5286412609253782;1.0000886909275402
76.860217;1.1016146072810815;0.41665711035701064;0.3782593876417211;-0.406832054864079;-0.36932344913712944;1.0926846692325738;0.9999773985858038;10.000875251021224;0.41670956387169467;-0.4352279661211086;-0.4352279673678887;0.3814619400909155;0.36609728658135343;0.5286412062469803;1.000088156830337
76.870217;1.1016161146903896;0.4166575030243272;0.3782599880983928;-0.4068320543242008;-0.3693234486354836;1.0926848326973815;0.9999784699870945;10.000898656196178;0.41670913502123685;-0.43522796604425446;-0.4352279665595754;0.38146203595811123;0.366097104000627;0.5286411384547959;1.0000876452707352
76.880217;1.1016176242107487;0.41665789794561986;0.3782606012848332;-0.40683205380329274;-0.3693234481387313;1.0926849418023754;0.9999795147900953;10.00092181196049;0.416708724402414;-0.4352279659851292;-0.43522796574962797;0.3814620820511143;0.36609693533283005;0.5286410572178788;1.0000871519164984
76.890217;1.101619136350954;0.4166582919388357;0.3782612255911875;-0.40683205330126526;-0.3693234476478513;1.0926849893564665;0.9999805329275226;10.000944697261174;0.4167083330835042;-0.4352279659419115;-0.4352279649396166;0.38146207810190375;0.3660967795885895;0.5286409629082953;1.000086671343136
76.900217;1.1016206518577059;0.41665868280719204;0.37826185942766605;-0.40683205281805;-0.3693234471636889;1.09268496769608;0.999981523491771;10.000967316460425;0.4167079631378081;-0.43522796591283563;-0.4352279641319434;0.38146202422829656;0.3660966360002346;0.5286408563807012;1.0000861976314024
76.910217;1.1016221721705717;0.41665906956820264;0.37826250176149845;-0.40683205235370246;-0.369323446686729;1.0926848689958246;0.9999824842807293;10.000989686698727;0.41670761762428976;-0.4352279658965258;-0.4352279633297598;0.3814619211520387;0.3660965040146572;0.5286407388919585;1.0000857251767865
76.920217;1.1016236989954329;0.4166594519488455;0.3782631521272056;-0.4068320519083593;-0.3693234462172206;1.0926846846597427;0.9999834122340042;10.001011814366278;0.4167073002462965;-0.43522796589216095;-0.43522796253642565;0.3814617706793826;0.36609638339575495;0.5286406120393516;1.000085249162039
76.930217;1.1016252333734697;0.41665983009239915;0.37826381031644124;-0.4068320514820345;-0.3693234457554738;1.0926844054332425;0.9999843039064976;10.001033680236194;0.41670701502206675;-0.4352279658993264;-0.43522796175497286;0.3814615757602464;0.3660962743260153;0.5286404775327423;1.0000847655274576
76.940217;1.1016267754910927;0.4166602048103965;0.37826447614128295;-0.40683205107450904;-0.36932344530210975;1.092684023143338;0.9999851557226302;10.00105524128576;0.41670676625003816;-0.4352279659177165;-0.43522796098763994;0.3814613398767985;0.3660961773352259;0.5286403371611704;1.0000842709706097
76.950217;1.1016283254181032;0.41666057773031034;0.3782651493110062;-0.40683205068555545;-0.3693234448581184;1.0926835326773086;0.9999859645821068;10.00107644217616;0.4167065583072091;-0.4352279659469516;-0.4352279602357427;0.3814610662664061;0.3660960930584362;0.5286401928963654;1.0000837629003476
76.960217;1.1016298834293088;0.41666095079567117;0.3782658294643819;-0.40683205031516306;-0.36932344442460496;1.0926829330919756;0.9999867283195101;10.001097226158468;0.41670639527382236;-0.43522796598660424;-0.4352279595000175;0.38146075763571335;0.36609602199930735;0.5286400465625438;1.000083238853496
76.970217;1.1016314493897075;0.41666132539942985;0.3782665164799987;-0.4068320499634813;-0.3693234440025086;1.0926822269944607;0.999987445797307;10.001117543586892;0.4167062809573042;-0.43522796603632746;-0.43522795878091813;0.38146041624418237;0.366095964356928;0.5286398992540339;1.0000826963621552
76.980217;1.1016330222377002;0.41666170194465185;0.37826721063847923;-0.40683204963083863;-0.3693234435927449;1.0926814180126405;0.9999881170007011;10.001137357985261;0.4167062190336816;-0.4352279660959954;-0.43522795807861764;0.38146004405526174;0.3660959199065451;0.528639751314932;1.000082133648638
76.990217;1.1016346003923356;0.4166620801031989;0.3782679123344405;-0.4068320493179621;-0.36932344319654736;1.0926805083834141;0.9999887427010514;10.001156646445647;0.4167062127571328;-0.43522796616567516;-0.43522795739300113;0.38145964287530243;0.36609588815613986;0.5286396029492517;1.0000815496145772
77.000217;1.101636182423001;0.4166624591830638;0.3782686217562563;-0.406832049026025;-0.369323442815491;1.092679498482317;0.9999893237219516;10.001175397979074;0.4167062645967442;-0.43522796624543253;-0.43522795672381714;0.38145921422244566;0.36609586873743977;0.5286394547340791;1.0000809431539148
77.010217;1.101637767153397;0.4166628381855759;0.378269338906689;-0.4068320487564603;-0.3693234424512437;1.092678387938396;0.9999898607715277;10.001193613918616;0.41670637636207497;-0.43522796633527416;-0.4352279560709303;0.3814587591450523;0.3660958615510246;0.5286393075773693;1.0000803134674285
77.020217;1.101639353180505;0.4166632157344564;0.3782700638051756;-0.40683204851072835;-0.36932344210529566;1.0926771770031913;0.99999035504536;10.001211308403063;0.41670654949641517;-0.43522796643514555;-0.4352279554345855;0.3814582784911277;0.36609586652781945;0.528639162299382;1.0000796611345046
77.030217;1.101640938236092;0.4166635900262267;0.37827079640002964;-0.40683204829012776;-0.36932344177877346;1.0926758670864698;0.9999908087786693;10.001228505136204;0.4167067849303147;-0.43522796654483137;-0.43522795481555526;0.38145777349490156;0.36609588333185034;0.5286390193228886;1.0000789882166008
77.040217;1.1016425190228167;0.41666395899248043;0.3782715362263837;-0.40683204809570706;-0.3693234414725024;1.0926744603286576;0.9999912250884252;10.001245229169655;0.41670708286349184;-0.43522796666394464;-0.43522795421495264;0.38145724616998117;0.36609591124473034;0.5286388787172648;1.000078296977636
77.050217;1.1016440915650874;0.4166643208020907;0.3782722823171023;-0.4068320479281976;-0.3693234411872306;1.0926729589345663;0.9999916071774974;10.00126150206979;0.4167074430695869;-0.43522796679200926;-0.43522795363378086;0.38145669911597;0.3660959491361798;0.528638740442444;1.0000775886481559
77.060217;1.1016456516789241;0.41666467425783715;0.37827303340753643;-0.4068320477880141;-0.36932344092367086;1.0926713651293707;0.999991957566822;10.001277344183498;0.41670786545385624;-0.4352279669285482;-0.4352279530727377;0.38145613507410325;0.36609599546011024;0.5286386045294551;1.000076863739412
77.070217;1.101647195594868;0.4166650187507689;0.3782737881655205;-0.4068320476754395;-0.36932344068230094;1.0926696816684103;0.9999922779346916;10.0012927733493;0.41670835044319365;-0.4352279670731682;-0.4352279525324508;0.3814555569441473;0.36609604843733123;0.528638471153197;1.0000761230823962
77.080217;1.1016487204898067;0.41666535406664795;0.37827454529046844;-0.4068320475907454;-0.3693234404632257;1.092667911884672;0.9999925692762973;10.00130779582422;0.4167088989543001;-0.43522796722554474;-0.4352279520136553;0.3814549680230252;0.3660961062383208;0.5286383406108233;1.0000753680656573
77.090217;1.101650224060722;0.4166656802755016;0.3782753034658917;-0.4068320475341549;-0.36932344026627645;1.0926660596107165;0.9999928321050231;10.001322399363733;0.4167095119043981;-0.43522796738539227;-0.4352279515169742;0.381454371823647;0.3660961669595713;0.5286382130506246;1.0000746007812042
77.100217;1.1016517032213553;0.4166659976600885;0.37827606129389735;-0.40683204750576535;-0.3693234400911655;1.0926641299267428;0.9999930670929555;10.001336557700983;0.41671018976604046;-0.43522796755259424;-0.4352279510425827;0.3814537716008672;0.36609622869350944;0.5286380883309718;1.0000738246514795
77.110217;1.1016531532670928;0.4166663066675341;0.37827681728113977;-0.40683204750541097;-0.36932343993760736;1.0926621296894121;0.9999932757565486;10.001350242360287;0.4167109324246248;-0.435227967727308;-0.435227950590158;0.3814531701424793;0.36609628974660824;0.5286379664368348;1.0000730443797978
77.120217;1.1016545684468169;0.4166666078899735;0.3782775698784477;-0.40683204753266283;-0.3693234398055071;1.0926600670240825;0.9999934601037042;10.001363429594742;0.4167117390552641;-0.43522796790980633;-0.43522795015912785;0.38145257004347427;0.36609634883039965;0.5286378477069569;1.0000722649035902
77.130217;1.1016559432844504;0.41666690212465557;0.3782783176048668;-0.40683204758698616;-0.3693234396950725;1.0926579506404976;0.9999936215949152;10.001376099778037;0.41671260803119275;-0.43522796810033865;-0.4352279497490532;0.3814519740159342;0.36609640520967185;0.5286377322412967;1.0000714903545178
77.140217;1.1016572733862853;0.4166671905597688;0.37827905924551236;-0.4068320476676136;-0.36932343960660624;1.092655789271798;0.9999937605884777;10.001388233528028;0.4167135372034497;-0.43522796829933424;-0.43522794936003206;0.3814513847019535;0.36609645861184803;0.5286376192662429;1.0000707235594442
77.150217;1.1016585556441942;0.4166674749515595;0.37827979387826;-0.4068320477731643;-0.3693234395401295;1.092653590955193;0.9999938763286224;10.00139980737215;0.41671452438487944;-0.43522796850763046;-0.43522794899277734;0.38145080426942163;0.3660965089547614;0.5286375073313723;1.000069965959405
77.160217;1.1016597882776549;0.41666775747890455;0.3782805205643164;-0.4068320479015021;-0.3693234394952195;1.0926513629458994;0.9999939673562657;10.00141079888541;0.4167155674740775;-0.4352279687263282;-0.4352279486480988;0.3814502344301138;0.36609655626983173;0.5286373949577181;1.0000692178921735
