time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.610217;1.1015388202466208;0.4167531114712204;0.378296776494108;-0.40683205770214387;-0.3693234760017583;1.0927347005982424;1.0000679174900582;10.001057013083113;0.4167770287566768;-0.4352279596109699;-0.4352280137206873;0.3814322900095652;0.3661178215364258;0.528709093914534;0.9999983522518826
75.620217;1.1015382900089206;0.4167541298082116;0.37829631569819633;-0.40683205802991346;-0.36932347602502336;1.0927346907290871;1.0000690814897237;10.001061636351865;0.41677847370130194;-0.43522795992535646;-0.43522801320937154;0.38143144374182486;0.36611724657801503;0.5287097972468845;0.9999975032368736
75.630217;1.101537694881888;0.41675516917175737;0.3782958400578261;-0.4068320583514947;-0.36932347604931187;1.0927346575284993;1.0000701392502904;10.001065829721695;0.41677996086722546;-0.43522796023458676;-0.43522801269160083;0.38143058090753984;0.36611666316615116;0.528710518382092;0.9999966876233385
75.640217;1.1015370377145146;0.41675622861597456;0.37829534896423117;-0.4068320586653518;-0.36932347607476856;1.092734604181422;1.000071094236924;10.001069585853154;0.4167814879121902;-0.4352279605389264;-0.4352280121694084;0.3814297027460157;0.3661160721318027;0.5287112585654401;0.9999959008720343
75.650217;1.101536321286254;0.4167573070265985;0.3782948420520195;-0.4068320589709016;-0.3693234761011628;1.0927345330978087;1.0000719495453556;10.001072907702302;0.4167830523715625;-0.4352279608385562;-0.4352280116452731;0.3814288104798343;0.36611547412115636;0.5287120185864324;0.9999951386800616
75.660217;1.101535547425872;0.4167584029850529;0.3782943197871901;-0.4068320592685336;-0.3693234761277411;1.09273444639047;1.0000727073490114;10.001075801207415;0.4167846519130689;-0.43522796113391504;-0.4352280111217217;0.3814279058028295;0.36611486944622995;0.5287127984852458;0.999994396804605
75.670217;1.1015347160241946;0.416759514469869;0.37829378346521964;-0.4068320595591011;-0.36932347615335503;1.0927343461454917;1.0000733696112138;10.00107826627249;0.4167862842328435;-0.43522796142597364;-0.4352280106009264;0.3814269907213886;0.3661142583287943;0.528713597529808;0.9999936706950734
75.680217;1.1015338259942529;0.4167606388134967;0.3782932348991561;-0.4068320598435004;-0.3693234761767957;1.0927342341206676;1.0000739389321616;10.001080291579362;0.41678794692235277;-0.4352279617160613;-0.43522801008472894;0.3814260669585644;0.36611364119380596;0.5287144145616828;0.9999929555926097
75.690217;1.1015328777498097;0.41676177297982786;0.378292676209314;-0.4068320601225613;-0.36932347619699263;1.0927341109485873;1.0000744182227344;10.001081862020664;0.4167896376081216;-0.43522796200552555;-0.43522800957494184;0.3814251355312112;0.36611301877203983;0.5287152483248009;0.9999922468185407
75.700217;1.1015318737114603;0.4167629135873515;0.37829210997869367;-0.40683206039700015;-0.36932347621284495;1.0927339756110894;1.000074810231158;10.00108297547621;0.41679135381644755;-0.4352279622955239;-0.43522800907364295;0.3814241969038179;0.36611239195400325;0.5287160973372294;0.9999915403515454
75.710217;1.101530817037957;0.41676405674373657;0.37829153968841894;-0.4068320606673267;-0.36932347622298783;1.0927338262202568;1.0000751180376959;10.001083646655502;0.4167930924903959;-0.4352279625869675;-0.4352280085832505;0.38142325139296895;0.36611176153522385;0.5287169593378169;0.9999908336800382
75.720217;1.1015297120223955;0.41676519812412066;0.37829096976428217;-0.40683206093377006;-0.369323476225798;1.0927336615447383;1.000075345953196;10.0010838952013;0.4167948499102677;-0.435227962880673;-0.4352280081062815;0.38142229910976516;0.36611112825221565;0.5287178310696912;0.9999901259562947
75.730217;1.1015285659641194;0.4167663329506172;0.37829040492198746;-0.4068320611963575;-0.3693234762195867;1.0927334818680683;1.000075499827995;10.00108374317181;0.4167966219787464;-0.43522796317766427;-0.4352280076451031;0.3814213397074361;0.3661104930114013;0.5287187089233301;0.9999894172537002
75.740217;1.1015273893428055;0.4167674559005059;0.37828984958002354;-0.40683206145508755;-0.3693234762028843;1.0927332887897898;1.0000755864133497;10.001083225241713;0.41679840431688675;-0.4352279634792155;-0.43522800720193355;0.38142037262696893;0.3661098569201081;0.5287195895742318;0.9999887080983704
75.750217;1.1015261934986713;0.41676856152782704;0.37828930776011005;-0.40683206170985;-0.369323476174626;1.092733084259991;1.0000756125939396;10.001082389940983;0.4168001921412053;-0.435227963786506;-0.4352280067790177;0.38141939758703064;0.3661092211193363;0.5287204699118941;0.9999879995102627
75.760217;1.1015249882620477;0.416769644851754;0.3782887830375188;-0.4068320619600562;-0.3693234761341517;1.0927328698656242;1.0000755855338699;10.001081291405587;0.41680198011200364;-0.4352279641002953;-0.43522800637875847;0.38141841470805254;0.3661085865289512;0.5287213470183095;0.9999872926547302
75.770217;1.1015237812110095;0.4167707015100379;0.37828827844485047;-0.4068320622044757;-0.36932347608114413;1.0927326472549554;1.00007551306561;10.001079988594633;0.4168037624539673;-0.4352279644208896;-0.4352280060034395;0.3814174241577945;0.3661079536934844;0.5287222184737432;0.999986588298523
75.780217;1.1015225783054101;0.41677172759002945;0.37828779646280175;-0.40683206244148273;-0.369323476015516;1.0927324191492016;1.0000754033499188;10.001078550543822;0.4168055332681735;-0.4352279647483379;-0.43522800565462805;0.381416425821223;0.36610732285637365;0.528723082343558;0.9999858872432366
75.790217;1.101521385088116;0.41677271933132;0.37828733899829126;-0.4068320626693511;-0.36932347593726284;1.0927321899564078;1.00007526427899;10.001077052372697;0.41680728646529513;-0.43522796508263983;-0.43522800533292316;0.3814154195806251;0.36610669416159825;0.5287239368945948;0.9999851914115246
75.800217;1.1015202072375168;0.4167736727546238;0.37828690735916365;-0.4068320628864169;-0.3693234758463812;1.092731965367968;1.000075102552496;10.001075563029364;0.4168090156393921;-0.43522796542375314;-0.43522800503814796;0.38141440587077735;0.36610606791005057;0.528724780297681;0.9999845042409843
75.810217;1.1015190505512458;0.4167745833890832;0.3782865022822301;-0.40683206309122694;-0.36932347574285834;1.092731750881667;1.0000749224449628;10.001074137585714;0.4168107144860238;-0.43522796577140116;-0.435228004769618;0.3814133856964303;0.3661054447420187;0.5287256101911444;0.9999838301894748
75.820217;1.1015179210310637;0.4167754462890467;0.3782861240204732;-0.40683206328267973;-0.3693234756266993;1.0927315505023065;1.0000747257708857;10.001072813008076;0.4168123773161461;-0.4352279661248977;-0.43522800452648985;0.38141236024533415;0.36610482555153073;0.5287264233086395;0.9999831738137165
75.830217;1.1015168245081306;0.4167762563286954;0.3782857725406932;-0.40683206346006656;-0.36932347549788985;1.0927313666819376;1.0000745129747408;10.001071602760076;0.416813999231671;-0.4352279664833166;-0.43522800430807806;0.3814113308322422;0.3661042111122744;0.528727215529272;0.9999825389171506
75.840217;1.1015157659418175;0.41677700858232036;0.37828544763834815;-0.4068320636229724;-0.3693234753562743;1.0927312005876262;1.0000742837920464;10.001070495729266;0.4168155760469901;-0.43522796684606896;-0.43522800411380563;0.38141029909591256;0.366103601751637;0.5287279824575986;0.9999819282259687
75.850217;1.1015147491330508;0.41677769864215364;0.37828514870593405;-0.4068320637711456;-0.3693234752015028;1.0927310520340514;1.0000740375084198;10.001069464797126;0.41681710404305117;-0.43522796721322793;-0.43522800394294275;0.3814092668899984;0.3661029974370192;0.528728720278803;0.999981343678935
75.860217;1.1015137768562715;0.4167783228289997;0.37828487447926573;-0.4068320639045127;-0.3693234750331239;1.0927309202547384;1.0000737734824012;10.001068488007487;0.41681857976836745;-0.4352279675851022;-0.43522800379445775;0.3814082361289341;0.3661023980025246;0.5287294261818747;0.9999807869162133
75.870217;1.1015128512096353;0.4167788782578758;0.3782846231514067;-0.40683206402327243;-0.36932347485070033;1.0927308054093723;1.0000734914243505;10.001067573612474;0.4168199999530474;-0.4352279679617615;-0.4352280036670157;0.38140720897395514;0.36610180318751534;0.5287300979731467;0.9999802590096833
75.880217;1.1015119736964536;0.4167793627532781;0.37828439249685597;-0.40683206412786205;-0.369323474653853;1.0927307085051206;1.0000731910250373;10.001066767479582;0.41682136131944814;-0.4352279683431491;-0.4352280035590875;0.38140618788464364;0.36610121281474634;0.5287307334544779;0.9999797595315312
75.890217;1.1015111447203152;0.4167797746622786;0.37828417978344153;-0.40683206421876417;-0.36932347444241315;1.0927306296390074;1.000072871784489;10.001066137809284;0.4168226603470534;-0.43522796872933744;-0.4352280034690298;0.38140517528721785;0.3661006271779995;0.5287313302004456;0.9999792865849138
75.900217;1.1015103629498977;0.4167801126322741;0.3782839818469981;-0.4068320642963599;-0.36932347421675465;1.0927305672897882;1.0000725332355325;10.001065753968438;0.41682389330145375;-0.4352279691205866;-0.435228003395036;0.3814041731988852;0.3661000471736291;0.5287318855954195;0.9999788379319178
75.910217;1.1015096254074155;0.4167803754967708;0.3782837953294872;-0.40683206436104624;-0.3693234739780168;1.0927305193318544;1.000072174697721;10.001065677120385;0.41682505651512586;-0.43522796951737086;-0.43522800333505673;0.3814031830955554;0.3660994740166775;0.5287323968800651;0.999978411558496
75.920217;1.1015089287803543;0.41678056238556105;0.37828361688970813;-0.406832064413377;-0.3693234737281345;1.092730483863033;1.0000717948087154;10.001065963735059;0.416826146615387;-0.4352279699202926;-0.4352280032866851;0.3814022061609093;0.3660989087678492;0.5287328612872024;0.9999780052298997
75.930217;1.1015082710177346;0.41678067297605;0.37828344348819765;-0.4068320644538987;-0.36932347346976196;1.0927304591415492;1.000071391606122;10.00106666858365;0.41682716064247693;-0.43522797032980337;-0.43522800324708233;0.3814012435651742;0.36609835213051295;0.528733276262978;0.9999776162003999
75.940217;1.101507651395357;0.4167807076828182;0.37828327260491207;-0.40683206448292;-0.36932347320600833;1.0927304435697873;1.000070963037734;10.001067842091237;0.4168280961705192;-0.43522797074611297;-0.4352280032131813;0.3814002964034081;0.36609780461532154;0.52873363981417;0.9999772416629815
75.950217;1.1015070685292123;0.41678066762306987;0.3782831021808677;-0.40683206450059595;-0.36932347294006357;1.0927304359363488;1.0000705074576868;10.001069525284857;0.4168289513261455;-0.43522797116942913;-0.4352280031820111;0.38139936556842285;0.36609726640171414;0.528733951039024;0.9999768792369399
75.960217;1.101506518389215;0.41678055429672123;0.3782829304773669;-0.4068320645073183;-0.3693234726749389;1.0927304349795885;1.000070023824431;10.001071746311178;0.41682972471173396;-0.43522797160013016;-0.4352280031508121;0.3813984519228301;0.3660967369061314;0.5287342103789499;0.9999765272507053
75.970217;1.1015059949088726;0.41678036901764537;0.3782827560523673;-0.40683206450396925;-0.36932347241335184;1.0927304382915994;1.0000695113149727;10.001074522731239;0.4168304154923404;-0.4352279720386565;-0.43522800311700216;0.3813975567197139;0.3660962149837121;0.5287344191029254;0.9999761850084613
75.980217;1.1015054923865195;0.41678011238995266;0.3782825778018758;-0.4068320644916808;-0.36932347215767786;1.0927304421278758;1.0000689685915871;10.001077865785637;0.4168310235137337;-0.43522797248530637;-0.43522800307825377;0.38139668171608265;0.3660956996088224;0.5287345783664312;0.9999758527260102
75.990217;1.101505006602496;0.41677978436057506;0.3782823950270764;-0.40683206447134296;-0.3693234719099441;1.092730442373798;1.0000683938176764;10.001081783202157;0.4168315492364732;-0.4352279729402096;-0.4352280030327387;0.38139582875678113;0.366095190039582;0.5287346885431718;0.9999755312443096
76.000217;1.1015045340161245;0.4167793848590628;0.3782822075496067;-0.40683206444334336;-0.36932347167182283;1.0927304353444345;1.0000677855730378;10.00108627988985;0.416831993764238;-0.43522797340350294;-0.43522800297923236;0.38139499939648475;0.36609468553453883;0.528734749216244;0.9999752216448946
76.010217;1.101504070870968;0.4167789143189959;0.37828201571334513;-0.40683206440774106;-0.36932347144458605;1.0927304181327537;1.0000671434752628;10.001091352185801;0.41683235897819254;-0.43522797387535417;-0.435228002916863;0.38139419485838383;0.3660941852867709;0.5287347595001557;0.999974925003694
76.020217;1.1015036134509062;0.4167783737258632;0.3782818200462426;-0.40683206436459607;-0.3693234712292023;1.0927303885463648;1.0000664679784355;10.001096976797683;0.41683264740680115;-0.4352279743556897;-0.4352280028447918;0.38139341623546724;0.36609368860369906;0.5287347179686203;0.9999746427899007
76.030217;1.1015031588056203;0.41677776454185295;0.37828162076688204;-0.40683206431407015;-0.3693234710266559;1.0927303443856258;1.000065759865442;10.001103104755561;0.4168328618315775;-0.43522797484398024;-0.4352280027620224;0.3813926646366349;0.3660931951367448;0.5287346225403688;0.9999743770723284
76.040217;1.1015027045990518;0.41677708870213315;0.37828141760376344;-0.4068320642563667;-0.36932347083803085;1.092730282893607;1.000065019896669;10.00110966858914;0.41683300498674636;-0.43522797533932817;-0.435228002667311;0.38139194081887545;0.36609270506658265;0.5287344709505895;0.9999741300758345
76.050217;1.1015022483362642;0.4167763485369493;0.3782812100054033;-0.4068320641917082;-0.3693234706642092;1.0927302010852653;1.0000642483491622;10.001116592348051;0.4168330795664529;-0.43522797584075457;-0.4352280025592867;0.3813912447671495;0.36609221901033995;0.5287342613864796;0.9999739038486004
76.060217;1.1015017871178219;0.41677554666298916;0.378280997363279;-0.4068320641203709;-0.3693234705056908;1.0927300961582889;1.0000634445262258;10.001123792188645;0.4168330882361172;-0.43522797634745314;-0.4352280024367079;0.38139057607979576;0.3660917376641195;0.5287339929343225;0.9999736998971589
76.070217;1.101501317644526;0.4167746858526633;0.3782807790419166;-0.40683206404269107;-0.3693234703627401;1.092729965452482;1.0000626069677447;10.00113117759226;0.41683303326337817;-0.43522797685888226;-0.4352280022986167;0.3813899347222036;0.3660912615423918;0.5287336656215961;0.9999735189666499
76.080217;1.1015008356961324;0.41677376886176926;0.37828055436290575;-0.40683206395890203;-0.36932347023567336;1.0927298067064468;1.0000617339782767;10.001138660141239;0.4168329161090174;-0.43522797737481467;-0.4352280021444107;0.3813893211651507;0.36609079094302643;0.528733279933335;0.999973361524989
76.090217;1.1015003358293294;0.4167727985081717;0.3782803226098408;-0.4068320638689314;-0.3693234701250006;1.0927296188463684;1.0000608241234064;10.001146160071416;0.41683273748492844;-0.435227977895303;-0.43522800197391;0.3813887359642199;0.3660903260627264;0.5287328365239333;0.9999732281975883
76.100217;1.1014998118524935;0.4167717778300588;0.3782800830709716;-0.40683206377238446;-0.3693234700311905;1.0927294024276522;1.0000598772792264;10.001153607240791;0.41683249762365243;-0.4352279784203784;-0.4352280017873055;0.38138817950170495;0.3660898672562698;0.5287323364676166;0.9999731198785577
76.110217;1.1014992571746478;0.41677070985533543;0.37827983522822595;-0.4068320636687383;-0.36932346995430376;1.0927291591608426;1.0000588955273073;10.001160942749838;0.4168321965089318;-0.4352279789496823;-0.4352280015850042;0.38138765201879915;0.36608941517583665;0.5287317813096165;0.9999730379589736
76.120217;1.1014986650644587;0.41676959737862035;0.37827957896974057;-0.4068320635577212;-0.3693234698938613;1.0927288911919775;1.0000578830436415;10.001168122960847;0.41683183420116154;-0.43522797948227143;-0.4352280013675572;0.3813871535443709;0.3660889704794774;0.5287311725941765;0.9999729840464175
76.130217;1.101498029295538;0.4167684432090897;0.3782793146016152;-0.40683206343963235;-0.3693234698489479;1.0927286011753783;1.0000568453011636;10.001175120179687;0.41683141098285303;-0.4352279800166341;-0.4352280011357122;0.3813866837396289;0.36608853343820824;0.5287305115303405;0.9999729589570586
76.140217;1.101497344554906;0.41676725051717467;0.37827904267345847;-0.40683206331531385;-0.3693234698184738;1.092728292863051;1.0000557875761746;10.001181919269083;0.41683092726120524;-0.43522798055090883;-0.43522800089045993;0.3813862419883615;0.3660881039477256;0.5287297991725436;0.9999729624370982
76.150217;1.1014966067517158;0.4167660228784698;0.3782787637725956;-0.4068320631858537;-0.369323469801525;1.0927279715116047;1.0000547134240667;10.00118851373336;0.41683038375787995;-0.43522798108309096;-0.4352280006330167;0.3813858277241651;0.36608768164781;0.5287290366415521;0.9999729938883832
76.160217;1.1014958136211535;0.41676476396552337;0.37827847843822465;-0.4068320630522322;-0.36932346979743824;1.0927276438084286;1.0000536244694826;10.001194898283288;0.4168297819257037;-0.43522798161110443;-0.4352280003647549;0.38138544068487823;0.36608726565948296;0.5287282250439208;0.9999730525190392
76.170217;1.101494965027694;0.41676347704581934;0.3782781872560938;-0.40683206291498447;-0.36932346980544023;1.092727316296729;1.0000525211074947;10.001201061627345;0.41682912405210365;-0.43522798213292613;-0.4352280000870013;0.3813850809445418;0.3660868543299791;0.5287273654141567;0.9999731369808116
76.180217;1.101494062806326;0.4167621646358101;0.3782778910645308;-0.4068320627739089;-0.36932346982441716;1.0927269927862937;1.0000514030719574;10.001206987882854;0.4168284130319421;-0.43522798264675544;-0.43522799980085836;0.38138474883339835;0.36608644546929014;0.528726458786353;0.9999732456186295
76.190217;1.10149311031975;0.4167608285090942;0.3782775910259295;-0.4068320626279695;-0.3693234698531208;1.0927266733774685;1.000050269864209;10.001212659781322;0.41682765207710815;-0.4352279831510118;-0.4352279995073214;0.381384444855787;0.36608603690903124;0.5287255060110911;0.9999733773268158
76.200217;1.1014921117390084;0.4167594699502584;0.378277288382304;-0.40683206247558984;-0.36932346989032977;1.0927263556966962;1.000049121031102;10.001218055724237;0.41682684445647283;-0.43522798364422205;-0.43522799920742955;0.38138416960443233;0.3660856269808615;0.5287245074897313;0.9999735324356104
76.210217;1.1014910714110275;0.41675809010200404;0.3782769842047997;-0.40683206231504254;-0.36932346993465903;1.0927260366693365;1.0000479561478686;10.00122314669631;0.41682599335428666;-0.43522798412504604;-0.4352279989020793;0.381383923631858;0.36608521464117133;0.5287234632497767;0.9999737127344994
76.220217;1.1014899936718499;0.41675669036183943;0.3782766794087189;-0.40683206214429957;-0.3693234699843376;1.092725713585311;1.000046774901198;10.001227895559763;0.4168251019618505;-0.43522798459240986;-0.43522799859177713;0.3813837073465897;0.3660847993407639;0.5287223731369972;0.9999739207181139
76.230217;1.1014888829193379;0.4167552726029215;0.3782763747082314;-0.40683206196069605;-0.36932347003727134;1.0927253842765967;1.0000455778332478;10.001232256008532;0.4168241738011724;-0.43522798504550764;-0.4352279982766956;0.38138352109413326;0.3660843808421281;0.5287212369034088;0.9999741590858773
76.240217;1.101487743506333;0.41675383903600155;0.37827607041877037;-0.40683206176124453;-0.3693234700912774;1.0927250467882812;1.000044367290481;10.001236175112743;0.4168232129460702;-0.43522798548377967;-0.4352279979568697;0.38138336540242695;0.3660839590775467;0.5287200543299545;0.999974430565939
76.250217;1.1014865793827946;0.4167523919617391;0.37827576648952793;-0.4068320615433316;-0.36932347014427075;1.0927246991032327;1.0000431474833729;10.001239597859554;0.4168222236148715;-0.4352279859070268;-0.43522799763228964;0.38138324109262256;0.36608353415269096;0.5287188253887961;0.9999747380102383
76.260217;1.1014853935758229;0.41675093348165004;0.3782754627578683;-0.4068320613050823;-0.3693234701943538;1.0927243392170083;1.000041923719603;10.001242472300415;0.41682120935313244;-0.43522798631537896;-0.43522799730283135;0.38138314904595244;0.36608310647010295;0.5287175503551246;0.9999750848120417
76.270217;1.1014841876803292;0.4167494651807172;0.37827515916144944;-0.4068320610451831;-0.36932347023996687;1.0927239652876788;1.0000407012827646;10.001244758676304;0.41682017274757754;-0.43522798670913654;-0.4352279969680072;0.3813830898868404;0.366082676824752;0.5287162298868783;0.9999754749480189
76.280217;1.101482961994356;0.4167479882192417;0.3782748558734368;-0.4068320607623933;-0.3693234702801128;1.0927235760067389;1.0000394841569276;10.001246430491571;0.4168191159129474;-0.4352279870887832;-0.4352279966267781;0.38138306394200405;0.3660822463630904;0.5287148650743299;0.9999759122753136
76.290217;1.101481716722413;0.41674650381934353;0.378274553440975;-0.40683206045530146;-0.3693234703144188;1.0927231716249384;1.0000382744541916;10.001247462939423;0.4168180409872672;-0.43522798745500624;-0.43522799627778785;0.38138307130880245;0.36608181645678217;0.5287134575795882;0.9999763994952942
76.300217;1.101480453523465;0.416745013468507;0.3782742528191079;-0.4068320601225984;-0.36932347034307783;1.0927227547612743;1.0000370730198658;10.001247828183216;0.416816950145023;-0.4352279878085452;-0.4352279959197639;0.3813831117403678;0.3660813885265936;0.528712010020588;0.9999769377711684
76.310217;1.101479175900166;0.41674351853639147;0.3782739550151397;-0.4068320597634684;-0.3693234703667822;1.0927223297405637;1.0000358802132137;10.001247502691598;0.4168158453738852;-0.43522798814992303;-0.43522799555161645;0.38138318457111814;0.3660809637921082;0.5287105261711809;0.9999775277041077
76.320217;1.1014778882524603;0.4167420198253038;0.37827366056410217;-0.406832059377617;-0.3693234703864372;1.092721900890009;1.0000346956541022;10.0012464727113;0.41681472823546506;-0.4352279884792225;-0.435227995172407;0.3813832889063272;0.36608054302574433;0.528709010381012;0.9999781704487237
76.330217;1.1014765949621053;0.41674051773978754;0.37827336935445777;-0.40683205896499214;-0.36932347040265917;1.0927214714621138;1.0000335174799582;10.001244734527088;0.4168135997030387;-0.43522798879617464;-0.43522799478144114;0.38138342379056445;0.3660801263150906;0.5287074667165419;0.9999788675301038
76.340217;1.1014752996268;0.41673901280616626;0.3782730807067065;-0.4068320585255884;-0.3693234704155069;1.092721043992729;1.0000323424714541;10.001242293482644;0.4168124602193975;-0.4352279891003978;-0.4352279943783719;0.38138358810076595;0.3660797130358931;0.5287058988611651;0.999979620331037
76.350217;1.1014740038756365;0.4167375057358494;0.3782727935323943;-0.4068320580594684;-0.3693234704246662;1.0927206210341398;1.0000311666465471;10.00123916235588;0.41681130992808413;-0.4352279893914647;-0.4352279939632304;0.3813837803825324;0.3660793023126777;0.5287043104560681;0.9999804302808174
76.360217;1.1014727071018249;0.4167359970334973;0.37827250669169343;-0.4068320575669402;-0.36932347042969993;1.0927202052019926;1.0000299853961803;10.00123536078675;0.4168101489850274;-0.43522798966903126;-0.4352279935363928;0.38138399890844427;0.3660788935512133;0.5287027051131471;0.9999812987933647
76.370217;1.1014714082173458;0.4167344867049751;0.3782722192097598;-0.4068320570487815;-0.3693234704301175;1.0927197990817639;1.000028793475451;10.001230916338931;0.41680897780576254;-0.43522798993317524;-0.435227993098475;0.3813842417816473;0.36607848660678605;0.5287010863728363;0.9999822265049888
76.380217;1.1014701076767004;0.41673297437269924;0.37827193014514654;-0.4068320565061682;-0.3693234704254455;1.0927194053555922;1.0000275852014222;10.001225863953747;0.41680779703216325;-0.4352279901846727;-0.4352279926501457;0.3813845068455211;0.3660780818245566;0.5286994575605829;0.9999832124036393
76.390217;1.1014688079737633;0.4167314595752034;0.3782716384951339;-0.40683205594028254;-0.3693234704153047;1.092719026801374;1.0000263546277306;10.00122024218984;0.41680660739115166;-0.4352279904251765;-0.4352279921919503;0.3813847917227656;0.36607768009986374;0.5286978214681018;0.9999842534665521
76.400217;1.1014675127359144;0.4167299419124331;0.3782713432327576;-0.40683205535206796;-0.3693234703994476;1.0927186663924353;1.0000250953779786;10.001214090933507;0.4168054097374809;-0.43522799065727735;-0.435227991724369;0.38138509424219463;0.3660772827934281;0.528696180506164;0.9999853453673179
76.410217;1.1014662252192016;0.41672842109002;0.3782710434005431;-0.4068320547423016;-0.3693234703778019;1.0927183276160009;1.0000238003363615;10.001207452789753;0.416804205125496;-0.4352279908842441;-0.4352279912480843;0.38138541286298755;0.3660768914395788;0.5286945370844868;0.9999864836019536
76.420217;1.1014649480758167;0.4167268969088152;0.37827073820005264;-0.40683205411178264;-0.36932347035033875;1.0927180147134243;1.0000224616749227;10.001200372001765;0.4168029948054529;-0.4352279911095977;-0.43522799076409596;0.3813857467515476;0.3660765072959226;0.5286928934668031;0.9999876641571995
76.430217;1.1014636850262016;0.4167253692449613;0.3782704269922423;-0.4068320534614569;-0.3693234703167879;1.09271773271318;1.0000210710101225;10.001192894663518;0.41680178026528175;-0.43522799133667744;-0.4352279902735916;0.38138609558605396;0.3660761308481475;0.5286912512665325;0.9999888838857595
76.440217;1.1014624418335208;0.4167238381603079;0.3782701094519164;-0.4068320527923809;-0.36932347027653867;1.0927174868791591;1.0000196196422801;10.001185076579038;0.4168005631495807;-0.43522799156816944;-0.4352279897778848;0.38138645914149466;0.3660757615326496;0.5286896112138325;0.9999901404123637
76.450217;1.1014612252377096;0.41672230400759563;0.37826978576976644;-0.40683205210551887;-0.36932347022867473;1.0927172812695773;1.000018099280426;10.0011769845321;0.4167993451702283;-0.43522799180595956;-0.43522798927855233;0.3813868366786211;0.36607539794434607;0.5286879731878029;0.9999914314364631
76.460217;1.1014600413913835;0.4167207673788146;0.3782694564410236;-0.40683205140149004;-0.36932347017203515;1.0927171173163237;1.0000165030079795;10.00116868624905;0.41679812841357655;-0.435227992051454;-0.43522798877751856;0.38138722655756657;0.366075038342786;0.5286863361353037;0.999992754169824
76.470217;1.1014588949407988;0.4167192290311195;0.3782691219000628;-0.4068320506804365;-0.36932347010550715;1.0927169938569823;1.0000148261347004;10.001160244442882;0.41679691571273064;-0.4352279923058398;-0.4352279882768682;0.38138762641688284;0.3660746810212709;0.5286846982463648;0.9999941049221848
76.480217;1.1014577888894423;0.4167176899885922;0.37826878244049994;-0.4068320499421154;-0.3693234700282492;1.092716908666017;1.0000130665858113;10.001151716521687;0.41679571063569526;-0.43522799257002276;-0.4352279877785372;0.38138803364007257;0.3660743244016581;0.5286830574932536;0.9999954784630195
76.490217;1.101456725300642;0.41671615179135896;0.3782684383142309;-0.406832049186161;-0.36932346993940113;1.0927168597944603;1.0000112243344421;10.001143158651972;0.41679451720378863;-0.43522799284446423;-0.4352279872840855;0.3813884456990459;0.36607396688601485;0.5286814117178982;0.9999968680144997
76.500217;1.1014557062666792;0.4167146166346751;0.37826808997797057;-0.40683204841237924;-0.36932346983773584;1.092716845168997;1.0000093004329087;10.001134637744823;0.4167933395366964;-0.4352279931291939;-0.4352279867945845;0.3813888601014657;0.36607360668338407;0.5286797582720608;0.9999982660857412
76.510217;1.101454734271177;0.4167130872541441;0.37826773838925626;-0.4068320476208948;-0.3693234697217153;1.0927168613631637;1.0000072965245843;10.001126238492764;0.4167921816474094;-0.4352279934241456;-0.43522798631075393;0.38138927405704026;0.36607324185712586;0.5286780940929836;0.9999996650411155
76.520217;1.1014538120391077;0.41671156665064224;0.3782673849653378;-0.4068320468121208;-0.3693234695897344;1.0927169035075825;1.0000052145632092;10.001118054934121;0.4167910473821848;-0.43522799372940335;-0.4352279858333357;0.3813896843100282;0.36607287049623544;0.5286764162569288;1.0000010573958709
76.530217;1.1014529421727344;0.416710057879284;0.37826703131839917;-0.406832045986748;-0.36932346944035827;1.0927169659167826;1.000003056446967;10.001110176350814;0.41678994030439354;-0.4352279940449282;-0.43522798536331503;0.38139008725636253;0.36607249085876475;0.5286747223960759;1.0000024362534414
76.540217;1.1014521266055752;0.4167085639989101;0.3782666791775659;-0.4068320451457604;-0.3693234692724578;1.0927170422111934;1.000000823744166;10.001102678380311;0.4167888636369482;-0.4352279943701994;-0.4352279849017607;0.3813904793139706;0.3660721013478204;0.5286730109826725;1.0000037953400522
76.550217;1.1014513664564207;0.4167070877988007;0.37826633045810343;-0.4068320442904313;-0.3693234690851792;1.092717125883888;0.9999985175290154;10.00109562220214;0.4167878201816466;-0.4352279947042294;-0.4352279844495988;0.38139085728514527;0.36607170029518127;0.5286712814996221;1.0000051289415135
76.560217;1.101450662332623;0.41670563125247023;0.3782659872511393;-0.4068320434223727;-0.3693234688779411;1.0927172118993997;0.9999961387680725;10.001089060092871;0.41678681203025547;-0.4352279950457122;-0.43522798400764084;0.3813912182663191;0.3660712859120279;0.528669534111979;1.0000064323498168
76.570217;1.1014500148267068;0.4167041955123559;0.3782656516301095;-0.40683204254346406;-0.3693234686506469;1.0927172977151398;0.9999936891840108;10.001083041765023;0.41678584031309507;-0.4352279953930939;-0.4352279835766456;0.381391559467351;0.3660708565754502;0.5286677692976289;1.0000077018112818
76.580217;1.10144942545167;0.416702781546181;0.37826532526780143;-0.4068320416555366;-0.3693234684039537;1.0927173829072765;0.9999911714986951;10.001077615466949;0.41678490502287935;-0.43522799574470816;-0.4352279831571688;0.3813918784216204;0.36607041108101995;0.5286659881006198;1.0000089337450575
76.590217;1.1014488970938197;0.4167013905083272;0.3782650091749349;-0.40683204076009233;-0.36932346813916483;1.0927174680661247;0.9999885889681563;10.001072817561173;0.41678400499038654;-0.43522799609899837;-0.4352279827494399;0.3813921732301588;0.3660699485726761;0.5286641923684656;1.0000101246796183
76.600217;1.1014484333416885;0.41670002364186265;0.37826470371694626;-0.40683203985825017;-0.3693234678577371;1.0927175535946467;0.9999859450232452;10.001068657065524;0.41678313834147984;-0.4352279964546076;-0.4352279823534687;0.3813924425456234;0.3660694682674394;0.5286623843464142;1.0000112722291592
76.610217;1.1014480378879778;0.41669868212835287;0.37826440862117916;-0.4068320389508653;-0.3693234675610191;1.092717639230281;0.9999832434998872;10.001065117339854;0.416782303089629;-0.43522799681023844;-0.4352279819691935;0.3813926854717292;0.3660689692583288;0.52866056630967;1.000012375814796
76.620217;1.101447714554649;0.41669736699935234;0.37826412303080253;-0.40683203803881485;-0.36932346725039394;1.0927177246103077;0.9999804893909244;10.001062175636788;0.4167814974370892;-0.43522799716446664;-0.4352279815965338;0.3813929015163662;0.3660684506750657;0.5286587408536269;1.0000134362061504
76.630217;1.1014474673552956;0.41669607911056206;0.3782638457746144;-0.40683203712336063;-0.3693234669274108;1.0927178100331958;0.9999776892386386;10.001059817855795;0.41678071995155386;-0.43522799751565344;-0.4352279812354292;0.38139309057707776;0.36606791207387546;0.5286569113701562;1.0000144545374452
76.640217;1.1014473000403082;0.4166948191378445;0.3782635756050426;-0.4068320362062961;-0.36932346659384047;1.0927178966225235;0.9999748504902509;10.001058042287983;0.4167799697137621;-0.43522799786200367;-0.4352279808859514;0.3813932529709829;0.3660673535424967;0.5286550820007233;1.0000154316206185
76.650217;1.101447215169243;0.416693587594169;0.3782633112014751;-0.40683203528964973;-0.36932346625177265;1.092717985918527;0.9999719804598538;10.00105685621557;0.4167792464064364;-0.4352279982016667;-0.4352279805485133;0.3813933895491937;0.36606677545935606;0.5286532570633994;1.0000163676627638
76.660217;1.1014472137518183;0.41669238492348204;0.37826305112051;-0.4068320343751861;-0.3693234659035707;1.0927180792237778;0.9999690859928162;10.001056259942427;0.4167785502847438;-0.43522799853262073;-0.4352279802239106;0.3813935016723805;0.36606617830108085;0.5286514405214913;1.0000172624770507
76.670217;1.101447295675371;0.41669121154059446;0.3782627939869809;-0.40683203346420893;-0.36932346555158085;1.0927181768654788;0.9999661737066733;10.001056227958516;0.4167778818399122;-0.4352279988523947;-0.435227979912899;0.38139359090346237;0.36606556267251283;0.5286496358568518;1.0000181156065653
76.680217;1.1014474595679888;0.41669006778046414;0.3782625387688978;-0.40683203255769723;-0.3693234651978542;1.0927182777675013;0.9999632499422699;10.00105670895084;0.4167772412820161;-0.4352279991580243;-0.43522797961567666;0.38139365872319053;0.36606492940299384;0.5286478461371882;1.0000189254791323
76.690217;1.1014477019667577;0.41668895396291106;0.378262284775553;-0.40683203165643583;-0.3693234648442255;1.092718379904576;0.9999603206321356;10.001057642363781;0.4167766283694383;-0.43522799944641843;-0.4352279793318829;0.3813937065739554;0.3660642796227295;0.5286460739789669;1.0000196882930295
76.700217;1.101448017157335;0.41668787058496215;0.37826203150550863;-0.4068320307610964;-0.369323464492678;1.092718480980006;0.9999573915118752;10.001058973100985;0.4167760426421868;-0.4352279997148382;-0.43522797906097854;0.3813937361917453;0.36606361480206195;0.5286443214447075;1.0000203980853715
76.710217;1.1014483981716927;0.4166868183783909;0.3782617786580488;-0.4068320298724944;-0.3693234641455463;1.0927185780462834;0.9999544679120356;10.00106065666193;0.4167754835082894;-0.4352279999611668;-0.43522797880238706;0.38139374974797946;0.3660629365119279;0.5286425899073697;1.0000210476568892
76.720217;1.1014488380859304;0.41668579824199137;0.37826152630002663;-0.40683202899184656;-0.36932346380536635;1.0927186670477056;0.9999515538647894;10.001062657217966;0.41677495014249544;-0.43522800018399344;-0.4352279785553127;0.38139374956098787;0.36606224598751713;0.5286408800683658;1.000021629450216
76.730217;1.101449330397367;0.41668481127621176;0.3782612749209406;-0.4068320281205857;-0.36932346347464173;1.0927187437223687;0.9999486515451805;10.001064939364532;0.4167744416437139;-0.4352280003826062;-0.43522797831859816;0.3813937378667977;0.3660615439802706;0.5286391924731444;1.0000221366945712
76.740217;1.1014498685873002;0.4166838587693723;0.3782610252279151;-0.4068320272600353;-0.3693234631558127;1.0927188042464342;0.9999457614984645;10.001067459532623;0.41677395738344986;-0.43522800055694355;-0.4352279780907978;0.3813937167863001;0.3660608309649867;0.5286375280796152;1.0000225645313043
76.750217;1.1014504462303303;0.41668294200900774;0.3782607779497183;-0.4068320264114968;-0.3693234628512217;1.0927188439903255;0.9999428834203921;10.001070168707415;0.4167734970122324;-0.4352280007075325;-0.43522797787053175;0.3813936881735728;0.3660601074688005;0.528635888097971;1.0000229099914966
76.760217;1.1014510578607204;0.41668206221571696;0.37826053384631847;-0.40683202557648357;-0.3693234625628019;1.0927188560215666;0.9999400170345735;10.001073022117348;0.41677306011232274;-0.43522800083533403;-0.4352279776569287;0.38139365349626764;0.36605937439136155;0.528634273203023;1.000023170975801
76.770217;1.1014516991055603;0.41668122062958707;0.3782602938381286;-0.4068320247568009;-0.3693234622917897;1.0927188316321321;0.9999371623999957;10.001075983986436;0.41677264601006125;-0.4352280009414698;-0.4352279774496409;0.3813936138684174;0.36605863317046045;0.5286326830192987;1.0000233456090117
76.780217;1.1014523655581516;0.4166804184320086;0.3782600591972458;-0.4068320239546094;-0.3693234620387302;1.0927187626106225;0.9999343198572059;10.00107902542142;0.4167722537896159;-0.43522800102694165;-0.4352279772484847;0.3813935700484706;0.36605788567974484;0.5286311165715506;1.0000234323910384
76.790217;1.1014530520319095;0.41667965663507134;0.3782598315904097;-0.4068320231723758;-0.3693234618036109;1.0927186429347562;0.999931490448555;10.001082117074452;0.4167718823519275;-0.4352280010925109;-0.43522797705333044;0.38139352256621295;0.36605713386242517;0.5286295731927613;1.0000234303051219
76.800217;1.1014537531538684;0.41667893628772945;0.378259612932492;-0.40683202241256033;-0.36932346158612495;1.0927184685146083;0.9999286766087112;10.001085221016218;0.416771530581312;-0.4352280011388236;-0.4352279768643443;0.3813934719526699;0.36605637940409613;0.5286280528144551;1.0000233384280823
76.810217;1.1014544644861233;0.4166782586680501;0.37825940528650964;-0.40683202167724813;-0.3693234613860922;1.0927182362625802;0.9999258817611719;10.001088288109713;0.41677119749715164;-0.4352280011665635;-0.4352279766821197;0.3813934186317493;0.3660556238690042;0.5286265557765472;1.0000231552256729
76.820217;1.1014551831238515;0.4166776251536149;0.37825921064094925;-0.40683202096791415;-0.3693234612036518;1.0927179439555565;0.9999231087282371;10.001091260469607;0.41677088218787456;-0.4352280011763757;-0.43522797650745254;0.38139336276240887;0.3660548690090358;0.528625082929367;1.0000228779237534
76.830217;1.1014559075543584;0.4166770370751674;0.37825903047273535;-0.40683202028536286;-0.36932346103914687;1.0927175903022157;0.9999203590218929;10.001094072356917;0.41677058364906694;-0.4352280011687587;-0.4352279763410801;0.38139330448568054;0.3660541166078335;0.5286236355954583;1.0000225025564182
76.840217;1.101456637629246;0.4166764956141602;0.3782588655984247;-0.40683201962985494;-0.3693234608930981;1.0927171747838131;0.9999176342288811;10.001096650801253;0.4167703009179195;-0.4352280011441506;-0.4352279761838216;0.3813932441959587;0.3660533680298673;0.5286222149118414;1.0000220248925848
76.850217;1.101457374875174;0.416676001721024;0.3782587163992168;-0.40683201900131266;-0.3693234607663322;1.0927166979568266;0.9999149378287651;10.001098927505423;0.4167700333695821;-0.4352280011031884;-0.4352279760369289;0.38139318248946014;0.3660526241431091;0.5286208213644749;1.0000214417480444
76.860217;1.101458122502886;0.41667555613675816;0.37825858296465104;-0.4068320183995745;-0.3693234606600696;1.09271616168825;0.9999122751676754;10.001100858167893;0.4167697804999584;-0.4352280010469997;-0.4352279759021442;0.3813931199114906;0.366051885789856;0.5286194549702203;1.0000207520361897
76.870217;1.1014588851510392;0.41667515936290717;0.37825846512939626;-0.4068320178246853;-0.3693234605758173;1.092715568289311;0.9999096521778036;10.001102431985695;0.41676954138408473;-0.43522800097713477;-0.4352279757814796;0.38139305662987993;0.3660511542635671;0.528618115481305;1.0000199570094328
76.880217;1.1014596683707538;0.4166748115932401;0.37825836251878;-0.4068320172769519;-0.3693234605150622;1.0927149192592087;0.9999070749693824;10.001103668488831;0.4167693148017031;-0.43522800089502367;-0.43522797567697125;0.3813929922000066;0.3660504313108664;0.528616802340156;1.0000190595786753
76.890217;1.1014604775347712;0.4166745126719207;0.3782582745599885;-0.4068320167566968;-0.36932346047900944;1.0927142145589155;0.9999045499175195;10.00110460585299;0.41676909993885;-0.4352280008014254;-0.4352279755903878;0.381392925724016;0.3660497188209161;0.528615514674936;1.0000180632599482
76.900217;1.1014613168186653;0.41667426199471425;0.37825820057167325;-0.4068320162640619;-0.3693234604685258;1.0927134522914728;0.9999020828113403;10.001105286335534;0.41676889668880895;-0.43522800069625056;-0.43522797552290804;0.3813928563348159;0.36604901853400595;0.52861425142023;1.0000169714946014
76.910217;1.1014621890498626;0.41667405859240075;0.3782581398466411;-0.4068320157989992;-0.3693234604841171;1.0927126291327245;0.9998996778063844;10.001105751634473;0.41676870552128215;-0.43522800057865707;-0.4352279754749749;0.38139278360802986;0.36604833189200764;0.5286130115761286;1.0000157875248807
76.920217;1.101463096014421;0.41667390152915224;0.3782580916067061;-0.40683201536134034;-0.3693234605257578;1.09271174162186;0.9998973374376398;10.001106045539535;0.4167685274933223;-0.43522800044718307;-0.4352279754463817;0.3813927077852025;0.36604766000892086;0.5286117946168661;1.0000145143735413
76.930217;1.101464038641774;0.4166737901066096;0.3782580549394414;-0.4068320149509722;-0.36932346059280147;1.0927107864944283;0.9998950637531527;10.001106208112864;0.4167683644026946;-0.43522800030002684;-0.43522797543641345;0.38139262977228594;0.36604700376083793;0.5286106008551203;1.0000131548371143
76.940217;1.101465017062149;0.4166737236968366;0.37825802875173764;-0.4068320145679518;-0.3693234606842438;1.0927097595644701;0.9998928598289816;10.001106268182006;0.4167682187178632;-0.43522800013559976;-0.4352279754441062;0.3813925507779662;0.36604636387247763;0.5286094315400863;1.0000117120018008
76.950217;1.1014660307181088;0.4166737016173093;0.37825801180608637;-0.4068320142122375;-0.3693234607990894;1.0927086555936425;0.9998907301017951;10.001106251562168;0.4167680931705774;-0.43522799995293265;-0.43522797546873554;0.38139247175096425;0.36604574083367264;0.5286082887875477;1.0000101901254224
76.960217;1.10146707872907;0.41667372304412464;0.37825800273633103;-0.4068320138833038;-0.3693234609364927;1.09270746964843;0.9998886788682109;10.00110619691508;0.4167679903194895;-0.43522799975150345;-0.4352279755100891;0.38139239320657037;0.36604513491504487;0.5286071755287091;1.0000085947539623
76.970217;1.1014681598636227;0.416673786735265;0.37825799990567366;-0.40683201358019216;-0.36932346109574765;1.0927061980142512;0.9998867088012158;10.001106160884321;0.4167679122945643;-0.4352279995307834;-0.4352279755682517;0.3813923157686374;0.3660445464100321;0.5286060952134191;1.0000069319244729
76.980217;1.1014692716399606;0.4166738908463574;0.3782580013250014;-0.4068320133018378;-0.36932346127622856;1.0927048382671813;0.9998848210364271;10.001106209512722;0.41676786054920767;-0.43522799929003825;-0.43522797564334037;0.38139224088735246;0.3660439757885719;0.5286050512316828;1.0000052076112984
76.990217;1.1014704098849848;0.4166740332324628;0.3782580046863766;-0.4068320130471681;-0.36932346147722;1.0927033891443791;0.9998830158757732;10.0011064041214;0.4167678357309649;-0.4352279990284198;-0.4352279757354801;0.3813921710471724;0.3660434237061987;0.5286040465359992;1.000003427775682
77.000217;1.1014715695944182;0.41667421184058717;0.3782580073974502;-0.4068320128150251;-0.36932346169771413;1.0927018501142018;0.9998812930007714;10.001106794118158;0.41676783796368544;-0.4352279987451059;-0.43522797584483824;0.3813921093813418;0.3660428909613321;0.5286030836200533;1.000001598316515
77.010217;1.1014727462629694;0.4166744245496188;0.3782580066837278;-0.40683201260428087;-0.3693234619363796;1.0927002205126533;0.9998796514856596;10.001107420016336;0.41676786709790586;-0.43522799843943855;-0.4352279759716358;0.3813920590747204;0.36604237841253;0.528602164759671;0.9999997246652051
77.020217;1.1014739368283926;0.4166746688824236;0.37825799972291;-0.4068320124140603;-0.3693234621917541;1.0926984985284829;0.9998780900088496;10.001108315740248;0.4167679224971039;-0.43522799811110807;-0.4352279761162665;0.3813920229975551;0.36604188691324463;0.5286012922874271;0.9999978117414319
77.030217;1.1014751397034115;0.41667494213453726;0.3782579835773879;-0.4068320122436207;-0.36932346246249803;1.0926966807536465;0.9998766071621684;10.001109504047697;0.4167680028021131;-0.4352279977603091;-0.4352279762793955;0.3813920036865847;0.3660414172514657;0.5286004684881795;0.999995864602553
77.040217;1.1014763540152122;0.41667524157698427;0.378257954964844;-0.406832012091991;-0.3693234627474374;1.0926947632580843;0.9998752017441039;10.00111098988939;0.41676810606917436;-0.4352279973877886;-0.43522797646178496;0.3813920034413933;0.36604097008000785;0.5285996951674771;0.9999938890898243
77.050217;1.1014775788255977;0.41667556456502314;0.3782579103510138;-0.4068320119578975;-0.3693234630452766;1.0926927436869103;0.9998738730232815;10.001112757527487;0.41676823031240984;-0.4352279969947147;-0.4352279766640504;0.38139202425831015;0.3660405458417859;0.5285989734127853;0.9999918921784386
77.060217;1.1014788127612556;0.41667590867460774;0.3782578465143965;-0.40683201183987483;-0.3693234633542507;1.0926906221265378;0.9998726209553768;10.001114775098848;0.4167683740911946;-0.4352279965823789;-0.435227976886681;0.3813920676227676;0.36604014470109275;0.5285983038632476;0.9999898819906395
77.070217;1.101480053809718;0.4166762718887632;0.37825776108932185;-0.40683201173623473;-0.36932346367203633;1.0926884000544996;0.9998714464366827;10.00111700500356;0.4167685364901406;-0.4352279961520864;-0.43522797713008404;0.3813921344025888;0.3660397665672713;0.5285976872410534;0.999987867135428
77.080217;1.1014812991509548;0.4166766528008347;0.3782576527571898;-0.40683201164508187;-0.36932346399598526;1.0926860793735524;0.9998703512980635;10.001119412107412;0.4167687166272752;-0.4352279957054419;-0.43522797739441266;0.38139222486362057;0.36603941116141797;0.5285971247042291;0.9999858558110325
77.090217;1.1014825454388821;0.4166770505218757;0.3782575211595449;-0.40683201156451754;-0.3693234643236238;1.0926836626755558;0.99986933758752;10.001121964894335;0.41676891335413624;-0.43522799524459377;-0.43522797767954874;0.3813923387185395;0.366039077984888;0.528596617943023;0.999983855302596
77.100217;1.1014837891317752;0.4166774643776523;0.3782573666539958;-0.40683201149289705;-0.36932346465313676;1.0926811537712304;0.9998684069773509;10.001124630947714;0.41676912538190525;-0.43522799477201557;-0.4352279779852702;0.3813924751828138;0.3660387662755259;0.5285961691612462;0.9999818717298309
77.110217;1.1014850263332416;0.4166778939621832;0.3782571900382457;-0.40683201142904063;-0.3693234649834659;1.092678557499427;0.9998675611313063;10.001127372631165;0.4167693515530185;-0.435227994290024;-0.4352279783110534;0.3813926330962456;0.3660384751135227;0.5285957808735624;0.9999799098008461
77.120217;1.101486252975252;0.41667833944612315;0.3782569923719383;-0.4068320113722835;-0.36932346531410376;1.0926758790424322;0.9998668020187262;10.001130150286764;0.41676959082470133;-0.4352279938004362;-0.4352279786555906;0.3813928113439422;0.3660382036040427;0.5285954552918967;0.999977972687063
77.130217;1.1014874653685158;0.416678801584738;0.3782567749710311;-0.4068320113223635;-0.3693234656449182;1.0926731236732528;0.9998661316912211;10.00113293122647;0.41676984206693274;-0.4352279933045386;-0.4352279790167534;0.38139300936634124;0.3660379510885807;0.5285951936295069;0.9999760617754054
77.140217;1.1014886601370053;0.41667928124647646;0.378256539580279;-0.4068320112793928;-0.36932346597604854;1.0926702970799327;0.9998655525448595;10.001135693300593;0.4167701041779428;-0.4352279928033206;-0.4352279793921377;0.3813932270940562;0.366037717438642;0.5285949959721923;0.999974176202155
77.150217;1.1014898338583767;0.41667977875955475;0.37825628857980587;-0.4068320112440305;-0.36932346630772256;1.0926674055329109;0.9998650677997063;10.001138416667033;0.41677037650810067;-0.4352279922977753;-0.4352279797794868;0.38139346446333233;0.3660375032072951;0.5285948617135652;0.9999723130851288
77.160217;1.1014909831076767;0.4166802937484035;0.37825602490346094;-0.406832011217592;-0.3693234666400312;1.0926644556213652;0.9998646809314651;10.001141073293091;0.4167706590464333;-0.4352279917891752;-0.43522798017657954;0.3813937213500202;0.3660373093923604;0.5285947902042937;0.9999704686007512
77.170217;1.1014921044605004;0.41668082551722596;0.37825575165140146;-0.4068320112018412;-0.36932346697282975;1.0926614540529693;0.9998643942772755;10.001143628453583;0.41677095226638167;-0.435227991279266;-0.4352279805809892;0.38139399793382683;0.3660371369532431;0.5285947812196206;0.9999686391370256
77.180217;1.1014931939699342;0.4166813731837646;0.3782554717470491;-0.40683201119848844;-0.3693234673057749;1.0926584078419523;0.9998642079842082;10.001146049324444;0.4167712569381355;-0.4352279907701323;-0.43522798099010773;0.3813942948545769;0.3660369865070062;0.528594834822498;0.9999668220072632
77.190217;1.1014942467435915;0.4166819354614714;0.37825518767613836;-0.4068320112086666;-0.3693234676383813;1.0926553244335102;0.9998641200494958;10.001148301626456;0.416771573814256;-0.43522799026386205;-0.43522798140129976;0.3813946129630984;0.3660368584167678;0.5285949508154041;0.9999650152420506
