time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.170217;1.1016609706696052;0.4166680402702774;0.3782812380683567;-0.4068320480499699;-0.3693234394710812;1.092649112877898;0.999994032408981;10.001421201976767;0.41671666421290615;-0.4352279689564667;-0.43522794832629824;0.38144967679737063;0.3660966006827035;0.5286372809550657;1.0000684793582306
77.180217;1.101662103024604;0.4166683249890824;0.37828194497246204;-0.4068320482157594;-0.3693234394667133;1.0926468494949289;0.9999940709848;10.001431031697667;0.41671781204491626;-0.43522796919886997;-0.43522794802713904;0.38144913314227913;0.3660966421710682;0.5286371644038806;1.0000677508685485
77.190217;1.101663186102738;0.416668612621244;0.3782826401001279;-0.4068320483961666;-0.36932343948122254;1.0926445816602095;0.9999940832164825;10.001440311402437;0.4167190081829926;-0.4352279694541769;-0.4352279477501582;0.38144860540168934;0.3660966803586799;0.5286370444458184;1.0000670332970363
77.200217;1.1016642209720133;0.41666890352631153;0.3782833228480253;-0.4068320485886931;-0.36932343951411306;1.0926423169544268;0.9999940699590493;10.0014490585472;0.4167202496702299;-0.43522796972303346;-0.43522794749472915;0.38144809543344804;0.3660967144646515;0.5286369199202267;1.0000663268181682
77.210217;1.101665208859167;0.41666919776215694;0.3782839930323311;-0.40683204879102886;-0.36932343956527597;1.0926400610974898;0.999994033396256;10.001457281704175;0.4167215333716817;-0.4352279700063594;-0.43522794725997854;0.3814476048018381;0.3660967432617169;0.528636789567422;1.000065630162507
77.220217;1.101666151645721;0.41666949544158943;0.37828465043991094;-0.40683204900090847;-0.3693234396347172;1.0926378182335794;0.9999939772259865;10.001464986638297;0.416722855893432;-0.4352279703052559;-0.4352279470449627;0.38144713486679965;0.36609676527998086;0.5286366530980955;1.0000649405736821
77.230217;1.1016670525803633;0.4166697970549613;0.37828529467104255;-0.4068320492159659;-0.3693234397222468;1.0926355917860555;0.9999939059656671;10.001472182169756;0.4167242134628925;-0.4352279706206607;-0.43522794684894217;0.38144668699358436;0.3660967792175826;0.528636511794118;1.0000642540788856
77.240217;1.1016679162351128;0.416670103675201;0.3782859254109728;-0.4068320494337517;-0.36932343982740273;1.0926333852436574;0.9999938241399221;10.00147888392907;0.41672560191427;-0.43522797095337046;-0.43522794667133274;0.3814462626500707;0.36609678410120794;0.5286363678835958;1.0000635658093961
77.250217;1.1016687480732472;0.4166704169040394;0.3782865426272528;-0.40683204965181863;-0.3693234399496333;1.092631202097649;0.9999937359510537;10.00148511922039;0.4167270168541272;-0.43522797130427887;-0.4352279465114181;0.38144586322965063;0.366096779319011;0.5286362238619146;1.0000628706048973
77.260217;1.1016695542821124;0.4166707386066454;0.37828714643884387;-0.4068320498677046;-0.3693234400884399;1.0926290449765805;0.9999936452469196;10.00149092874864;0.4167284541135131;-0.4352279716743706;-0.4352279463683241;0.38144548968306874;0.36609676474590475;0.5286360824132489;1.0000621639062206
77.270217;1.101670341608636;0.41667107053050334;0.3782877370680862;-0.4068320500789026;-0.3693234402433979;1.0926269150611483;0.9999935552101646;10.001496359124035;0.41672991033067003;-0.4352279720645225;-0.4352279462412803;0.3814451423268035;0.36609674058483327;0.528635946428558;1.000061441887325
77.280217;1.101671116554261;0.41667141405431746;0.3782883147802444;-0.40683205028278574;-0.36932344041415893;1.092624812185902;0.99999346790248;10.001501447359171;0.4167313830905938;-0.4352279724753493;-0.4352279461296833;0.38144482085363984;0.36609670685901924;0.528635818970119;1.0000607006218631
77.290217;1.1016718837568065;0.41667177023070096;0.37828887950937323;-0.40683205047639914;-0.36932344060047817;1.092622735343021;0.9999933843131819;10.001506211430874;0.41673287052950536;-0.4352279729072085;-0.43522794603300713;0.38144452454652855;0.36609666312596373;0.528635703240653;1.0000599358079392
77.300217;1.101672644838593;0.41667213988462354;0.3782894307727272;-0.4068320506564664;-0.369323440802248;1.092620683712876;0.9999933043639438;10.001510659391617;0.41673437085546483;-0.43522797336025043;-0.43522794595091185;0.38144425282024697;0.3660966086357467;0.5286356024532916;1.0000591433463333
77.310217;1.1016733989577705;0.41667252361189266;0.3782899679756098;-0.4068320508197947;-0.36932344101943093;1.0926186575831525;0.9999932267831019;10.001514803839653;0.41673588208870205;-0.4352279738344562;-0.4352279458833166;0.38144400558336516;0.36609654253433993;0.528635519440014;1.000058319377635
77.320217;1.1016741443498868;0.4166729218672673;0.378290490362499;-0.4068320509636876;-0.36932344125186917;1.0926166583342476;0.9999931499671892;10.001518662483637;0.4167374021288605;-0.4352279743297614;-0.4352279458301485;0.3814437830803189;0.36609646375925614;0.5286354563030232;1.0000574600611312
77.330217;1.1016748793706406;0.41667333509200827;0.3782909966953633;-0.4068320510860201;-0.36932344149909163;1.092614687871011;0.999993073218377;10.001522246970692;0.4167389289452762;-0.4352279748460817;-0.4352279457911071;0.38144358573703896;0.36609637086336233;0.5286354148254305;1.0000565624125777
77.340217;1.1016756025501981;0.4166737636900515;0.37829148524609957;-0.4068320511851041;-0.3693234417603319;1.092612747993684;0.9999929970879612;10.001525554142924;0.41674046056428105;-0.435227975383097;-0.4352279457658465;0.3814434141771918;0.366096262155844;0.5286353971846245;1.0000556253538044
77.350217;1.1016763125251459;0.4166742079189248;0.3782919539977488;-0.40683205125955435;-0.3693234420347515;1.0926108399654517;0.999992923204435;10.001528567680403;0.41674199491928515;-0.4352279759401689;-0.4352279457543145;0.38144326909461046;0.36609613597232915;0.5286354059296361;1.0000546494519353
77.360217;1.1016770084509417;0.41667466779388906;0.37829240076073684;-0.40683205130808553;-0.3693234423214817;1.092608964455341;0.9999928539592885;10.00153126510467;0.4167435298123782;-0.4352279765165396;-0.43522794575679996;0.38144315114924243;0.3660959908035634;0.528635443567758;1.000053635632746
77.370217;1.10167769044893;0.4166751431884731;0.3782928233668541;-0.4068320513293661;-0.3693234426195016;1.0926071218177467;0.9999927922483912;10.00153362256767;0.4167450630945631;-0.4352279771114728;-0.4352279457737938;0.38144306112020704;0.3660958253263428;0.5286355125694543;1.000052584348785
77.380217;1.1016783596949606;0.41667563412739883;0.3782932199921004;-0.4068320513222265;-0.3693234429276332;1.0926053125730446;0.9999927420398966;10.00153561721467;0.4167465928280139;-0.43522797772430255;-0.435227945805834;0.38144299996619413;0.3660956384079009;0.5286356154912557;1.0000514962829437
77.390217;1.1016790180136524;0.41667614101303774;0.3782935892274;-0.4068320512859166;-0.36932344324442234;1.0926035375890881;0.9999927093632284;10.001537226622126;0.416748117138014;-0.43522797835442667;-0.4352279458532548;0.38144296854404436;0.3660954292529664;0.52863575469392;1.0000503737070574
77.400217;1.1016796672405647;0.41667666467063463;0.3782939298474677;-0.406832051219902;-0.3693234435678602;1.092601797854004;0.9999927021829768;10.00153842588587;0.4167496339830738;-0.4352279790011663;-0.43522794591599995;0.3814429672908376;0.36609519759582054;0.5286359321024123;1.0000492206406504
77.410217;1.1016803090750564;0.4166772061119704;0.37829424072100315;-0.4068320511234412;-0.36932344389536637;1.0926000943099967;0.9999927289568925;10.001539188112595;0.41675114112341927;-0.4352279796637469;-0.4352279459937432;0.38144299610939314;0.36609494358747335;0.5286361494500841;1.0000480419037787
77.420217;1.1016809453998961;0.41667776623984076;0.37829452091899357;-0.4068320509955744;-0.3693234442241303;1.0925984275038547;0.9999927973323538;10.001539487380867;0.41675263625824227;-0.4352279803414192;-0.43522794608628185;0.3814430544905682;0.36609466758241527;0.5286364084316476;1.0000468422706639
77.430217;1.1016815782982632;0.41667834587266944;0.37829476976731996;-0.4068320508355635;-0.3693234445515124;1.0925967969328745;0.9999929136883207;10.001539296665468;0.4167541172553497;-0.4352279810334119;-0.43522794619388555;0.38144314185856426;0.3660943700724462;0.5286367103126077;1.00004562605416
77.440217;1.1016822096505294;0.4166789458177019;0.3782949867999557;-0.406832050643223;-0.36932344487527496;1.0925952009389572;0.9999930829183538;10.00153858192231;0.4167555823505544;-0.43522798173884875;-0.4352279463172732;0.3814432578388876;0.3660940516344527;0.528637055541619;1.0000443970756967
77.450217;1.101682840370457;0.41667956660071725;0.37829517164593796;-0.4068320504188539;-0.3693234451936116;1.0925936374529732;0.9999933080937149;10.00153730598298;0.4167570301969444;-0.4352279824568759;-0.43522794645726626;0.38144340217332334;0.366093712950379;0.5286374439782594;1.0000431586906466
77.460217;1.1016834691485404;0.4166802080127739;0.3782953239732872;-0.40683205016303287;-0.36932344550502544;1.0925921049870038;0.9999935903168726;10.001535443771568;0.4167584599012841;-0.4352279831868051;-0.435227946614497;0.381443574446609;0.3660933548318413;0.5286378753997557;1.0000419137074419
77.470217;1.101684091735004;0.41668086897201256;0.37829544355806566;-0.4068320498764064;-0.3693234458081833;1.0925906030817498;0.9999939296496436;10.001532988314414;0.4167598712966093;-0.4352279839280292;-0.43522794678946236;0.3814437739697912;0.36609297816091324;0.5286383494701192;1.0000406647514162
77.480217;1.1016847018576221;0.41668154798419116;0.3782955304723139;-0.4068320495594531;-0.36932344610182666;1.0925891318482215;0.9999943266580748;10.001529941400284;0.4167612651333832;-0.4352279846798684;-0.4352279469828019;0.38144399997544876;0.3660925840579521;0.5286388654391465;1.000039414962749
77.490217;1.1016852930432306;0.4166822437078538;0.3782955854037432;-0.40683204921233174;-0.3693234463846065;1.0925876915550206;0.9999947823962783;10.001526306156673;0.41676264272038493;-0.43522798544157104;-0.43522794719543983;0.381444251860408;0.36609217421599793;0.5286394222320854;1.0000381681456398
77.500217;1.1016858599940242;0.41668295492131713;0.37829560972930615;-0.40683204883499463;-0.3693234466548443;1.0925862830643898;0.999995296838101;10.001522089625666;0.41676400535173513;-0.4352279862122679;-0.43522794742844334;0.38144452921012234;0.36609175087988294;0.528640018478548;1.0000369286828026
77.510217;1.1016863989547885;0.41668368002928124;0.37829560517163885;-0.4068320484275593;-0.36932344691054214;1.0925849083484074;0.999995867731264;10.001517304973392;0.4167653540123211;-0.43522798699079884;-0.43522794768274076;0.38144483167044757;0.36609131643182474;0.5286406521912071;1.0000357021362605
77.520217;1.1016869074270352;0.41668441680716917;0.37829557354676846;-0.40683204799054573;-0.36932344714971926;1.0925835708787497;0.9999964905301535;10.001511967740209;0.4167666893458411;-0.4352279877757146;-0.4352279479589381;0.3814451586079134;0.36609087304015786;0.5286413205736504;1.0000344958694
77.530217;1.101687384033056;0.4166851625695055;0.3782955167583221;-0.4068320475247298;-0.36932344737067635;1.0925822760441097;0.9999971589875111;10.001506093513429;0.4167680117968682;-0.43522798856546185;-0.43522794825739264;0.3814455087092107;0.3660904226183058;0.5286420201955276;1.0000333185998367
77.540217;1.1016878286763685;0.4166859142658493;0.37829543686382516;-0.4068320470309871;-0.36932344757194824;1.0925810302305812;0.9999978660757756;10.001499698731992;0.41676932188610694;-0.4352279893585513;-0.4352279485784682;0.38144588006016933;0.3660899670641706;0.5286427473798179;1.0000321793388853
77.550217;1.1016882425218568;0.4166866683539497;0.37829533622494144;-0.4068320465103997;-0.36932344775223713;1.0925798384809244;0.999998605169844;10.00149280360552;0.41677062040419993;-0.43522799015354563;-0.4352279489226614;0.381446270592029;0.3660895084462167;0.5286434985001243;1.0000310867038265
77.560217;1.10168862767094;0.4166874209216753;0.37829521755842754;-0.40683204596448047;-0.36932344791060046;1.0925787029269445;0.9999993710956908;10.001485439463039;0.4167719082895874;-0.43522799094875586;-0.43522794929057956;0.38144667833955925;0.3660890487975035;0.5286442700863135;1.0000300484453948
77.570217;1.1016889867463744;0.41668816802034836;0.37829508368822096;-0.40683204539537526;-0.3693234480465411;1.0925776227554411;1.0000001601909165;10.001477653122405;0.4167731863557832;-0.4352279917420112;-0.4352279496830935;0.38144710157631223;0.3660885898747463;0.5286450589330416;1.000029070901755
77.580217;1.1016893221881319;0.4166889057467783;0.37829493715697937;-0.4068320448058535;-0.36932344815965507;1.0925765947037147;1.0000009693706782;10.001469500694208;0.4167744552291238;-0.43522799253085326;-0.4352279501015437;0.3814475389261239;0.36608813326368717;0.5286458621071393;1.0000281587860451
77.590217;1.1016896352017538;0.4166896301513243;0.3782947800212623;-0.4068320441989977;-0.36932344824930907;1.092575613666645;1.0000017953535663;10.001461038650183;0.4167757154426006;-0.4352279933128717;-0.4352279505476307;0.3814479890997516;0.36608768063703173;0.5286466767539899;1.00002731484182
77.600217;1.1016899254042545;0.41669033722001053;0.3782946140180571;-0.40683204357783304;-0.36932344831487046;1.0925746735071133;1.0000026348242075;10.001452320700785;0.416776967570063;-0.43522799408590485;-0.4352279510230801;0.3814484504520234;0.36608723390588505;0.5286475003724718;1.0000265392910013
77.610217;1.1016901917723818;0.41669102300954647;0.3782944410435629;-0.4068320429450542;-0.3693234483561739;1.0925737681290915;1.0000034850258637;10.001443395756285;0.4167782125282776;-0.43522799484819275;-0.43522795152936405;0.3814489209056951;0.3660867950852242;0.5286483316965381;1.0000258303579026
77.620217;1.1016904339351794;0.41669168381592436;0.3782942636404501;-0.4068320423029336;-0.3693234483735789;1.0925728924116636;1.000004344102789;10.001434303726281;0.4167794518322555;-0.4352279955985207;-0.4352279520675077;0.3814493981173385;0.36608636594324306;0.5286491710167887;1.0000251855830846
77.630217;1.1016906524660088;0.41669231616595065;0.37829408511431994;-0.4068320416535361;-0.3693234483676007;1.092572042254169;1.0000052111402693;10.001425076121933;0.4167806874100928;-0.43522799633617604;-0.4352279526379148;0.38144987962261023;0.36608594785355236;0.5286500193523416;1.0000246028851916
77.640217;1.1016908478744902;0.41669291689193955;0.3782939091718221;-0.40683204099901066;-0.36932344833872494;1.092571214500206;1.000006086178135;10.001415743199402;0.41678192110881335;-0.43522799706065257;-0.43522795324031244;0.38145036298881624;0.36608554194514575;0.5286508773777261;1.000024081374264
77.650217;1.1016910195289156;0.4166934834815485;0.3782937392771287;-0.40683204034154463;-0.36932344828758396;1.092570407670425;1.0000069706205594;10.00140633843053;0.4167831543425176;-0.4352279977713566;-0.4352279538738642;0.38145084595324347;0.3660851492086972;0.5286517451531703;1.000023621422031
77.660217;1.1016911654681958;0.416694014291579;0.3782935780862082;-0.4068320396829929;-0.3693234482150852;1.09256962265107;1.0000078676783126;10.001396894984035;0.41678438794984635;-0.43522799846756555;-0.4352279545373479;0.38145132652499814;0.3660847705320954;0.5286526225003442;1.0000232238765117
77.670217;1.1016912829232166;0.41669450836121347;0.3782934272346276;-0.40683203902460796;-0.369323448122385;1.0925688629074657;1.0000087820648378;10.001387440331293;0.41678562213075254;-0.4352279991485792;-0.43522795522940927;0.3814518029461384;0.366084406847123;0.5286535091468092;1.0000228894513954
77.680217;1.101691369359135;0.4166949651363032;0.37829328751236274;-0.40683203836706017;-0.3693234480108424;1.0925681341470606;1.0000097191937707;10.0013779976362;0.4167868567044804;-0.43522799981378374;-0.43522795594882585;0.3814522735084695;0.3660840592010425;0.5286544044198677;1.0000226185483156
77.690217;1.1016914232339028;0.41669538441247034;0.3782931593048102;-0.406832037710594;-0.3693234478818668;1.0925674429747323;1.000010684023138;10.001368594711884;0.4167880917903332;-0.435228000462474;-0.4352279566944604;0.381452736559306;0.3660837286051721;0.5286553070360474;1.0000224110914122
77.700217;1.1016914433656868;0.41669576629676264;0.37829304293984384;-0.40683203705530413;-0.36932344773670345;1.0925667954265528;1.0000116795446559;10.001359273090989;0.4167893282508171;-0.435228001093697;-0.43522795746500215;0.38145319064621985;0.36608341577554177;0.5286562154513152;1.0000222662713292
77.710217;1.1016914281922165;0.41669611113680505;0.3782929387400385;-0.40683203640148086;-0.36932344757638774;1.0925661964893478;1.0000127061907689;10.00135008978289;0.4167905672294949;-0.4352280017063527;-0.43522795825905997;0.38145363431684853;0.36608312076433214;0.5286571284950129;1.0000221820545363
77.720217;1.1016913766099146;0.4166964196978314;0.3782928470324135;-0.40683203574975996;-0.36932344740179546;1.0925656505287173;1.0000137626238141;10.00134110817717;0.4167918093277774;-0.43522800229937586;-0.4352279590755565;0.38145406581340496;0.3660828427761111;0.5286580454778753;1.0000221547708523
77.730217;1.1016912886791073;0.41669669331645043;0.3782927681557206;-0.4068320351009667;-0.3693234472135196;1.092565161500228;1.000014846551366;10.001332385811493;0.41679305432995883;-0.4352280028718417;-0.4352279599138275;0.3814544831881901;0.36608258059813625;0.528658965508963;1.0000221794989874
77.740217;1.1016911644427425;0.41669693366249183;0.37829270233102763;-0.4068320344557913;-0.3693234470116542;1.092564731743459;1.0000159551096122;10.00132397330839;0.41679430133839884;-0.4352280034230513;-0.43522796077325004;0.3814548844314146;0.3660823332104471;0.5286598867449195;1.0000222505548877
77.750217;1.1016910020830846;0.4166971424343096;0.3782926495958676;-0.4068320338146266;-0.3693234467957657;1.0925643606746367;1.0000170852913566;10.001315920299778;0.41679554907268435;-0.435228003952587;-0.4352279616527725;0.38145526730322293;0.3660820999557265;0.5286608062096515;1.0000223613668593
77.760217;1.1016907971313288;0.4166973212857692;0.3782926099106884;-0.4068320331777801;-0.3693234465650938;1.0925640453997068;1.000018234523165;10.00130827519563;0.41679679638325734;-0.4352280044601967;-0.43522796255076185;0.3814556293539763;0.3660818804466973;0.5286617200623308;1.000022505134419
77.770217;1.1016905430799917;0.41669747170938104;0.3782925832315321;-0.40683203254575584;-0.3693234463188993;1.092563782378011;1.000019401377833;10.001301080024152;0.4167980425024885;-0.4352280049455692;-0.435227963465165;0.3814559682475556;0.3660816745468638;0.5286626240921973;1.000022676121037
77.780217;1.1016902324346871;0.4166975948004642;0.3782925693982509;-0.4068320319192921;-0.36932344605678696;1.0925635683197625;1.0000205858056794;10.001294364628516;0.4167992868160431;-0.43522800540824685;-0.4352279643937501;0.38145628206258086;0.3660814823286209;0.528663514310638;1.0000228692082325
77.790217;1.1016898576723604;0.4166976912449516;0.37829256803163863;-0.4068320312992769;-0.3693234457788153;1.0925634000707654;1.0000217884203908;10.001288140316403;0.41680052865157424;-0.4352280058477146;-0.4352279653342621;0.3814565694526382;0.36608130387474286;0.5286643873134501;1.0000230787538416
77.800217;1.1016894124810004;0.41669776139900094;0.37829257877377814;-0.4068320306866977;-0.36932344548546103;1.0925632742332274;1.0000230096606426;10.00128239743912;0.41680176726778095;-0.43522800626352476;-0.4352279662843889;0.38145682956237503;0.36608113913596846;0.5286652403564835;1.000023298889183
77.810217;1.101688892881414;0.41669780524763533;0.3782926015698621;-0.4068320300826578;-0.3693234451774968;1.0925631873883357;1.0000242495248997;10.00127710972931;0.4168030018877871;-0.435228006655335;-0.4352279672416853;0.3814570616648245;0.3660809879331695;0.5286660715113679;1.000023523885103
77.820217;1.1016882977012727;0.41669782253295107;0.37829263646740163;-0.4068320294884414;-0.3693234448557754;1.0925631372866766;1.000025507502971;10.0012722394566;0.41680423175189124;-0.4352280070229016;-0.4352279682036519;0.381457264825266;0.36608084983449923;0.528666879716766;1.0000237481385943
77.830217;1.1016876286991382;0.4166978130556316;0.37829268316192777;-0.4068320289055143;-0.369323444521141;1.0925631239612679;1.000026782380565;10.001267741731228;0.4168054561660087;-0.4352280073661795;-0.43522796916790674;0.3814574379901275;0.36608072405924674;0.528667664376565;1.0000239668244961
77.840217;1.1016868904948829;0.41669777697354776;0.3782927406476656;-0.4068320283355347;-0.3693234441744919;1.0925631491660635;1.0000280721913266;10.001263572922706;0.41680667452398656;-0.43522800768542486;-0.4352279701323288;0.3814575805189799;0.36608060968914297;0.5286684250179051;1.0000241763877606
77.850217;1.1016860897353657;0.41669771501004693;0.3782928070167688;-0.40683202778048594;-0.3693234438167441;1.0925632146343467;1.0000293745084634;10.001259698313321;0.41680788625055065;-0.43522800798114086;-0.43522797109507255;0.38145769258203654;0.3660805058059511;0.5286691613465285;1.000024374272534
77.860217;1.1016852333048603;0.416697628265265;0.378292879562906;-0.40683202724268946;-0.36932344344871465;1.0925633210298515;1.0000306871378033;10.001256090928635;0.4168090906193674;-0.43522800825394564;-0.4352279720542924;0.38145777496540234;0.366080411400254;0.5286698733769754;1.0000245584089156
77.870217;1.1016843270711656;0.41669751780396264;0.37829295516880407;-0.4068320267245711;-0.3693234430710431;1.092563468037664;1.000032008882484;10.001252727759743;0.4168102865591564;-0.43522800850445065;-0.43522797300779026;0.381457828745659;0.3660803253882841;0.5286705614296979;1.0000247268501152
77.880217;1.1016833765795961;0.416697384560255;0.37829303068694914;-0.40683202622839787;-0.3693234426842448;1.0925636549559055;1.0000333394388403;10.001249592612822;0.4168114726121441;-0.43522800873315814;-0.435227973953124;0.3814578554820053;0.36608024665207506;0.5286712260303676;1.000024878132656
77.890217;1.1016823886999265;0.4166972294269827;0.3782931032067003;-0.40683202575615734;-0.3693234422889864;1.0925638809291582;1.0000346786206764;10.00124668123664;0.41681264712245636;-0.43522800894035385;-0.43522797488800935;0.38145785747809413;0.36608017391068187;0.5286718678473773;1.000025012044303
77.900217;1.101681372060575;0.41669705314680155;0.3782931702028789;-0.40683202530958584;-0.3693234418863482;1.0925641443500944;1.0000360262155288;10.001243999877547;0.41681380848278315;-0.4352280091260236;-0.4352279758104653;0.3814578373528763;0.3660801057303189;0.5286724877461266;1.0000251296718667
77.910217;1.1016803357022005;0.4166968561552556;0.3782932295995306;-0.4068320248902154;-0.36932344147778684;1.0925644423470438;1.0000373823393747;10.00124155778829;0.4168149550509906;-0.4352280092897995;-0.4352279767188639;0.38145779732935564;0.3660800409028646;0.5286730869667193;1.000025233179342
77.920217;1.101679287515672;0.4166966386538152;0.3782932799426406;-0.40683202449929345;-0.36932344106485643;1.0925647711976838;1.0000387471700933;10.001239359365554;0.41681608471672993;-0.4352280094309585;-0.43522797761215265;0.3814577389438672;0.36607997878854215;0.5286736672200911;1.0000253258429992
77.930217;1.1016782337412776;0.4166964007698776;0.3782933206966851;-0.4068320241376172;-0.36932344064893546;1.0925651271551102;1.0000401201794065;10.00123739893412;0.41681719472460116;-0.435228009548704;-0.4352279784899617;0.3814576630586791;0.36607991922086097;0.5286742304178098;1.000025411394877
77.940217;1.1016771790144908;0.41669614252956483;0.3782933522117667;-0.4068320238054393;-0.36932344023109714;1.0925655070600993;1.0000414999319525;10.00123565864063;0.4168182820234444;-0.43522800964264463;-0.4352279793523548;0.38145756999075386;0.36607986223080247;0.5286747782335705;1.0000254930530386
77.950217;1.1016761262146415;0.4166958637540816;0.3782933752306679;-0.40683202350237807;-0.36932343981204346;1.0925659083580277;1.0000428847152973;10.001234109725312;0.4168193436090156;-0.4352280097129973;-0.4352279801994706;0.38145745983540696;0.36607980794381856;0.5286753119478673;1.0000255736970929
77.960217;1.1016750766237091;0.4166955641553503;0.3782933905378966;-0.406832023227227;-0.3693234393920396;1.0925663283420508;1.0000442729125383;10.001232714373113;0.41682037650399323;-0.4352280097603982;-0.43522798103131954;0.3814573327619557;0.36607975646339813;0.528675832704817;1.000025656958625
77.970217;1.1016740309682684;0.41669524355914234;0.3782933989401782;-0.40683202297799836;-0.36932343897094233;1.092566763533382;1.0000456622920026;10.001231423442247;0.41682137764248123;-0.43522800978565296;-0.4352279818477142;0.381457189109761;0.366079707609663;0.5286763417293311;1.0000257478020536
77.980217;1.1016729904623546;0.4166949021022975;0.3782934013345399;-0.4068320227523511;-0.36932343854839456;1.0925672099864145;1.0000470486628263;10.001230179039108;0.41682234402986584;-0.4352280097897124;-0.43522798264837487;0.38145702943343196;0.36607966084634785;0.5286768401648901;1.000025851581715
77.990217;1.1016719570431215;0.4166945403774356;0.3782933988959414;-0.4068320225479646;-0.3693234381240114;1.0925676637589823;1.0000484248196322;10.001228927131063;0.4168232731374579;-0.4352280097737107;-0.43522798343330776;0.3814568545387932;0.3660796154765678;0.5286773290612609;1.0000259722001104
78.000217;1.101670933097028;0.41669415948345756;0.3782933933447452;-0.40683202236269445;-0.3693234376973307;1.0925681209852383;1.0000497809097613;10.001227620923045;0.4168241630394872;-0.43522800973874837;-0.43522798420313036;0.3814566655208855;0.36607957083279463;0.5286778096904008;1.000026110988616
78.010217;1.1016699206287355;0.4166937610512306;0.378293387143215;-0.40683202219468473;-0.36932343726776945;1.0925685781654961;1.0000511064014266;10.001226215763184;0.4168250120205267;-0.4352280096856469;-0.43522798495889353;0.38145646391247245;0.36607952632191376;0.5286782834675541;1.0000262667568995
78.020217;1.1016689201790189;0.4166933472224918;0.3782933834060264;-0.40683202204232727;-0.3693234368348298;1.0925690326764048;1.0000523919402675;10.001224674865187;0.4168258181071452;-0.4352280096150187;-0.43522798570160315;0.3814562519261255;0.3660794814178458;0.528678751481702;1.0000264365633955
78.030217;1.1016679308547577;0.416692920426419;0.3782933854564613;-0.4068320219040074;-0.36932343639827886;1.0925694829113797;1.0000536298668978;10.001222974420967;0.41682657906481174;-0.435228009527419;-0.4352279864319496;0.38145603252308524;0.36607943576357166;0.528679214368231;1.000026616769737
78.040217;1.1016669514710655;0.41669248316436697;0.3782933964695253;-0.4068320217779805;-0.36932343595817624;1.0925699284395032;1.0000548141275547;10.001221097844944;0.4168272926958001;-0.43522800942332596;-0.4352279871502755;0.3814558091068757;0.3660793892313368;0.5286796725371584;1.0000268040102502
78.050217;1.1016659815928296;0.4166920381467021;0.37829341946146394;-0.4068320216625098;-0.369323435514895;1.0925703705003438;1.000055940353737;10.0012190309162;0.416827957103265;-0.4352280093031385;-0.4352279878565924;0.38145558510864114;0.3660793416614314;0.5286801263305395;1.0000269956864831
78.060217;1.1016650222078777;0.4166915886121391;0.37829345733036535;-0.40683202155590864;-0.3693234350692277;1.0925708122099327;1.0000570057533718;10.001216758987011;0.41682857108258337;-0.43522800916731014;-0.4352279885506868;0.3814553638016066;0.3660792924290718;0.5286805760416345;1.0000271897605266
78.070217;1.101664075670973;0.4166911383642819;0.3782935127810362;-0.4068320214563967;-0.3693234346225156;1.0925712580032507;1.0000580086526139;10.001214265035932;0.4168291344600579;-0.43522800901651887;-0.4352279892323345;0.38145514804563907;0.366079240181243;0.5286810218772499;1.0000273841443683
78.080217;1.101663144784884;0.4166906913346553;0.3782935882271636;-0.4068320213620926;-0.36932343417655394;1.0925717121776526;1.0000589481080475;10.001211532446238;0.41682964779681264;-0.4352280088517871;-0.43522798990140793;0.3814549397170042;0.3660791827828692;0.528681463835162;1.0000275757307782
78.090217;1.1016622323305751;0.4166902510518339;0.3782936855977165;-0.40683202127115137;-0.36932343373330995;1.0925721772514754;1.0000598237206348;10.00120854819604;0.4168301117820409;-0.4352280086745437;-0.4352279905577109;0.3814547395861397;0.3660791175334121;0.5286819016551204;1.0000277597533846
78.100217;1.1016613412925407;0.41668982044441805;0.37829380610040186;-0.4068320211818887;-0.36932343329481976;1.0925726535436944;1.0000606355562827;10.001205302753611;0.4168305270234378;-0.43522800848662035;-0.43522799120073524;0.3814545480559793;0.36607904184539786;0.5286823349545224;1.000027930676677
78.110217;1.1016604747544065;0.4166894017968621;0.3782939502328392;-0.40683202109291067;-0.369323432863377;1.0925731397054863;1.000061383937428;10.001201788449857;0.4168308941526739;-0.4352280082899912;-0.4352279918296807;0.3814543658564973;0.36607895393367773;0.5286827631673822;1.000028083383916
78.120217;1.101659635607797;0.4166889967246047;0.37829411803803237;-0.4068320210030914;-0.3693234324416685;1.0925736332531615;1.0000620692526485;10.001197998319078;0.4168312138712074;-0.43522800808631895;-0.43522799244369814;0.3814541940364765;0.3660788529235892;0.528683185422892;1.000028213010924
78.130217;1.1016588266292047;0.41668860635603133;0.3782943093325562;-0.40683202091149195;-0.3693234320325775;1.0925741314474309;1.000062692235383;10.001193929065836;0.41683148690599725;-0.43522800787680493;-0.4352279930419656;0.3814540335797143;0.3660787386697104;0.5286836010173509;1.0000283144968323
78.140217;1.1016580507409413;0.41668823169376534;0.3782945236880158;-0.40683202081754255;-0.3693234316388916;1.0925746321346523;1.0000632539737095;10.001189586521908;0.41683171403748037;-0.4352280076624215;-0.43522799362354714;0.3814538851133124;0.36607861168137334;0.5286840100451519;1.0000283827223102
78.150217;1.1016573111419845;0.416687874079601;0.37829476024609276;-0.4068320207211051;-0.36932343126313333;1.0925751336387126;1.0000637550577938;10.001184983849553;0.4168318962448809;-0.4352280074440942;-0.43522799418747116;0.38145374883527333;0.3660784729904563;0.528684413233219;1.0000284124149168
78.160217;1.1016566108534402;0.4166875356352579;0.37829501765874823;-0.406832020622129;-0.3693234309074611;1.0925756340791901;1.0000641950215623;10.001180133055504;0.4168320349150925;-0.43522800722273575;-0.43522799473316554;0.38145362462735743;0.3660783239480484;0.5286848112177821;1.0000283981018707
78.170217;1.1016559519820595;0.416687219285821;0.3782952942862508;-0.4068320205203842;-0.3693234305737407;1.0925761306598911;1.0000645724854953;10.001175041123952;0.41683213196129776;-0.43522800699933445;-0.4352279952607756;0.38145351225768587;0.36607816616001326;0.5286852041494541;1.0000283350450418
78.180217;1.1016553360722472;0.4166869282817163;0.3782955885336858;-0.40683202041537664;-0.36932343026375575;1.092576619391979;1.0000648851337257;10.001169711044568;0.4168321896590588;-0.4352280067750697;-0.4352279957710138;0.381453411361244;0.3660780014689801;0.5286855916712465;1.0000282203128432
78.190217;1.1016547651637283;0.41668666563836787;0.37829589903608385;-0.40683202030624643;-0.36932342997925816;1.0925770957533245;1.0000651298586662;10.001164140701722;0.41683221038622215;-0.4352280065514671;-0.4352279962647325;0.3814533211407534;0.3660778318461148;0.5286859728625766;1.0000280527298113
78.200217;1.1016542419485638;0.4166864337146518;0.3782962246324291;-0.4068320201918869;-0.369323429721786;1.092577555728821;1.0000653038211962;10.00115832179665;0.4168321965479859;-0.43522800633060366;-0.43522799674256246;0.38145324022786936;0.3660776590896484;0.528686346268537;1.0000278322769776
78.210217;1.1016537690030512;0.4166862338974317;0.37829656438663195;-0.4068320200712419;-0.36932342949241465;1.0925779963833766;1.0000654057470422;10.001152244008539;0.4168321506895487;-0.4352280061150663;-0.43522799720471245;0.38145316677406566;0.3660774844495622;0.5286867102717769;1.0000275599934638
78.220217;1.1016533479608537;0.41668606655695023;0.3782969176000288;-0.40683201994334195;-0.36932342929161976;1.092578415678642;1.0000654363656234;10.001145900750132;0.4168320757020182;-0.43522800590748867;-0.43522799765091447;0.38145309853503706;0.36607730871537514;0.52868706364456;1.0000272379511939
78.230217;1.1016529793916945;0.41668593133065046;0.37829728353971664;-0.40683201980714;-0.3693234291194058;1.0925788117470585;1.0000653980039484;10.001139290423426;0.4168319748394006;-0.4352280057099662;-0.43522799808050144;0.3814530331485788;0.3660771326271983;0.5286874058080349;1.0000268686782423
78.240217;1.1016526632285182;0.41668582741497423;0.37829766117022157;-0.40683201966150023;-0.36932342897559123;1.0925791825160032;1.0000652940870822;10.001132413548408;0.41683185143454876;-0.43522800552379787;-0.4352279984925235;0.3814529685672463;0.366076956965967;0.5286877365108649;1.0000264546092423
78.250217;1.101652398743793;0.4166857538089066;0.37829804923250226;-0.40683201950534575;-0.3693234288598903;1.0925795256146977;1.000065128622452;10.001125266960885;0.416831708532382;-0.4352280053496497;-0.4352279988858861;0.38145290317668146;0.36607678253139675;0.5286880553075126;1.000025998369923
78.260217;1.1016521842094997;0.4166857095714087;0.3782984463156406;-0.40683201933787344;-0.3693234287718419;1.0925798376139553;1.0000649053189345;10.001117839868256;0.41683154853199095;-0.43522800518789956;-0.4352279992595731;0.3814528356351922;0.36607661028306093;0.5286883615053598;1.0000255034721188
78.270217;1.101652017087347;0.41668569380569287;0.37829885067886443;-0.4068320191587806;-0.36932342871095514;1.092580113328427;1.000064626585457;10.001110120349631;0.41683137293109274;-0.4352280050388447;-0.435227999612832;0.3814527647532382;0.36607644123999633;0.5286886546209856;1.0000249741369518
78.280217;1.1016518945199192;0.4166857055776149;0.3782992601544079;-0.406832018968282;-0.36932342867692286;1.0925803464195964;1.0000642931341472;10.001102105659488;0.4168311822730725;-0.4352280049026256;-0.43522799994508476;0.3814526895049842;0.3660762761354329;0.5286889347495594;1.0000244142331094
78.290217;1.1016518133041335;0.4166857442463452;0.37829967239938417;-0.4068320187668548;-0.3693234286695551;1.092580531084859;1.000063904619016;10.001093803057454;0.4168309762954294;-0.4352280047790796;-0.4352280002556736;0.38145260915375623;0.366076115368961;0.5286892025226617;1.0000238264615051
78.300217;1.1016517695623356;0.41668581000692545;0.378300085266744;-0.4068320185549292;-0.3693234286885982;1.092580663625025;1.0000634603186036;10.001085224292561;0.4168307542496154;-0.4352280046678443;-0.435228000543802;0.38145252333941687;0.3660759593512386;0.5286894590107429;1.0000232124474757
78.310217;1.101651759246766;0.41668590417243306;0.37830049690860124;-0.40683201833262966;-0.36932342873372037;1.0925807428262801;1.0000629589519983;10.00107638468802;0.41683051525515513;-0.435228004568627;-0.4352280008087319;0.38145243203679496;0.3660758087863925;0.5286897058334529;1.0000225736508384
78.320217;1.1016517794274274;0.41668602894428386;0.3783009057715183;-0.40683201809973624;-0.3693234288045719;1.0925807695240775;1.0000623986367205;10.001067309094553;0.416830258641834;-0.43522800448122684;-0.43522800105006615;0.38145233550248536;0.3660756646617123;0.5286899450981857;1.0000219120744172
78.330217;1.1016518287768597;0.41668618686778597;0.3783013107984766;-0.4068320178560282;-0.3693234289008403;1.0925807461270314;1.00006177757575;10.00105803502685;0.41682998430163504;-0.4352280044052738;-0.4352280012678605;0.38145223425418656;0.36607552817982464;0.5286901789392067;1.0000212302110656
78.340217;1.1016519065788433;0.4166863804869568;0.378301711578074;-0.4068320176016525;-0.3693234290223424;1.0925806763300654;1.0000610945339277;10.001048606223168;0.416829692865398;-0.4352280043400677;-0.43522800146239754;0.38145212908364245;0.366075400740334;0.5286904090256217;1.0000205311300265
78.350217;1.101652011519202;0.4166866122284822;0.37830210808198717;-0.4068320173371404;-0.3693234291690544;1.0925805649989957;1.000060348700512;10.001039065795162;0.41682938562593413;-0.43522800428473646;-0.4352280016339771;0.3814520212026665;0.3660752837062496;0.5286906364895478;1.0000198186944473
78.360217;1.1016521413578033;0.4166868841188863;0.37830250027294626;-0.4068320170631947;-0.36932342934111584;1.092580417823713;1.0000595396164158;10.00102945718802;0.4168290644289178;-0.4352280042385746;-0.4352280017830369;0.38145191239458554;0.3660751779817346;0.5286908622379375;1.0000190968254046
78.370217;1.1016522933297237;0.4166871974432006;0.37830288804465306;-0.40683201678048037;-0.36932342953886044;1.0925802409846002;1.0000586671807;10.001019826164429;0.4168287315423036;-0.4352280042011764;-0.4352280019103031;0.3814518047981431;0.36607508392579835;0.5286910871307249;1.0000183684319643
78.380217;1.1016524650534376;0.41668755278310604;0.3783032712293934;-0.40683201648949713;-0.36932342976267085;1.0925800409317636;1.0000577309997056;10.001010215080663;0.4168283893524459;-0.4352280041722152;-0.4352280020166408;0.3814517003671786;0.36607500170237683;0.5286913118636288;1.0000176357959536
78.390217;1.1016526552319799;0.41668795038504897;0.3783036493454915;-0.406832016190641;-0.3693234300127174;1.092579823542387;1.0000567300456316;10.0010006533406;0.41682804011439434;-0.43522800415120644;-0.4352280021027757;0.3814516005785885;0.3660749315097202;0.5286915368310702;1.0000169022288599
78.400217;1.1016528632976144;0.41668839039205785;0.37830402143328024;-0.4068320158844615;-0.3693234302889221;1.0925795932808993;1.0000556638290852;10.000991152286234;0.4168276860562771;-0.4352280041375529;-0.43522800216928603;0.38145150657157745;0.3660748734158128;0.5286917621287239;1.0000161732027042
78.410217;1.101653088998375;0.416688872706389;0.37830438625180196;-0.40683201557174625;-0.3693234305911007;1.0925793536074062;1.0000545334884419;10.000981705398994;0.4168273295745083;-0.4352280041308094;-0.43522800221677643;0.38145141926180864;0.3660748271888305;0.5286919877188043;1.0000154565385986
78.420217;1.1016533325716795;0.4166893969353271;0.37830474254804747;-0.4068320152533366;-0.36932343091901754;1.0925791082035416;1.000053341450175;10.000972293953632;0.41682697309640204;-0.4352280041308998;-0.4352280022458204;0.3814513393406482;0.3660747924163235;0.5286922136877996;1.0000147618693944
78.430217;1.101653594639593;0.41668996272546616;0.37830508915341077;-0.40683201493015486;-0.3693234312723364;1.0925788612787783;1.0000520911539497;10.000962897592645;0.4168266188812016;-0.4352280041380954;-0.4352280022568093;0.3814512674935553;0.3660747685106321;0.5286924404421127;1.0000140991372826
78.440217;1.1016538758097902;0.41669056987244935;0.3783054251060038;-0.4068320146034524;-0.36932343165047604;1.0925786168326792;1.0000507877686557;10.000953503536445;0.4168262690785638;-0.4352280041528872;-0.43522800225003744;0.38145120456973636;0.36607475434904296;0.5286926686957221;1.0000134768562725
78.450217;1.10165417652549;0.41669121806008164;0.3783057497298085;-0.4068320142747635;-0.3693234320524729;1.0925783790511558;1.0000494386918766;10.000944111945863;0.41682592580529737;-0.4352280041759509;-0.4352280022258749;0.3814511512331194;0.3660747481450799;0.5286928993479697;1.0000129012058827
78.460217;1.1016544972587021;0.41669190679595336;0.3783060623554441;-0.40683201394556967;-0.3693234324770304;1.0925781536335086;1.000048053271263;10.00093474002777;0.4168255912874079;-0.4352280042081166;-0.43522800218481755;0.3814511075397215;0.3660747478371591;0.5286931334107973;1.000012376481564
78.470217;1.101654838539528;0.4166926354828661;0.3783063619401675;-0.40683201361710597;-0.3693234329225873;1.0925779477716486;1.0000466422925243;10.000925422476769;0.41682526803489933;-0.43522800425020514;-0.4352280021273782;0.38145107302124814;0.3660747514861939;0.5286933718558275;1.0000119063640927
78.480217;1.1016552006391849;0.41669340342611;0.3783066469889982;-0.40683201329048574;-0.36932343338735996;1.0925777693847174;1.0000452170096783;10.000916207176104;0.4168249585604495;-0.435228004302886;-0.4352280020538939;0.3814510469757756;0.3660747573766545;0.5286936153516704;1.000011494791712
78.490217;1.101655583270145;0.4166942099628691;0.3783069157768016;-0.40683201296699756;-0.3693234338695948;1.0925776269983707;1.0000437875271364;10.000907150738495;0.416824664918499;-0.4352280043666497;-0.4352280019644795;0.38145102866671615;0.3660747639303599;0.528693864152225;1.0000111463666614
78.500217;1.101655985218908;0.4166950546281604;0.378307166557759;-0.40683201264821806;-0.3693234343678518;1.092577529622712;1.000042361765581;10.000898311638606;0.4168243886723113;-0.43522800444173365;-0.43522800185912136;0.3814510175205016;0.3660747697090338;0.5286941183456906;1.0000108664084708
78.510217;1.1016564043525323;0.416695936982836;0.37830739743414155;-0.40683201233578437;-0.3693234348810715;1.0925774862183648;1.0000409457285757;10.000889738522398;0.41682413106656496;-0.4352280045280557;-0.4352280017376568;0.3814510130716616;0.3660747736725422;0.5286943783919399;1.0000106604006345
78.520217;1.1016568381404643;0.41669685624146885;0.3783076061075282;-0.40683201203119784;-0.36932343540863416;1.0925775051222117;1.0000395443248569;10.000881464923792;0.41682389309320217;-0.4352280046252587;-0.43522800159978875;0.3814510145183175;0.36607477525271453;0.528694645508589;1.0000105335312757
78.530217;1.1016572836850107;0.4166978110888925;0.3783077899584295;-0.4068320117358139;-0.3693234359505022;1.0925775936870308;1.0000381621573884;10.000873517084054;0.4168236755607295;-0.43522800473279716;-0.43522800144541557;0.38145102040201;0.3660747738851476;0.5286949215811096;1.0000104907499356
78.540217;1.1016577372571927;0.41669879947330446;0.3783079464011426;-0.4068320114507187;-0.3693234365071802;1.0925777584317378;1.0000368040092082;10.000865920939903;0.41682347927458685;-0.43522800485008006;-0.4352280012749586;0.38145102876046777;0.3660747686524087;0.5286952088962854;1.0000105363272904
78.550217;1.1016581942526478;0.41669981837456677;0.37830807320072;-0.4068320111765748;-0.3693234370794163;1.0925780056126313;1.0000354749639147;10.000858697683501;0.4168233052733442;-0.43522800497647685;-0.43522800108930526;0.38145103753318294;0.366074758539041;0.5286955099619988;1.0000106725197235
78.560217;1.1016586495618685;0.41670086396214023;0.3783081685350454;-0.40683201091375254;-0.3693234376678188;1.092578341427014;1.000034180425422;10.000851857864768;0.41682315484177684;-0.4352280051111552;-0.4352280008895964;0.38145104485686665;0.3660747427760142;0.5286958272823401;1.000010898740638
78.570217;1.1016590976706548;0.416701932070748;0.378308230891763;-0.4068320106625828;-0.3693234382725267;1.092578771480344;1.0000329261022258;10.000845401109222;0.41682302912510605;-0.4352280052531768;-0.4352280006771332;0.38145104903458055;0.36607472088321447;0.5286961631980693;1.0000112122581941
78.580217;1.1016595329524017;0.4167030185712784;0.3783082591059969;-0.40683201042348466;-0.3693234388930516;1.0925793004009763;1.0000317177735623;10.000839314960643;0.416822928825141;-0.4352280054017724;-0.4352280004533744;0.3814510483219878;0.36607469257595265;0.5286965197831944;1.0000116096405023
78.590217;1.1016599507564708;0.41670411934259016;0.3783082524296157;-0.4068320101970725;-0.3693234395283027;1.0925799319430924;1.0000305608384659;10.00083357293249;0.4168228544938811;-0.4352280055563636;-0.4352280002200216;0.3814510409413974;0.3660746576960941;0.5286968983464755;1.0000120877308645
78.600217;1.101660347808523;0.4167052300876848;0.3783082103592277;-0.406832009984201;-0.36932344017683844;1.0925806690972832;1.0000294602115467;10.000828138712508;0.4168228069253889;-0.43522800571639114;-0.43522799997912154;0.38145102537579456;0.3660746162016224;0.528697298864365;1.00001264386437
78.610217;1.1016607211765874;0.41670634644116195;0.37830813251926776;-0.4068320097857159;-0.3693234408373568;1.09258151440965;1.0000284206437884;10.000822973140119;0.4168227869331989;-0.4352280058813327;-0.4352279997329837;0.38145100046997815;0.3660745681878295;0.5286977202196939;1.0000132754807205
78.620217;1.1016610675694485;0.4167074642629156;0.37830801893827204;-0.4068320096021003;-0.369323441508987;1.0925824701197488;1.0000274468465211;10.000818039760981;0.41682279479970785;-0.43522800605101153;-0.4352279994838792;0.3814509652052391;0.3660745137917278;0.5286981608740479;1.0000139791979679
78.630217;1.1016613838765166;0.4167085798093462;0.37830787041608893;-0.40683200943334863;-0.36932344219106356;1.0925835376676793;1.0000265436782794;10.00081331190363;0.4168228300003538;-0.435228006225785;-0.4352279992337633;0.381450918622301;0.36607445291257323;0.528698619126317;1.0000147500524375
78.640217;1.101661667802371;0.41670968971150224;0.3783076884242326;-0.40683200927900115;-0.36932344288287433;1.0925847175214183;1.000025716260151;10.000808776667393;0.4168228912765298;-0.43522800640630166;-0.43522799898428355;0.38145085995090144;0.36607438504948314;0.5286990931465502;1.0000155817211722
78.650217;1.1016619173780668;0.4167107908311583;0.3783074744462103;-0.4068320091382688;-0.36932344358381763;1.0925860094425974;1.0000249688636218;10.000804433908009;0.4168229769761063;-0.4352280065931443;-0.43522799873694457;0.3814507885384189;0.36607430940618885;0.5286995811469365;1.0000164671038254
78.660217;1.1016621299246365;0.41671188025578626;0.378307229420616;-0.4068320090103329;-0.3693234442935728;1.0925874120514985;1.0000243034430658;10.000800294108162;0.41682308567273274;-0.43522800678675977;-0.43522799849312965;0.3814507037458066;0.36607422490074215;0.5287000815803731;1.00001739848053
78.670217;1.1016623019893639;0.4167129554895065;0.3783069539405371;-0.4068320088947041;-0.3693234450118684;1.092588921731407;1.0000237197446447;10.000796369243032;0.4168232165898801;-0.4352280069875945;-0.4352279982540782;0.38145060521202073;0.36607412991141963;0.5287005931997781;1.0000183678308727
78.680217;1.1016624302092024;0.41671401451450685;0.37830664875905307;-0.40683200879135684;-0.3693234457381308;1.092590532294097;1.000023216301021;10.00079266253721;0.4168233692659079;-0.43522800719608157;-0.43522799802103646;0.3814504932109254;0.3660740222060494;0.5287011150360664;1.000019367374824
78.690217;1.1016625122035915;0.4167150557472334;0.37830631477336024;-0.4068320087005555;-0.36932344647140053;1.0925922359197957;1.0000227907794959;10.000789170710135;0.4168235430459157;-0.4352280074124415;-0.4352279977954969;0.3814503686679679;0.36607389944200147;0.5287016463928637;1.0000203897748348
78.700217;1.101662547317721;0.4167160780400849;0.37830595281296636;-0.40683200862265173;-0.36932344721043103;1.0925940241498429;1.000022439785912;10.000785888542383;0.4168237371125564;-0.4352280076366775;-0.4352279975793808;0.3814502329375464;0.3660737598393253;0.5287021866310547;1.0000214283363769
78.710217;1.1016625369340187;0.41671708055584117;0.3783055638771114;-0.40683200855808843;-0.3693234479537122;1.0925958881249;1.0000221586892866;10.000782806477586;0.41682395056362587;-0.4352280078687854;-0.4352279973749524;0.38145008765908883;0.36607360230003094;0.5287027347652324;1.0000224771209218
78.720217;1.101662483914264;0.41671806256884686;0.37830514940691207;-0.40683200850749257;-0.36932344869950334;1.0925978186382095;1.0000219421682015;10.000779909978556;0.4168241821923984;-0.43522800810881057;-0.4352279971844527;0.3814499347045463;0.3660734260477096;0.5287032893435493;1.0000235304643639
78.730217;1.1016623914692973;0.41671902343578937;0.3783047111362746;-0.4068320084717039;-0.36932344944600964;1.0925998067346863;1.00002178549791;10.000777181327352;0.4168244304644344;-0.43522800835673425;-0.4352279970099663;0.38144977599703783;0.36607323046823687;0.5287038486671063;1.0000245824082206
78.740217;1.1016622621587844;0.41671996271069184;0.3783042509220154;-0.4068320084516444;-0.3693234501914127;1.0926018446990713;1.000021685280203;10.000774598587546;0.41682469379184656;-0.43522800861226946;-0.43522799685360714;0.38144961329621;0.366073015302741;0.5287044109336834;1.0000256265156626
78.750217;1.1016620976990068;0.41672088019563136;0.3783037707818842;-0.4068320084479195;-0.3693234509335947;1.0926039265008838;1.0000216392221684;10.000772136123299;0.41682497074191627;-0.4352280088745018;-0.4352279967174243;0.3814494481740061;0.3660727809001221;0.5287049741032148;1.0000266559879414
