time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.200217;1.1014952572678607;0.4166825107322902;0.3782549013053087;-0.4068320112328182;-0.369323467970082;1.0926522109814274;0.9998641274405838;10.001150334075929;0.41677190329216457;-0.435227989762429;-0.4352279818121005;0.38139495287699976;0.3660367529476285;0.5285951283412472;0.9999632168539132
77.210217;1.1014962202043947;0.416683097547288;0.3782546140192767;-0.4068320112710577;-0.3693234683003562;1.092649073089271;0.9998642271068315;10.001152073320451;0.4167722454901261;-0.43522798926777406;-0.43522798222044295;0.3813953146046252;0.3660366702820285;0.5285953659046967;0.999961424298915
77.220217;1.1014971312614483;0.4166836949786134;0.3782543270640378;-0.40683201132365193;-0.36932346862886384;1.0926459145537162;0.9998644158399269;10.00115343648668;0.41677260058343735;-0.4352279887819239;-0.43522798262462675;0.38139569737435414;0.36603661056706466;0.5285956619449338;0.9999596341187843
77.230217;1.1014979877528326;0.41668430237549564;0.3782540416884718;-0.40683201139126146;-0.36932346895544166;1.0926427384500315;0.9998646898335942;10.001154343703776;0.4167729689511439;-0.4352279883071417;-0.4352279830230136;0.38139609971394683;0.3660365740013917;0.5285960155661966;0.999957842228257
77.240217;1.1014987886006915;0.4166849190084289;0.37825375902170455;-0.4068320114747959;-0.36932346927996396;1.0926395482466662;0.9998650448376425;10.001154724055763;0.41677335102079416;-0.4352279878460234;-0.43522798341382857;0.3813965197258316;0.366036560930496;0.5285964266146735;0.999956045084767
77.250217;1.1014995341297384;0.41668554412858955;0.378253480071278;-0.4068320115751117;-0.369323469602211;1.0926363482482082;0.9998654764575128;10.00115452054454;0.41677374696427516;-0.43522798740133395;-0.4352279837952526;0.3813969552630696;0.366036571926598;0.5285968951601;0.9999542404342748
77.260217;1.1015002254495243;0.41668617715565104;0.3782532059433886;-0.4068320116928489;-0.36932346992186527;1.0926331438486603;0.9998659805728771;10.001153690043765;0.41677415651925165;-0.4352279869756055;-0.43522798416573394;0.381397403936018;0.3660366076773772;0.5285974210626498;0.9999524267613885
77.270217;1.1015008631749588;0.41668681769312366;0.3782529378941072;-0.4068320118284904;-0.3693234702386491;1.0926299420102257;0.9998665538140458;10.001152198320758;0.41677457907450666;-0.4352279865709756;-0.43522798452433703;0.38139786329270614;0.366036668814406;0.5285980039430925;0.9999506024753297
77.280217;1.1015014465875481;0.41668746530352757;0.3782526770737882;-0.4068320119826555;-0.3693234705524488;1.0926267514509256;0.9998671933875249;10.001150018946465;0.41677501380730136;-0.4352279861893864;-0.4352279848708738;0.3813983312056659;0.3660367558995621;0.5285986434671572;0.999948766238198
77.290217;1.101501973751401;0.4166881191631397;0.37825242420221433;-0.40683201215639553;-0.36932347086326167;1.0926235815156522;0.9998678967641742;10.001147132344006;0.4167754598238283;-0.4352279858326387;-0.43522798520568745;0.38139880603141957;0.36603686940456526;0.5285993394337084;0.9999469182280625
77.300217;1.1015024420648165;0.41668877817305094;0.37825217937707434;-0.40683201235108596;-0.36932347117099723;1.0926204400798798;0.999868661944047;10.001143519491754;0.4167759163224893;-0.4352279855021147;-0.435227985529234;0.38139928633693465;0.36603700967541475;0.5286000914410084;0.9999450607744063
77.310217;1.101502849283899;0.41668944150632975;0.37825194206095963;-0.4068320125679875;-0.36932347147526956;1.0926173323748032;0.9998694875835783;10.001139159872153;0.41677638256363897;-0.4352279851984752;-0.4352279858418336;0.3813997705641652;0.3660371771064923;0.5286008988273558;0.9999431975851928
77.320217;1.1015031945939886;0.41669010873457657;0.3782517112915393;-0.40683201280803455;-0.36932347177537234;1.092614261415048;0.9998703725579153;10.001134036274886;0.4167768578441088;-0.43522798492170434;-0.435227986143816;0.38140025713951803;0.3660373723319348;0.5286017611487335;0.999941332336516
77.330217;1.1015034786305764;0.41669077942796545;0.37825148615806686;-0.4068320130720692;-0.369323472070555;1.0926112294509354;0.9998713155090706;10.001128135155176;0.41677734171666825;-0.43522798467147794;-0.4352279864357091;0.3814007448668993;0.36603759617134607;0.5286026784284091;0.9999394677216213
77.340217;1.1015037023850747;0.41669145279410946;0.3782512661915322;-0.40683201336109953;-0.369323472360361;1.0926082395797574;0.9998723146807021;10.001121438378389;0.4167778341809075;-0.4352279844473982;-0.4352279867181296;0.3814012329300464;0.36603784961102837;0.528603650957987;0.9999376057779247
77.350217;1.1015038659442073;0.4166921275511052;0.3782510512419348;-0.4068320136761822;-0.3693234726448116;1.0926052960764912;0.9998733679023976;10.001113915105487;0.4167783355198243;-0.4352279842489331;-0.43522798699156123;0.3814017205507548;0.3660381339149125;0.5286046790941361;0.9999357497506549
77.360217;1.1015039679663496;0.4166928020198407;0.37825084110038054;-0.4068320140180518;-0.36932347292455897;1.09260240358901;0.9998744725571722;10.001105523971477;0.4167788458347398;-0.4352279840753361;-0.4352279872562077;0.3814022069575952;0.3660384504728957;0.5286057629088793;0.9999339058971503
77.370217;1.1015040063019421;0.4166934743202721;0.3782506353832322;-0.4068320143869313;-0.36932347320092374;1.0925995667824067;0.9998756253901969;10.00109622509731;0.41677936464181903;-0.43522798392563233;-0.4352279875119208;0.38140269156663614;0.36603880037827474;0.5286069016260847;0.9999320831631908
77.380217;1.1015039791353596;0.41669414245496605;0.3782504337073042;-0.40683201478265385;-0.36932347347563793;1.0925967904337115;0.9998768221624083;10.001085991571832;0.4167798906971295;-0.43522798379851324;-0.43522798775822563;0.38140317383869987;0.3660391841289283;0.5286080934412728;0.9999302914058241
77.390217;1.1015038855412675;0.4166948042844976;0.3782502360183943;-0.4068320152047592;-0.3693234737504952;1.0925940790987083;0.9998780576634723;10.001074811144314;0.4167804221438925;-0.43522798369217447;-0.4352279879944436;0.38140365291560496;0.3660396016579936;0.5286093357450555;0.9999285401036957
77.400217;1.101503725300728;0.41669545761050436;0.3782500428672383;-0.40683201565239213;-0.36932347402716736;1.0925914366727298;0.9998793265990292;10.001062681661839;0.41678095699414297;-0.43522798360431975;-0.4352279882199009;0.381404127408254;0.36604005251059846;0.5286106253836474;0.9999268378687245
77.410217;1.1015034984525256;0.4166961004462571;0.37824985521787263;-0.4068320161242883;-0.36932347430722684;1.092588866495696;0.9998806246035922;10.001049610799436;0.41678149347380977;-0.4352279835324088;-0.4352279884342422;0.3814045954408342;0.3660405358734105;0.5286119589546899;0.9999251922449353
77.420217;1.1015032049477145;0.41669673115676537;0.3782496740803627;-0.4068320166190198;-0.369323474592187;1.0925863717825588;0.9998819482769365;10.001035618496184;0.41678202989858837;-0.4352279834740629;-0.4352279886376866;0.3814050548614686;0.36604105058231384;0.5286133329897806;0.9999236096189122
77.430217;1.1015028447677329;0.41669734825711296;0.3782495006059118;-0.40683201713534395;-0.3693234748834356;1.0925839554625774;0.9998832947441694;10.00102073442836;0.41678256428038735;-0.4352279834273179;-0.4352279888310798;0.38140550346692254;0.3660415954165888;0.528614744037181;0.9999220952425989
77.440217;1.1015024184747668;0.416697950279084;0.3782493362466177;-0.4068320176724463;-0.36932347518220965;1.092581619135856;0.9998846615577982;10.001004993763049;0.4167830941186444;-0.4352279833904529;-0.4352279890158864;0.3814059391120932;0.3660421695114554;0.5286161889482891;0.9999206534327216
77.450217;1.1015019275149658;0.4166985359169242;0.37824918247426637;-0.4068320182298921;-0.3693234754895564;1.0925793625156073;0.9998860463741481;10.000988436186692;0.4167836166568438;-0.43522798336178903;-0.43522798919397665;0.38140635967872893;0.36604277243856914;0.5286176651507779;0.9999192877938736
77.460217;1.1015013737559645;0.4166991040126399;0.37824904051632;-0.40683201880733155;-0.36932347580613556;1.0925771836674767;0.9998874460131929;10.000971104846618;0.4167841291912245;-0.4352279833397855;-0.43522798936720086;0.3814067630431551;0.3660434039661032;0.5286191705312894;0.999918000842442
77.470217;1.1015007586946686;0.41669965321440067;0.37824891149954204;-0.4068320194042222;-0.36932347613212296;1.092575078983995;0.9998888556157064;10.00095304540974;0.4167846291322735;-0.4352279833229336;-0.4352279895373219;0.38140714720213814;0.3660440639725964;0.5286207032624259;0.9999167930938533
77.480217;1.1015000833312643;0.4167001818090845;0.37824879665949285;-0.4068320200196797;-0.3693234764673778;1.092573043507421;0.9998902688300659;10.000934309561655;0.41678511412379793;-0.4352279833093418;-0.43522798970622545;0.38140751054738564;0.36604475254366414;0.5286222619274281;0.9999156628759639
77.490217;1.1014993488021858;0.4167006880300099;0.37824869724288307;-0.4068320206525203;-0.3693234768117055;1.0925710719669677;0.9998916792340793;10.000914959301666;0.41678558212872907;-0.4352279832967026;-0.43522798987585104;0.3814078520204655;0.36604546985291075;0.5286238455025953;0.9999146073679812
77.500217;1.1014985564351223;0.416701170371961;0.37824861433176943;-0.4068320213014981;-0.36932347716507835;1.092569159135256;0.9998930818078027;10.00089506688371;0.4167860312589579;-0.4352279832827599;-0.435227990047952;0.38140817090548196;0.36604621591237274;0.5286254529713899;0.9999136238719791
77.510217;1.1014977067888045;0.4167016275034531;0.37824854895376525;-0.40683202196549406;-0.36932347752757105;1.0925672994110045;0.9998944734054375;10.000874711439957;0.4167864596687894;-0.43522798326562484;-0.43522799022395847;0.3814084665472021;0.36604699047095784;0.5286270831644808;0.999912710392333
77.520217;1.1014967992421467;0.4167020580936838;0.37824850229001206;-0.40683202264355095;-0.3693234778989756;1.0925654874084532;0.9998958523880213;10.000853975480215;0.41678686569274714;-0.4352279832436435;-0.43522799040496196;0.3814087384024504;0.3660477930273405;0.5286287350511664;0.9999118655995382
77.530217;1.1014958328195414;0.4167024609021846;0.37824847567656034;-0.40683202333489465;-0.3693234782786135;1.0925637196401983;0.9998972179839175;10.000832941686783;0.4167872480127292;-0.43522798321511325;-0.43522799059172607;0.38140898630323933;0.3660486228769438;0.5286304078360894;0.999911088802601
77.540217;1.1014948074410662;0.4167028349346681;0.3782484704258821;-0.40683202403889074;-0.3693234786655417;1.0925619954423647;0.9998985698472018;10.000811689193029;0.4167876056984058;-0.4352279831780816;-0.43522799078458835;0.3814092106596827;0.3660494791693007;0.5286321006412804;0.9999103798793334
77.550217;1.1014937251745092;0.41670317940175955;0.3782484877472462;-0.40683202475485775;-0.36932347905885976;1.0925603168212341;0.9998999077244932;10.000790295256023;0.4167879380364896;-0.435227983130391;-0.4352279909834827;0.38140941248980514;0.3660503611072135;0.5286338124944137;0.9999097387380155
77.560217;1.1014925910349456;0.41670349353836816;0.3782485289122163;-0.4068320254819921;-0.3693234794579806;1.0925586880422224;0.9999012312226703;10.000768841810473;0.41678824429349787;-0.4352279830701116;-0.43522799118836225;0.38140959315424966;0.36605126816877964;0.5286355427810543;0.9999091650414711
77.570217;1.1014914128424882;0.41670377651294965;0.37824859526646704;-0.40683202621941456;-0.36932347986271674;1.0925571150797286;0.9999025399168034;10.000747412375839;0.41678852381051734;-0.43522798299593096;-0.43522799139967716;0.3814097538892084;0.3660521998551926;0.5286372914835851;0.999908658750742
77.580217;1.1014902002537508;0.4167040275732689;0.37824868795680694;-0.4068320269660463;-0.36932348027305273;1.0925556045621163;0.999903833519439;10.000726082008919;0.4167887763266632;-0.4352279829070466;-0.43522799161841336;0.3814098955450133;0.36605315519610326;0.528639059035358;0.99990822056006
77.590217;1.1014889634089042;0.4167042463410435;0.3782488078976308;-0.4068320277205493;-0.3693234806888928;1.0925541626467425;0.9999051118107947;10.000704917775655;0.4167890019889461;-0.43522798280283176;-0.4352279918456935;0.3814100187328577;0.36605413269111087;0.5286408459164372;0.9999078517394728
77.600217;1.1014877120321713;0.41670443302823174;0.3782489559336562;-0.4068320284815828;-0.36932348111007746;1.092552795095225;0.9999063743884959;10.000683985487791;0.41678920099826827;-0.43522798268262575;-0.43522799208231683;0.38141012412118797;0.3660551305385816;0.5286426521901059;0.9999075538795763
77.610217;1.1014864550347327;0.41670458838530716;0.3782491326081438;-0.406832029247974;-0.3693234815364902;1.0925515078432018;0.9999076205359638;10.00066334922812;0.41678937342762046;-0.43522798254575157;-0.43522799232855647;0.38141021261640484;0.36605614672709746;0.5286444775361988;0.9999073286874192
77.620217;1.1014851998752302;0.4167047134351823;0.37824933768097097;-0.4068320300185253;-0.36932348196809234;1.0925503065791513;0.9999088492868452;10.00064306493695;0.4167895194700219;-0.43522798239179544;-0.435227992584163;0.3814102854759956;0.366057179157465;0.5286463215760856;0.9999071777581678
77.630217;1.101483952008461;0.41670480923166275;0.3782495700275697;-0.4068320307917706;-0.36932348240496604;1.0925491959081375;0.9999100594907061;10.000623174121683;0.41678963973300853;-0.43522798222094844;-0.43522799284840574;0.38141034440540533;0.36605822595755744;0.5286481838628708;0.999907102363378
77.640217;1.1014827151264348;0.4167048767698155;0.37824982796962964;-0.40683203156603825;-0.36932348284728217;1.0925481787348108;0.9999112500964928;10.000603703582259;0.41678973525816543;-0.4352279820340411;-0.4352279931201411;0.3814103915299835;0.36605928567168505;0.5286500638249423;0.9999071033338538
77.650217;1.101481492013848;0.4167049171129858;0.378250109574123;-0.4068320323396842;-0.36932348329517223;1.0925472560474707;0.9999124206777514;10.000584673286486;0.41678980732534837;-0.4352279818321544;-0.43522799339791124;0.38141042922351154;0.36606035715311597;0.5286519608451273;0.9999071813091991
77.660217;1.1014802852379297;0.41670493168720113;0.3782504126707409;-0.40683203311117494;-0.3693234837486514;1.0925464274417633;0.9999135716262818;10.000566104573082;0.41678985730825424;-0.43522798161624604;-0.43522799367993936;0.3814104598377723;0.3660614393325341;0.5286538741213793;0.9999073369331135
77.670217;1.1014790973280777;0.4167049224664684;0.3782507348385396;-0.4068320338790879;-0.36932348420754474;1.092545691846259;0.9999147039809356;10.000548021778382;0.41678988667061634;-0.43522798138724256;-0.4352279939639384;0.38141048541532213;0.3660625310388437;0.5286558024964675;0.9999075700643966
77.680217;1.1014779307652183;0.4167048918416369;0.37825107359939203;-0.4068320346422352;-0.3693234846713786;1.092545047824698;0.9999158194185266;10.00053044834216;0.4167898968043812;-0.43522798114630656;-0.43522799424701963;0.38141050753398753;0.366063631071958;0.5286577446241264;0.9999078785120786
77.690217;1.1014767877798874;0.4167048421932625;0.37825142659305305;-0.40683203539966795;-0.36932348513949687;1.0925444936321025;0.9999169203389471;10.000513401691801;0.4167898887773603;-0.4352279808948137;-0.4352279945259617;0.3814105273669334;0.3660647384640731;0.5286596992668152;0.9999082578475182
77.700217;1.101475670117637;0.41670477554766366;0.3782517915756153;-0.4068320361503313;-0.3693234856114826;1.0925440272944271;0.9999180093946062;10.000496891080793;0.4167898632130467;-0.43522798063414647;-0.43522799479754354;0.3814105458959206;0.36606585263059804;0.5286616652225417;0.9999087025687287
77.710217;1.1014745794012326;0.4167046935945033;0.37825216640284676;-0.40683203689289904;-0.3693234860874196;1.0925436464268854;0.9999190884362439;10.000480917694619;0.4167898201305159;-0.43522798036563687;-0.4352279950587248;0.38141056392731015;0.36606697337001404;0.5286636409247477;0.9999092075382945
77.720217;1.1014735179002408;0.41670459768645934;0.37825254904000644;-0.4068320376261595;-0.3693234865677356;1.0925433477251407;0.9999201576462418;10.000465474531456;0.41678975900235443;-0.4352279800907075;-0.435227995306814;0.3814105818016543;0.3660681007381709;0.5286656242919687;0.9999097689970327
77.730217;1.1014724887896306;0.41670448870616766;0.3782529375825949;-0.40683203834942355;-0.3693234870530677;1.092543126971899;0.9999212154531424;10.000450550514028;0.41678967933954597;-0.4352279798110105;-0.4352279955395243;0.38141059927999343;0.36606923489830473;0.5286676127382713;0.9999103847184422
77.740217;1.101471495831851;0.41670436713698594;0.3782533303326285;-0.4068320390624766;-0.36932348754432803;1.0925429798060469;0.9999222591402145;10.00043613735186;0.41678958117545545;-0.4352279795284171;-0.4352279957548871;0.38141061578517027;0.3660703761240508;0.5286696029240362;0.999911053266778
77.750217;1.1014705430016032;0.41670423325936184;0.3782537257838595;-0.4068320397652689;-0.3693234880425892;1.0925429024777151;0.9999232852324125;10.00042222998357;0.4167894649375168;-0.43522797924481693;-0.4352279959512734;0.38141063051721763;0.3660715246418659;0.528671590544966;0.999911773481624
77.760217;1.1014696338236953;0.4167040873229278;0.37825412236271155;-0.40683204045771254;-0.36932348854877406;1.0925428923298688;0.9999242893729514;10.000408826361296;0.4167893311797812;-0.4352279789617967;-0.4352279961274571;0.38141064220072024;0.3660726800748163;0.5286735705518849;0.999912544655531
77.770217;1.1014687705644843;0.4167039297496096;0.3782545182593415;-0.40683204113958443;-0.3693234890633908;1.0925429479901456;0.999925266777752;10.000395933258147;0.416789180570126;-0.4352279786804569;-0.4352279962825312;0.3814106490441778;0.36607384115201785;0.528675537573053;0.999913366612753
77.780217;1.101467954207552;0.4167037614306363;0.37825491162110964;-0.40683204181036436;-0.3693234895864043;1.0925430688384594;0.9999262132915212;10.000383565107484;0.41678901388184286;-0.43522797840152955;-0.43522799641575055;0.38141064934417646;0.3660750061408328;0.5286774861611377;0.9999142392039599
77.790217;1.101467185282586;0.4167035841220595;0.378255300792192;-0.40683204246919946;-0.36932349011736226;1.092543253808343;0.9999271259132708;10.000371729657335;0.41678883186034815;-0.4352279781255935;-0.43522799652642097;0.3814106421320491;0.3660761733482329;0.5286794108936689;0.9999151612406547
77.800217;1.1014664647937817;0.4167034005087257;0.3782556844464429;-0.4068320431151636;-0.3693234906556;1.0925435003125168;0.9999280025373789;10.00036041734705;0.416788635119773;-0.4352279778531933;-0.43522799661402234;0.38141062723615565;0.36607734117957375;0.5286813065637532;0.9999161294966186
77.810217;1.1014657944623387;0.4167032136338166;0.37825606165726666;-0.40683204374745335;-0.36932349120021707;1.0925438040525377;0.9999288416074797;10.000349607492327;0.4167884240913362;-0.43522797758494114;-0.4352279966785804;0.38141060505397206;0.3660785080291564;0.5286831685570837;0.9999171389073334
77.820217;1.101465176148505;0.41670302619852256;0.3782564318747311;-0.40683204436526965;-0.36932349175002555;1.0925441596952206;0.999929642059894;10.000339282612794;0.4167881989690368;-0.4352279773216633;-0.43522799672088547;0.38141057634980163;0.3660796721905456;0.528684993157437;0.9999181838638391
77.830217;1.1014646111017414;0.4167028401623552;0.37825679493678765;-0.40683204496768705;-0.36932349230368117;1.0925445615912326;0.9999304030588205;10.000329437485215;0.41678795964734533;-0.4352279770645294;-0.43522799674244983;0.38141054189138146;0.36608083179492346;0.5286867774820547;0.9999192591944108
77.840217;1.1014640994238263;0.4167026564935926;0.3782571509883115;-0.4068320455538113;-0.369323492859814;1.0925450039258475;0.9999311234697245;10.000320077895891;0.4167877056935942;-0.43522797681505015;-0.43522799674543394;0.3814105021519544;0.36608198495288313;0.5286885193566181;0.9999203604153846
77.850217;1.1014636397632405;0.4167024752018727;0.37825750013738935;-0.4068320461231604;-0.36932349341705784;1.092545480783922;0.9999318016289539;10.000311208194791;0.41678743641558286;-0.4352279765749885;-0.4352279967324392;0.38141045735863527;0.366083130074025;0.5286902173749259;0.9999214839971797
77.860217;1.1014632291900486;0.4167022958233756;0.3782578420983271;-0.4068320466759242;-0.3693234939740688;1.092545986790584;0.9999324358166332;10.000302818771925;0.41678715092588;-0.4352279763463761;-0.43522799670606466;0.38141040750572547;0.36608426592805643;0.5286918707343754;0.9999226279769777
77.870217;1.101462863186108;0.416702117713222;0.3782581759882736;-0.40683204721275235;-0.36932349452954866;1.0925465178026297;0.9999330252924368;10.000294890778685;0.4167868480931355;-0.4352279761314807;-0.43522799666852957;0.38141035224369524;0.36608539126605627;0.5286934787443118;0.9999237923105101
77.880217;1.101462535882338;0.41670194004911926;0.37825850030303465;-0.4068320477342383;-0.3693234950822475;1.0925470707808695;0.9999335709624217;10.00028741147124;0.41678652660837345;-0.4352279759326016;-0.4352279966216448;0.38141029097573925;0.36608650452861646;0.5286950403314311;0.9999249781859284
77.890217;1.1014622406358603;0.4167017622004741;0.3782588130703503;-0.40683204824069863;-0.3693234956309871;1.09254764299802;0.9999340752738716;10.000280379654763;0.4167861853032311;-0.4352279757519812;-0.4352279965669279;0.3814102230545347;0.3660876039926816;0.5286965538119411;0.9999261869331522
77.900217;1.1014619709923452;0.4167015840838169;0.37825911206253876;-0.40683204873239276;-0.3693234961746957;1.0925482316822952;0.9999345416260749;10.000273798379233;0.41678582338548936;-0.43522797559181325;-0.43522799650558713;0.3814101478903706;0.3660886879746019;0.5286980171664376;0.9999274195794439
77.910217;1.101461721878709;0.4167014060140407;0.37825939510647194;-0.4068320492097298;-0.36932349671244963;1.092548834527239;0.9999349738817825;10.000267664219923;0.41678544044585303;-0.43522797545413844;-0.43522799643858046;0.3814100650627223;0.36608975490413154;0.5286994287489647;0.9999286766758385
77.920217;1.101461490127285;0.4167012284950113;0.37825966048540854;-0.4068320496731547;-0.3693234972435214;1.092549449879639;0.9999353768569023;10.000261963594875;0.41678503641021647;-0.4352279753408214;-0.4352279963668974;0.3814099743590459;0.3660908034846499;0.5287007881952314;0.9999299579269094
77.930217;1.1014612736155458;0.4167010520069586;0.3782599071508491;-0.4068320501228751;-0.36932349776729334;1.0925500759763018;0.9999357571802852;10.000256681647292;0.4167846114489296;-0.43522797525365564;-0.435227996291709;0.3814098757153033;0.3660918327837311;0.5287020971061153;0.9999312620726277
77.940217;1.1014610698769183;0.4167008766294992;0.3782601346195388;-0.4068320505588087;-0.3693234982830902;1.0925507101088556;0.9999361233908179;10.000251812756032;0.4167841658930632;-0.4352279751943893;-0.4352279962142257;0.3814097690995207;0.3660928419979907;0.5287033587222605;0.9999325873872529
77.950217;1.1014608757064241;0.416700702030771;0.37826034264424685;-0.40683205098080694;-0.3693234987901834;1.092551348334577;0.9999364854754067;10.000247360814518;0.4167837003536389;-0.43522797516459416;-0.435227996135581;0.3814096543027632;0.3660938300932652;0.5287045766828421;0.999933932193679
77.960217;1.1014606879961015;0.4167005279826003;0.3782605307550057;-0.40683205138874406;-0.3693234992879406;1.0925519859088004;0.9999368537472252;10.000243331767292;0.416783215871122;-0.43522797516540546;-0.43522799605685486;0.3814095309934431;0.3660947956597787;0.5287057541183185;0.9999352947102104
77.970217;1.1014605047218775;0.4167003546271016;0.3782606979395882;-0.4068320517823686;-0.36932349977591633;1.0925526181420315;0.9999372372603459;10.000239723727669;0.41678271361573005;-0.4352279751973731;-0.4352279959791681;0.38140939903136656;0.366095737054521;0.5287068935658773;0.9999366728132906
77.980217;1.1014603252696678;0.4167001822133697;0.37826084275982236;-0.4068320521612657;-0.3693235002539302;1.0925532407886214;0.9999376433007712;10.000236521980465;0.41678219426100965;-0.4352279752605703;-0.4352279959037634;0.381409258538784;0.3660966526044189;0.5287079970362463;0.9999380644152802
77.990217;1.101460149939798;0.416700011019441;0.37826096383675845;-0.4068320525249484;-0.36932350072223025;1.0925538501010967;0.9999380779204529;10.000233703945968;0.41678165770114833;-0.4352279753547564;-0.4352279958318106;0.3814091098287983;0.3660975406892318;0.5287090659392533;0.9999394678019786
78.000217;1.1014599790030826;0.4166998415970548;0.3782610603311998;-0.406832052872876;-0.3693235011814307;1.0925544434156083;0.9999385460234853;10.000231244101007;0.4167811032674559;-0.43522797547944997;-0.4352279957641;0.38140895330110447;0.36609839987032206;0.5287101011045712;0.9999408813478856
78.010217;1.1014598120978958;0.4166996747852161;0.37826113208316936;-0.40683205320454774;-0.3693235016320892;1.0925550200682603;0.9999390511491824;10.00022911079524;0.4167805299965003;-0.43522797563396787;-0.4352279957010668;0.3814087892278996;0.3660992290896895;0.5287111028597334;0.9999423031057496
78.020217;1.1014596479285599;0.4166995116400909;0.37826117935419384;-0.40683205351970975;-0.3693235020744346;1.0925555817592627;0.9999395957488068;10.000227263007513;0.41677993668737523;-0.4352279758175657;-0.4352279956429496;0.38140861774672563;0.3661000275410465;0.5287120711680962;0.9999437305639586
78.030217;1.1014594840566583;0.4166993535413937;0.378261202496043;-0.4068320538184532;-0.36932350250847734;1.0925561324380815;0.9999401817432031;10.000225652943586;0.41677932195739287;-0.4352279760296646;-0.4352279955898877;0.38140843906090066;0.3661007942572275;0.5287130059410294;0.999945160638939
78.040217;1.1014593173761482;0.41669920221457296;0.3782612019443046;-0.40683205410125567;-0.36932350293414323;1.092556678393706;0.9999408106160254;10.000224233161541;0.4167786844713576;-0.435227976269856;-0.43522799554221175;0.3814082534846331;0.3661015280388996;0.5287139072634606;0.9999465899789741
78.050217;1.1014591451202687;0.4166990597401237;0.37826117847985935;-0.4068320543690348;-0.3693235033511841;1.0925572279713809;0.9999414828488762;10.000222966265492;0.41677802308148065;-0.4352279765376275;-0.4352279955007418;0.38140806129901245;0.3661022278494971;0.5287147754101025;0.9999480151217819
78.060217;1.1014589653042717;0.4166989285758662;0.3782611332878416;-0.40683205462297534;-0.36932350375908063;1.0925577900744536;0.999942197875172;10.000221830109433;0.41677733670699485;-0.4352279768322079;-0.4352279954666726;0.3814078627450692;0.3661028932373797;0.5287156108122342;0.9999494327091889
78.070217;1.10145877609819;0.4166988111842373;0.37826106752343475;-0.4068320548641241;-0.3693235041572616;1.0925583722495913;0.9999429550750935;10.000220815978134;0.416776624260286;-0.43522797715269995;-0.4352279954412041;0.38140765824491446;0.36610352441415284;0.528716413827892;0.9999508403877541
78.080217;1.1014585749803483;0.4166987095063102;0.37826098179467676;-0.4068320550932408;-0.369323504545392;1.0925589795777433;0.99994375446441;10.00021992548343;0.4167758847442639;-0.4352279774982187;-0.43522799542529145;0.3814074484141592;0.366104121894484;0.5287171842630298;0.999952237425279
78.090217;1.1014583588687639;0.416698624932962;0.37826087613913845;-0.4068320553110459;-0.36932350492329474;1.0925596148656032;0.9999445962867047;10.00021916560978;0.41677511719851007;-0.4352279778679123;-0.4352279954195726;0.38140723382367775;0.36610468610774877;0.5287179211864624;0.9999536239922405
78.100217;1.1014581249630548;0.41669855862719674;0.3782607502566038;-0.4068320555183626;-0.36932350529075814;1.092560280072024;0.9999454804277601;10.000218541923592;0.4167743205183817;-0.4352279782610008;-0.43522799542432794;0.3814070148342395;0.3661052173671432;0.5287186234681686;0.9999549997407335
78.110217;1.1014578711127867;0.41669851173478517;0.3782606035088844;-0.406832055715926;-0.36932350564761995;1.092560977635704;0.9999464065851866;10.000218054398466;0.4167734935439756;-0.435227978676722;-0.4352279954393755;0.3814067914287155;0.36610571590015417;0.528719290628608;0.999956362852984
78.120217;1.101457595415872;0.41669848547560884;0.378260434940615;-0.40683205590419574;-0.3693235059938952;1.0925617101873764;0.9999473747214705;10.000217692675221;0.4167726352251449;-0.435227979114057;-0.4352279954641;0.3814065631582505;0.3661061816581194;0.5287199233116222;0.9999577098696256
78.130217;1.101457295848669;0.41669848105460755;0.3782602436483661;-0.40683205608342804;-0.36932350632955485;1.0925624796826379;0.9999483846959131;10.000217432598733;0.41677174452257765;-0.43522797957144227;-0.4352279954977738;0.3814063294343708;0.36610661422251894;0.5287205231825223;0.9999590356069494
78.140217;1.101456970696826;0.4166984993232171;0.3782600291428604;-0.4068320562539007;-0.3693235066541827;1.09256328773041;0.9999494354525016;10.000217241108679;0.41677082030628204;-0.4352279800467956;-0.4352279955398685;0.3814060898766294;0.3661070130924907;0.5287210923510487;0.9999603334092042
78.150217;1.1014566192013848;0.416698540606375;0.3782597914389131;-0.4068320564161008;-0.36932350696703536;1.092564136314194;0.9999505253191466;10.000217084401447;0.4167698613817713;-0.43522798053793527;-0.4352279955900831;0.3814058443990686;0.36610737799285653;0.5287216326891293;0.9999615965087069
78.160217;1.1014562414085491;0.41669860495668704;0.37825953112194766;-0.4068320565708721;-0.3693235072673398;1.09256502773047;0.999951653341462;10.000216932494526;0.4167688665835393;-0.4352279810429578;-0.4352279956481843;0.3814055931080311;0.3661077088242263;0.5287221455997846;0.999962819384522
78.170217;1.1014558374145833;0.41669869243513874;0.3782592494331742;-0.40683205671948575;-0.3693235075542399;1.0925659642534558;0.9999528200388912;10.000216758420699;0.41676783501604353;-0.43522798156022774;-0.435227995713914;0.38140533621297373;0.3661080055361195;0.5287226320669582;0.9999639979811251
78.180217;1.1014554066510613;0.41669880305398754;0.3782589481548082;-0.40683205686343454;-0.3693235078265052;1.0925669477366808;0.9999540268356824;10.000216536045064;0.41676676636460996;-0.4352279820882362;-0.43522799578705784;0.38140507394463946;0.36610826822552806;0.5287230925659174;0.9999651294739844
78.190217;1.1014549475764719;0.4166989366058552;0.37825862936665317;-0.4068320570041557;-0.36932350808259673;1.0925679794079655;0.9999552749795562;10.000216243881072;0.41676566116211583;-0.4352279826255611;-0.43522799586755356;0.38140480648730574;0.36610849726584815;0.5287235272127943;0.9999662123966012
78.200217;1.1014544578042502;0.41669909249061216;0.3782582953205644;-0.406832057143026;-0.36932350832111255;1.0925690608332412;0.9999565649569032;10.000215868841797;0.4167645208647556;-0.43522798317085504;-0.43522799595541767;0.38140453407515124;0.36610869315990036;0.5287239363122515;0.9999672470988352
78.210217;1.10145393462238;0.4166992695166334;0.3782579484509529;-0.40683205728132626;-0.369323508541052;1.09257019468136;0.9999578963465906;10.000215402498712;0.41676334761271;-0.4352279837227753;-0.4352279960504582;0.38140425711239023;0.3661088562689621;0.5287243207235702;0.9999682358144026
78.220217;1.1014533760431113;0.416699465986724;0.3782575912985325;-0.40683205741995615;-0.36932350874172876;1.092571383504368;0.999959267938176;10.000214839722391;0.4167621439111242;-0.4352279842799001;-0.4352279961521904;0.38140397608149246;0.36610898692054766;0.5287246817071964;0.9999691815987083
78.230217;1.10145278155652;0.4166996799168382;0.37825722634812053;-0.40683205755920776;-0.3693235089226937;1.0925726286757396;0.9999606782009679;10.00021418581981;0.4167609124708717;-0.4352279848407521;-0.43522799626001407;0.3814036912983994;0.3661090858447843;0.5287250204195695;0.9999700868732083
78.240217;1.10145215170271;0.4166999090436463;0.3782568561369407;-0.4068320576987103;-0.3693235090838218;1.0925739310432425;0.9999621254696762;10.000213461195608;0.4167596560474412;-0.43522798540388874;-0.4352279963732147;0.3814034028177276;0.3661091543885425;0.5287253374696265;0.9999709531028835
78.250217;1.1014514871950774;0.41670015084755807;0.3782564835840742;-0.40683205783746534;-0.3693235092254498;1.0925752915887001;0.9999636074179745;10.000212695111282;0.4167583771946818;-0.43522798596793527;-0.43522799649091665;0.3814031106561046;0.36610919434447764;0.5287256328804645;0.9999717813905156
78.260217;1.1014507881670983;0.4167004026910466;0.37825611195748904;-0.4068320579739557;-0.36932350934836516;1.092576711370105;0.9999651205899953;10.000211914852832;0.4167570782158249;-0.4352279865315021;-0.4352279966121836;0.3814028150300446;0.3661092076511332;0.5287259063318569;0.9999725725197136
78.270217;1.1014500536601353;0.4167006619872117;0.3782557443446407;-0.40683205810633427;-0.36932350945340425;1.0925781910399588;0.9999666608806428;10.00021114364868;0.41675576130902187;-0.4352279870930554;-0.43522799673605705;0.38140251644612616;0.3661091961682047;0.5287261572659668;0.999973326174433
78.280217;1.1014492820387325;0.4167009265375502;0.37825538324187313;-0.40683205823270696;-0.3693235095408899;1.0925797299811082;0.9999682244968334;10.000210409757443;0.41675442850376176;-0.4352279876509105;-0.4352279968615956;0.38140221572918553;0.366109161490052;0.5287263849276187;0.9999740401696934
78.290217;1.1014484719674755;0.416701194789143;0.37825503077949174;-0.4068320583512934;-0.3693235096105106;1.092581326064594;0.9999698080492029;10.000209753586656;0.41675308140211925;-0.4352279882032535;-0.4352279969880122;0.3814019138417694;0.36610910475853176;0.5287265887768703;0.9999747102846828
78.300217;1.1014476226282022;0.41670146558841553;0.3782546892687147;-0.4068320584603172;-0.36932350966161953;1.0925829767021706;0.9999714076416728;10.000209225982402;0.4167517211898082;-0.4352279887480574;-0.435227997114829;0.381401611595533;0.36610902674473556;0.5287267690871679;0.9999753306592762
78.310217;1.1014467330717879;0.41670173772565205;0.3782543614094988;-0.4068320585580173;-0.3693235096934501;1.09258467958174;0.9999730180208559;10.000208883032766;0.416750349005446;-0.4352279892829838;-0.4352279972419699;0.3814013095215964;0.3661089282487375;0.5287269271971032;0.9999758944050511
78.320217;1.1014458019543274;0.41670200968206217;0.37825405007549134;-0.40683205864296557;-0.36932350970517686;1.0925864320253036;0.9999746327531892;10.000208780487258;0.4167489663851225;-0.43522798980530875;-0.4352279973696991;0.3814010078679627;0.3661088101652575;0.5287270651507067;0.9999763943218212
78.330217;1.1014448284317961;0.4167022796374028;0.37825375793825544;-0.4068320587143268;-0.36932350969596534;1.0925882310212445;0.9999762453755637;10.000208968510488;0.4167475756017563;-0.43522799031204973;-0.43522799749850255;0.38140070673272475;0.36610867297708877;0.528727184811916;0.9999768239278576
78.340217;1.1014438130491366;0.4167025456208525;0.378253487225609;-0.4068320587718088;-0.3693235096651193;1.0925900743395867;0.999977850081477;10.000209491091356;0.41674617976687767;-0.4352279908003916;-0.4352279976289475;0.38140040609360565;0.36610851647771253;0.5287272872084013;0.9999771786391294
78.350217;1.1014427575958285;0.41670280565822954;0.3782532398875527;-0.40683205881547596;-0.3693235096123449;1.092591960116171;0.9999794411734328;10.000210390414587;0.4167447825158116;-0.4352279912679972;-0.43522799776143023;0.3814001054861571;0.3661083400932244;0.5287273727835862;0.9999774563845493
78.360217;1.1014416647709508;0.41670305803760876;0.37825301790858235;-0.40683205884573187;-0.36932350953784027;1.0925938854270443;0.999981012342837;10.000211708780883;0.416743387417363;-0.4352279917128496;-0.4352279978961442;0.38139980396790185;0.3661081432008278;0.5287274420397261;0.9999776573629925
78.370217;1.1014405380351797;0.41670330166700836;0.3782528233347004;-0.4068320588633291;-0.36932350944214826;1.0925958462653602;0.9999825566323299;10.000213487796595;0.4167419976799582;-0.4352279921329167;-0.4352279980334764;0.3813995006468217;0.36610792505122186;0.528727495569006;0.999977783283774
78.380217;1.101439381414106;0.41670353619912875;0.3782526580173153;-0.40683205886919;-0.369323509326118;1.092597838471653;0.9999840667752612;10.000215769686555;0.41674061630343395;-0.43522799252614913;-0.43522799817421465;0.3813991951502033;0.36610768453349024;0.5287275335205209;0.9999778365155298
78.390217;1.1014381996729332;0.41670376181759905;0.3782525233913212;-0.4068320588643449;-0.36932350919093804;1.0925998587379304;0.9999855357455234;10.000218594637087;0.41673924633186443;-0.43522799289076947;-0.43522799831913306;0.3813988878035483;0.36610742028572557;0.5287275553881867;0.9999778194821912
78.400217;1.101436998648604;0.4167039789944681;0.3782524205505027;-0.40683205885009427;-0.36932350903792804;1.0926019053379;0.999986957371434;10.000221988464377;0.4167378910152498;-0.43522799322545197;-0.43522799846854243;0.3813985794445861;0.3661071311864837;0.5287275603998483;0.9999777346386987
78.410217;1.1014357849491097;0.4167041884892955;0.3782523504339765;-0.4068320588279487;-0.36932350886821835;1.092603978097073;0.9999883264774041;10.00022595197574;0.41673655376667945;-0.4352279935292861;-0.4352279986223265;0.38139827093943507;0.36610681651421895;0.5287275480589616;0.9999775851639366
78.420217;1.1014345650707984;0.41670439135848;0.3782523139367106;-0.40683205879923934;-0.3693235086827083;1.092606078279987;0.9999896387412466;10.000230464612214;0.4167352379240909;-0.43522799380169364;-0.43522799878011875;0.381397963058714;0.3661064756416012;0.5287275183331132;0.9999773755923979
78.430217;1.101433344406123;0.4167045888415262;0.3782523120477458;-0.4068320587649073;-0.36932350848240614;1.0926082084417477;0.9999908907281614;10.00023549609052;0.41673394644418776;-0.4352279940423959;-0.4352279989412458;0.381397656763253;0.3661061080308225;0.5287274713692057;0.9999771114188722
78.440217;1.101432126738261;0.416704782231424;0.3782523458940101;-0.4068320587256937;-0.36932350826869415;1.0926103718434108;0.9999920800040016;10.000241014904699;0.4167326816298558;-0.43522799425127123;-0.43522799910463633;0.3813973531683671;0.36610571359639227;0.5287274071404924;0.9999767982763779
78.450217;1.101430915123239;0.41670497261955497;0.37825241652139013;-0.40683205868236183;-0.3693235080431102;1.0926125721751885;0.9999932049974973;10.000246994984598;0.41673144508685367;-0.435227994428127;-0.435227999268893;0.3813970531309657;0.3661052927515011;0.5287273252442984;0.9999764417309152
78.460217;1.1014297134143476;0.4167051606042363;0.3782525246109955;-0.4068320586357288;-0.3693235078069779;1.092614813494459;0.9999942642897995;10.00025342424701;0.41673023796499914;-0.4352279945727539;-0.435227999432462;0.38139675715825005;0.36610484608084676;0.5287272248400394;0.9999760471541305
78.470217;1.101428526533132;0.4167053462541903;0.37825267048969435;-0.40683205858657034;-0.36932350756124255;1.0926170997973372;0.9999952557797754;10.000260312749138;0.4167290611514959;-0.4352279946851515;-0.4352279995939036;0.38139646571116576;0.366104374107676;0.5287271049864498;0.9999756190860783
78.480217;1.101427359849912;0.41670552938551164;0.3782528544428396;-0.40683205853552173;-0.36932350730635344;1.092619434238525;0.99999617673639;10.000267694440934;0.416727915182849;-0.4352279947654284;-0.43522799975213927;0.3813961792218348;0.36610387728548366;0.528726965325224;0.9999751606024613
78.490217;1.101426219162275;0.41670570987748484;0.3782530768774182;-0.4068320584831678;-0.3693235070421404;1.092621818052772;0.9999970247708113;10.000275615224592;0.41672680009793367;-0.43522799481347546;-0.4352279999064692;0.3813958977274648;0.3661033561128032;0.5287268064609447;0.9999746729852155
78.500217;1.1014251111839168;0.41670588763378236;0.37825333813300305;-0.4068320584302252;-0.36932350676784925;1.0926242497010539;0.9999977983875541;10.000284109952105;0.41672571540743397;-0.43522799482890645;-0.43522800005640483;0.3813956206916829;0.3661028113569544;0.5287266295147305;0.9999741561257137
78.510217;1.1014240437909077;0.4167060623327173;0.378253638348058;-0.4068320583775422;-0.36932350648235696;1.0926267247735337;0.9999984965445846;10.000293184700498;0.41672466012377396;-0.43522799481127866;-0.4352280002013676;0.38139534727868757;0.3661022442882701;0.5287264354271799;0.9999736098963011
78.520217;1.1014230254864148;0.4167062334231097;0.3782539776220599;-0.4068320583259552;-0.3693235061844525;1.092629236536659;0.9999991185992431;10.000302817416417;0.4167236330215192;-0.4352279947602952;-0.43522800034042153;0.3813950768114196;0.36610165658243216;0.5287262248908209;0.9999730353606314
78.530217;1.1014220638806165;0.4167064003359116;0.3782543560581343;-0.40683205827614344;-0.36932350587300433;1.0926317768789282;0.9999996653066267;10.000312969871816;0.41672263313005176;-0.43522799467600276;-0.43522800047235827;0.38139480904274814;0.3661010498188208;0.5287259984255493;0.9999724349015234
78.540217;1.101421164160487;0.4167065625261728;0.3782547735434852;-0.40683205822847274;-0.3693235055469536;1.0926343374628167;1.000000139770003;10.000323595702726;0.4167216599200052;-0.4352279945589765;-0.43522800059608735;0.38139454414593393;0.3661004252019592;0.5287257561094417;0.9999718117171641
78.550217;1.1014203288377107;0.4167067192849856;0.3782552297802233;-0.4068320581828996;-0.36932350520533674;1.0926369104306715;1.0000005472266589;10.000334645944436;0.4167207131116496;-0.4352279944102309;-0.4352280007110102;0.38139428251616686;0.36609978370163;0.5287254977276291;0.9999711694713945
78.560217;1.101419558671444;0.41670686965739095;0.3782557246305754;-0.4068320581391744;-0.3693235048474608;1.0926394882241097;1.000000893900139;10.000346076121732;0.41671979261236997;-0.43522799423101644;-0.43522800081715807;0.3813940246194137;0.3660991259663157;0.5287252234861494;0.9999705120343004
78.570217;1.1014188535320193;0.4167070125447507;0.3782562582176322;-0.40683205809731776;-0.3693235044729605;1.092642063286679;1.0000011863189284;10.000357846803537;0.41671889866646095;-0.4352279940227837;-0.4352280009150748;0.38139377112290795;0.3660984520180994;0.5287249342801581;0.9999698429496829
78.580217;1.1014182127881305;0.41670714685136717;0.3782568307776998;-0.4068320580579198;-0.3693235040815294;1.0926446282030153;1.000001431378229;10.0003699171413;0.4167180318956748;-0.4352279937872163;-0.4352280010055097;0.38139352303046603;0.3660977612809159;0.5287246311874608;0.9999691649860405
78.590217;1.1014176361168995;0.416707271645523;0.3782574427225559;-0.40683205802197603;-0.36932350367254096;1.09264717592115;1.0000016359526438;10.000382239830557;0.41671719311030425;-0.4352279935263459;-0.4352280010890945;0.38139328140693507;0.3660970528596503;0.5287243150398664;0.9999684801286333
78.600217;1.1014171246748228;0.4167073862150152;0.3782580947374102;-0.4068320579904393;-0.3693235032448858;1.0926497000862052;1.00000180586557;10.000394761668705;0.4167163832325387;-0.43522799324258316;-0.4352280011662319;0.38139304697676263;0.36609632576848644;0.5287239865425476;0.9999677899206751
78.610217;1.1014166814905184;0.416707490041077;0.37825878769227045;-0.4068320579638229;-0.36932350279720577;1.0926521955187287;1.0000019452301978;10.000407429397491;0.4167156034762454;-0.4352279929383805;-0.43522800123709404;0.3813928201789186;0.36609557917042285;0.5287236463045554;0.9999670957173609
78.620217;1.1014163109569917;0.4167075828542867;0.37825952264732415;-0.4068320579420478;-0.36932350232825867;1.0926546580505283;1.0000020565194294;10.000420196618668;0.4167148553000813;-0.43522799261596384;-0.4352280013015538;0.3813926015632584;0.3660948126400552;0.5287232945099916;0.9999663983774199
78.630217;1.1014160181821375;0.4167076646767215;0.3782603008615264;-0.4068320579245431;-0.36932350183692714;1.092657083596918;1.0000021409567963;10.000433024777397;0.41671414009310387;-0.43522799227754616;-0.43522800135926015;0.3813923919252215;0.36609402621475146;0.5287229308545437;0.9999656979107001
78.640217;1.1014158085091954;0.41670773575533404;0.3782611234928835;-0.40683205791039867;-0.3693235013220581;1.0926594675756633;1.0000021988553982;10.000445876316324;0.4167134589555807;-0.43522799192556977;-0.43522800140998485;0.3813921921021543;0.3660932203384885;0.52872255493329;0.9999649941291456
78.650217;1.101415686828432;0.4167077964376358;0.37826199118391823;-0.40683205789841065;-0.3693235007826053;1.0926618053923118;1.0000022297812348;10.000458707284626;0.4167128123944139;-0.43522799156252423;-0.4352280014538927;0.381392002936245;0.3660923960415741;0.5287221666998672;0.9999642882332019
78.660217;1.101415656562593;0.4167078470165316;0.3782629038832326;-0.4068320578872533;-0.3693235002179496;1.0926640934484924;1.0000022330769074;10.000471466296018;0.41671219996893577;-0.4352279911905398;-0.43522800149139973;0.38139182566758245;0.36609155508104113;0.5287217665156895;0.999963583919547
78.670217;1.1014157192719152;0.4167078875513283;0.37826386088377867;-0.40683205787581084;-0.36932349962803196;1.0926663292666692;1.000002209182998;10.000484101896113;0.4167116203999508;-0.4352279908111323;-0.43522800152288077;0.38139166238907624;0.36609069965726526;0.5287213546122869;0.9999628869380183
78.680217;1.1014158758307326;0.41670791768089005;0.37826486101055684;-0.4068320578632122;-0.36932349901326084;1.0926685105810119;1.0000021607669454;10.000496572846785;0.4167110720376896;-0.4352279904253079;-0.4352280015487005;0.38139151603325444;0.36608983206095835;0.5287209309450779;0.9999622035425347
78.690217;1.1014161280884203;0.4167079365973531;0.3782659030387225;-0.40683205784857035;-0.36932349837426265;1.0926706348801225;1.000002092491245;10.000508847075139;0.41671055314042327;-0.43522799003404483;-0.43522800156943997;0.3813913898710768;0.36608895456188517;0.5287204960058833;0.9999615391325256
78.700217;1.1014164791653238;0.4167079433701381;0.3782669860214788;-0.40683205783091364;-0.3693234977114856;1.09267269972111;1.000002010071879;10.000520888585203;0.4167100619515145;-0.4352279896388017;-0.43522800158588165;0.3813912869674275;0.3660880693345281;0.5287200512738314;0.9999608981395993
78.710217;1.1014169326743044;0.4167079373333366;0.3782681091117465;-0.4068320578092888;-0.36932349702492306;1.0926747028903114;1.000001920018649;10.000532650630992;0.41670959682779174;-0.4352279892416066;-0.43522800159878616;0.38139120995563036;0.36608717838501387;0.5287195986185363;0.9999602846172828
78.720217;1.1014174919393693;0.41670791805715834;0.3782692710448145;-0.4068320577826633;-0.36932349631412975;1.0926766422925784;1.0000018297504496;10.000544084344325;0.41670915631142597;-0.4352279888447446;-0.435228001608737;0.38139116115568455;0.36608628365130863;0.5287191397025099;0.9999597024970154
78.730217;1.1014181591861156;0.4167078850972099;0.37827046976865475;-0.4068320577496872;-0.36932349557830063;1.092678515967856;1.0000017470874003;10.000555153475267;0.4167087390224256;-0.43522798845044763;-0.43522800161613967;0.38139114283894643;0.36608538721167333;0.5287186758170699;0.999959155808309
78.740217;1.1014189350603538;0.41670783793840066;0.37827170246400393;-0.40683205770865183;-0.36932349481636945;1.092680322175088;1.00000167968232;10.00056584176678;0.41670834357234815;-0.4352279880607284;-0.43522800162145825;0.38139115739947815;0.3660844913399786;0.5287182077558175;0.9999586488857747
78.750217;1.1014198191401272;0.41670777598501796;0.3782729657823616;-0.4068320576577358;-0.36932349402722287;1.0926820595496858;1.0000016350448584;10.000576148997844;0.4167079687712732;-0.435227987677228;-0.43522800162558006;0.38139120741709726;0.3660835983374472;0.5287177360198714;0.9999581861860719
78.760217;1.101420810780148;0.4167076984863631;0.37827425622364563;-0.40683205759527286;-0.3693234932098723;1.0926837271420486;1.0000016206549196;10.000586085064915;0.41670761401781764;-0.43522798730110074;-0.4352280016297626;0.3813912956964085;0.3660827104456907;0.528717261504134;0.999957772007268
78.770217;1.1014219095317215;0.41670760462768514;0.3782755706321667;-0.4068320575197775;-0.3693234923634489;1.0926853238522507;1.0000016438214825;10.000595668259937;0.4167072794355822;-0.43522798693291853;-0.4352280016351305;0.38139142515934477;0.3660818300143179;0.5287167859344232;0.9999574103020703
78.780217;1.1014231150730898;0.4167074939059037;0.37827690645295303;-0.4068320574297938;-0.3693234914871575;1.092686847932891;1.0000017113213113;10.000604922211611;0.4167069656437679;-0.4352279865725824;-0.4352280016425334;0.3813915986896242;0.3660809596027518;0.5287163117299587;0.9999571045188083
