time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.760217;1.1016618996171825;0.4167217758587143;0.3783032728390745;-0.40683200846046924;-0.36932345166999514;1.0926060474920654;1.000021645810797;10.000769764698715;0.4168252600846791;-0.4352280091417617;-0.4352279966029513;0.3814492820100058;0.36607252821481734;0.5287055357096362;1.0000276640291303
78.770217;1.1016616698728188;0.4167226497774028;0.3783027591918441;-0.4068320084887238;-0.369323452397866;1.092608203740095;1.0000217039320631;10.000767444472837;0.4168255607110393;-0.4352280094121792;-0.43522799651097;0.3814491158533667;0.3660722584302072;0.5287060929085834;1.0000286441270976
78.780217;1.1016614108973013;0.4167235022703633;0.3783022319059204;-0.40683200853196544;-0.3693234531145517;1.0926103913862464;1.000021812167422;10.000765122950696;0.41682587154292877;-0.43522800968441383;-0.43522799644172233;0.38144895022821457;0.3660719726253148;0.5287066427258755;1.0000295900627332
78.790217;1.1016611253508646;0.4167243340580403;0.3783016930460703;-0.40683200858929247;-0.36932345381761184;1.0926126065624349;1.0000219687519483;10.000762744478287;0.4168261916872;-0.4352280099576765;-0.43522799639525955;0.38144878499147356;0.3660716716688182;0.5287071823943001;1.000030495731171
78.800217;1.1016608160009789;0.4167251460896286;0.3783011447509416;-0.4068320086593806;-0.3693234545050025;1.0926148456710079;1.000022172174138;10.000760256350835;0.416826520738293;-0.43522801023119506;-0.4352279963716946;0.38144861946986164;0.36607135601306473;0.5287077097761009;1.0000313548904636
78.810217;1.1016604858598735;0.4167259392033874;0.3783005893911942;-0.4068320087405598;-0.36932345517522697;1.0926171056727167;1.0000224210434614;10.000757608764571;0.41682685894539095;-0.4352280105039502;-0.43522799637138293;0.38144845298335567;0.366071025474814;0.5287082235857193;1.0000321613398075
78.820217;1.1016601382833708;0.41672671411108536;0.37830002963299314;-0.40683200883109855;-0.3693234558272572;1.092619384309689;1.0000227134921673;10.00075475648115;0.416827207184221;-0.43522801077490586;-0.43522799639498994;0.3814482854227876;0.3660706792704388;0.5287087231697827;1.0000329095680314
78.830217;1.1016597762680564;0.4167274714739624;0.3782994682953326;-0.40683200892942456;-0.36932345646041065;1.0926216800438715;1.0000230466311584;10.000751658487284;0.41682756667730253;-0.4352280110433077;-0.43522799644339666;0.3814481172909271;0.36607031622821484;0.5287092081451202;1.000033595033603
78.840217;1.1016594013932965;0.41672821166064344;0.37829890812240163;-0.40683200903428396;-0.36932345707436026;1.0926239916493392;1.000023416117516;10.000748274037443;0.4168279385171786;-0.4352280113086579;-0.4352279965175068;0.38144794917900665;0.36606993506257823;0.5287096783252535;1.000034214039281
78.850217;1.1016590139910867;0.41672893458293864;0.3782983517729939;-0.4068320091448093;-0.3693234576691304;1.0926263175668216;1.0000238166162516;10.000744562559598;0.4168283232830108;-0.4352280115704231;-0.4352279966180113;0.38144778142405983;0.36606953466828696;0.528710133923959;1.0000347640009652
78.860217;1.1016586144701048;0.4167296399085758;0.37829780196284324;-0.4068320092604302;-0.3693234582450057;1.0926286558410296;1.0000242428918138;10.000740492322839;0.41682872093533196;-0.4352280118279538;-0.43522799674523516;0.3814476142352791;0.3660691143740182;0.5287105756867164;1.0000352435128457
78.870217;1.1016582047183063;0.41673032734560195;0.37829726118169554;-0.4068320093806915;-0.36932345880253764;1.0926310050292785;1.0000246903916272;10.000736049254353;0.41682913108520525;-0.43522801208082057;-0.43522799689921204;0.3814474478064944;0.36606867396540427;0.528711004825406;1.0000356514319853
78.880217;1.1016577889198267;0.4167309968539243;0.37829673105448114;-0.40683200950514875;-0.36932345934267186;1.092633364730242;1.000025155307616;10.00073123015458;0.4168295534107255;-0.43522801232903524;-0.43522799707986987;0.3814472821783542;0.36606821336847034;0.5287114227868693;1.0000359860703272
78.890217;1.1016573732806305;0.4167316487084509;0.3782962120305906;-0.40683200963344696;-0.3693234598667134;1.0926357351767668;1.0000256349564092;10.000726030583415;0.4168299875278938;-0.4352280125728187;-0.4352279972870923;0.3814471171121045;0.3660677324451002;0.5287118309849995;1.0000362452796223
78.900217;1.1016569648318726;0.41673228320482153;0.37829570342526453;-0.4068320097654622;-0.36932346037607583;1.0926381167816706;1.000026128509083;10.000720447329854;0.41683043238730033;-0.435228012812352;-0.4352279975206998;0.3814469521486473;0.3660672311415139;0.5287122307907146;1.0000364269122526
78.910217;1.101656569849038;0.416732900235526;0.3782952035044643;-0.4068320099012309;-0.3693234608721179;1.0926405099789922;1.00002663691246;10.000714485447153;0.4168308861040216;-0.4352280130477874;-0.4352279977805165;0.38144678678623156;0.3660667095571264;0.5287126235753743;1.0000365292782476
78.920217;1.1016561926921653;0.4167334991785865;0.37829470975065693;-0.4068320100406305;-0.36932346135617344;1.092642914963494;1.0000271618502778;10.000708156563807;0.4168313462927494;-0.43522801327927507;-0.43522799806638873;0.38144662078805996;0.36606616802087794;0.5287130103204188;1.0000365516691858
78.930217;1.101655835787399;0.41673407915596566;0.3782942193288117;-0.4068320101831357;-0.3693234618295399;1.092645331180893;1.0000277048513833;10.000701474653086;0.41683181029961647;-0.4352280135068327;-0.4352279983780012;0.3814464545187704;0.3660656073552508;0.528713391066495;1.0000364951153968
78.940217;1.1016555003540716;0.416734639483326;0.3782937294163636;-0.4068320103278865;-0.36932346229332635;1.092647757022888;1.0000282666355207;10.000694454874198;0.41683227522363053;-0.43522801373019704;-0.43522799871476314;0.38144628905512074;0.36606502869416035;0.5287137648857171;1.0000363630512845
78.950217;1.1016551871457305;0.41673517985727015;0.37829323731765113;-0.4068320104739419;-0.36932346274846456;1.09265018973772;1.000028846671765;10.000687110329062;0.41683273798760184;-0.43522801394889676;-0.43522799907588805;0.3814461261138828;0.36606443282531975;0.5287141304112739;1.0000361610064377
78.960217;1.10165489700297;0.4167356999945833;0.37829274058394985;-0.40683201062043556;-0.36932346319597364;1.092652625355695;1.000029443713749;10.00067944620375;0.41683319561994453;-0.4352280141625502;-0.43522799946035456;0.3814459678918228;0.3660638199270029;0.5287144864707843;1.0000358953217732
78.970217;1.101654631211334;0.4167361992751953;0.3782922372087514;-0.4068320107666218;-0.36932346363703217;1.0926550589125086;1.0000300569093739;10.000671462639717;0.41683364557638797;-0.4352280143710001;-0.4352279998666794;0.3814458166320044;0.36606318984921576;0.5287148324114153;1.0000355722240015
78.980217;1.101654391682572;0.4167366768417023;0.37829172565707286;-0.40683201091192456;-0.369323464072664;1.0926574849631006;1.000030686113458;10.000663167630094;0.41683408573985004;-0.4352280145739928;-0.4352280002928506;0.3814456741657279;0.36606254234728214;0.5287151679354251;1.0000351978549449
78.990217;1.1016541809867837;0.4167371317504903;0.3782912045931079;-0.40683201105586997;-0.36932346450342307;1.0926598981040625;1.000031331042798;10.000654583928297;0.4168345142141293;-0.4352280147707714;-0.43522800073667467;0.38144554208394954;0.3660618770775901;0.5287154928455045;1.000034778414672
79.000217;1.101654001952728;0.41673756286642616;0.3782906725890658;-0.4068320111979043;-0.3693234649293518;1.0926622936941512;1.000031990590928;10.000645742868418;0.4168349293643918;-0.4352280149600465;-0.4352280011962328;0.38144542220604033;0.3660611937195811;0.5287158071347086;1.0000343199257258
79.010217;1.1016538567442358;0.4167379688283431;0.37829012800613887;-0.4068320113372976;-0.3693234653500452;1.0926646690107613;1.0000326633847334;10.000636675353162;0.41683533005633605;-0.43522801514027465;-0.4352280016698724;0.38144531656078706;0.3660604922795872;0.5287161111710731;1.0000338280958057
79.020217;1.101653746309306;0.4167383481526434;0.37828956897653643;-0.40683201147317744;-0.3693234657646423;1.0926670236762592;1.0000333486063953;10.00062740741033;0.41683571565558425;-0.4352280153099794;-0.4352280021558011;0.3814452271312508;0.36605977315738414;0.5287164056958211;1.0000333086077386
79.030217;1.1016536708508842;0.4167386993029536;0.3782889935680616;-0.40683201160463156;-0.3693234661718975;1.0926693584978902;1.0000340461222357;10.00061795875372;0.41683608562401037;-0.435228015467878;-0.4352280026518726;0.38144515581095195;0.3660590370761846;0.5287166916964317;1.0000327669629097
79.040217;1.101653630360577;0.4167390209658877;0.378288400091644;-0.4068320117307795;-0.3693234665704453;1.0926716742437774;1.0000347560736846;10.00060834373816;0.4168364389587359;-0.43522801561276686;-0.43522800315579174;0.3814451043998184;0.3660582851302997;0.5287169699405118;1.0000322070448613
79.050217;1.1016536242335437;0.4167393124320863;0.3782877873068271;-0.4068320118507414;-0.369323466958953;1.0926739711597444;1.000035478045118;10.000598576075484;0.41683677383198703;-0.4352280157433078;-0.4352280036654117;0.38144507455289106;0.3660575186808552;0.5287172401417942;1.0000316297772218
79.060217;1.1016536509013044;0.4167395735817494;0.37828715451380557;-0.40683201196360125;-0.36932346733614385;1.092676248522371;1.000036210405992;10.000588675352013;0.4168370875888303;-0.4352280158579138;-0.4352280041787614;0.38144506778190546;0.366056739093585;0.5287175007312398;1.0000310334677909
79.070217;1.1016537082547206;0.41673980447697306;0.37828650159633265;-0.40683201206852404;-0.36932346770107616;1.092678504446502;1.0000369506207536;10.000578671803874;0.41683737703128204;-0.43522801595506333;-0.43522800469386924;0.38144508542449607;0.36605594760173693;0.528717749692334;1.0000304151572215
79.080217;1.1016537940261752;0.41674000495961844;0.37828582903454433;-0.40683201216502013;-0.36932346805339544;1.0926807359567259;1.0000376962953035;10.00056860394815;0.4168376389265805;-0.43522801603393785;-0.43522800520874116;0.38144512860660745;0.36605514534428113;0.5287179854333032;1.0000297721298095
79.090217;1.1016539061745092;0.4167401746110998;0.37828513783987394;-0.4068320122531642;-0.36932346839308583;1.0926829390901889;1.000038446100901;10.000558505876397;0.4168378706623812;-0.4352280160946727;-0.4352280057215709;0.381445198328318;0.36605433341034926;0.5287182070548213;1.000029103537802
79.100217;1.1016540433486972;0.4167403130429903;0.3782844292350091;-0.40683201233364386;-0.36932346872004745;1.0926851099834836;1.0000391996757614;10.000548397169739;0.41683807078114915;-0.4352280161380283;-0.4352280062308518;0.38144529549997513;0.3660535127432288;0.5287184141929883;1.0000284113517188
79.110217;1.101654204624404;0.41674042010146756;0.37828370424050073;-0.4068320124077146;-0.36932346903389696;1.0926872463187114;1.0000399562746773;10.000538288613573;0.4168382390956035;-0.4352280161649875;-0.43522800673526685;0.381445420731265;0.3660526840423503;0.5287186065894156;1.000027699848702
79.120217;1.101654388915532;0.41674049582762784;0.37828296358073227;-0.40683201247708617;-0.3693234693339341;1.092689346724902;1.0000407136172988;10.00052819468407;0.41683837630373133;-0.43522801617653584;-0.43522800723360067;0.38144557405160484;0.3660518477802172;0.5287187840129416;1.000026974022617
79.130217;1.1016545943844223;0.41674054039885167;0.37828220791667605;-0.4068320125437153;-0.36932346961922813;1.0926914087645716;1.0000414683037278;10.00051814152562;0.4168384834008792;-0.4352280161735237;-0.43522800772468867;0.3814457550104083;0.3660510042318368;0.528718946817621;1.0000262384364775
79.140217;1.1016548177412118;0.4167405541320511;0.37828143801460606;-0.40683201260964247;-0.3693234698887973;1.0926934284582244;1.0000422170676944;10.000508170102142;0.4168385614411322;-0.4352280161565787;-0.43522800820726176;0.3814459632261837;0.3660501535428129;0.528719096158039;1.000025497711543
79.150217;1.101655054273396;0.4167405375199003;0.3782806545923546;-0.4068320126768522;-0.36932347014178;1.0926954015258181;1.0000429576040875;10.000498330703069;0.41683861177573645;-0.435228016126182;-0.4352280086798143;0.3814461987837814;0.36604929588556795;0.5287192333547427;1.000024757543799
79.160217;1.1016552987311277;0.416740491292272;0.37827985815932863;-0.40683201274702274;-0.3693234703775944;1.092697324512949;1.0000436888528286;10.000488668423227;0.4168386362094264;-0.4352280160828816;-0.43522800914064325;0.3814464621255416;0.36604843152910377;0.5287193593227096;1.0000240245625986
79.170217;1.1016555459597248;0.4167404163715931;0.3782790492067702;-0.4068320128214748;-0.3693234705960096;1.092699195463334;1.0000444111462636;10.000479213976444;0.41683863676467364;-0.43522801602737443;-0.43522800958802205;0.3814467537061478;0.3660475608215997;0.5287194748079814;1.0000233050744847
79.180217;1.1016557907944933;0.4167403138095748;0.37827822841518793;-0.40683201290151644;-0.36932347079705763;1.0927010140292723;1.000045125822688;10.00046998809863;0.41683861543758943;-0.435228015960331;-0.4352280100204201;0.3814470736885029;0.36604668427342674;0.528719580809841;1.0000226040747282
79.190217;1.1016560279622616;0.4167401849337073;0.37827739647868847;-0.40683201298872906;-0.36932347098098395;1.0927027807155478;1.0000458341072185;10.00046100804206;0.4168385741792525;-0.4352280158821224;-0.43522801043662834;0.38144742185472796;0.3660458026801138;0.5287196784333367;1.0000219257727323
79.200217;1.1016562526505052;0.41674003141407934;0.37827655381719305;-0.40683201308487266;-0.3693234711482478;1.092704496150032;1.000046536312164;10.000452287892003;0.41683851488053014;-0.43522801579266895;-0.4352280108356077;0.3814477977347322;0.3660449171347032;0.5287197685649205;1.0000212745259949
79.210217;1.101656461226936;0.4167398549273898;0.37827570059854315;-0.4068320131915599;-0.36932347129931786;1.092706160385731;1.00004723188983;10.000443837872172;0.41683843926216424;-0.4352280156915422;-0.435228011216274;0.38144820063409884;0.3660440289123018;0.5287198518743861;1.0000206542217864
79.220217;1.1016566513392532;0.416739656691718;0.37827483694650343;-0.4068320133099615;-0.3693234714344496;1.0927077721801535;1.000047919923618;10.00043566497868;0.4168383487935332;-0.4352280155781638;-0.4352280115776565;0.38144862948160013;0.3660431393259175;0.5287199288300753;1.0000200669455905
79.230217;1.1016568214943065;0.41673943717825646;0.3782739630007205;-0.40683201344080117;-0.36932347155370415;1.092709329756239;1.000048599707302;10.000427775295623;0.41683824463088864;-0.4352280154518347;-0.43522801191927274;0.3814490827213005;0.36604224969349997;0.5287199992485139;1.000019512787511
79.240217;1.1016569707720192;0.4167391962128205;0.3782730787842859;-0.4068320135846152;-0.3693234716570374;1.0927108324108792;1.0000492712743723;10.00042017919389;0.4168381275831488;-0.4352280153117649;-0.4352280122413453;0.3814495582735545;0.36604136148942934;0.5287200616552038;1.0000189902979202
79.250217;1.1016570989344117;0.4167389335642045;0.37827218412533753;-0.4068320137419911;-0.36932347174432256;1.0927122805660836;1.0000499356066108;10.000412896596124;0.4168379982863089;-0.4352280151573231;-0.43522801254472426;0.38145005361300893;0.36604047657743877;0.5287201133289603;1.000018496520774
79.260217;1.1016572064489236;0.4167386496117733;0.3782712788205698;-0.40683201391375057;-0.36932347181536673;1.092713674667007;1.0000505942290983;10.000405958895795;0.41683785749518326;-0.43522801498816555;-0.43522801283043167;0.38145056599782134;0.3660395972312482;0.5287201512235875;1.0000180272592016
79.270217;1.101657293898509;0.41673834559255374;0.3782703628179298;-0.40683201410108066;-0.3693234718700396;1.0927150146899558;1.0000512486907946;10.00039940452385;0.4168377060600927;-0.43522801480405904;-0.43522801309917586;0.3814510925083281;0.3660387259085639;0.5287201729307703;1.0000175781563256
79.280217;1.1016573609513773;0.4167380233949382;0.37826943631283677;-0.40683201430537375;-0.3693234719083897;1.0927163000116302;1.0000519005258757;10.000393269185217;0.416837544579876;-0.4352280146047986;-0.43522801335126815;0.3814516298883489;0.3660378650445484;0.5287201767895889;1.0000171459434328
79.290217;1.1016574058896191;0.41673768536507366;0.3782684998899708;-0.4068320145278453;-0.3693234719305599;1.0927175292049507;1.0000525514255265;10.00038758085827;0.4168373732841845;-0.4352280143903101;-0.4352280135867631;0.381452174605969;0.3660370169081125;0.5287201612394382;1.0000167290936623
79.300217;1.1016574261447603;0.4167373343033953;0.3782675545712915;-0.40683201476929226;-0.36932347193669013;1.092718700393016;1.0000532032904879;10.000382365797442;0.41683719228313376;-0.43522801416062334;-0.43522801380562126;0.38145272298043853;0.36603618341237515;0.5287201243802179;1.000016327774362
79.310217;1.1016574187682475;0.4167369732637231;0.37826660168876536;-0.40683201503010624;-0.36932347192680903;1.0927198120274941;1.0000538579109066;10.00037765406097;0.4168370017020889;-0.43522801391581695;-0.43522801400788763;0.381453271190092;0.36603536598153086;0.5287200640484286;1.0000159436484144
79.320217;1.101657380153801;0.4167366051452406;0.3782656427172416;-0.40683201531049523;-0.36932347190065856;1.0927208634324854;1.0000545162888814;10.000373474343895;0.4168368014945737;-0.4352280136560593;-0.4352280141936948;0.38145381555171887;0.36603456566855885;0.5287199780598142;1.0000155796863364
79.330217;1.1016573056004297;0.4167362323850675;0.3782646792296761;-0.40683201561080246;-0.3693234718578347;1.0927218549181619;1.0000551786091876;10.000369846094415;0.41683659134853995;-0.4352280133815268;-0.4352280143630974;0.3814543530126435;0.36603378338139786;0.5287198646790953;1.000015239759677
79.340217;1.101657189164454;0.4167358568956625;0.3782637130835265;-0.4068320159316241;-0.3693234717982438;1.0927227871083427;1.0000558450743762;10.00036677949211;0.4168363709893765;-0.4352280130923038;-0.4352280145160985;0.38145488125306914;0.36603301992176496;0.5287197230345666;1.0000149280152435
79.350217;1.10165702398258;0.41673548027778984;0.3782627467167505;-0.4068320162735872;-0.3693234717222464;1.0927236597716052;1.0000565163508848;10.000364282096054;0.41683614062157565;-0.43522801278860324;-0.4352280146528203;0.3814553983591866;0.3660322759660151;0.5287195528929982;1.0000146482223093
79.360217;1.101656803289038;0.4167351040804329;0.3782617832628222;-0.40683201663710755;-0.36932347163024865;1.0927244713472741;1.000057193342083;10.000362362127483;0.41683590119069525;-0.4352280124711892;-0.4352280147733874;0.3814559025791738;0.366031552264698;0.5287193542240741;1.0000144040106498
79.370217;1.1016565215122294;0.4167347298344;0.3782608262613246;-0.4068320170223533;-0.36932347152235945;1.092725219132609;1.000057877165029;10.000361022512454;0.41683565431808506;-0.4352280121414963;-0.4352280148776402;0.38145639234599055;0.3660308498994482;0.5287191272247095;1.000014199835019
79.380217;1.1016561743795812;0.4167343590100036;0.3782598791021088;-0.4068320174291889;-0.36932347139860444;1.092725899745624;1.000058569613561;10.000360248401636;0.41683540190602547;-0.43522801180139076;-0.43522801496512153;0.38145686636682313;0.3660301702877331;0.5287188725140778;1.0000140408560936
79.390217;1.1016557581950168;0.4167339931329029;0.37825894466546955;-0.4068320178569932;-0.36932347125936743;1.0927265101274797;1.0000592733517;10.000359998290866;0.4168351456815173;-0.43522801145293455;-0.4352280150353046;0.38145732362582335;0.36602951498638187;0.5287185910565503;1.00001393213899
79.400217;1.1016552693534998;0.4167336337073228;0.3782580253719197;-0.4068320183045691;-0.36932347110560837;1.0927270482195046;1.0000599910605663;10.000360210593271;0.4168348870030127;-0.43522801109817844;-0.4352280150877883;0.38145776324818575;0.36602888552039625;0.5287182838779757;1.0000138785361812
79.410217;1.1016547044733807;0.41673328185630043;0.3782571233297314;-0.40683201877024816;-0.3693234709387843;1.0927275129122722;1.0000607241058517;10.0003608202421;0.4168346269003065;-0.435228010739013;-0.43522801512234216;0.38145818438994444;0.36602828326423187;0.528717951810775;1.0000138845434152
79.420217;1.1016540606867014;0.4167329383121059;0.3782562403483531;-0.40683201925212303;-0.3693234707605957;1.0927279043310703;1.000061471911601;10.000361767235555;0.4168343660592341;-0.4352280103772689;-0.4352280151388507;0.3814585864031314;0.3660277092603392;0.5287175955598444;1.0000139537069261
79.430217;1.1016533356186478;0.41673260370804427;0.3782553781051218;-0.4068320197483126;-0.36932347057268466;1.0927282243310599;1.0000622323078907;10.000362991283861;0.41683410480089955;-0.4352280100149189;-0.4352280151373962;0.3814589690848417;0.36602716409513975;0.5287172159609944;1.0000140880198933
79.440217;1.101652527075748;0.41673227859397804;0.37825453862917163;-0.4068320202570828;-0.36932347037642616;1.0927284764317378;1.0000630022369081;10.000364423437405;0.41683384329025297;-0.4352280096541123;-0.4352280151185322;0.381459332621104;0.3660266479743343;0.5287168139323284;1.000014287736283
79.450217;1.1016516327740193;0.4167319632691;0.3782537245823355;-0.40683202077672015;-0.3693234701729648;1.0927286653896724;1.0000637781585615;10.000365985853866;0.4168335816908166;-0.43522800929700806;-0.43522801508332215;0.38145967729546004;0.36602616073631083;0.5287163901480466;1.0000145521131925
79.460217;1.1016506502895316;0.4167316577930714;0.3782529388676715;-0.4068320213054581;-0.36932346996341825;1.0927287965342554;1.000064556108208;10.000367599618968;0.4168333199288039;-0.43522800894563446;-0.4352280150330228;0.38146000336275593;0.3660257018063567;0.5287159447668547;1.00001488038354
79.470217;1.1016495772249202;0.41673136229825153;0.378252183980504;-0.40683202184178896;-0.3693234697489893;1.0927288747917046;1.000065331649537;10.000369194749531;0.4168330574600831;-0.4352280086019718;-0.43522801496891944;0.38146031121657203;0.36602527046971045;0.5287154774721476;1.0000152718505273
79.480217;1.1016484118115941;0.4167310775256701;0.3782514617159166;-0.40683202238482913;-0.36932346953094736;1.0927289041607768;1.0000661001326943;10.000370721147922;0.4168327935542751;-0.4352280082680688;-0.4352280148924911;0.38146060154670264;0.3660248662820036;0.5287149878445803;1.0000157253007789
79.490217;1.1016471536594032;0.4167308050240898;0.378250773262426;-0.4068320229342215;-0.36932346931065296;1.0927288882534794;1.0000668574100495;10.000372160426812;0.416832527884338;-0.4352280079459312;-0.4352280148055309;0.3814608753030012;0.3660244892444224;0.5287144755789215;1.0000162384574727
79.500217;1.101645803662519;0.416730546597477;0.37825011945248266;-0.40683202348978537;-0.36932346908960456;1.092728830922039;1.0000676002212379;10.000373525424479;0.41683226080572605;-0.4352280076373331;-0.43522801470993616;0.3814611337170724;0.3660241397972317;0.5287139405646953;1.000016808016043
79.510217;1.1016443634510573;0.4167303036155556;0.3782495009777105;-0.4068320240513846;-0.36932346886931894;1.0927287361650928;1.0000683261580294;10.000374840331837;0.4168319930840117;-0.4352280073437474;-0.4352280146072669;0.38146137842574046;0.36602381862892636;0.5287133832402139;1.0000174301577442
79.520217;1.1016428354418817;0.4167300768245862;0.3782489184080026;-0.4068320246189736;-0.36932346865112897;1.092728608132525;1.000069033955429;10.000376119584288;0.4168317254482994;-0.43522800706634635;-0.43522801449848075;0.3814616112740098;0.366023526439225;0.5287128047421695;1.0000181006517785
79.530217;1.1016412226944037;0.4167298665810517;0.3782483719538126;-0.4068320251925647;-0.3693234684361085;1.092728451478637;1.0000697238147394;10.000377361293294;0.41683145853669523;-0.4352280068059327;-0.4352280143840107;0.38146183370274006;0.3660232639209276;0.5287122065519724;1.0000188144426663
79.540217;1.1016395277974393;0.4167296731968553;0.37824786117391496;-0.40683202577209626;-0.3693234682250532;1.0927282709648733;1.0000703972820784;10.00037855279331;0.41683119319974865;-0.43522800656278715;-0.43522801426399105;0.3814620462911375;0.3660230316438248;0.5287115901120567;1.0000195657494146
79.550217;1.1016377520763965;0.4167294970231784;0.37824738494805166;-0.4068320263573147;-0.3693234680183825;1.0927280706909648;1.0000710570506834;10.0003796776851;0.41683093054154735;-0.43522800633668457;-0.4352280141385044;0.38146224892626346;0.3660228297846762;0.5287109567974209;1.0000203490511421
79.560217;1.101635896413975;0.4167293382772258;0.37824694161348643;-0.4068320269476879;-0.36932346781602055;1.0927278544203993;1.000071706982366;10.000380718170353;0.4168306714791207;-0.4352280061271044;-0.43522801400770855;0.3814624413086655;0.36602265812678175;0.5287103084050288;1.0000211601714866
79.570217;1.101633963322281;0.41672919707462586;0.37824652898280114;-0.4068320275423147;-0.3693234676174598;1.0927276263806922;1.0000723520568584;10.000381656072484;0.41683041634474893;-0.4352280059333756;-0.4352280138717326;0.3814626232955122;0.36602251614781167;0.5287096475191145;1.0000219968336188
79.580217;1.10163195852948;0.41672907361590544;0.3782461443726736;-0.40683202813990565;-0.36932346742204114;1.0927273915540703;1.0000729978115521;10.000382472282757;0.4168301650629838;-0.43522800575475606;-0.435228013730569;0.38146279504310115;0.3660224029781089;0.5287089770179985;1.000022858699661
79.590217;1.101629890337287;0.41672896798190295;0.3782457847251804;-0.40683202873897567;-0.36932346722922693;1.0927271559145435;1.000073649239866;10.000383142647172;0.4168299176477793;-0.4352280055904378;-0.43522801358413465;0.38146295703406013;0.36602231741674374;0.5287082994768326;1.0000237468647932
79.600217;1.1016277672119459;0.41672887975868145;0.3782454466531112;-0.4068320293381454;-0.3693234670387716;1.0927269266163462;1.0000743098743208;10.000383636854709;0.41682967431355666;-0.4352280054394792;-0.4352280134323654;0.3814631100077399;0.36602225806511757;0.5287076171136789;1.000024662761099
79.610217;1.1016255956328675;0.41672880810864665;0.37824512657101966;-0.4068320299361959;-0.36932346685072515;1.0927267116594162;1.0000749817850338;10.000383923463913;0.41682943510310894;-0.4352280053009398;-0.43522801327529376;0.38146325489261107;0.36602222363714626;0.5287069317158898;1.0000256068627345
79.620217;1.1016233795106123;0.4167287520927591;0.3782448210415925;-0.4068320305318093;-0.369323466665181;1.0927265190307172;1.0000756660654184;10.000383976432337;0.4168291995370979;-0.4352280051740557;-0.43522801311305515;0.3814633927079803;0.36602221340557356;0.5287062446551568;1.0000265778547386
79.630217;1.101621121070873;0.41672871082361324;0.37824452695722016;-0.40683203112341815;-0.3693234664819729;1.092726355875184;1.000076362869906;10.000383775855067;0.41682896650730766;-0.4352280050581047;-0.43522801294572616;0.3814635244388419;0.36602222743791013;0.5287055574929159;1.0000275726486878
79.640217;1.101618821983749;0.41672868344013037;0.37824424143950264;-0.4068320317094497;-0.36932346630056373;1.0927262283205756;1.000077070895333;10.000383299796713;0.4168287342016117;-0.4352280049523064;-0.43522801277327294;0.38146365113641856;0.3660222664063394;0.5287048724331368;1.0000285870095114
79.650217;1.1016164842188276;0.4167286689469995;0.3782439617578553;-0.4068320322886303;-0.3693234661201703;1.0927261416580876;1.0000777872600806;10.00038251753792;0.41682850000413185;-0.43522800485602203;-0.43522801259583094;0.38146377409923926;0.3660223311486379;0.5287041918352101;1.0000296162007258
79.660217;1.1016141110137179;0.41672866598362013;0.37824368523362756;-0.4068320328599737;-0.3693234659400865;1.0927261002209772;1.0000785084138326;10.000381393208286;0.4168282606721643;-0.4352280047688849;-0.4352280124140071;0.3814638947566676;0.36602242224126724;0.5287035175478643;1.0000306554029124
79.670217;1.1016117073897584;0.4167286728010832;0.37824340916337673;-0.40683203342261076;-0.36932346575996916;1.092726107143389;1.0000792313626707;10.000379891766004;0.4168280128928532;-0.4352280046906335;-0.4352280122289828;0.38146401444377775;0.3660225396870111;0.5287028510939156;1.0000317000830932
79.680217;1.101609279428515;0.4167286876233959;0.37824313105360113;-0.40683203397566675;-0.3693234655798784;1.0927261645623172;1.0000799542086243;10.00037797988705;0.4168277538290131;-0.4352280046208433;-0.43522801204238165;0.381464134318711;0.36602268285976935;0.5287021942133281;1.0000327461190672
79.690217;1.1016068327074757;0.4167287090250025;0.3782428488247087;-0.40683203451823596;-0.36932346540020183;1.0927262738283927;1.0000806759004093;10.000375629551527;0.41682748135134157;-0.4352280045588073;-0.4352280118558144;0.3814642553526981;0.3660228508481529;0.5287015487951078;1.000033789196435
79.700217;1.1016043714341706;0.4167287359201236;0.3782425605271395;-0.4068320350494746;-0.36932346522157655;1.092726435080333;1.0000813961360382;10.000372825535436;0.4168271939405786;-0.43522800450358634;-0.43522801167038094;0.38146437844612247;0.3660230428369057;0.528700916331737;1.0000348236516794
79.710217;1.1016018993993637;0.4167287672895334;0.3782422639993377;-0.4068320355687306;-0.36932346504472735;1.0927266470655714;1.0000821157317;10.000369561335676;0.41682689041172494;-0.4352280044542368;-0.4352280114865365;0.3814645046224557;0.3660232580989974;0.5287002976216695;1.0000358420413988
79.720217;1.1015994213385139;0.4167288019091218;0.3782419569707048;-0.40683203607567603;-0.3693234648702782;1.0927269076470816;1.0000828362864214;10.000365821895937;0.41682656980560406;-0.4352280044102181;-0.43522801130433153;0.3814646349538094;0.3660234959593193;0.5286996931015088;1.0000368364751784
79.730217;1.1015969430483152;0.4167288383671446;0.3782416373820656;-0.4068320365703246;-0.3693234646987898;1.092727214053109;1.0000835592710318;10.000361575254253;0.41682623139626573;-0.435228004371554;-0.4352280111237565;0.3814647701984478;0.36602375602297316;0.528699103398688;1.0000378004055415
79.740217;1.1015944705380887;0.41672887546825066;0.3782413035846556;-0.406832037052831;-0.36932346453094966;1.0927275631526852;1.000084286096899;10.00035678487364;0.4168258745802465;-0.435228004338552;-0.43522801094486413;0.38146491048663556;0.3660240382304521;0.528698529504893;1.0000387286180108
79.750217;1.1015920088851754;0.41672891255506905;0.37824095439538535;-0.4068320375233442;-0.3693234643675404;1.092727952164021;1.0000850188291028;10.000351425187027;0.4168254988653004;-0.43522800431151404;-0.43522801076767526;0.3814650552944118;0.3660243426350275;0.5286979728391366;1.0000396154708322
79.760217;1.101589561757545;0.4167289494202902;0.37824058897668705;-0.4068320379821394;-0.3693234642091966;1.0927283787878501;1.000085760190529;10.000345483679022;0.4168251039879123;-0.43522800429055186;-0.4352280105921398;0.3814652038014265;0.36602466937416445;0.5286974353998742;1.0000404537957237
79.770217;1.1015871318283967;0.41672898608758185;0.3782402066378422;-0.4068320384298409;-0.3693234640562349;1.0927288406044564;1.0000865127687735;10.00033895603756;0.41682468986348015;-0.435228004275388;-0.43522801041818726;0.3814653553381634;0.36602501896941836;0.5286969196135747;1.0000412357275705
79.780217;1.1015847210908263;0.4167290227422894;0.37823980692900383;-0.40683203886739383;-0.3693234639086268;1.0927293342093245;1.0000872779094783;10.000331844847096;0.41682425646004007;-0.43522800426536135;-0.43522801024579527;0.38146550949704666;0.36602539253724536;0.528696428057611;1.00004195381966
79.790217;1.1015823309825283;0.41672905961939966;0.3782393899228083;-0.40683203929580686;-0.369323463766043;1.0927298543390445;1.0000880546784705;10.000324162441197;0.41682380390580137;-0.4352280042596997;-0.43522801007504014;0.38146566612128535;0.3660257916178641;0.5286959633138091;1.0000426011597474
79.800217;1.101579962743849;0.41672909670172936;0.378238956148041;-0.40683203971598675;-0.3693234636278829;1.0927303939569186;1.0000888394634602;10.000315930668052;0.4168233325972021;-0.43522800425777863;-0.43522800990605326;0.38146582545088814;0.36602621780383443;0.5286955276662895;1.0000431713384794
79.810217;1.1015776179137913;0.4167291336593449;0.3782385061713051;-0.4068320401286711;-0.36932346349330303;1.0927309455410028;1.0000896266680739;10.000307173108082;0.41682284300389105;-0.435228004259201;-0.4352280097389943;0.38146598820327193;0.3660266723951215;0.5286951228244195;1.0000436591361344
79.820217;1.1015752986621459;0.41672917023461936;0.3782380402175476;-0.40683204053432204;-0.3693234633613557;1.0927315022038198;1.0000904098289638;10.000297908815138;0.4168223355795864;-0.4352280042637806;-0.4352280095741848;0.3814661555791837;0.3660271561315404;0.5286947501361215;1.0000440614734314
79.830217;1.1015730077981711;0.4167292065565012;0.3782375581468821;-0.40683204093313063;-0.3693234632311749;1.0927320578889315;1.0000911820082234;10.000288154014806;0.41682181099927684;-0.43522800427153846;-0.43522800941222917;0.3814663293657554;0.3660276690626299;0.5286944109302186;1.0000443773773209
79.840217;1.1015707486645545;0.4167292431514408;0.37823705992965656;-0.4068320413252669;-0.36932346310204683;1.0927326073226415;1.0000919357202238;10.000277925883921;0.41682127031020144;-0.4352280042826829;-0.4352280092539656;0.38146651194171927;0.36602821053715423;0.5286941064490281;1.0000446067735154
79.850217;1.101568524946641;0.41672928090829947;0.37823654615529123;-0.40683204171118675;-0.36932346297337326;1.0927331458100706;1.0000926635873362;10.00026724328714;0.4168207148707886;-0.4352280042974701;-0.4352280091004296;0.38146670595508314;0.3660287791856114;0.5286938376754227;1.0000447493129658
79.860217;1.1015663400475921;0.416729320996827;0.37823601798672046;-0.40683204209168916;-0.36932346284454753;1.092733668469937;1.0000933593683297;10.000256126009239;0.41682014636336134;-0.4352280043160521;-0.4352280089528387;0.38146691382967246;0.36602937304511696;0.528693605456123;1.000044803830757
79.870217;1.1015641962351017;0.4167293647125544;0.3782354768356881;-0.40683204246775306;-0.36932346271483;1.0927341698069335;1.0000940179331803;10.000244596435703;0.416819566888734;-0.4352280043385334;-0.4352280088123568;0.38146713742344707;0.3660299899654437;0.5286934106022751;1.0000447682523288
79.880217;1.1015620947096059;0.4167294132489167;0.37823492424331134;-0.40683204284038393;-0.3693234625834642;1.092734644229612;1.0000946345752721;10.000232680871772;0.41681897885085334;-0.43522800436509856;-0.43522800867983275;0.3814673779665128;0.3660306279100562;0.5286932536597128;1.000044640172355
79.890217;1.101560036787597;0.4167294673795921;0.378234361851591;-0.4068320432105408;-0.3693234624499695;1.0927350868436014;1.0000952047039544;10.00022040835913;0.4168183847326918;-0.4352280043959515;-0.435228008555773;0.38146763623830615;0.3660312848859654;0.528693134638293;1.000044418000782
79.900217;1.1015580245206853;0.4167295274072359;0.37823379136000324;-0.406832043579125;-0.3693234623142834;1.0927354942166485;1.0000957234220071;10.000207814059502;0.4168177870309888;-0.43522800443116655;-0.4352280084403731;0.3814679128003;0.3660319588237218;0.5286930529149616;1.0000441016554908
79.910217;1.101556060228205;0.4167295934167589;0.3782332145512466;-0.40683204394700745;-0.36932346217668927;1.0927358648529213;1.000096184705171;10.00019494380924;0.41681718816190927;-0.4352280044706664;-0.4352280083335498;0.38146820807194004;0.36603264779431594;0.5286930072894686;1.000043692260242
79.920217;1.1015541458673366;0.4167296653635599;0.37823263329965956;-0.4068320443150737;-0.36932346203762567;1.0927361989132003;1.000096581397051;10.000181849797295;0.4168165901920849;-0.435228004514308;-0.4352280082350009;0.38146852229888406;0.36603335039246937;0.528692996380418;1.0000431911703416
79.930217;1.1015522826496653;0.41672974300362053;0.3782320496641528;-0.40683204468426926;-0.36932346189745374;1.0927364973317844;1.0000969068148962;10.000168581314329;0.4168159946042449;-0.4352280045618928;-0.43522800814416784;0.38146885552163734;0.36603406579763953;0.5286930193202383;1.0000425988003452
79.940217;1.1015504711912605;0.4167298259683438;0.3782314660596542;-0.40683204505563714;-0.3693234617563846;1.0927367608919598;1.0000971565191024;10.0001551766161;0.416815402240025;-0.4352280046130195;-0.43522800806022643;0.38146920764013353;0.36603479358321483;0.5286930761752907;1.0000419138690813
79.950217;1.1015487118731344;0.41672991380062907;0.37823088508641306;-0.4068320454302762;-0.3693234616145679;1.0927369903098336;1.0000973285677426;10.000141659041732;0.41681481334130877;-0.4352280046670199;-0.4352280079821643;0.38146957858187186;0.3660355334850391;0.5286931677127746;1.0000411336525348
79.960217;1.1015470048410356;0.416730005756469;0.3782303091366372;-0.40683204580915466;-0.36932346147215217;1.0927371874227103;1.0000974228002282;10.00012804194611;0.416814227616397;-0.43522800472324547;-0.4352280079086812;0.3814699682060342;0.36603628503237523;0.5286932949411262;1.0000402551288219
79.970217;1.1015453495788123;0.41673010059344323;0.3782297401792061;-0.4068320461928254;-0.36932346132939065;1.0927373556108626;1.0000974403596616;10.000114337924089;0.4168136444452725;-0.43522800478143897;-0.43522800783796756;0.3814703759844168;0.36603704736565357;0.5286934590186195;1.0000392760692882
79.980217;1.101543744276694;0.4167301964590086;0.37822917955572716;-0.4068320465811177;-0.36932346118676757;1.09273749902134;1.0000973835747515;10.000100560937442;0.4168130632319186;-0.43522800484172613;-0.43522800776769877;0.3814708009413922;0.36603781948216624;0.5286936612681914;1.0000381953046191
79.990217;1.1015421853338223;0.41673029102461806;0.37822862777552496;-0.40683204697312003;-0.3693234610449158;1.0927376221153724;1.0000972555334087;10.000086720160526;0.4168124836046187;-0.43522800490429003;-0.43522800769534636;0.38147124176259994;0.3660386005217778;0.528693902770601;1.0000370122630342
80.000217;1.101540667274496;0.41673038198996143;0.37822808474276626;-0.40683204736756734;-0.36932346090440443;1.0927377297487044;1.00009705900417;10.00007281723389;0.41681190547348024;-0.43522800496922853;-0.4352280076184971;0.3814716968737886;0.3660393898631272;0.5286941837001006;1.0000357265829372
80.010217;1.101539183964366;0.4167304673879415;0.37822755034134775;-0.4068320477631411;-0.3693234607656064;1.0927378271062473;1.0000967957499098;10.000058852788907;0.4168113292725897;-0.4352280050368259;-0.435228007534806;0.3814721645468051;0.3660401870318704;0.5286945029876735;1.0000343385893855
80.020217;1.1015377307867869;0.4167305453778973;0.37822702475650527;-0.40683204815849305;-0.3693234606286495;1.0927379193526798;1.0000964671340589;10.000044835999166;0.41681075604245993;-0.4352280051079009;-0.435228007441829;0.3814726430440493;0.36604099151170083;0.5286948586892339;1.0000328501480178
80.030217;1.1015363056838634;0.41673061414055884;0.37822650842228334;-0.4068320485522175;-0.36932346049350273;1.092738011314463;1.0000960746559497;10.00003078997289;0.4168101869640116;-0.4352280051838817;-0.43522800733722633;0.38147313081829803;0.36604180268147396;0.5286952486360174;1.0000312648013054
80.040217;1.1015349087095638;0.4167306719759627;0.3782260019321587;-0.4068320489427527;-0.369323460360341;1.092738107576365;1.0000956192166288;10.00001675100601;0.41680962299321167;-0.43522800526664057;-0.4352280072192634;0.3814736265796169;0.36604261983504593;0.5286956706863354;1.0000295876021454
80.050217;1.1015335415368523;0.4167307171124059;0.37822550595434984;-0.40683204932834394;-0.369323460229917;1.0927382126152823;1.0000951004172167;10.000002764390862;0.41680906502278176;-0.43522800535830375;-0.4352280070870888;0.38147412914117707;0.36604344216158813;0.5286961227167599;1.0000278255905473
80.060217;1.1015322075371106;0.41673074737754673;0.3782250210966777;-0.4068320497073552;-0.3693234601034469;1.092738330103399;1.0000945170491358;9.999988877447159;0.41680851412642983;-0.435228005461095;-0.4352280069405122;0.3814746373176078;0.36604426877170926;0.5286966027188535;1.0000259883341835
80.070217;1.1015309116724696;0.41673076014092936;0.37822454778451486;-0.40683205007859974;-0.36932345998210836;1.0927384612863198;1.0000938681811826;9.9999751341136;0.416807971650993;-0.4352280055769945;-0.4352280067796267;0.38147515000945437;0.366045098754131;0.5286971087792139;1.0000240875980242
80.080217;1.1015296593422275;0.4167307525583388;0.37822408636210175;-0.4068320504413294;-0.36932345986673;1.0927386038704947;1.0000931540043816;9.999961575362331;0.41680743916940216;-0.43522800570735526;-0.43522800660467026;0.3814756663655546;0.36604593110776507;0.5286976386271689;1.0000221361342359
80.090217;1.101528454837467;0.41673072190427035;0.37822363753940313;-0.406832050795217;-0.3693234597579386;1.0927387531327701;1.0000923761278966;9.999948237460288;0.4168069181451639;-0.43522800585291915;-0.43522800641603016;0.38147618579509973;0.366046764570667;0.5286981892444872;1.000020146337805
80.100217;1.1015273010282967;0.41673066580969503;0.37822320258569664;-0.4068320511404364;-0.3693234596564497;1.0927389045353664;1.0000915375465116;9.999935149371165;0.41680640937202057;-0.4352280060139858;-0.43522800621417873;0.3814767076745141;0.36604759754528277;0.5286987574263887;1.0000181298474295
80.110217;1.1015262002364536;0.4167305824671052;0.3782227827937964;-0.40683205147750245;-0.3693234595631615;1.0927390550189542;1.000090642476858;9.999922339029869;0.4168059126840683;-0.43522800619021973;-0.43522800599955586;0.38147723099302;0.36604842812967536;0.5286993407486402;1.0000160977959436
80.120217;1.1015251545679254;0.41673047077817355;0.37822237899300665;-0.40683205180697085;-0.3693234594790772;1.0927392019578603;1.0000896957731285;9.999909840687788;0.4168054272737707;-0.4352280063803351;-0.4352280057724442;0.38147775432899644;0.366049254188345;0.5286999374688166;1.0000140604906103
80.130217;1.101524165143585;0.4167303303288426;0.3782219918164093;-0.4068320521292918;-0.3693234594050583;1.0927393419278941;1.0000887023046225;9.99989769133475;0.41680495214584073;-0.43522800658229815;-0.4352280055328803;0.38147827612375695;0.36605007350672963;0.5287005455769325;1.0000120266992427
80.140217;1.1015232314695778;0.4167301612944766;0.37822162216180366;-0.40683205244484316;-0.3693234593414296;1.0927394710948333;1.0000876669670182;9.999885923095166;0.41680448622412924;-0.4352280067940497;-0.43522800528073474;0.38147879483633657;0.3660508838974275;0.5287011623705365;1.0000100029599996
80.150217;1.1015223520037558;0.41672996420102754;0.3782212713040223;-0.4068320527540601;-0.3693234592878227;1.0927395862104488;1.0000865948991269;9.999874562768978;0.41680402855319554;-0.43522800701401526;-0.43522800501590564;0.38147930876879244;0.36605168327411475;0.5287017846761379;1.0000079932204191
80.160217;1.101521525429085;0.41672973945062525;0.3782209409629349;-0.40683205305736564;-0.36932345924343624;1.0927396845686155;1.0000854914201174;9.999863631908564;0.4168035787184598;-0.43522800724092797;-0.435228004738343;0.38147981586863106;0.3660524698978252;0.5287024088289246;1.0000059999208468
80.170217;1.101520751496916;0.4167294871249963;0.37822063340982215;-0.4068320533548028;-0.3693234592073857;1.0927397631690163;1.0000843616835242;9.999853141782795;0.41680313685664944;-0.4352280074732612;-0.43522800444792553;0.38148031386211784;0.36605324254795035;0.5287030303685032;1.000004025691932
80.180217;1.1015200309411863;0.41672920733038343;0.3782203512675294;-0.4068320536458939;-0.3693234591788633;1.0927398184145127;1.0000832102893686;9.999843093875642;0.4168027033039902;-0.43522800770890324;-0.43522800414451;0.38148080047972943;0.36605400042450076;0.5287036443112129;1.0000020733942063
80.190217;1.1015193644553902;0.416728900433348;0.3782200971772272;-0.40683205392996935;-0.3693234591571244;1.0927398469117473;1.0000820412550244;9.999833488340252;0.41680227841741013;-0.43522800794537886;-0.435228003828115;0.3814812733796346;0.3660547429692986;0.5287042458813561;1.0000001453460257
80.200217;1.1015187511905085;0.41672856692196386;0.378219873652025;-0.4068320542066101;-0.3693234591414156;1.0927398465669258;1.0000808581237484;9.999824324985672;0.4168018627207243;-0.4352280081802044;-0.4352280034988663;0.38148172994699203;0.36605546946930534;0.5287048308665465;0.9999982438351591
80.210217;1.101518188065836;0.41672820735624444;0.37821968306249104;-0.40683205447585524;-0.36932345913090825;1.0927398166055267;1.0000796638833704;9.999815589248698;0.4168014571204306;-0.43522800841095916;-0.4352280031566547;0.38148216740241564;0.3660561786235213;0.5287053956977505;0.9999963720565436
80.220217;1.1015176705737089;0.41672782233696265;0.378219527710633;-0.40683205473794193;-0.36932345912462156;1.0927397564201076;1.0000784610015918;9.99980723919716;0.4168010627459963;-0.43522800863528543;-0.4352280028008714;0.381482583263328;0.3660568688469787;0.5287059375102168;0.9999945340456221
80.230217;1.1015171938593575;0.4167274121945038;0.3782194098483205;-0.4068320549927689;-0.3693234591213708;1.0927396646219303;1.000077251395211;9.999799212731737;0.4168006804463134;-0.4352280088509288;-0.4352280024305276;0.38148297571349116;0.3660575389970787;0.5287064540031267;0.99999273404632
80.240217;1.101516753312843;0.41672697695321487;0.3782193315495839;-0.4068320552396842;-0.3693234591198353;1.0927395390376509;1.0000760354391567;9.999791449544329;0.41680031049515553;-0.4352280090557313;-0.43522800204464906;0.38148334358501845;0.36605818848450955;0.5287069430004573;0.9999909757968127
80.250217;1.1015163453734698;0.41672651696409546;0.3782192945641385;-0.40683205547767815;-0.3693234591187766;1.0927393770476597;1.0000748103827217;9.999783906830627;0.4167999527588189;-0.43522800924780325;-0.4352280016425466;0.38148368615250167;0.36605881681936364;0.5287074019793104;0.9999892617462439
80.260217;1.101515967970705;0.4167260333337775;0.37821930010633326;-0.4068320557055916;-0.3693234591173259;1.0927391757030893;1.0000735700327261;9.999776564672459;0.4167996069915326;-0.4352280094257816;-0.43522800122381156;0.38148400298199037;0.36605942321607843;0.5287078280819736;0.9999875927621996
80.270217;1.1015156194885969;0.41672552753358094;0.3782193487337903;-0.4068320559222148;-0.36932345911514175;1.092738931669453;1.000072306483514;9.999769427961965;0.41679927283491436;-0.4352280095887139;-0.43522800078826923;0.3814842939745797;0.3660600064710201;0.5287082186583154;0.9999859687564571
80.280217;1.1015152975103433;0.4167250009577565;0.3782194405858245;-0.4068320561261923;-0.36932345911238684;1.092738641276184;1.0000710123121108;9.999762520074682;0.4167989496350875;-0.4352280097357036;-0.43522800033599374;0.38148455947557597;0.36606056512891244;0.5287085720438698;0.9999843895101606
80.290217;1.1015149987499009;0.41672445503735545;0.3782195756034867;-0.4068320563158879;-0.36932345910964254;1.0927383007989313;1.0000696814339334;9.999755868945645;0.41679863640610587;-0.4352280098657542;-0.4352279998672986;0.38148480015660124;0.36606109767591194;0.5287088880701927;0.9999828549635715
80.300217;1.1015147193026968;0.41672389149904565;0.3782197534096465;-0.4068320564897287;-0.3693234591078145;1.0927379067991738;1.0000683089137392;9.999749499010157;0.4167983319504921;-0.4352280099777627;-0.43522799938283446;0.38148501679379715;0.36606160243696984;0.5287091677255066;0.9999813653420914
80.310217;1.1015144549531883;0.41672331243730515;0.37821997327728774;-0.40683205664674965;-0.36932345910808995;1.0927374561738687;1.0000668910700137;9.999743429378732;0.4167980350695509;-0.4352280100705046;-0.4352279988837495;0.38148521015339637;0.36606207749635794;0.5287094122891834;0.9999799214061716
80.320217;1.101514202400985;0.41672272028751495;0.3782202344343002;-0.4068320567866807;-0.3693234591118909;1.0927369456976375;1.000065426161686;9.999737670006606;0.4167977446518507;-0.4352280101426759;-0.4352279983715332;0.381485380949519;0.3660625208393862;0.5287096228489492;0.9999785242633735
80.330217;1.1015139605624902;0.41672211775730394;0.3782205364229883;-0.4068320569097699;-0.3693234591206964;1.0927363714277987;1.0000639146071066;9.999732219710166;0.4167974594660312;-0.43522801019304314;-0.4352279978476964;0.3814855298537548;0.36606293037805654;0.5287098004647821;0.99997717458178
80.340217;1.1015137305932592;0.4167215077456777;0.37822087927867826;-0.4068320570166689;-0.36932345913576303;1.092735728747642;1.0000623580529313;9.999727069432002;0.4167971778995459;-0.43522801022068985;-0.4352279973137502;0.3814856575860246;0.3660633040415637;0.5287099464767521;0.9999758720005206
