time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.790217;1.1014244263726334;0.41670736653988677;0.37827826155687444;-0.4068320573238468;-0.36932349058035296;1.0926882972765304;1.0000018289537114;10.00061387018767;0.41670667333729705;-0.4352279862194861;-0.4352280016528855;0.38139181908809894;0.3660801017206059;0.5287158415412205;0.9999568574048372
78.800217;1.1014258404988724;0.41670722347881933;0.3782796338753163;-0.4068320572006484;-0.36932348964271183;1.0926896698214479;1.0000020012195399;10.000622530140555;0.41670640290511707;-0.4352279858728973;-0.4352280016672176;0.3813920889771615;0.36607925841896694;0.5287153776217659;0.9999566710251256
78.810217;1.1014273520414954;0.41670706612510006;0.37828102120354745;-0.40683205705925535;-0.3693234886743879;1.0926909635252173;1.0000022311163665;10.000630909361954;0.41670615442960424;-0.43522798553221376;-0.4352280016863459;0.38139241065409196;0.36607843112748417;0.5287149212763829;0.9999565474258778
78.820217;1.101428953400664;0.4167068961529535;0.3782824213378574;-0.40683205689894836;-0.3693234876760105;1.092692176244345;1.0000025206016678;10.000638997940118;0.41670592789785327;-0.4352279851970255;-0.43522800171074943;0.3813927859420569;0.3660776207539384;0.5287144727940419;0.9999564893535825
78.830217;1.101430635953996;0.41670671541434995;0.37828383238055574;-0.40683205671911804;-0.36932348664854975;1.092693305913085;1.0000028719408278;10.000646763830272;0.41670572312387466;-0.43522798486708014;-0.43522800174076237;0.38139321602169646;0.36607682776243544;0.5287140318976213;0.9999564997649982
78.840217;1.1014323916034745;0.41670652607723224;0.3782852528781047;-0.40683205651932774;-0.36932348559337397;1.092694351064714;1.0000032881189278;10.000654154138578;0.4167055395991061;-0.435227984542195;-0.43522800177670434;0.3813937013830848;0.3660760522086113;0.5287135981571389;0.9999565805458718
78.850217;1.1014342135750643;0.41670633109564575;0.37828668161595214;-0.4068320562994515;-0.3693234845124871;1.0926953116971954;1.0000037713623993;10.000661105161099;0.4167053766571184;-0.4352279842221386;-0.435228001818804;0.3813942419516259;0.3660752940458024;0.5287131709275408;0.9999567321746226
78.860217;1.1014360960176652;0.41670613440532894;0.3782881173142612;-0.4068320560597836;-0.36932348340852506;1.0926961897746508;1.000004321523328;10.000667553286103;0.41670523380413754;-0.43522798390648865;-0.4352280018670816;0.38139483728984447;0.36607455361258073;0.5287127491026223;0.9999569542276575
78.870217;1.1014380330500149;0.416705940291187;0.3782895585271481;-0.40683205580104764;-0.3693234822844489;1.092696988226774;1.000004936002464;10.000673435042868;0.4167051110829583;-0.4352279835946197;-0.43522800192127725;0.38139548670732176;0.36607383188456605;0.5287123311571715;0.9999572455557114
78.880217;1.1014400181980908;0.4167057523903736;0.3782910036196718;-0.4068320555243264;-0.36932348114312974;1.0926977092098393;1.0000056114533515;10.000678682051106;0.41670500924094733;-0.43522798328596074;-0.4352280019808259;0.3813961892832966;0.3660731305101413;0.5287119153189127;0.9999576047451126
78.890217;1.1014420444079462;0.41670557328740554;0.3782924507195447;-0.40683205523093213;-0.3693234799870049;1.0926983534669046;1.000006345920476;10.000683224725927;0.41670492935122216;-0.4352279829802854;-0.4352280020450212;0.3813969439485398;0.36607245169616015;0.5287114996744751;0.9999580312392145
78.900217;1.101444104103849;0.4167054049352431;0.3782938978350942;-0.4068320549222786;-0.36932347881810096;1.0926989209718134;1.0000071393040906;10.0006870013927;0.41670487236848597;-0.4352279826777267;-0.4352280021132971;0.38139774946841226;0.36607179795723277;0.5287110823425111;0.9999585256006804
78.910217;1.1014461891477827;0.41670524924035474;0.3782953430847883;-0.4068320545999021;-0.36932347763831563;1.0926994116568787;1.0000079923439709;10.000689962580589;0.41670483918765194;-0.43522798237857957;-0.43522800218534025;0.381398604259479;0.36607117198059524;0.5287106615223359;0.999959088704515
78.920217;1.1014482915642345;0.41670510807623246;0.37829678493314073;-0.4068320542655125;-0.36932347644946584;1.0926998252668438;1.0000089056994614;10.000692071585487;0.4167048307213864;-0.43522798208309194;-0.43522800226114544;0.38139950637475456;0.3660705765664273;0.5287102353331803;0.9999597213762884
78.930217;1.1014504050539102;0.41670498279077184;0.37829822244699657;-0.4068320539208221;-0.36932347525313824;1.0927001610836273;1.0000098792971777;10.000693305964832;0.4167048476627525;-0.43522798179144867;-0.43522800234114584;0.3814004536617706;0.3660700144809183;0.5287098020870601;0.9999604245935616
78.940217;1.1014525255443857;0.4167048739955985;0.37829965523348136;-0.4068320535672863;-0.36932347405071;1.092700419020052;1.0000109121612928;10.000693658237772;0.4167048902560573;-0.43522798150407976;-0.43522800242615406;0.38140144378363333;0.36606948828588237;0.5287093611417911;0.9999611992369947
78.950217;1.1014546508499496;0.41670478208602685;0.37830108289596565;-0.406832053206061;-0.3693234728435673;1.0927006010768103;1.0000120026530228;10.000693132274302;0.4167049582975306;-0.43522798122194606;-0.435228002517121;0.3814024742602385;0.36606900013460764;0.5287089132420589;0.999962045480399
78.960217;1.101456781047176;0.41670470797272713;0.37830250449020164;-0.4068320528383092;-0.3693234716332835;1.0927007115762188;1.0000131486372903;10.000691735490955;0.4167050514125985;-0.43522798094637427;-0.4352280026150569;0.3814035427787043;0.366068551589638;0.5287084599413888;0.9999629625542152
78.970217;1.1014589190342512;0.4167046531304003;0.37830391834758453;-0.4068320524656068;-0.3693234704215534;1.092700757132996;1.0000143481679693;10.000689472874821;0.4167051692653917;-0.4352279806786337;-0.43522800272115314;0.38140464750519465;0.3660681435734985;0.5287080029757325;0.9999639486914729
78.980217;1.1014610701341723;0.41670461898854316;0.3783053220484409;-0.4068320520898643;-0.3693234692099291;1.0927007466861949;1.0000155997232298;10.000686351216427;0.4167053113515277;-0.4352279804197734;-0.4352280028368409;0.3814057870419941;0.3660677763903762;0.5287075440675578;0.9999650010521615
78.990217;1.1014632406498785;0.41670460665702647;0.3783067124087102;-0.40683205171279285;-0.369323467999685;1.0927006906774615;1.0000169010210977;10.000682389801012;0.41670547663671936;-0.43522798017081865;-0.4352280029636357;0.38140696009849445;0.3660674498608104;0.5287070850135089;0.9999661165505639
79.000217;1.101465436298395;0.41670461722753993;0.37830808578950725;-0.40683205133552225;-0.3693234667920059;1.0927006001416926;1.0000182485549205;10.000677626546176;0.4167056633936768;-0.43522797993283874;-0.4352280031029203;0.3814081652468737;0.3660671635396539;0.5287066276877425;0.9999672931448633
79.010217;1.1014676619388197;0.41670465192782125;0.3783094386382278;-0.40683205095859837;-0.36932346558818774;1.0927004862896654;1.0000196386579476;10.00067211592602;0.4167058693433218;-0.4352279797067098;-0.43522800325581745;0.38140940083311825;0.36606691675718994;0.5287061737404288;0.999968529497128
79.020217;1.1014699222148225;0.416704711999339;0.37831076771079025;-0.4068320505822636;-0.3693234643897155;1.0927003599719;1.0000210682167558;10.000665921634644;0.41670609193518715;-0.43522797949303377;-0.4352280034230817;0.3814106647519011;0.36606670860176327;0.5287057244845941;0.9999698235212688
79.030217;1.1014722215647257;0.4167047985542255;0.37831206994008443;-0.40683205020683555;-0.36932346319854026;1.0927002312520173;1.0000225344261588;10.000659114481808;0.4167063285379274;-0.4352279792922588;-0.4352280036050178;0.3814119542066716;0.3660665381159881;0.5287052813309988;0.9999711722169092
79.040217;1.1014745632754221;0.41670491242549135;0.37831334222993046;-0.40683204983294097;-0.36932346201730615;1.0927001094294964;1.0000240343979643;10.000651776006205;0.41670657657476495;-0.4352279791046577;-0.435228003801447;0.38141326587275926;0.3660664044875308;0.528704846169467;0.9999725725192876
79.050217;1.1014769487176845;0.4167050541675876;0.3783145813840104;-0.40683204946152535;-0.36932346084897605;1.0927000032059455;1.0000255648232388;10.000643994959354;0.41670683359819555;-0.4352279789302712;-0.43522800401165107;0.381414596302103;0.3660663069890052;0.5287044211651274;0.9999740215612973
79.060217;1.1014793777982355;0.4167052240368642;0.37831578440539737;-0.40683204909371884;-0.3693234596962432;1.0926999205395838;1.0000271212487841;10.000635859507064;0.4167070972996974;-0.43522797876900854;-0.43522800423434316;0.3814159422510209;0.3660662448391721;0.5287040081954911;0.9999755166879607
79.070217;1.101481850045127;0.4167054215976618;0.37831694882634576;-0.4068320487307012;-0.3693234585613907;1.0926998681580482;1.0000286971679309;10.000627454055811;0.4167073654987646;-0.4352279786208272;-0.4352280044677102;0.3814173008554533;0.36606621724263755;0.5287036083796692;0.9999770559106038
79.080217;1.1014843654278792;0.41670564528509674;0.3783180726287663;-0.4068320483735671;-0.3693234574465401;1.0926998514179305;1.0000302840305646;10.00061885937675;0.41670763598148697;-0.4352279784859187;-0.43522800470947465;0.3814186695037246;0.36606622360201285;0.5287032221226818;0.9999786380968577
79.090217;1.1014869247386092;0.41670589259183577;0.37831915403581295;-0.40683204802313205;-0.3693234563538319;1.0926998744189367;1.0000318724957846;10.000610154614101;0.4167079064122379;-0.4352279783647493;-0.43522800495705666;0.38142004570263727;0.36606626358712535;0.5287028496484869;0.9999802623433046
79.100217;1.101489529074281;0.41670616092434976;0.3783201913531609;-0.40683204767988845;-0.36932345528526495;1.0926999395320118;1.0000334538956634;10.000601419671588;0.41670817466748106;-0.43522797825794696;-0.43522800520780835;0.38142142727327216;0.3660663368822454;0.5287024913107369;0.9999819275376297
79.110217;1.101492178631858;0.41670644829091813;0.3783211827395533;-0.40683204734420886;-0.36932345424246693;1.0927000465957104;1.0000350207976396;10.000592738366564;0.41670843910918987;-0.43522797816635206;-0.4352280054590172;0.3814228124834316;0.36606644294074875;0.5287021473555906;0.9999836327451209
79.120217;1.101494872252902;0.416706753282562;0.37832212607754173;-0.4068320470165394;-0.3693234532265561;1.0927001929581173;1.0000365662978075;10.000584203435686;0.4167086983420018;-0.43522797809114644;-0.43522800570774967;0.3814241999807561;0.3660665809629341;0.528701817643742;0.9999853771579685
79.130217;1.1014976083853019;0.4167070748216006;0.3783230192306783;-0.406832046697393;-0.3693234522378921;1.092700374636824;1.0000380829814806;10.000575912572371;0.41670895109823985;-0.4352279780337177;-0.4352280059510058;0.38142558871074733;0.3660667498388907;0.528701501503562;0.9999871594886255
79.140217;1.1015003865272393;0.41670741205127215;0.3783238605587838;-0.4068320463871279;-0.3693234512761289;1.092700587276114;1.0000395627636969;10.000567951415396;0.4167091965945368;-0.4352279779953675;-0.43522800618616103;0.38142697758263444;0.3660669480800973;0.528701197565854;0.9999889780949272
79.150217;1.1015032075262765;0.41670776414372274;0.3783246492352142;-0.40683204608574924;-0.36932345034082376;1.0927008264951936;1.000040997396143;10.000560381253084;0.4167094345482077;-0.4352279779770697;-0.43522800641118325;0.3814283649199729;0.36606717408083445;0.528700903934195;0.999990831306797
79.160217;1.1015060727391388;0.4167081299496812;0.37832538509942254;-0.4068320457929982;-0.36932344943188006;1.0927010884457586;1.0000423790121646;10.000553238395787;0.41670966456899494;-0.43522797797942064;-0.4352280066244964;0.3814297483525318;0.3660674265824399;0.5287006186535667;0.9999927171208189
79.170217;1.10150898386659;0.41670850779428475;0.37832606814758285;-0.4068320455086001;-0.369323448549475;1.0927013697803603;1.000043700555696;10.000546537669791;0.416709885694193;-0.4352279780028853;-0.43522800682482793;0.3814311254244737;0.3660677048415877;0.5287003398707004;0.9999946330097319
79.180217;1.1015119434246137;0.4167088956153744;0.37832669819373477;-0.40683204523241695;-0.3693234476938285;1.092701666853962;1.0000449559354458;10.000540279771323;0.4167100964592823;-0.4352279780480451;-0.4352280070111524;0.38143249420689257;0.3660680082793387;0.5287000658304243;0.9999965762781063
79.190217;1.10151495416974;0.4167092911763029;0.37832727504833236;-0.4068320449643713;-0.3693234468651016;1.0927019758293461;1.0000461397256921;10.000534460828666;0.4167102952072607;-0.4352279781155112;-0.4352280071826369;0.3814338531959322;0.3660683359432878;0.528699795283289;0.9999985447129026
79.200217;1.1015180176565396;0.41670969211902165;0.3783277987454342;-0.4068320447042897;-0.36932344606347955;1.0927022935148576;1.000047246474198;10.000529078033978;0.41671048047506865;-0.43522797820568093;-0.43522800733864325;0.3814352009127546;0.36606868625089806;0.5286995281358118;1.0000005372810585
79.210217;1.1015211336040938;0.41671009597178554;0.37832826948304576;-0.406832044451833;-0.36932344528923833;1.0927026175437016;1.000048270370574;10.000524127280574;0.4167106513347437;-0.43522797831859733;-0.4352280074787804;0.38143653599705046;0.3660690570568705;0.5286992656008247;1.0000025539551962
79.220217;1.1015243006475015;0.4167105001678884;0.3783286875413823;-0.40683204420634866;-0.3693234445427279;1.092702945759965;1.0000492057779682;10.000519597888946;0.41671080755649775;-0.4352279784539211;-0.4352280076029729;0.38143785753850445;0.3660694458917799;0.5286990094114422;1.0000045944303821
79.230217;1.1015275173761103;0.4167109020838205;0.3783290532144062;-0.4068320439668628;-0.3693234438244441;1.0927032756270574;1.0000500479246128;10.000515473306924;0.4167109498132413;-0.43522797861106194;-0.43522800771152226;0.38143916495212105;0.36606985024485456;0.528698760734873;1.0000066572272488
79.240217;1.1015307829914103;0.4167112991262767;0.3783293666544045;-0.40683204373258713;-0.36932344313503945;1.0927036043071328;1.0000507930308729;10.000511732797806;0.416711079742241;-0.43522797878941677;-0.4352280078049999;0.38144045757853856;0.3660702676766961;0.5286985198090981;1.0000087399545743
79.250217;1.101534097902233;0.41671168880794224;0.37832962774585593;-0.40683204350342633;-0.36932344247508164;1.092703928969778;1.0000514380650254;10.000508350195256;0.4167111995436132;-0.4352279789884431;-0.4352280078840409;0.38144173444783297;0.3660706956618897;0.5286982862358689;1.000010840276502
79.260217;1.1015374637147433;0.4167120687130656;0.37832983610687015;-0.40683204327986733;-0.36932344184483534;1.0927042465543715;1.0000519807568065;10.000505295573099;0.4167113116446093;-0.4352279792075538;-0.4352280079493443;0.38144299418237243;0.3660711314488867;0.5286980593575794;1.0000129568235028
79.270217;1.1015408825923803;0.4167124363461012;0.3783299911491555;-0.40683204306260573;-0.36932344124431066;1.0927045534906263;1.0000524197313272;10.000502537428055;0.4167114188005393;-0.43522797944610647;-0.4352280080017863;0.38144423516286957;0.36607157232378407;0.5286978384684579;1.0000150887989983
79.280217;1.101544356997056;0.41671278906956727;0.3783300921126008;-0.4068320428524243;-0.3693234406733571;1.0927048461778313;1.000052753954175;10.00050003846737;0.4167115241915362;-0.43522797970348515;-0.4352280080423802;0.3814454560251579;0.36607201603103745;0.5286976227243239;1.0000172345086238
79.290217;1.1015478891768984;0.41671312419108414;0.37833013828436274;-0.40683204265022116;-0.36932344013163937;1.0927051215068986;1.0000529818716482;10.000497749829643;0.4167116312060304;-0.43522797997909257;-0.4352280080723207;0.38144665591039706;0.3660724607639446;0.52869741103495;1.000019390713793
79.300217;1.101551479837796;0.416713438944826;0.3783301292184457;-0.40683204245701166;-0.36932343961865355;1.0927053771767516;1.000053101476889;10.000495618019464;0.41671174319119725;-0.4352279802722889;-0.4352280080931381;0.3814478341890704;0.3660729048182321;0.528697202358012;1.0000215530913772
79.310217;1.101555127237307;0.4167137303073355;0.37833006444969164;-0.4068320422738381;-0.369323439133888;1.0927056124466688;1.0000531111946906;10.000493600880525;0.4167118634811111;-0.43522798058232504;-0.4352280081065723;0.38144899017393397;0.36607334648491124;0.5286969961757756;1.0000237168130146
79.320217;1.1015588273452175;0.41671399490388217;0.3783299431731769;-0.4068320421015484;-0.36932343867705925;1.0927058283561277;1.0000530104453174;10.00049167179706;0.41671199556581345;-0.4352279809083286;-0.435228008114339;0.38145012314562543;0.3660737843011544;0.5286967926117964;1.000025876894315
79.330217;1.1015625749186218;0.4167142292162694;0.3783297644322278;-0.4068320419406963;-0.3693234382482199;1.0927060265023023;1.0000527994702193;10.000489811825656;0.4167121430763329;-0.43522798124949347;-0.4352280081181324;0.3814512324787852;0.3660742172706304;0.5286965921678479;1.0000280281500775
79.340217;1.1015663651054148;0.4167144299859615;0.378329527441026;-0.4068320417917091;-0.36932343784767757;1.0927062077237577;1.0000524787351965;10.000488002294222;0.4167123095169819;-0.43522798160538795;-0.4352280081196477;0.3814523176413087;0.3660746447539731;0.5286963954126591;1.0000301651101182
79.350217;1.101570194012147;0.41671459446147957;0.378329231732681;-0.40683204165502673;-0.3693234374760121;1.0927063725071853;1.0000520480226684;10.000486217899079;0.4167124980408553;-0.4352279819759891;-0.43522800812043666;0.3814533781087623;0.3660750661189908;0.5286962026995045;1.0000322822183143
79.360217;1.1015740573712502;0.4167147203261175;0.378328877259691;-0.4068320415309893;-0.3693234371342218;1.0927065223383683;1.000051505596416;10.000484422768432;0.41671271148860234;-0.4352279823613401;-0.43522800812189183;0.3814544133707603;0.3660754805417729;0.5286960140306625;1.0000343737528743
79.370217;1.101577949247471;0.41671480558801954;0.3783284645547217;-0.4068320414196443;-0.36932343682368657;1.092706659619556;1.0000508484423611;10.000482574990295;0.4167129523790388;-0.43522798276130165;-0.4352280081254221;0.38145542304391616;0.36607588709299466;0.5286958291354587;1.0000364334175795
79.380217;1.1015818622026254;0.4167148487620794;0.37832799486526675;-0.40683204132060724;-0.36932343654588434;1.0927067863436182;1.0000500737877356;10.000480630863482;0.4167132226249032;-0.4352279831756762;-0.4352280081324312;0.381456406924144;0.3660762849409675;0.5286956476136949;1.000038454258907
79.390217;1.101585787722337;0.41671484915225515;0.3783274702181784;-0.4068320412330393;-0.3693234363020506;1.092706903246848;1.0000491804790133;10.000478540540854;0.41671352338903617;-0.43522798360440307;-0.4352280081441111;0.3814573649070698;0.36607667365427554;0.528695469316477;1.0000404290365403
79.400217;1.101589716510727;0.4167148068932399;0.3783268934030638;-0.40683204115595617;-0.3693234360931099;1.0927070100014944;1.0000481691336498;10.000476242380905;0.41671385540060984;-0.4352279840475539;-0.43522800816139945;0.38145829693404615;0.36607705339280655;0.5286952948443077;1.0000423507319305
79.410217;1.1015936390541854;0.4167147229691201;0.37832626770941896;-0.4068320410886102;-0.3693234359198955;1.0927071064350269;1.0000470420874692;10.000473668426297;0.41671421945282194;-0.4352279845052184;-0.43522800818515095;0.3814592031104462;0.3660774247394953;0.5286951254002576;1.0000442127910467
79.420217;1.1015975456691705;0.41671459942150857;0.3783255964653838;-0.40683204103045906;-0.3693234357831287;1.0927071936704906;1.0000458037884055;10.000470759659025;0.4167146165715123;-0.43522798497732224;-0.4352280082162835;0.38146008373942814;0.3660777884572604;0.5286949620605155;1.000046008753504
79.430217;1.101601426461822;0.41671443916132306;0.3783248827495749;-0.40683204098097286;-0.36932343568306947;1.0927072737722794;1.0000444604761238;10.00046747467686;0.4167150476538624;-0.4352279854633791;-0.4352280082556078;0.3814609389759328;0.3660781454305936;0.5286948053988921;1.0000477320761176
79.440217;1.1016052725470322;0.4167142450618404;0.3783241294291719;-0.40683204093968733;-0.3693234356192968;1.092707348674567;1.0000430190011549;10.000463786329409;0.4167155130642251;-0.43522798596251133;-0.43522800830352876;0.3814617685126184;0.36607849661358205;0.5286946556043826;1.0000493769453755
79.450217;1.101609077480573;0.41671401929621577;0.3783233392852838;-0.406832040906395;-0.36932343559078;1.09270741991383;1.0000414862524432;10.000459672578259;0.41671601261821856;-0.4352279864737106;-0.4352280083600589;0.38146257174723647;0.36607884292622467;0.5286945125911108;1.0000509392364356
79.460217;1.101612837251931;0.41671376358864254;0.3783225150453083;-0.40683204088108516;-0.3693234355961067;1.0927074889475572;1.0000398697936805;10.000455103728209;0.416716545672521;-0.4352279869958794;-0.43522800842502657;0.3814633481116196;0.3660791852825195;0.5286943762154442;1.000052416771845
79.470217;1.1016165491402508;0.4167134795923732;0.3783216594244592;-0.40683204086355673;-0.3693234356338033;1.0927075572484783;1.0000381783402503;10.00045003253584;0.41671711119570437;-0.4352279875277162;-0.4352280084981569;0.381464097245779;0.3660795246056967;0.5286942468726018;1.0000538086206452
79.480217;1.1016202102893895;0.4167131686889891;0.37832077522940644;-0.40683204085324254;-0.36932343570273124;1.0927076261361388;1.0000364209397832;10.00044439432633;0.4167177079400512;-0.43522798806774116;-0.435228008579055;0.38146481903322016;0.36607986158097;0.5286941257773093;1.0000551141263576
79.490217;1.1016238169251855;0.4167128315574502;0.3783198653791782;-0.40683204084937763;-0.3693234358023049;1.0927076961877176;1.0000346060429448;10.00043811524379;0.4167183345247673;-0.435227988614539;-0.43522800866721706;0.38146551345146035;0.3660801963876728;0.528694014201986;1.00005633294967
79.500217;1.1016273650374349;0.41671246804789946;0.3783189327828588;-0.40683204085110447;-0.36932343593235684;1.0927077662334324;1.0000327415869092;10.000431125518782;0.4167189895194421;-0.4352279891670149;-0.43522800876212503;0.38146618043064456;0.36608052876073466;0.5286939125494494;1.0000574655502843
79.510217;1.1016308518551756;0.4167120774782238;0.37831798009942263;-0.4068320408576223;-0.36932343609289653;1.0927078329164983;1.0000308354232652;10.0004233721167;0.41671967164286533;-0.4352279897243052;-0.43522800886330276;0.3814668199151789;0.36608085828288456;0.5286938203871729;1.0000585129985322
79.520217;1.1016342768841525;0.4167116591455093;0.3783170094536373;-0.40683204086852626;-0.3693234362839696;1.0927078914848964;1.0000288955569872;10.000414822301964;0.4167203796235203;-0.43522799028541664;-0.43522800897022745;0.38146743183542925;0.3660811846641015;0.5286937369818757;1.0000594765770008
79.530217;1.1016376422045002;0.41671121264976235;0.37831602242293094;-0.40683204088396224;-0.3693234365056172;1.0927079375661501;1.0000269299849647;10.000405459691368;0.4167211117371684;-0.43522799084899344;-0.43522800908228637;0.3814680158692194;0.36608150794808275;0.5286936614341001;1.0000603575052562
79.540217;1.1016409521923398;0.4167107378347222;0.3783150203720009;-0.40683204090436653;-0.36932343675787;1.0927079690180064;1.0000249459392567;10.00039527948581;0.41672186573630093;-0.43522799141328555;-0.4352280091988038;0.38146857132832196;0.3660818284779625;0.5286935924973272;1.000061156575183
79.550217;1.1016442127142914;0.41671023461145895;0.37831400471468757;-0.40683204093009223;-0.36932343704073334;1.0927079862972298;1.0000229493431376;10.000384286381825;0.41672263931273834;-0.4352279919761426;-0.4352280093188913;0.3814690972993725;0.3660821466392546;0.5286935286718034;1.0000618742269805
79.560217;1.1016474298823624;0.41670970290086906;0.378312976897243;-0.4068320409613928;-0.36932343735425427;1.0927079908519068;1.0000209453469493;10.000372498721577;0.41672343047364924;-0.43522799253511296;-0.43522800944121476;0.3814695928620085;0.36608246276301426;0.5286934686125098;1.0000625111090868
79.570217;1.1016506084877031;0.41670914271072484;0.3783119383152342;-0.4068320409986384;-0.369323437698625;1.0927079832103992;1.0000189394984245;10.000359954336634;0.4167242374971385;-0.43522799308776644;-0.43522800956402474;0.38147005722262056;0.3660827770880213;0.5286934114566677;1.0000630682259777
79.580217;1.1016537505797757;0.41670855423000575;0.37831089037467563;-0.4068320410423717;-0.3693234380742065;1.092707962157379;1.0000169382414337;10.00034671177258;0.41672505876075583;-0.4352279936319192;-0.4352280096855025;0.3814704896579559;0.36608308959475216;0.5286933568604952;1.0000635467268961
79.590217;1.101656855429201;0.4167079377252368;0.3783098346678145;-0.4068320410933734;-0.36932343848148724;1.092707924932109;1.00001494828095;10.000332848264447;0.4167258926327337;-0.4352279941655605;-0.43522800980418375;0.3814708892551172;0.3660834000534773;0.5286933047040324;1.0000639478422964
79.600217;1.1016599211557512;0.416707293421723;0.3783087730777783;-0.40683204115286814;-0.3693234389209134;1.0927078682013982;1.0000129758844936;10.000318450511694;0.41672673733476034;-0.43522799468672424;-0.4352280099191802;0.381471254671575;0.3660837082063825;0.5286932547351355;1.0000642728978972
79.610217;1.1016629463979237;0.41670662177726264;0.37830770768935557;-0.40683204122254635;-0.3693234393925812;1.0927077887883185;1.0000110268362463;10.000303599137697;0.4167275908933133;-0.4352279951933865;-0.4352280100301137;0.3814715842098436;0.3660840136464026;0.5286932065667118;1.0000645232053678
79.620217;1.1016659306907217;0.41670592389596783;0.3783066404925633;-0.4068320413043182;-0.3693234398961499;1.0927076833971796;1.0000091065517627;10.000288361673022;0.41672845130107217;-0.43522799568336606;-0.4352280101368474;0.3814718760500087;0.3660843155011526;0.5286931599689687;1.000064699772926
79.630217;1.1016688740299434;0.41670520131062366;0.378305573112532;-0.4068320414000686;-0.36932344043111304;1.092707548382994;1.000007219955391;10.000272796382195;0.41672931681611786;-0.4352279961544705;-0.43522801023913127;0.3814721284237117;0.3660846123477307;0.5286931149974593;1.000064803106085
79.640217;1.1016717767234236;0.41670445524400307;0.3783045070016428;-0.40683204151140884;-0.3693234409969896;1.092707380023512;1.0000053714209072;10.000256955800875;0.41673018633800707;-0.4352279966048816;-0.4352280103364021;0.3814723398841378;0.3660849024327339;0.5286930716670694;1.0000648330690542
79.650217;1.1016746394525039;0.4167036863609298;0.3783034439908697;-0.40683204163934966;-0.36932344159315383;1.0927071746789363;1.0000035650780488;10.000240886689586;0.4167310595526957;-0.43522799703338316;-0.4352280104279509;0.38147250941408967;0.36608518382899474;0.5286930293687281;1.0000647884062022
79.660217;1.1016774629342;0.4167028951378496;0.37830238649032094;-0.4068320417842177;-0.369323442218626;1.0927069291020048;1.0000018050410475;10.00022462765606;0.41673193658257707;-0.43522799743933155;-0.435228010513218;0.38147263616240173;0.36608545438672563;0.5286929863108335;1.0000646661395476
79.670217;1.1016802473808942;0.4167020823158204;0.37830133714782543;-0.4068320419459321;-0.369323442872177;1.0927066411230733;1.0000000952943253;10.000208209959098;0.41673281745286006;-0.43522799782241506;-0.4352280105918382;0.381472719358547;0.3660857117810471;0.5286929391623751;1.0000644616798768
79.680217;1.1016829920811029;0.4167012493543206;0.37830029856997077;-0.40683204212435203;-0.36932344355247754;1.092706309934616;0.999998439767635;10.000191665677708;0.41673370166881507;-0.4352279981823081;-0.4352280106635348;0.38147275859280994;0.3660859537721957;0.5286928832632991;1.0000641698343558
79.690217;1.1016856953366037;0.4167003986770885;0.3782992734612247;-0.4068320423194549;-0.36932344425800695;1.092705935628999;0.9999968421809144;10.000175030383483;0.4167345879743422;-0.43522799851857874;-0.43522801072808254;0.38147275395140345;0.36608617848688113;0.5286928133145096;1.0000637859030412
79.700217;1.1016883550131733;0.4166995334251531;0.37829826474093026;-0.4068320425312978;-0.3693234449870494;1.0927055183795829;0.9999953049584329;10.00015833412572;0.4167354745763604;-0.43522799883075575;-0.4352280107852784;0.38147270579545417;0.366086384565164;0.528692723832521;1.0000633066279212
79.710217;1.1016909688828354;0.41669865696605607;0.3782972752819657;-0.4068320427598867;-0.3693234457378766;1.0927050578230588;0.9999938286887505;10.000141597234716;0.41673635978076107;-0.4352279991182621;-0.435228010834828;0.3814726145449453;0.36608657114226656;0.5286926093477943;1.0000627310262185
79.720217;1.101693534064491;0.4166977725965474;0.37829630765097927;-0.40683204300499276;-0.3693234465087402;1.0927045531243875;0.9999924133584971;10.000124840447311;0.4167372423749434;-0.4352279993803709;-0.435228010876161;0.38147248066335765;0.3660867376940176;0.5286924647986662;1.0000620603169161
79.730217;1.1016960468156891;0.4166968835505742;0.37829536416614534;-0.4068320432658787;-0.36932344729766503;1.0927040032697397;0.9999910599696182;10.000108098382531;0.416738121465628;-0.43522799961633235;-0.43522801090836716;0.3814723046428848;0.3660868838164726;0.528692285898217;1.0000612968545166
79.740217;1.1016985035731015;0.41669599301226157;0.3782944471461394;-0.40683204354114555;-0.36932344810232187;1.0927034069701063;0.9999897710135163;10.0000914238123;0.41673899614829657;-0.4352279998255615;-0.4352280109303558;0.3814720869565188;0.3660870090782218;0.5286920692899326;1.0000604432213833
79.750217;1.1017009020829454;0.4166951040149364;0.37829355919007224;-0.40683204382889215;-0.36932344892009206;1.0927027628006363;0.9999885499349433;10.00007488502821;0.4167398654462745;-0.4352280000077886;-0.4352280109410492;0.3814718280661386;0.36608711292926743;0.5286918126818582;1.0000595020756808
79.760217;1.1017032415615897;0.41669421936361045;0.37829270327880443;-0.40683204412701324;-0.3693234497483644;1.0927020699322363;0.9999874003009639;10.000058563589173;0.4167407285761168;-0.4352280001631522;-0.4352280109394529;0.38147152838694737;0.36608719456964794;0.5286915147965904;1.0000584761783677
79.770217;1.1017055222080099;0.4166933414821711;0.3782918825061458;-0.40683204443344206;-0.3693234505848732;1.0927013285609748;0.9999863248429159;10.000042548811845;0.4167415851696711;-0.43522800029219316;-0.43522801092458563;0.3814711882009032;0.3660872528687083;0.5286911750428045;1.0000573678502231
79.780217;1.1017077445475822;0.4166924723538036;0.37829109953706025;-0.4068320447463379;-0.36932345142774714;1.0927005397512501;0.9999853247100097;10.000026926129824;0.41674243514937126;-0.43522800039578025;-0.4352280108953819;0.3814708077830267;0.3660872863621336;0.5286907932731858;1.0000561783615558
79.790217;1.1017099086914284;0.4166916137987908;0.3782903562308558;-0.4068320450640178;-0.36932345227536073;1.0926997051892562;0.9999843994073933;10.000011766347324;0.41674327843640335;-0.43522800047501425;-0.43522801085069046;0.38147038782112214;0.36608729342516083;0.528690369877951;1.0000549086597532
79.800217;1.1017120139633758;0.416690767734986;0.3782896538249766;-0.4068320453845314;-0.36932345312626574;1.0926988267209143;0.9999835469602956;9.999997118553564;0.41674411487546453;-0.43522800053104366;-0.43522801078938056;0.3814699296963927;0.3660872727630017;0.5286899060502607;1.000053561081295
79.810217;1.1017140590416674;0.4166899362235367;0.37828899351973505;-0.4068320457054202;-0.3693234539791741;1.0926979057736979;0.9999827643934056;9.999983005251869;0.4167449444560273;-0.4352280005648143;-0.4352280107105506;0.38146943527712035;0.366087223860486;0.5286894037397464;1.0000521401080185
79.820217;1.1017160417583827;0.41668912136831493;0.37828837692567213;-0.40683204602402856;-0.36932345483288437;1.092696943586969;0.9999820490718536;9.99996942355498;0.41674576759925;-0.4352280005768956;-0.4352280106136798;0.3814689064216851;0.36608714702605427;0.5286888649828085;1.000050651778428
79.830217;1.10171795846624;0.4166883249748624;0.37828780610241397;-0.4068320463378338;-0.3693234556862207;1.0926959419525955;0.9999813996567282;9.999956351778758;0.41674658524075936;-0.4352280005674601;-0.4352280104985772;0.38146834454444806;0.36608704317746765;0.528688291130911;1.000049102953261
79.840217;1.1017198040621505;0.41668754825144044;0.37828728331042183;-0.40683204664431666;-0.3693234565381885;1.0926949031466435;0.9999808154776713;9.999943755059267;0.416747398550455;-0.4352280005364064;-0.43522801036522923;0.3814677505280947;0.3660869135689021;0.5286876827789163;1.000047500601761
79.850217;1.1017215728294107;0.41668679184322216;0.3782868105955535;-0.40683204694077824;-0.36932345738832517;1.0926938292747597;0.9999802953165089;9.999931591301433;0.4167482085269641;-0.4352280004834785;-0.4352280102137229;0.38146712493860074;0.36608675948701613;0.5286870401999487;1.0000458509376113
79.860217;1.1017232592497335;0.4166860559220674;0.37828638943248893;-0.4068320472245128;-0.36932345823681595;1.0926927221241465;0.9999798370190639;9.999919819696167;0.4167490159534489;-0.4352280004082545;-0.43522801004435124;0.3814664681669981;0.3660865820670931;0.5286863635468967;1.0000441594035183
79.870217;1.1017248585522024;0.41668534023145615;0.37828602077440904;-0.4068320474930425;-0.36932345908417696;1.0926915837147888;0.9999794382186308;9.999908404760271;0.41674982165418656;-0.4352280003100976;-0.4352280098576973;0.3814657803872655;0.36608638237198105;0.5286856527687898;1.000042431542044
79.880217;1.1017263670392452;0.41668464438944114;0.37828570531324934;-0.4068320477442625;-0.36932345993089405;1.0926904168013811;0.9999790974529273;9.999897311815571;0.4167506265399869;-0.43522800018816954;-0.4352280096544863;0.38146506150276094;0.3660861614740186;0.5286849075631196;1.0000406734395573
79.890217;1.1017277818583362;0.41668396835920624;0.37828544349030274;-0.4068320479766468;-0.3693234607773062;1.0926892247379867;0.9999788145666202;9.999886501369135;0.4167514313294269;-0.4352280000415621;-0.43522800943545203;0.38146431129147984;0.36608592042470456;0.528684127460891;1.0000388911317348
79.900217;1.101729100348655;0.416683312578586;0.378285235290248;-0.40683204818937085;-0.36932346162359647;1.0926880110949784;0.9999785900412156;9.999875928308862;0.4167522363934343;-0.4352279998694604;-0.43522800920148136;0.38146352973684605;0.3660856604003428;0.5286833119592714;1.000037089217515
79.910217;1.1017303197870982;0.4166826778487815;0.37828508004496525;-0.4068320483822194;-0.36932346246974934;1.092686779136527;0.9999784238640456;9.999865545964868;0.41675304209165936;-0.435227999671098;-0.435228008953902;0.3814627172175398;0.3660853829152323;0.5286824606010704;1.0000352693681571
79.920217;1.1017314377099496;0.4166820653329753;0.3782849763052428;-0.40683204855537597;-0.3693234633155263;1.092685531184003;0.999978314642452;9.999855317300174;0.41675384919965747;-0.43522799944560503;-0.4352280086945633;0.38146187440237184;0.3660850897453445;0.528681573080884;1.0000334302325078
79.930217;1.1017324521045646;0.416681476343176;0.37828492185776835;-0.40683204870913325;-0.36932346416048484;1.0926842684669091;0.9999782595109766;9.999845231017597;0.4167546587838794;-0.435227999191978;-0.4352280084257168;0.38146100205173167;0.3660847827137725;0.5286806495009944;1.0000315692991826
79.940217;1.1017333619124703;0.41668091178942057;0.3782849139926603;-0.4068320488436226;-0.369323465003975;1.0926829913685558;0.9999782546692253;9.99983530816626;0.4167554716661116;-0.4352279989090883;-0.43522800814995555;0.3814601011149696;0.3660844636817308;0.5286796905687795;1.000029684648227
79.950217;1.1017341680291624;0.41668037178972417;0.3782849497843503;-0.4068320489587802;-0.36932346584518744;1.0926816999389914;0.999978295513629;9.999825590551367;0.41675628808153353;-0.43522799859568095;-0.43522800787013755;0.38145917309474503;0.3660841346944633;0.5286786975331333;1.0000277752412499
79.960217;1.1017348731981038;0.4166798558655747;0.37828502597901253;-0.4068320490546112;-0.3693234666833347;1.0926803948842074;0.9999783759625336;9.999816126858095;0.41675710762637247;-0.43522799825042296;-0.4352280075891345;0.38145822013275893;0.366083798086803;0.5286776721643434;1.0000258408754124
79.970217;1.1017354808189688;0.4166793634735033;0.37828513876975495;-0.4068320491315606;-0.369323467517768;1.092679078382582;0.9999784878258323;9.999806970997996;0.41675792925799066;-0.43522799787200506;-0.43522800730954586;0.3814572448099374;0.36608345647560353;0.5286766168370973;1.000023882622014
79.980217;1.101735994277124;0.416678894076984;0.37828528415227775;-0.4068320491907256;-0.369323468347924;1.0926777539428705;0.999978621402612;9.99979818506245;0.4167587515147178;-0.4352279974593635;-0.43522800703362335;0.3814562500605252;0.36608311262456883;0.5286755343745226;1.000021903270651
79.990217;1.1017364173905828;0.41667844676103855;0.3782854585868641;-0.4068320492338182;-0.36932346917335923;1.0926764255889578;0.9999787671395655;9.99978983948781;0.416759572998257;-0.43522799701197407;-0.43522800676336515;0.38145523910129897;0.3660827692592734;0.5286744278118217;1.0000199071989537
80.000217;1.101736755407265;0.4166780201023995;0.37828565905502076;-0.4068320492628893;-0.36932346999394355;1.092675097238427;0.9999789165694823;9.999782009464168;0.4167603926183479;-0.4352279965299627;-0.43522800650055876;0.3814542152148147;0.366082428816575;0.5286733003823403;1.0000178999182163
80.010217;1.1017370150140267;0.4166776123180142;0.3782858827680707;-0.4068320492799502;-0.36932347080984707;1.0926737725874274;0.9999790621746198;9.999774767279119;0.4167612095033555;-0.43522799601397055;-0.4352280062468904;0.3814531816571291;0.36608209310626266;0.5286721555509789;1.000015887793081
80.020217;1.1017372029308912;0.41667722141643426;0.378286127423862;-0.40683204928684114;-0.3693234716212318;1.0926724550405276;0.9999791977690566;9.999768175758339;0.41676202300443493;-0.43522799546497704;-0.43522800600430495;0.38145214180280096;0.3660817631118168;0.5286709967914736;1.0000138780099241
80.030217;1.101737324861094;0.41667684537441707;0.37828639168385164;-0.40683204928530037;-0.36932347242802943;1.0926711471878918;0.9999793196435448;9.999762289354711;0.41676283275668424;-0.4352279948842446;-0.435228005775281;0.38145109929686233;0.3660814390564284;0.5286698272907135;1.0000118784036005
80.040217;1.1017373854785562;0.41667648233271903;0.37828667510303926;-0.40683204927690814;-0.3693234732299745;1.0926698503202632;0.9999794271502173;9.999757160394397;0.41676363846827014;-0.4352279942732736;-0.43522800556263913;0.38145005813366556;0.36608112060345327;0.5286686500768688;1.000009896541269
80.050217;1.1017373883236279;0.4166761308295599;0.378286977674119;-0.4068320492630124;-0.36932347402670196;1.0926685647950625;0.9999795221973975;9.999752842386874;0.4167644397568608;-0.43522799363378906;-0.43522800536904344;0.3814490226242567;0.36608080706530177;0.5286674685067122;1.000007938860583
80.060217;1.1017373356146187;0.41667579000625793;0.37828729948414086;-0.406832049244819;-0.3693234748176973;1.0926672907725545;0.9999796081033384;9.999749389892152;0.4167652364243852;-0.4352279929679176;-0.43522800519657967;0.38144799712880123;0.36608049760578387;0.5286662865896096;1.0000060110804105
80.070217;1.101737228464821;0.4166754594796966;0.37828764059369885;-0.4068320492235189;-0.36932347560222273;1.0926660286055123;0.999979688297134;9.999746857304276;0.4167660286304572;-0.43522799227823417;-0.4352280050467232;0.3814469857620424;0.36608019145332876;0.528665108681794;1.0000041189562667
80.080217;1.1017370669983801;0.416675138874624;0.378288000974339;-0.40683204920031063;-0.36932347637944496;1.0926647789307757;0.9999797654879969;9.999745294560551;0.4167668165081962;-0.4352279915674735;-0.4352280049206579;0.38144599242766886;0.36607988801541835;0.5286639386783148;1.0000022681213578
80.090217;1.101736850483553;0.4166748274425585;0.3782883804667097;-0.40683204917629695;-0.3693234771485676;1.092663542647956;0.9999798417664654;9.99974473825058;0.4167675998974451;-0.43522799083823366;-0.43522800481940993;0.38144502105862854;0.3660795868640995;0.5286627796948193;1.0000004633682893
80.100217;1.1017365780268604;0.4166745241782154;0.3782887788792479;-0.4068320491522881;-0.36932347790879355;1.0926623210707043;0.9999799190510785;9.999745203543545;0.4167683786452629;-0.43522799009292507;-0.4352280047436604;0.3814440756114387;0.36607928781454296;0.5286616345712077;0.9999987081066015
80.110217;1.1017362493532157;0.416674228479407;0.3782891960930692;-0.4068320491286014;-0.36932347865933635;1.0926611160002637;0.9999799989896523;9.999746686595833;0.4167691529391365;-0.4352279893339027;-0.43522800469368644;0.3814431595882688;0.36607899115414666;0.5286605063592908;0.9999970043240074
80.120217;1.1017358649257833;0.41667394066070185;0.3782896318810267;-0.40683204910511866;-0.3693234793995583;1.0926599292118353;0.999980082614474;9.999749175184975;0.4167699232754452;-0.4352279885636039;-0.4352280046694901;0.38144227541053377;0.3660786978019218;0.5286593983922269;0.9999953529482516
80.130217;1.1017354254815501;0.4166736616662919;0.37829008548853105;-0.40683204908172016;-0.36932348012900046;1.0926587617184293;0.9999801706604435;9.999752655005476;0.4167706900912875;-0.43522798778456917;-0.43522800467088324;0.3814414242394933;0.3660784092891786;0.5286583141383272;0.9999937541199501
80.140217;1.1017349317267506;0.41667339248217483;0.3782905553503352;-0.40683204905858644;-0.36932348084730376;1.0926576132948096;0.9999802646165715;9.999757106203095;0.4167714534256851;-0.43522798699935067;-0.43522800469751566;0.3814406063517524;0.3660781276960598;0.5286572568892164;0.9999922073086446
80.150217;1.1017343841607272;0.4166731339733445;0.37829103922283946;-0.4068320490359851;-0.3693234815543607;1.0926564824035352;0.9999803675659953;9.999762499606438;0.4167722130138597;-0.4352279862105463;-0.43522800474885587;0.3814398217656802;0.36607785558967737;0.5286562294597127;0.9999907118703293
80.160217;1.1017337824500675;0.4166728869531031;0.37829153454745607;-0.4068320490139825;-0.3693234822506774;1.0926553669479189;0.9999804837736784;9.99976880367867;0.41677296852525464;-0.4352279854209738;-0.4352280048241644;0.3814390707027885;0.36607759582661215;0.5286552342030411;0.9999892682524245
80.170217;1.1017331252165041;0.4166726521646898;0.378292038604023;-0.4068320489924722;-0.36932348293752476;1.092654266034836;0.9999806175497372;9.999775992867896;0.416773719546543;-0.4352279846336317;-0.43522800492248115;0.38143835352114147;0.3660773512417623;0.5286542732598082;0.9999878789174468
80.180217;1.101732410952117;0.41667243033150503;0.3782925483761654;-0.40683204897130526;-0.36932348361676537;1.0926531815841243;0.9999807728582563;9.99978404459707;0.4167744655483492;-0.4352279838514668;-0.43522800504252657;0.38143767051301347;0.36607712443466905;0.5286533487956555;0.999986547885703
80.190217;1.1017316389038316;0.41667222217649164;0.3782930604468952;-0.40683204895032676;-0.36932348429055634;1.0926521179292088;0.9999809535382751;9.999792931777208;0.4167752060218118;-0.435227983077309;-0.43522800518263316;0.38143702210704744;0.36607691780771917;0.5286524631914067;0.9999852793594088
80.200217;1.1017308094929947;0.416672028287243;0.37829357115243534;-0.40683204892942354;-0.3693234849611612;1.0926510795167024;0.9999811632213115;9.999802620677633;0.416775940390242;-0.4352279823140325;-0.43522800534091954;0.38143640906670473;0.3660767338445847;0.5286516190718714;0.9999840766229673
80.210217;1.1017299247235073;0.4166718490935821;0.3782940768773591;-0.40683204890865754;-0.369323485630902;1.092650069376681;0.9999814050442863;9.999813074680608;0.41677666763230725;-0.43522798156459197;-0.4352280055155125;0.3814358321685701;0.3660765754887361;0.5286508189918087;0.9999829413575674
80.220217;1.1017289877865175;0.41667168485709166;0.37829457423515683;-0.40683204888830615;-0.36932348630192974;1.0926490895808436;0.9999816813688663;9.999824259243958;0.4167773861979357;-0.43522798083168956;-0.43522800570449166;0.3814352917066858;0.36607644623300317;0.5286500651242423;0.9999818735913616
80.230217;1.1017280017767157;0.4166715355239749;0.3782950600070172;-0.40683204886864055;-0.3693234869758511;1.0926481419519658;0.9999819934459279;9.999836144674505;0.4167780942934794;-0.43522798011739894;-0.43522800590573485;0.38143478738614944;0.36607634960790153;0.5286493592188155;0.9999808727112067
80.240217;1.1017269690254732;0.4166714006996208;0.37829553102749186;-0.4068320488496679;-0.3693234876537373;1.0926472282224202;0.9999823418587119;9.999848708670587;0.4167787900672871;-0.4352279794231617;-0.43522800611696916;0.3814343184891328;0.36607628846524615;0.5286487024133949;0.9999799387111166
80.250217;1.1017258913341703;0.4166712797238275;0.3782959843006335;-0.40683204883105545;-0.3693234883366047;1.0926463505471626;0.999982728146563;9.999861936988268;0.4167794717580808;-0.43522797875003466;-0.43522800633592;0.38143388394566213;0.36607626468513327;0.5286480949454622;0.9999790726090875
80.260217;1.1017247700961443;0.4166711716734763;0.37829641716492485;-0.4068320488121069;-0.36932348902579326;1.092645512563038;0.9999831557839547;9.999875820960368;0.4167801380590169;-0.4352279780989158;-0.4352280065604663;0.38143348231975127;0.3660762794221971;0.5286475361105306;0.9999782756673132
80.270217;1.1017236059307038;0.4166710754422977;0.3782968272488316;-0.40683204879179463;-0.36932348972285045;1.0926447202040388;0.9999836293398735;9.999890356314657;0.4167807882857268;-0.435227977470634;-0.4352280067886959;0.38143311188515433;0.3660763334237263;0.528647024310994;0.99997754810426
80.280217;1.1017223984066118;0.4166709900896296;0.3782972123544424;-0.40683204876886075;-0.3693234904292309;1.0926439812563624;0.9999841530607373;9.999905538965608;0.4167814221321481;-0.43522797686600695;-0.4352280070187236;0.3814327709057812;0.36607642699253695;0.5286465573213389;0.9999768889719705
80.290217;1.101721146444365;0.41667091515985033;0.37829757038919704;-0.40683204874184975;-0.36932349114608914;1.0926433035532694;0.9999847302900848;9.999921355750654;0.41678203956633103;-0.4352279762860857;-0.4352280072486438;0.3814324578963448;0.36607655986309606;0.5286461325761966;0.9999762975634827
80.300217;1.1017198490038544;0.4166708504471399;0.37829789939477926;-0.4068320487092252;-0.3693234918741906;1.0926426932582687;0.999985363834571;9.999937782543707;0.4167826410814082;-0.43522797573234356;-0.4352280074768227;0.38143217148930875;0.3660767313095063;0.5286457468731534;0.9999757748480926
80.310217;1.1017185052300411;0.4166707954603217;0.37829819775651785;-0.4068320486696077;-0.36932349261405606;1.0926421547457799;0.999986056253731;9.999954789913058;0.4167832277696933;-0.4352279752064727;-0.4352280077021394;0.38143191011957017;0.36607694032410176;0.5286453962699345;0.9999753236395741
80.320217;1.101717113595215;0.416670749159089;0.37829846441925785;-0.4068320486218627;-0.36932349336624454;1.0926416919417747;0.9999868097106049;9.999972343040698;0.4167838009368175;-0.4352279747100027;-0.43522800792407196;0.3814316719398759;0.3660771857717094;0.5286450768916828;0.9999749474583858
80.330217;1.1017156706163944;0.41667070991181243;0.37829869889080614;-0.40683204856507155;-0.36932349413150917;1.0926413095369707;0.9999876259258954;9.999990397010764;0.4167843617678779;-0.43522797424400966;-0.43522800814274104;0.38143145482112906;0.3660774666472095;0.5286447855713469;0.999974649130955
80.340217;1.1017141706432267;0.41667067566464816;0.37829890116779413;-0.4068320484984827;-0.3693234949107337;1.092641013140834;0.9999885062273853;10.000008896684266;0.41678491138335577;-0.4352279738089601;-0.4352280083587591;0.38143125628776137;0.36607778227335286;0.5286445195822012;0.9999744301828528
80.350217;1.1017126067949459;0.41667064440992524;0.3782990717130672;-0.4068320484213513;-0.3693234957048153;1.0926408087111326;0.9999894516044637;10.000027782481336;0.41678545087512703;-0.4352279734047805;-0.4352280085728868;0.38143107371784485;0.36607813207018475;0.5286442761554623;0.999974291154284
80.360217;1.1017109719270246;0.4166706145522996;0.3782992113699946;-0.40683204833291375;-0.3693234965145783;1.0926407016455797;0.9999904626820607;10.000046998825944;0.41678598118872096;-0.4352279730311011;-0.43522800878575585;0.38143090479413144;0.366078515104953;0.5286440524373154;0.999974232228474
80.370217;1.101709259558778;0.41667058488309533;0.3782993212581548;-0.40683204823270136;-0.36932349734055453;1.0926406963801099;0.9999915393279633;10.000066499514787;0.4167865031865034;-0.4352279726875005;-0.43522800899780106;0.381430747710034;0.36607892991633134;0.5286438456735809;0.999974253230908
