time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.350217;1.1015135148031423;0.4167208932830286;0.3782212634159642;-0.40683205710830705;-0.3693234591577949;1.0927350134447193;1.0000607581919658;9.999722208938696;0.41679689787148266;-0.4352280102252234;-0.4352279967712857;0.3814857650382583;0.3660636401143732;0.5287100624867292;0.9999746151716069
80.360217;1.1015133154600123;0.4167202774761389;0.37822168933477074;-0.4068320571857543;-0.36932345918686166;1.0927342229568953;1.0000591161372578;9.999717633577626;0.41679661704697235;-0.4352280102068903;-0.43522799622178177;0.38148585334537727;0.3660639372446556;0.5287101500187887;0.9999734022769466
80.370217;1.101513134157217;0.4167196634448744;0.3782221574367901;-0.40683205725012583;-0.3693234592228104;1.0927333568845514;1.0000574321430824;9.999713342867107;0.4167963333290953;-0.4352280101667357;-0.43522799566633924;0.38148592398563635;0.3660641941538627;0.5287102101555323;0.9999722318043878
80.380217;1.1015129717260919;0.4167190543306405;0.3782226680129757;-0.40683205730254535;-0.36932345926559934;1.0927324174407047;1.0000557053682952;9.999709337076283;0.4167960452307198;-0.43522801010660567;-0.43522799510560983;0.3814859788951092;0.36606440976151927;0.5287102434263173;0.9999711027077349
80.390217;1.1015128286402915;0.4167184532823029;0.3782232213042167;-0.4068320573442112;-0.3693234593151672;1.0927314095996812;1.000053934095181;9.999705620249557;0.41679575189144835;-0.43522801002880684;-0.435227994539837;0.38148602026979583;0.3660645836086969;0.5287102498655787;0.9999700134994672
80.400217;1.1015127056354956;0.4167178631187729;0.3782238175905448;-0.40683205737648576;-0.3693234593713044;1.0927303398516541;1.0000521168349419;9.99970219860513;0.41679545285061464;-0.4352280099357433;-0.4352279939689617;0.3814860500135259;0.3660647160775513;0.5287102290385729;0.9999689617739759
80.410217;1.101512603697636;0.4167172859308355;0.3782244572256344;-0.4068320574008975;-0.3693234594337498;1.0927292146147125;1.0000502533405493;9.999699072997572;0.4167951476720467;-0.4352280098296184;-0.43522799339275764;0.38148606931078577;0.36606480827637744;0.5287101800394526;0.9999679452552412
80.420217;1.1015125236279995;0.4167167232217489;0.37822514048571954;-0.4068320574190305;-0.36932345950235124;1.0927280396920749;1.0000483447480273;9.999696237149097;0.4167948356572878;-0.4352280097120739;-0.43522799281075775;0.38148607865333234;0.3660648616011986;0.5287101014128808;0.999966962923135
80.430217;1.1015124662451434;0.4167161764329617;0.37822586724076346;-0.4068320574323359;-0.36932345957716617;1.0927268205832084;1.000046393255379;9.999693683149248;0.41679451601111045;-0.435228009584077;-0.43522799222212183;0.38148607812668095;0.3660648772524041;0.5287099910403099;0.9999660149380445
80.440217;1.1015124328946166;0.4167156471797563;0.3782266366533665;-0.4068320574420141;-0.36932345965848257;1.0927255628636623;1.000044401898292;9.999691406284413;0.41679418834557647;-0.43522800944616197;-0.43522799162598996;0.38148606760662734;0.3660648560187247;0.5287098461648521;0.9999651019431159
80.450217;1.1015124254343467;0.416715136998457;0.3782274471931044;-0.40683205744901485;-0.3693234597468472;1.0927242721872903;1.0000423748169502;9.999689402104114;0.41679385294909704;-0.43522800929864913;-0.4352279910220983;0.3814860467793473;0.3660647983839096;0.5287096635709181;0.9999642245167557
80.460217;1.1015124462891315;0.416714647172781;0.37822829694690246;-0.40683205745394724;-0.3693234598429359;1.0927229540595713;1.0000403173422514;9.99968766057117;0.4167935104324085;-0.43522800914176357;-0.4352279904109633;0.3814860151332133;0.36606470491060294;0.5287094400505425;0.9999633831556631
80.470217;1.1015124988860066;0.4167141791271906;0.37822918379316595;-0.40683205745693996;-0.3693234599471682;1.0927216135997773;1.0000382354408432;9.99968616739236;0.41679316104130354;-0.4352280089758497;-0.4352279897937826;0.3814859719398462;0.36606457668968445;0.5287091732083962;0.999962578520421
80.480217;1.1015125872480467;0.4167137348245185;0.37823010542870017;-0.40683205745780554;-0.3693234600594443;1.0927202555670354;1.000036135526037;9.999684912760939;0.41679280442088806;-0.4352280088015272;-0.4352279891722985;0.3814859161441997;0.3660644155048212;0.5287088620925047;0.9999618113322615
80.490217;1.1015127148636923;0.4167133163846599;0.37823105954181735;-0.4068320574564198;-0.36932346017918527;1.0927188846861458;1.0000340246629176;9.999683898244866;0.416792439844152;-0.4352280086195556;-0.43522798854841244;0.3814858462364168;0.36606422354044205;0.5287085072213158;0.999961081937521
80.500217;1.101512884597978;0.41671292537896726;0.3782320438899268;-0.406832057452793;-0.3693234603054142;1.0927175055514695;1.0000319101020023;9.999683133453365;0.4167920661857612;-0.4352280084306747;-0.43522798792390055;0.3814857602254468;0.3660640028852652;0.5287081102338549;0.9999603898214848
80.510217;1.1015130996226195;0.4167125627184656;0.37823305622371556;-0.40683205744675616;-0.3693234604367153;1.0927161222139832;1.0000297983870308;9.999682627187429;0.416791681561927;-0.43522800823572316;-0.4352279873006663;0.38148565583933386;0.3660637553033858;0.5287076733279547;0.9999597332348474
80.520217;1.1015133637987748;0.41671222894330023;0.37823409438253014;-0.4068320574377911;-0.3693234605712037;1.0927147385835925;1.0000276951332916;9.999682383512477;0.4167912829837701;-0.4352280080358241;-0.4352279866810453;0.3814855309761688;0.3660634823996051;0.5287071984747513;0.999959109030103
80.530217;1.1015136810874062;0.4167119243151315;0.378235156433725;-0.40683205742528045;-0.3693234607067045;1.0927133589322002;1.000025605539151;9.999682399395764;0.4167908664764174;-0.43522800783242505;-0.43522798606756996;0.38148538410921745;0.3660631858825311;0.528706686953103;0.9999585130064405
80.540217;1.1015140547469406;0.4167116488691502;0.3782362406266904;-0.4068320574088009;-0.36932346084109485;1.0927119868048687;1.0000235348096966;9.999682662318103;0.4167904278331179;-0.43522800762727465;-0.4352279854625268;0.38148521427641197;0.3660628677053417;0.5287061396090561;0.9999579406102448
80.550217;1.1015144869488658;0.4167114026852583;0.3782373452447235;-0.4068320573881544;-0.36932346097252444;1.0927106232884078;1.0000214880098726;9.999683160180009;0.41678996316290473;-0.4352280074224121;-0.4352279848678501;0.3814850207317657;0.3660625300315208;0.5287055572223831;0.9999573870973738
80.560217;1.1015149788853433;0.41671118609697083;0.37823846843445846;-0.4068320573632688;-0.3693234610993738;1.0927092667680698;1.000019469562464;9.999683896992519;0.41678946883964424;-0.4352280072201031;-0.43522798428515674;0.381484802806162;0.3660621750038696;0.5287049403613309;0.9999568475549515
80.570217;1.1015155307748854;0.4167109995370995;0.37823960807016;-0.4068320573340825;-0.3693234612200816;1.0927079142329406;1.0000174828797141;9.999684896334488;0.41678894157690394;-0.43522800702271375;-0.4352279837156465;0.38148456014099136;0.3660618046009846;0.5287042891348491;0.9999563173793333
80.580217;1.1015161415209889;0.41671084321331214;0.3782407618514786;-0.4068320573004542;-0.36932346133303884;1.092706562836447;1.0000155304105909;9.999686197328298;0.41678837876947317;-0.43522800683256085;-0.4352279831600173;0.38148429277209933;0.3660614208210179;0.528703603364003;0.9999557925514915
80.590217;1.1015168088656204;0.4167107168134337;0.3782419276421688;-0.4068320572621816;-0.3693234614366642;1.092705211069835;1.0000136142523175;9.999687850358681;0.4167877785321492;-0.43522800665171635;-0.43522798261852846;0.38148400092445905;0.3660610258746192;0.5287028829141301;0.9999552701461898
80.600217;1.1015175297481679;0.41671061924426117;0.37824310374001063;-0.4068320572190983;-0.36932346152962814;1.092703859704261;1.0000117369784185;9.999689910409977;0.4167871393117015;-0.435228006481892;-0.43522798209118213;0.38148368495017965;0.3660606222223033;0.5287021278473443;0.9999547489548627
80.610217;1.1015182999207025;0.4167105486632849;0.3782442889587754;-0.40683205717120985;-0.36932346161100865;1.0927025122116107;1.0000099018109765;9.999692432536929;0.4167864595491706;-0.4352280063244839;-0.43522798157779197;0.38148334545224444;0.3660602126161452;0.5287013383198184;0.9999542288838803
80.620217;1.1015191139776617;0.4167105027434694;0.37824548254890683;-0.40683205711885095;-0.3693234616802255;1.0927011739728807;1.000008112375686;9.999695470610737;0.41678573779096356;-0.43522800618058616;-0.4352279810778137;0.38148298332608327;0.36605980002604344;0.5287005144563396;0.9999537101189938
80.630217;1.101519966708122;0.41671047888269597;0.378246683889166;-0.40683205706280723;-0.3693234617367924;1.0926998510043424;1.000006373081243;9.999699072196043;0.41678497302211764;-0.4352280060509936;-0.43522798059028617;0.3814825997359606;0.36605938745335176;0.5286996566241909;0.9999531932785601
80.640217;1.1015208539904482;0.41671047451936777;0.37824789218057275;-0.40683205700435565;-0.36932346177999925;1.0926985496101036;1.0000046896052512;9.999703268621765;0.41678416490218534;-0.43522800593625693;-0.4352279801140849;0.38148219618577955;0.36605897788302477;0.5286987656283858;0.9999526794876614
80.650217;1.101521771813676;0.41671048753406176;0.3782491064275462;-0.4068320569452112;-0.36932346180875414;1.092697276802904;1.0000030683385277;9.999708069089966;0.41678331391141404;-0.43522800583665133;-0.43522797964815285;0.38148177462226945;0.36605857440648176;0.5286978422809073;0.9999521696794142
80.660217;1.1015227153191225;0.41671051666857345;0.3782503254317996;-0.4068320568874672;-0.36932346182173553;1.0926960406924535;1.0000015153294775;9.999713468165998;0.41678242131175697;-0.43522800575220366;-0.43522797919147327;0.38148133738056905;0.36605818044255645;0.5286968870495803;0.9999516641824296
80.670217;1.1015236799835528;0.41671056188748223;0.3782515475932108;-0.40683205683343326;-0.3693234618176716;1.0926948500519325;1.0000000353993417;9.999719461536692;0.41678148886400773;-0.435228005682848;-0.43522797874293584;0.38148088707462297;0.36605779987114295;0.528695900352886;0.9999511631929991
80.680217;1.101524663268012;0.4167106241158667;0.3782527708523721;-0.4068320567851987;-0.36932346179552755;1.092693712686427;0.9999986313094097;9.999726054731662;0.4167805185085723;-0.4352280056285113;-0.4352279783012591;0.38148042655260445;0.3660574368405315;0.5286948830486629;0.9999506671389308
80.690217;1.1015256645289067;0.41671070434081864;0.3782539928942887;-0.40683205674418166;-0.3693234617545303;1.092692634224157;0.9999973037359208;9.999733263358104;0.41677951220774456;-0.43522800558917624;-0.4352279778650087;0.3814799586892632;0.3660570953005633;0.5286938367195063;0.9999501763641527
80.700217;1.1015266838691598;0.4167108028349741;0.378255211262234;-0.40683205671102624;-0.36932346169403796;1.092691618441112;0.9999960524500254;9.999741110790612;0.41677847194494794;-0.43522800556489033;-0.43522797743268504;0.3814794861166623;0.3660567785513113;0.5286927637681561;0.9999496907851481
80.710217;1.1015277209290477;0.41671091903887614;0.37825642332498816;-0.4068320566858504;-0.3693234616134017;1.0926906678627122;0.9999948774873259;9.999749621449961;0.41677739977040423;-0.4352280055555805;-0.43522797700276206;0.3814790112516833;0.36605648913041616;0.528691667005112;0.9999492099551384
80.720217;1.1015287741227746;0.4167110520218846;0.3782576264323322;-0.4068320566685798;-0.36932346151191975;1.0926897839073164;0.9999937791700515;9.999758813637689;0.41677629785694215;-0.43522800556088403;-0.4352279765736727;0.38147853638330026;0.36605622901991103;0.5286905487091522;0.9999487330935357
80.730217;1.1015298409593302;0.41671120073458096;0.37825881817871754;-0.4068320566591332;-0.36932346138890715;1.0926889667966144;0.9999927571908486;9.999768700146856;0.41677516848962637;-0.43522800558020824;-0.4352279761438658;0.381478063552109;0.3660559998332726;0.5286894101685782;0.9999482589591759
80.740217;1.101530918880678;0.41671136366442374;0.3782599964700649;-0.4068320566573643;-0.36932346124390275;1.0926882153628965;0.9999918100289553;9.999779294083371;0.4167740140469805;-0.43522800561285996;-0.43522797571190003;0.3814775944767654;0.3660558030319758;0.5286882522435387;0.9999477861286098
80.750217;1.1015320055677194;0.41671153862870586;0.3782611594787584;-0.4068320566627524;-0.36932346107674724;1.092687527447962;0.9999909353804557;9.999790610752113;0.41677283707174406;-0.4352280056581288;-0.43522797527647566;0.3814771306437684;0.36605564027580934;0.5286870762763847;0.9999473134686244
80.760217;1.1015330984564542;0.4167117229959881;0.37826230558296886;-0.4068320566741185;-0.3693234608872932;1.09268690113563;0.9999901309667805;9.999802664622205;0.4167716400943474;-0.435228005715405;-0.43522797483648573;0.38147667337020286;0.36605551343686354;0.5286858845842213;0.9999468404121025
80.770217;1.1015341938850598;0.41671191387062184;0.37826343331969026;-0.40683205668973244;-0.3693234606751084;1.09268633595675;0.9999893949914544;9.999815468253622;0.416770425141587;-0.4352280057842826;-0.43522797439115757;0.38147622373755397;0.36605542413535846;0.5286846802841229;0.9999463672380462
80.780217;1.1015352866711194;0.4167121083029055;0.378264541487082;-0.40683205670766737;-0.3693234604395975;1.0926858333520981;0.9999887259379857;9.999829030982163;0.41676919352204356;-0.4352280058645446;-0.4352279739401248;0.3814757823791517;0.36605537343530914;0.5286834665863019;0.9999458949701047
80.790217;1.1015363704387362;0.4167123036884592;0.3782656292935488;-0.4068320567260052;-0.3693234601802629;1.0926853960315466;0.9999881218925323;9.999843354044225;0.4167679460373887;-0.43522800595612093;-0.435227973483307;0.3814753491559299;0.3660553620138244;0.5286822460856254;0.99994542462474
80.800217;1.101537438727532;0.4167124979688153;0.3782666964764584;-0.4068320567428555;-0.36932345989666554;1.0926850266173809;0.999987580187708;9.999858429634703;0.41676668325169725;-0.43522800605905054;-0.4352279730208839;0.38147492308587144;0.366055390351894;0.5286810207081031;0.9999449566176504
80.810217;1.1015384864185755;0.41671268944803375;0.3782677433859624;-0.4068320567562833;-0.36932345958836515;1.0926847270195184;0.9999870977964069;9.999874245244953;0.41676540572417314;-0.4352280061732966;-0.43522797255362694;0.3814745027518927;0.3660554585630703;0.5286797922659772;0.9999444908011997
80.820217;1.1015395102299579;0.41671287663030193;0.3782687705830392;-0.4068320567642033;-0.3693234592551227;1.0926844990432771;0.9999866718498353;9.999890788459636;0.41676411416222947;-0.4352280062984796;-0.4352279720830945;0.3814740867410286;0.36605556607659356;0.5286785629092113;0.9999440268139425
80.830217;1.1015405083499352;0.41671305834879413;0.3782697780120936;-0.40683205676440587;-0.3693234588970552;1.0926843448751327;0.9999862996931435;9.999908052148974;0.41676280947883504;-0.4352280064337265;-0.4352279716112016;0.3814736738950301;0.36605571153263833;0.5286773350874773;0.9999435645033435
80.840217;1.1015414802820889;0.41671323381822245;0.37827076480479316;-0.40683205675467227;-0.36932345851460185;1.0926842668587058;0.9999859786150574;9.999926036393255;0.416761492922529;-0.43522800657767646;-0.4352279711397259;0.38147326353568917;0.3660558928166409;0.528676111206618;0.9999431041503412
80.850217;1.1015424266625944;0.4167134023387669;0.378271730048389;-0.406832056732834;-0.36932345810846373;1.0926842673998896;0.9999857053078771;9.99994474076855;0.4167601662027173;-0.4352280067287245;-0.43522797067024743;0.3814728555268721;0.3660561070625048;0.5286748933850345;0.9999426464142444
80.860217;1.1015433482234962;0.41671356303704615;0.3782726735830944;-0.4068320566968829;-0.36932345767957064;1.0926843488757396;0.9999854752925453;9.99996415159935;0.41675883135487096;-0.43522800688545804;-0.4352279702041976;0.3814724501321674;0.3660563507959502;0.5286736834970235;0.9999421924424711
80.870217;1.101544244064508;0.4167137148882381;0.37827359605208544;-0.406832056645128;-0.3693234572290879;1.0926845130845335;0.9999852829722484;9.999984236613132;0.41675749035374554;-0.4352280070469579;-0.43522796974280076;0.3814720479936149;0.3660566202938446;0.5286724832225562;0.9999417441756858
80.880217;1.101545110685058;0.4167138568015895;0.37827449833463916;-0.4068320565762817;-0.3693234567583872;1.0926847607665204;0.9999851223813974;10.000004950872789;0.4167561447070926;-0.435228007212862;-0.43522796928689217;0.3814716504010073;0.36605691191118855;0.5286712939205127;0.999941304097279
80.890217;1.10154594318338;0.4167139877444536;0.37827538105760233;-0.4068320564895888;-0.36932345626878654;1.0926850914521766;0.9999849881753535;10.000026249318125;0.41675479535177556;-0.4352280073833142;-0.4352279688368092;0.3814712594925974;0.36605722224475934;0.5286701163322413;0.9999408741853041
80.900217;1.101546737534926;0.4167141070023109;0.3782762445791019;-0.4068320563850465;-0.3693234557611463;1.0926855036988938;0.9999848762950049;10.000048097842393;0.4167534430606761;-0.43522800755881763;-0.4352279683927095;0.38147087807758145;0.36605754825481035;0.5286689501615005;0.9999404551306783
80.910217;1.1015474916551915;0.4167142144048234;0.37827708899766277;-0.40683205626345637;-0.3693234552357808;1.0926859956453332;0.999984783825637;10.000070470355984;0.41675208900876104;-0.4352280077400059;-0.4352279679550206;0.3814705092630074;0.3660578873047557;0.5286677940382188;0.9999400466439723
80.920217;1.1015482051265042;0.4167143102780882;0.37827791393874705;-0.40683205612612;-0.36932345469283073;1.0926865650273967;0.9999847081011134;10.000093331761247;0.41675073500146453;-0.43522800792744937;-0.43522796752448073;0.38147015605750884;0.3660582368922967;0.5286666461046596;0.9999396483372888
80.930217;1.1015488786791767;0.41671439509274594;0.37827871855403106;-0.4068320559744656;-0.3693234541325928;1.092687208623308;0.9999846454166441;10.000116624949706;0.4167493833317262;-0.4352280081215697;-0.43522796710175193;0.38146982101786436;0.3660585943069793;0.52866550459508;0.999939260226094
80.940217;1.1015495136633473;0.41671446912811955;0.37827950181630154;-0.40683205580989823;-0.369323453555511;1.0926879219595127;0.9999845899884288;10.000140271107828;0.4167480365029147;-0.4352280083226024;-0.4352279666870992;0.38146950598862833;0.3660589566245405;0.5286643680234151;0.9999388826034236
80.950217;1.1015501117941149;0.41671453249900214;0.3782802628249538;-0.40683205563366504;-0.36932345296211083;1.0926886992768023;0.9999845341541976;10.000164174425148;0.4167466971027555;-0.4352280085307263;-0.4352279662807031;0.3814692119411252;0.36605932085320175;0.5286632352655494;0.9999385157761798
80.960217;1.1015506753549131;0.4167145853686814;0.3782810009143617;-0.40683205544666734;-0.3693234523530086;1.092689533495529;0.9999844700689704;10.000188222991925;0.4167453677087401;-0.43522800874634726;-0.435227965883334;0.38146893908740953;0.3660596839679626;0.5286621057853997;0.9999381597332436
80.970217;1.101551206663099;0.41671462803333104;0.3782817155296942;-0.406832055249464;-0.3693234517288991;1.092690416467256;0.9999843912345636;10.000212291314972;0.41674405046471186;-0.43522800896996583;-0.4352279654965105;0.38146868732130035;0.36606004291705985;0.5286609798547471;0.9999378138127076
80.980217;1.1015517067225438;0.4167146608543361;0.3782824061624207;-0.406832055042359;-0.36932345109052145;1.0926913396306674;0.9999842922070137;10.00023625428557;0.41674274665488176;-0.4352280092016247;-0.4352279651219187;0.38146845663920614;0.36606039468464874;0.5286598584644331;0.9999374770037025
80.990217;1.1015521750075474;0.41671468414115503;0.37828307239337183;-0.40683205482536494;-0.3693234504386322;1.0926922943785524;0.9999841672686551;10.00026000653918;0.41674145677995217;-0.4352280094408211;-0.4352279647608714;0.3814682473003223;0.3660607363915463;0.5286587430678947;0.9999371486224464
81.000217;1.1015526103922235;0.4167146981491668;0.3782837137833779;-0.4068320545980984;-0.3693234497740029;1.0926932714272821;0.999984009938528;10.000283469626831;0.4167401808917966;-0.43522800968702946;-0.43522796441440254;0.38146805968416336;0.3660610653281729;0.5286576354865944;0.9999368285671941
81.010217;1.101553011712035;0.41671470316991216;0.378284329739244;-0.40683205435970143;-0.36932344909742504;1.0926942595246563;0.9999838138473054;10.000306585940097;0.4167389187697033;-0.4352280099400511;-0.43522796408346476;0.38146789388106705;0.36606137892604623;0.5286565378113605;0.9999365174627958
81.020217;1.1015533777647706;0.41671469954129825;0.3782849195970014;-0.40683205410910217;-0.36932344840979364;1.0926952450946086;0.9999835735258358;10.000329313340348;0.41673766996787315;-0.4352280101999959;-0.4352279637687777;0.3814677494392357;0.36606167494836284;0.5286554521536356;0.9999362167350344
81.030217;1.1015537071487824;0.4167146876023132;0.37828548284216085;-0.4068320538458397;-0.369323447712335;1.092696214040094;0.9999832840992915;10.00035162296642;0.4167364339448741;-0.435228010467172;-0.43522796347072046;0.3814676255140324;0.36606195187325025;0.5286543803477155;0.9999359278350061
81.040217;1.1015539981805886;0.4167146676025843;0.3782860191741962;-0.4068320535706618;-0.3693234470067346;1.0926971542099517;0.9999829411014068;10.000373497049354;0.41673521041250855;-0.43522801074184275;-0.4352279631894602;0.38146752113098575;0.3660622089194234;0.5286533235799729;0.9999356513329832
81.050217;1.1015542485647085;0.4167146394612594;0.3782865282458986;-0.4068320532851068;-0.3693234462949493;1.0926980564599376;0.9999825413128618;10.000394926953396;0.4167339997564556;-0.4352280110240554;-0.4352279629250275;0.3814674353625666;0.3660624456161174;0.5286522821341513;0.9999353868778914
81.060217;1.1015544545977116;0.4167146025971069;0.3782870094388351;-0.40683205299067815;-0.36932344557892416;1.0926989145056807;0.9999820837028751;10.000415904363978;0.41673280306676613;-0.43522801131377703;-0.4352279626771934;0.38146736731220016;0.3660626614501131;0.528651255456839;0.9999351331764653
81.070217;1.1015546109413177;0.4167145560704592;0.3782874619934717;-0.4068320526885353;-0.36932344486054774;1.0926997241792453;0.9999815697678703;10.000436408442479;0.41673162173070327;-0.4352280116109644;-0.43522796244528994;0.3814673159550765;0.36606285579364917;0.5286502424447047;0.9999348873592173
81.080217;1.101554711369824;0.41671449872148025;0.3782878851391633;-0.4068320523797077;-0.3693234441417581;1.0927004820285695;0.9999810037578215;10.000456406915784;0.4167304570814005;-0.4352280119154257;-0.4352279622282604;0.3814672801560677;0.3660630279399258;0.5286492419276473;0.9999346442346868
81.090217;1.101554749675372;0.41671442904656164;0.37828827812524574;-0.40683205206536716;-0.36932344342452905;1.0927011842857306;0.9999803924169133;10.000475868351382;0.41672931038241773;-0.435228012226752;-0.4352279620249896;0.3814672587903364;0.36606317717642756;0.5286482531286608;0.9999343958015003
81.100217;1.1015547202307965;0.41671434498268384;0.3782886405542534;-0.40683205174685605;-0.36932344271084444;1.0927018272401596;0.9999797433629641;10.000494763488987;0.4167281831070612;-0.4352280125443368;-0.435227961834565;0.3814672506043573;0.3660633029348497;0.5286472756473157;0.9999341314959235
81.110217;1.1015546182348355;0.41671424390442596;0.3782889727014634;-0.40683205142540907;-0.3693234420027668;1.092702407591577;0.9999790632508212;10.000513053381695;0.4167270772018665;-0.4352280128674666;-0.43522796165631333;0.38146725404935145;0.36606340506886953;0.5286463090790948;0.9999338396204872
81.120217;1.1015544396510104;0.41671412306550915;0.3782892752628556;-0.4068320511019608;-0.36932344130239203;1.0927029217815913;0.9999783572923906;10.000530681930949;0.41672599491797296;-0.4352280131954041;-0.4352279614897774;0.381467267451426;0.36606348421251833;0.528645353054845;0.999933509069251
81.130217;1.1015541805428113;0.4167139801126477;0.37828954897115685;-0.4068320507774636;-0.3693234406117272;1.0927033658079128;0.9999776302076542;10.000547584789652;0.4167249383322029;-0.4352280135271755;-0.4352279613347734;0.3814672892341154;0.36606354199962793;0.5286444080036852;0.999933130083573
81.140217;1.1015538365016226;0.4167138130689631;0.37828979458500783;-0.4068320504532538;-0.3693234399326143;1.0927037363324938;0.99997688768848;10.0005637085213;0.416723909130534;-0.4352280138612014;-0.43522796119144824;0.3814673180396164;0.3660635810275929;0.5286434756171293;0.9999326943791392
81.150217;1.1015534034175227;0.41671362004903234;0.3782900129945624;-0.4068320501309433;-0.3693234392666454;1.092704031948963;0.9999761372302823;10.000579016687823;0.416722908911489;-0.4352280141952912;-0.4352279610601745;0.3814673528600942;0.36606360468227217;0.5286425583020983;0.9999321955149015
81.160217;1.1015528787739564;0.4167133993090387;0.37829020522391;-0.4068320498121748;-0.36932343861515365;1.0927042531667046;0.9999753878322954;10.00059347542063;0.41672193956683035;-0.43522801452695503;-0.43522796094142746;0.38146739287538184;0.3660636167937083;0.5286416585617921;0.9999316289209053
81.170217;1.1015522618798874;0.4167131495282703;0.3782903722931734;-0.4068320494984994;-0.36932343797919637;1.0927044014202911;0.999974648730029;10.000607039292841;0.41672100319966066;-0.4352280148535465;-0.4352279608356632;0.38146743697716934;0.3660636211370045;0.5286407789750585;0.999930991302284
81.180217;1.1015515530808497;0.41671286987763817;0.37829051483560416;-0.4068320491911427;-0.36932343735955175;1.0927044784847353;0.9999739278251235;10.000619648741813;0.41672010181248514;-0.43522801517226667;-0.4352279607430957;0.38146748349582565;0.366063621170676;0.5286399221733525;0.9999302805582265
81.190217;1.1015507529140862;0.41671255998584744;0.37829063266420776;-0.40683204889081453;-0.3693234367570559;1.0927044860397512;0.9999732307851494;10.000631235175115;0.4167192372596783;-0.43522801548032336;-0.4352279606637247;0.3814675303393194;0.3660636200647323;0.5286390904227449;0.9999294960425889
81.200217;1.1015498619138862;0.4167122201843914;0.3782907247057769;-0.40683204859791616;-0.36932343617290486;1.092704424659618;0.9999725613927337;10.000641731325647;0.4167184113843301;-0.4352280157750953;-0.4352279605977283;0.3814675752946171;0.36606362063775294;0.5286382851054853;0.9999286383863365
81.210217;1.1015488806938933;0.41671185165708524;0.378290789468567;-0.4068320483128505;-0.36932343560837083;1.092704292966853;0.9999719225029483;10.000651080130698;0.41671762617026525;-0.435228016054204;-0.4352279605456764;0.3814676162956719;0.36606362529196207;0.528637506472388;0.999927709572892
81.220217;1.1015478096076698;0.4167114560954599;0.37829082575652284;-0.4068320480360054;-0.3693234350643766;1.0927040880685903;0.9999713164634509;10.000659237272899;0.41671688383095273;-0.43522801631569;-0.4352279605083231;0.38146765169061864;0.3660636361916614;0.5286367536725082;0.9999267132371548
81.230217;1.1015466485783802;0.41671103539303783;0.3782908332203513;-0.4068320477675592;-0.3693234345414702;1.0927038070803483;0.9999707453553323;10.00066616933857;0.4167161866445309;-0.4352280165580651;-0.4352279604864203;0.3814676803267926;0.36606365547056313;0.5286360249196305;0.9999256542380242
81.240217;1.1015453973638496;0.4167105917618294;0.3782908125523822;-0.406832047507466;-0.36932343404001855;1.0927034480667073;0.9999702116893714;10.000671845693963;0.4167155368111909;-0.435228016780148;-0.43522796048076307;0.3814677013607192;0.36606368530758066;0.5286353178784939;0.9999245377995077
81.250217;1.101544055215658;0.41671012797082474;0.37829076509958975;-0.4068320472556082;-0.36932343356028297;1.092703009913772;0.9999697189457354;10.000676226709322;0.4167149364667573;-0.4352280169811955;-0.4352279604921442;0.3814677141311974;0.36606372794099556;0.5286346301961181;0.9999233690073726
81.260217;1.1015426201847378;0.41670964741958966;0.37829069202845844;-0.4068320470118862;-0.3693234331023047;1.0927024926035458;0.9999692714872109;10.00067926187761;0.4167143873604512;-0.4352280171611175;-0.43522796052116924;0.38146771803493024;0.3660637856083304;0.528633959928167;0.9999221525726222
81.270217;1.1015410894376831;0.41670915404012576;0.37829059386873326;-0.4068320467761706;-0.36932343266586504;1.0927018979329464;0.9999688737503177;10.000680905284604;0.41671389049104285;-0.4352280173202204;-0.43522796056823015;0.38146771211339275;0.3660638603943577;0.5286333056900951;0.999920892313782
81.280217;1.1015394606078397;0.4167086520180637;0.37829047081092376;-0.40683204654818306;-0.3693234322506852;1.092701229275621;0.9999685289317132;10.000681136401854;0.41671344634939667;-0.4352280174588713;-0.4352279606336349;0.381467694750778;0.36606395412025305;0.5286326665376001;0.9999195907758883
81.290217;1.101537733076761;0.4167081453045245;0.3782903231782613;-0.40683204632748343;-0.36932343185654865;1.0927004905479445;0.9999682380574123;10.000679965220183;0.41671305529831165;-0.4352280175773464;-0.4352279607176098;0.38146766390168485;0.3660640683731678;0.5286320417277196;0.9999182501175444
81.300217;1.1015359083137188;0.41670763732004024;0.37829015151746725;-0.4068320461136284;-0.36932343148328867;1.092699685563287;0.9999680004312267;10.000677420917988;0.4167127175464348;-0.435228017675557;-0.4352279608200986;0.38146761757079983;0.366064204563908;0.5286314304687305;0.9999168731226028
81.310217;1.1015339894057048;0.4167071311878927;0.3782899564022877;-0.40683204590640704;-0.3693234311308592;1.092698818241058;0.9999678154246401;10.000673543992798;0.4167124329459499;-0.4352280177527857;-0.4352279609406691;0.38146755426524254;0.3660643639618902;0.5286308318225866;0.9999154623670331
81.320217;1.1015319802758834;0.41670663001951846;0.37828973818386075;-0.4068320457060172;-0.36932343079937907;1.092697893067716;0.9999676836021778;10.000668388167023;0.4167122008294962;-0.43522801780766573;-0.43522796107885064;0.38146747329065367;0.36606454776531244;0.5286302446808127;0.9999140189811596
81.330217;1.1015298845431978;0.41670613676405777;0.3782894967727505;-0.4068320455128794;-0.36932343048914157;1.092696914803007;0.9999676060274908;10.000662018342897;0.41671201994426227;-0.43522801783837867;-0.4352279612344958;0.3814673746619276;0.3660647570674788;0.5286296676560787;0.9999125429614498
81.340217;1.101527704547289;0.4167056539586936;0.37828923163549794;-0.40683204532715855;-0.3693234302007135;1.092695887910493;0.9999675836050324;10.000654499675207;0.4167118884349815;-0.43522801784308157;-0.43522796140756087;0.3814672587833054;0.366064992718536;0.528629099177939;0.9999110342415582
81.350217;1.101525441727964;0.4167051839242035;0.37828894190365275;-0.40683204514869636;-0.3693234299351361;1.09269481686284;0.9999676173724146;10.00064588777357;0.4167118038136671;-0.4352280178204074;-0.435227961597664;0.3814671261788814;0.3660652553917754;0.5286285378245845;0.9999094934658584
81.360217;1.1015230979138728;0.41670472917429313;0.3782886264203955;-0.40683204497745784;-0.36932342969414256;1.0926937068803726;0.999967708469576;10.000636225940514;0.41671176314371944;-0.43522801776974707;-0.43522796180395207;0.3814669772214278;0.36606554570397953;0.5286279824047178;0.9999079224529681
81.370217;1.1015206760738425;0.41670429232031186;0.3782882839904135;-0.4068320448137623;-0.36932342948005176;1.0926925641989709;0.9999678575948776;10.00062554774909;0.41671176344368704;-0.4352280176912056;-0.4352279620252118;0.38146681187504466;0.36606586404017855;0.5286274317723824;0.9999063246996791
81.380217;1.1015181806394014;0.41670387555613386;0.3782879137984133;-0.40683204465811845;-0.369323429295382;1.0926913958353233;0.9999680646167458;10.000613881879296;0.4167118019134845;-0.43522801758535823;-0.4352279622601035;0.38146662961620337;0.36606621036950915;0.5286268848714346;0.9999047059403119
81.390217;1.101515617840333;0.4167034804867051;0.37828751559241564;-0.4068320445111509;-0.3693234291426744;1.0926902091465167;0.9999683286222997;10.000601258256715;0.41671187583036295;-0.43522801745293865;-0.43522796250739704;0.3814664296273166;0.3660665842901687;0.528626341002007;0.9999030738782099
81.400217;1.1015129955305396;0.4167031084684057;0.37828708966628566;-0.40683204437369075;-0.3693234290244981;1.0926890111965386;0.9999686483772458;10.000587715777234;0.4167119826129933;-0.43522801729451405;-0.4352279627660217;0.3814662110215098;0.36606698512591773;0.5286257999663716;0.9999014367197482
81.410217;1.1015103226456564;0.4167027609484752;0.3782866368486587;-0.40683204424663755;-0.36932342894336617;1.0926878080880011;0.9999690226790411;10.000573306406814;0.41671212032919774;-0.43522801711036335;-0.4352279630349855;0.38146597283461003;0.36606741202264437;0.5286252621708479;0.9998998014966995
81.420217;1.101507608831167;0.4167024394998154;0.37828615840428337;-0.40683204413055585;-0.369323428901508;1.0926866050762634;0.9999694505158901;10.000558088448942;0.4167122879830544;-0.4352280169006426;-0.4352279633133965;0.38146571416174696;0.36606786403291824;0.5286247287746808;0.9998981729257805
81.430217;1.1015048635949878;0.41670214569322095;0.37828565579241263;-0.40683204402546197;-0.36932342890053477;1.0926854075603296;0.9999699315064314;10.000542112105183;0.4167124852308408;-0.4352280166656289;-0.43522796360055244;0.38146543464328997;0.36606834015376466;0.5286242015806442;0.9998965533295119
81.440217;1.101502094872729;0.4167018808727712;0.37828513044167006;-0.40683204393091393;-0.3693234289412527;1.0926842215263852;0.9999704663139215;10.000525410775529;0.4167127119764921;-0.4352280164059091;-0.4352279638958108;0.38146513473423554;0.3660688392619347;0.5286236825949211;0.9998949437998191
81.450217;1.1014993087179852;0.4167016460313925;0.37828458360631034;-0.4068320438461755;-0.36932342902380727;1.0926830526501339;0.9999710562149491;10.000508007443297;0.41671296808363606;-0.4352280161223999;-0.4352279641983031;0.38146481539121296;0.3660693599398249;0.5286231735636967;0.9998933451887196
81.460217;1.10149651061961;0.41670144202270604;0.3782840163645482;-0.4068320437704445;-0.3693234291479751;1.092681905436177;0.999971702092977;10.000489929155458;0.4167132531140981;-0.4352280158161705;-0.4352279645069377;0.38146447748974605;0.3660699004706712;0.5286226756303474;0.9998917582541885
81.470217;1.10149370681234;0.4167012697592019;0.37828342983048396;-0.4068320437030096;-0.3693234293134004;1.0926807835654169;0.9999724039470524;10.00047121268715;0.4167135661850713;-0.4352280154883009;-0.43522796482063714;0.38146412152631526;0.36607045901260693;0.5286221893524518;0.9998901839709885
81.480217;1.1014909046520291;0.4167011301506676;0.37828282530873103;-0.4068320436431836;-0.36932342951971087;1.0926796904691793;0.9999731611820262;10.00045189736835;0.4167139061275199;-0.43522801513992165;-0.4352279651383437;0.38146374777592584;0.36607103366572474;0.5286217150767136;0.9998886240857446
81.490217;1.1014881121088347;0.4167010238616165;0.378282204274264;-0.4068320435902497;-0.3693234297665221;1.092678629332359;0.9999739731110227;10.000432015696394;0.416714271834394;-0.43522801477217593;-0.43522796545889825;0.3814633564224713;0.36607162248518077;0.5286212530575745;0.9998870811585876
81.500217;1.1014853368489153;0.41670095103917865;0.3782815683415248;-0.406832043543543;-0.36932343005341045;1.0926776033260015;0.9999748391798629;10.000411586755867;0.41671466242755345;-0.4352280143860674;-0.4352279657811105;0.3814629472998005;0.366072223527592;0.5286208033639849;0.9998855580812983
81.510217;1.1014825859154433;0.41670091140474746;0.3782809190635709;-0.4068320435025107;-0.3693234303798161;1.0926766163430128;0.9999757585892889;10.00039061501228;0.4167150772784803;-0.4352280139826703;-0.4352279661039025;0.3814625196029916;0.36607283485926206;0.5286203661887782;0.9998840576716325
81.520217;1.1014798659900062;0.41670090454779496;0.3782802575451284;-0.4068320434667321;-0.3693234307448627;1.0926756731571294;0.9999767296773513;10.00036909954215;0.41671551621327646;-0.43522801356348667;-0.4352279664263723;0.3814620718945592;0.3660734545366708;0.5286199423962618;0.999882582224981
81.530217;1.1014771834966546;0.4167009297995971;0.3782795842081369;-0.40683204343598345;-0.36932343114732163;1.0926747787336661;0.9999777501600753;10.000347045868187;0.41671597961695367;-0.4352280131302352;-0.4352279667477492;0.3814616022987912;0.3660740805937309;0.5286195337763491;0.9998811327122237
81.540217;1.1014745445115093;0.4167009858955782;0.3782788988486681;-0.4068320434102936;-0.3693234315857393;1.09267393772239;0.9999788180913832;10.000324468466408;0.4167164682677565;-0.4352280126843489;-0.43522796706722383;0.38146110879156025;0.3660747110479705;0.5286191429886262;0.9998797084360347
81.550217;1.1014719545860607;0.4167010710137067;0.3782782009763516;-0.4068320433899204;-0.3693234320585448;1.0926731544801642;0.9999799322732161;10.000301389211566;0.4167169832762239;-0.4352280122267691;-0.4352279673838542;0.38146058946297584;0.3660753438862785;0.5286187731287222;0.9998783075838471
81.560217;1.1014694186815124;0.41670118310307885;0.3782774902824642;-0.4068320433752023;-0.3693234325641264;1.0926724330170103;0.9999810917529752;10.00027784157879;0.41671752607617263;-0.4352280117579591;-0.4352279676967005;0.3814600426361909;0.36607597698584576;0.5286184266766771;0.9998769281123493
81.570217;1.1014669413049596;0.4167013202015462;0.37827676692547363;-0.4068320433663723;-0.36932343310082644;1.0926717763180727;0.9999822952164897;10.000253876405768;0.416718098226656;-0.4352280112779067;-0.4352279680049641;0.3814594669074046;0.366076608015588;0.528618104666717;0.9998755684196634
81.580217;1.1014645263602145;0.4167014805810132;0.3782760314898685;-0.4068320433635234;-0.3693234336669366;1.0926711854757585;0.9999835414555484;10.000229561046792;0.41671870103972936;-0.43522801078606255;-0.4352279683080141;0.38145886114813576;0.3660772343995219;0.5286178070839544;0.9998742276089905
81.590217;1.1014621767807706;0.41670166258445207;0.3782752847311447;-0.4068320433664713;-0.3693234342609076;1.0926706598720894;0.9999848303834872;10.000204970767038;0.41671933521259424;-0.4352280102813995;-0.4352279686054874;0.3814582244994595;0.36607785352147415;0.5286175336158836;0.9998729053773968
81.600217;1.1014598946816379;0.41670186446366597;0.3782745273891595;-0.40683204337438716;-0.36932343488149405;1.0926701982593074;0.9999861627998925;10.000180176721866;0.41672000083706373;-0.4352280097626876;-0.4352279688974409;0.38145755642587165;0.3660784631114705;0.5286172836541141;0.9998716014191993
81.610217;1.1014576820346105;0.41670208469690634;0.37827376014970016;-0.40683204338574547;-0.36932343552751834;1.092669799420813;0.9999875395111394;10.0001552414635;0.4167206977398025;-0.435228009228766;-0.43522796918426016;0.3814568568314275;0.36607906131473456;0.5286170561144181;0.9998703146606623
81.620217;1.101455541149174;0.41670232252631445;0.3782729835468874;-0.4068320433987774;-0.36932343619752894;1.0926694625800726;0.9999889611712016;10.000130228983593;0.4167214254011189;-0.43522800867872247;-0.43522796946638065;0.38145612614467606;0.3660796464330038;0.5286168496501957;0.9998690428477414
81.630217;1.101453474648722;0.4167025779926743;0.3782721978543308;-0.4068320434119863;-0.36932343688970704;1.0926691880505977;0.9999904280177181;10.000105213303561;0.4167221823753884;-0.4352280081119852;-0.4352279697442319;0.3814553652979;0.36608021671535507;0.5286166629546573;0.9998677825906772
81.640217;1.1014514853701793;0.4167028513398353;0.3782714032488322;-0.4068320434242914;-0.36932343760202074;1.0926689772442304;0.9999919393251311;10.000080266722213;0.41672296616059024;-0.4352280075282841;-0.4352279700183444;0.3814545755824178;0.36608077014197155;0.5286164951105198;0.9998665300592186
81.650217;1.1014495762500551;0.41670314245463824;0.378270600154627;-0.40683204343476537;-0.3693234383324099;1.0926688319285185;0.9999934938739531;10.000055441128026;0.41672377365864377;-0.435228006927535;-0.43522797028931204;0.3814537583971848;0.36608130429593116;0.5286163459411692;0.9998652821675917
81.660217;1.1014477496182207;0.4167034509017695;0.3782697893400941;-0.4068320434423842;-0.3693234390787756;1.0926687536208526;0.9999950910505194;10.000030762380195;0.41672460146812984;-0.4352280063096371;-0.4352279705577126;0.3814529151268668;0.3660818165078031;0.5286162159328622;0.9998640376886581
81.670217;1.1014460064766292;0.41670377629814703;0.37826897169621787;-0.4068320434460299;-0.3693234398387151;1.0926687433164135;0.9999967311126406;10.00000623452932;0.4167254458706061;-0.43522800567430275;-0.43522797082399967;0.38145204723558956;0.3660823039277207;0.5286161058204861;0.9998627977032644
81.680217;1.1014443467908395;0.41670411847018257;0.3782681481192681;-0.40683204344460494;-0.36932344060923766;1.0926688013826196;0.9999984145895507;9.999981847403802;0.41672630288997753;-0.43522800502121867;-0.4352279710883926;0.3814511562947113;0.36608276344917073;0.5286160163013155;0.9998615648100565
81.690217;1.1014427700847205;0.4167044773308902;0.3782673196717744;-0.4068320434371654;-0.36932344138682166;1.092668927428545;1.0000001414172086;9.999957585002218;0.41672716851749353;-0.43522800435038855;-0.43522797135096114;0.38145024383044207;0.36608319180988436;0.528615948078764;0.999860341795312
81.700217;1.1014412756374794;0.41670485264805507;0.3782664877006223;-0.4068320434230701;-0.36932344216779245;1.0926691202883503;1.00000191032889;9.999933429922091;0.4167280389592105;-0.4352280036622882;-0.43522797161162985;0.3814493110838383;0.3660835857036287;0.5286159021721568;0.9998591311015866
81.710217;1.1014398627957618;0.41670524373536405;0.3782656537734017;-0.4068320434020747;-0.36932344294860303;1.092669378672247;1.00000371895058;9.999909360813316;0.41672891068153745;-0.4352280029578567;-0.4352279718700504;0.3814483589200989;0.36608394176825315;0.5286158801018731;0.9998579350326762
81.720217;1.101438531671457;0.41670564937447047;0.37826481950842183;-0.40683204337428003;-0.369323443725864;1.0926697022884149;1.000005564148705;9.999885346671606;0.4167297801739715;-0.4352280022384182;-0.43522797212573777;0.3814473880758654;0.36608425675760303;0.528615883666132;0.9998567560550726
81.730217;1.101437283564192;0.4167060682387222;0.3782639863138178;-0.40683204334000717;-0.3693234444962833;1.0926700923553634;1.0000074419804184;9.999861347467162;0.4167306438266032;-0.4352280015054654;-0.4352279723783372;0.38144639928753876;0.366084527737079;0.5286159144662457;0.9998555968470073
81.740217;1.1014361203377367;0.41670649941145443;0.3782631551967531;-0.4068320432997309;-0.3693234452565426;1.092670550860169;1.0000093476132004;9.99983732275449;0.41673149815967897;-0.43522800076040563;-0.4352279726277895;0.3814453928907333;0.3660847519673674;0.5286159734718506;0.9998544600993571
81.750217;1.1014350438300387;0.4167069425067416;0.3782623267685664;-0.40683204325403866;-0.36932344600318623;1.0926710793882044;1.0000112757760042;9.999813242121506;0.41673234010793353;-0.4352280000045809;-0.4352279728745277;0.3814443685095355;0.36608492675689974;0.5286160609062395;0.9998533485473703
81.760217;1.101434056270937;0.41670739734635975;0.37826150136822506;-0.4068320432034572;-0.3693234467327146;1.0926716785802861;1.0000132210847734;9.999789092197336;0.41673316700090623;-0.4352279992395691;-0.4352279731195047;0.38144332541986664;0.36608504951840753;0.5286161764039958;0.999852264859978
81.770217;1.1014331605045107;0.41670786346380284;0.37826067920209877;-0.4068320431482281;-0.36932344744188317;1.0926723481990288;1.000015177616745;9.999764875926001;0.41673397615388585;-0.43522799846734633;-0.4352279733638117;0.38144226311432416;0.3660851178504866;0.5286163190823031;0.9998512108657526
81.780217;1.1014323597183366;0.416708339848126;0.37825986041139364;-0.4068320430883871;-0.3693234481279435;1.0926730879533406;1.0000171388001429;9.999740606440621;0.41673476467292475;-0.4352279976901467;-0.43522797360839105;0.38144118147721023;0.3660851297469862;0.5286164875761756;0.9998501868605704
81.790217;1.1014316573133878;0.4167088250668316;0.3782590450505427;-0.40683204302402154;-0.3693234487886123;1.0926738987970588;1.0000190985786344;9.999716301370176;0.41673552999931185;-0.43522799691033554;-0.43522797385423095;0.3814400806927105;0.36608508404159096;0.5286166801796838;0.9998491916624892
81.800217;1.1014310565195207;0.41670931752313983;0.37825823314046925;-0.40683204295534753;-0.36932344942198614;1.092674782804574;1.000021052732385;9.99969197969698;0.4167362705581236;-0.4352279961304007;-0.4352279741025365;0.38143896127633736;0.366084980452049;0.5286168948676153;0.9998482233558845
81.810217;1.101430559778815;0.4167098156059534;0.37825742494846026;-0.40683204288273234;-0.3693234500265355;1.0926757410213743;1.0000229989061942;9.999667662084558;0.41673698571126555;-0.43522799535290163;-0.43522797435446126;0.38143782419406397;0.3660848188945364;0.5286171293040175;0.9998472801689046
81.820217;1.1014301690193098;0.41671031767637323;0.3782566213636778;-0.4068320428067314;-0.3693234506009722;1.0926767711532206;1.0000249357248627;9.99964337404158;0.41673767512853976;-0.4352279945804497;-0.4352279746108021;0.38143667072758813;0.3660845988883669;0.52861738110703;0.99984636082779
81.830217;1.1014298868478425;0.4167108221231551;0.37825582401355257;-0.4068320427280571;-0.36932345114409665;1.0926778666891939;1.000026861725552;9.999619148792595;0.41673833820816975;-0.4352279938157327;-0.43522797487204534;0.3814355021815804;0.36608431963474686;0.5286176481375255;0.9998454645649427
81.840217;1.1014297170277827;0.4167113276530036;0.37825503487106193;-0.40683204264753003;-0.3693234516548342;1.0926790179379886;1.0000287744716965;9.999595024899293;0.4167389740399009;-0.4352279930614652;-0.4352279751384771;0.38143431976817915;0.36608398028817324;0.528617928416266;0.9998445914044156
81.850217;1.101429663652945;0.4167118333660606;0.3782542555708726;-0.4068320425660763;-0.3693234521323875;1.0926802141245464;1.0000306707947109;9.99957103990242;0.4167395817575817;-0.4352279923202134;-0.4352279754101061;0.3814331245088382;0.3660835800856696;0.5286182196943889;0.9998437426788589
81.860217;1.1014297303361613;0.4167123383331037;0.3782534869950078;-0.40683204248475896;-0.3693234525763227;1.0926814444677042;1.0000325481214984;9.999547228613276;0.4167401606918144;-0.43522799159404707;-0.4352279756866626;0.38143191702249807;0.3660831185526907;0.5286185191860872;0.9998429206947825
81.870217;1.1014299204111744;0.4167128413374682;0.3782527295307898;-0.40683204240473536;-0.36932345298631786;1.0926826978646675;1.000034405366808;9.999523624319826;0.4167407101681917;-0.43522799088433317;-0.43522797596776314;0.3814306976423753;0.3660825957266409;0.5286188236015692;0.9998421268493332
81.880217;1.1014302368042832;0.41671334121160347;0.37825198386744985;-0.40683204232714576;-0.3693234533617463;1.0926839627637932;1.0000362423796698;9.999500254745437;0.4167412292775137;-0.435227990192;-0.4352279762529998;0.38142946686509854;0.3660820121910547;0.5286191290481881;0.9998413599261605
81.890217;1.1014306804582934;0.41671383720208344;0.3782512515862868;-0.40683204225304764;-0.36932345370170394;1.092685227659695;1.0000380588344961;9.999477136220305;0.4167417169907833;-0.43522798951787367;-0.43522797654195394;0.3814282254596305;0.36608136892736937;0.52861943099089;0.9998406169013482
81.900217;1.1014312494598826;0.41671432909153866;0.37825053509612167;-0.40683204218336966;-0.3693234540053435;1.0926864811953751;1.0000398542454785;9.99945427181838;0.41674217259897667;-0.43522798886273495;-0.4352279768342961;0.38142697424961364;0.3660806670988855;0.5286197247285543;0.999839895396867
81.910217;1.1014319400243797;0.416714817242848;0.37824983728012745;-0.4068320421188774;-0.36932345427199936;1.0926877116832245;1.0000416285579141;9.999431653974174;0.41674259587082096;-0.4352279882273049;-0.4352279771298559;0.38142571405537534;0.3660799079765054;0.5286200059021265;0.9998391949651116
81.920217;1.1014327474783643;0.4167153025033121;0.3782491611063101;-0.406832042060316;-0.369323454501293;1.0926889071390138;1.0000433818609293;9.999409271724192;0.41674298673937477;-0.4352279876121826;-0.43522797742841624;0.3814244457143153;0.36607909306978803;0.528620270538312;0.9998385164966166
81.930217;1.101433666389936;0.41671578616898597;0.3782485093075067;-0.40683204200863987;-0.36932345469325956;1.0926900560648252;1.0000451141318634;9.999387116782197;0.4167433449842769;-0.4352279870176832;-0.4352279777293209;0.38142317001654596;0.36607822429247494;0.5286205149838741;0.9998378612359773
