time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.380217;1.1017074648588168;0.41667055437539213;0.3782994028158734;-0.40683204812076645;-0.3693234981827098;1.0926407969921255;0.9999926800467074;10.00008624827382;0.41678701778037247;-0.4352279723736842;-0.43522800920931193;0.3814306010508726;0.3660793745909834;0.5286436530916813;0.9999743528808227
80.390217;1.101705584690645;0.4166705220931783;0.37829945772954304;-0.4068320479974763;-0.36932349904044975;1.0926410078122653;0.9999938817293214;10.00010621916903;0.4167875258848714;-0.43522797208943903;-0.435228009420504;0.38143046364210226;0.366079846814109;0.5286434713065605;0.9999745285894691
80.400217;1.101703616604147;0.41667048721984074;0.3782994874344701;-0.40683204786316;-0.3693234999129624;1.092641333629384;0.9999951401278675;10.00012639670518;0.4167880283791244;-0.43522797183441836;-0.43522800963161534;0.38143033451398983;0.366080343890323;0.5286432957882928;0.9999747772787693
80.410217;1.1017015584191647;0.4166704490146498;0.3782994926417842;-0.4068320477179033;-0.36932350079951226;1.0926417796509402;0.9999964504788109;10.000146770412123;0.4167885260896878;-0.4352279716080685;-0.4352280098429516;0.38143021288368345;0.3660808629074585;0.5286431211486406;0.999975095960141
80.420217;1.1016994089970606;0.416670406775812;0.37829947350979004;-0.4068320475615069;-0.36932350169932604;1.0926423508305159;0.9999978077387184;10.000167323609366;0.4167890194580979;-0.435227971409625;-0.43522801005483586;0.38143009795544724;0.36608140096450925;0.5286429420110421;0.9999754814553473
80.430217;1.1016971689842112;0.4166703599683294;0.37829943023839485;-0.4068320473936079;-0.36932350261121444;1.0926430511189007;0.9999992070803666;10.000188024614499;0.4167895080376482;-0.43522797123808427;-0.43522801026755037;0.3814299886291735;0.3660819553127726;0.5286427536611151;0.9999759297561376
80.440217;1.101694840623542;0.4166703083267507;0.37829936343996146;-0.4068320472138309;-0.3693235035332905;1.0926438833482979;1.0000006446394234;10.000208827571988;0.41678999049913407;-0.4352279710923484;-0.4352280104812824;0.3814298834283925;0.3660825235481989;0.5286425522207024;0.9999764353876032
80.450217;1.1016924268388428;0.4166702518062777;0.3782992740990621;-0.4068320470218088;-0.36932350446298684;1.092644849145632;1.000002117417907;10.000229679611946;0.4167904652490574;-0.4352279709714617;-0.4352280106961638;0.381429780735805;0.3660831038138957;0.5286423344739629;0.9999769911112267
80.460217;1.1016899304658614;0.41667019053640786;0.378299163434826;-0.406832046817226;-0.3693235053973527;1.092645948705062;1.0000036223900612;10.000250527265955;0.4167909307938298;-0.43522797087463155;-0.43522801091252916;0.3814296790660939;0.3660836947115936;0.5286420978056366;0.9999775882265841
80.470217;1.1016873543424217;0.4166701247845617;0.37829903291128925;-0.40683204660007155;-0.3693235063333531;1.092647181017694;1.000005155398101;10.000271319706842;0.41679138541631283;-0.43522797080108944;-0.43522801113110693;0.38142957696540974;0.3660842951040396;0.5286418406319253;0.9999782175092377
80.480217;1.1016847016924287;0.4166700548403759;0.3782988843223108;-0.40683204637091225;-0.3693235072680635;1.0926485443574372;1.0000067100651913;10.000292009943614;0.41679182703787265;-0.435227970750095;-0.43522801135286043;0.38142947268209265;0.36608490422676154;0.5286415628939005;0.9999788704547952
80.490217;1.1016819762447685;0.41666998098984265;0.3782987198416041;-0.40683204613095014;-0.36932350819889026;1.0926500366750451;1.0000082774067929;10.000312553876427;0.41679225373181383;-0.43522797072111136;-0.4352280115787366;0.38142936423448603;0.36608552194627825;0.5286412659828583;0.9999795400605312
80.500217;1.101679182678006;0.4166699037353417;0.3782985419807897;-0.4068320458819449;-0.3693235091236163;1.0926516562110558;1.000009846202615;10.000332908010087;0.41679266411434424;-0.4352279707139538;-0.4352280118094714;0.3814292497929013;0.3660861486898114;0.5286409522115056;0.9999802210408335
80.510217;1.1016763267631113;0.4166698240407658;0.37829835343669593;-0.40683204562597286;-0.36932351004023545;1.0926534022560352;1.0000114035982286;10.000353029282362;0.41679305727094323;-0.4352279707287646;-0.4352280120453073;0.38142912784628114;0.3660867850422937;0.5286406243905759;0.9999809097227013
80.520217;1.1016734142870581;0.41666974328123235;0.3782981569406991;-0.40683204536487927;-0.36932351094701604;1.0926552751553174;1.0000129358156804;10.000372877855115;0.41679343249694717;-0.43522797076584835;-0.4352280122858795;0.38142899712186573;0.36608743147279127;0.5286402856181299;0.9999816033241027
80.530217;1.101670450215076;0.4166696628849509;0.378297955151778;-0.4068320450998336;-0.36932351184279943;1.0926572748042351;1.0000144286653594;10.000392420687447;0.4167937890310019;-0.4352279708255972;-0.435228012530602;0.38142885645580743;0.3660880883528551;0.5286399391592321;0.9999822987408634
80.540217;1.1016674391016883;0.4166695840374856;0.3782977505065653;-0.40683204483142976;-0.3693235127270663;1.0926593990136493;1.0000158680626243;10.000411632344049;0.4167941261337513;-0.43522797090845405;-0.4352280127792219;0.3814287048905577;0.36608875606921093;0.5286395884633984;0.9999829917724048
80.550217;1.1016643858253894;0.4166695077573686;0.3782975451086285;-0.4068320445599771;-0.3693235135997166;1.092661643944793;1.0000172410803627;10.000430491938605;0.41679444338082927;-0.4352279710146667;-0.4352280130319707;0.3814285419641811;0.3660894351771098;0.5286392372735162;0.9999836774266109
80.560217;1.101661296249925;0.41666943512020266;0.37829734079662164;-0.4068320442855634;-0.36932351446084905;1.0926640057287915;1.000018537030359;10.000448981606912;0.4167947405415701;-0.43522797114408723;-0.4352280132892572;0.381428367565748;0.3660901264768725;0.5286388896410982;0.9999843505863352
80.570217;1.1016581775924188;0.41666936716867703;0.37829713927122727;-0.4068320440081195;-0.36932351531061314;1.0926664815711156;1.0000197479886128;10.000467091761909;0.41679501720929485;-0.43522797129623125;-0.43522801355130875;0.3814281813662046;0.3660908309462473;0.528638549507197;0.9999850059922123
80.580217;1.1016550377878083;0.41666930456282425;0.37829694222380106;-0.4068320437276993;-0.36932351614906117;1.0926690701148185;1.0000208687893026;10.00048482753734;0.41679527262988153;-0.4352279714703127;-0.4352280138181454;0.381427982716189;0.3660915497538722;0.5286382199918572;0.9999856381191059
80.590217;1.1016518843537113;0.41666924758438395;0.37829675148652886;-0.4068320434446181;-0.36932351697596105;1.092671770457569;1.000021896815297;10.00050220485202;0.4167955056444719;-0.43522797166524374;-0.4352280140897633;0.3814277711901459;0.3660922842441117;0.5286379030635618;0.9999862420274096
80.600217;1.101648723971965;0.41666919663520047;0.378296568936262;-0.4068320431592646;-0.3693235177907274;1.0926745806636506;1.000022831972737;10.000519240664861;0.4167957147354252;-0.43522797187979956;-0.43522801436621456;0.3814275470484483;0.3660930355999306;0.5286375995388664;0.9999868141801772
80.610217;1.1016455627823167;0.41666915268322646;0.37829639620178535;-0.40683204287196345;-0.369323518592719;1.0926774976215898;1.0000236765484956;10.00053595285319;0.41679589825890717;-0.4352279721128369;-0.4352280146476341;0.381427311277632;0.3660938045455077;0.5286373090887332;0.9999873518284179
80.620217;1.1016424066421007;0.41666911704732223;0.3782962346489145;-0.4068320425830416;-0.36932351938166863;1.0926805177387764;1.0000244343268312;10.000552365678109;0.4167960546860511;-0.4352279723635348;-0.4352280149341625;0.38142706534206655;0.3660945914331016;0.5286370305073834;0.999987852262625
80.630217;1.1016392612570638;0.4166690904548404;0.3782960855589503;-0.40683204229283687;-0.36932352015775294;1.0926836373357263;1.0000251093364936;10.00056850787332;0.416796182775759;-0.4352279726315734;-0.43522801522571564;0.3814268107778817;0.3660953961728311;0.5286367623779233;0.9999883129813091
80.640217;1.1016361323527306;0.4166690723355991;0.3782959500885747;-0.40683204200156725;-0.3693235209213872;1.0926868529792106;1.0000257054993131;10.000584406009766;0.41679628186484313;-0.43522797291686627;-0.4352280155219406;0.38142654892335703;0.36609621779231855;0.5286365037667411;0.9999887317873087
80.650217;1.101633025818692;0.4166690610268503;0.37829582921695615;-0.4068320417092427;-0.36932352167309074;1.0926901619637004;1.0000262275180656;10.000600079744476;0.4167963522468797;-0.4352279732190487;-0.4352280158223087;0.38142628098865866;0.36609705439546886;0.528636254441097;0.9999891069718438
80.660217;1.1016299477528082;0.41666905438722124;0.37829572388272636;-0.4068320414156977;-0.3693235224133418;1.092693562290466;1.0000266815235943;10.000615541092351;0.41679639531896007;-0.43522797353728643;-0.43522801612603185;0.3814260082590331;0.36609790375144446;0.5286360146491214;0.9999894380284353
80.670217;1.1016269041104718;0.41666905031828755;0.3782956349801967;-0.4068320411207456;-0.36932352314232614;1.0926970519895978;1.0000270743223956;10.000630800153624;0.41679641327917666;-0.4352279738703368;-0.43522801643204334;0.38142573224645393;0.36609876375152806;0.5286357848301946;0.9999897261605492
80.680217;1.101623900179336;0.41666904690732026;0.3782955631548597;-0.40683204082434754;-0.3693235238597703;1.0927006286318979;1.0000274120780994;10.000645872979138;0.41679640850270316;-0.4352279742165783;-0.4352280167392589;0.38142545478562845;0.3660996323109002;0.5286355651638379;0.9999899745226233
80.690217;1.1016209404418764;0.4166690421260752;0.3782955085870821;-0.40683204052654787;-0.36932352456501066;1.092704289573332;1.0000276997464834;10.000660782953847;0.41679638307481587;-0.43522797457403695;-0.4352280170468031;0.38142517799819464;0.36610050717612563;0.5286353552154932;0.9999901883646543
80.700217;1.1016180285747952;0.41666903368954844;0.37829547089667587;-0.4068320402273221;-0.3693235252570575;1.0927080321936626;1.0000279416174873;10.000675557567162;0.41679633869381844;-0.4352279749406469;-0.43522801735395455;0.38142490416058566;0.3661013859769111;0.5286351542443493;0.9999903744326454
80.710217;1.1016151674228647;0.4166690193205549;0.37829544939930804;-0.40683203992653244;-0.3693235259343625;1.0927118532084323;1.000028142224476;10.000690224735616;0.4167962766959228;-0.4352279753146209;-0.43522801765995994;0.3814246355727452;0.36610226622904435;0.5286349616100008;0.9999905394164046
80.720217;1.1016123588639888;0.4166689969002219;0.37829544363531703;-0.40683203962389797;-0.36932352659467893;1.092715748008263;1.0000283067091031;10.000704806594605;0.41679619817728647;-0.43522797569442556;-0.43522801796385546;0.3814243744350248;0.3661031452776129;0.528634776507331;0.9999906887897375
80.730217;1.1016096034333005;0.4166689644105821;0.3782954535689197;-0.40683203931908285;-0.36932352723531287;1.0927197109834923;1.0000284407923976;10.000719313338402;0.41679610419331736;-0.43522797607855;-0.43522801826437474;0.3814241228474242;0.3661040205080124;0.5286345974242289;0.9999908274118746
80.740217;1.1016069005457663;0.41666892000478845;0.3782954790790262;-0.40683203901187126;-0.3693235278533728;1.092723735895086;1.0000285505024078;10.000733741478525;0.41679599574830056;-0.4352279764655754;-0.4352280185600794;0.38142388290553314;0.36610488966007165;0.5286344220490369;0.9999909609153093
80.750217;1.1016042494844336;0.4166688622021878;0.3782955192624896;-0.40683203870220347;-0.3693235284458679;1.092727816051155;1.0000286415068163;10.000748076718113;0.41679587352190345;-0.4352279768543041;-0.435228018849657;0.38142365670103606;0.3661057509266532;0.5286342477127423;0.9999910961136853
80.760217;1.1016016499872812;0.4166687899361302;0.3782955723437237;-0.40683203839008175;-0.3693235290098389;1.0927319448394417;1.0000287187739352;10.000762298977747;0.41679573760537036;-0.435227977243694;-0.4352280191321948;0.381423446125783;0.36610660291203007;0.5286340719568395;0.9999912402762888
80.770217;1.1015991021867075;0.4166687024219838;0.3782956362706003;-0.40683203807543655;-0.3693235295425129;1.0927361160390294;1.0000287866565551;10.000776384834827;0.4167955875903678;-0.4352279776328368;-0.4352280194072526;0.3814232524912419;0.3661074446028188;0.5286338929273545;0.9999913997483673
80.780217;1.1015966065685556;0.41666859915823395;0.37829570937071555;-0.4068320377581232;-0.36932353004135576;1.092740323714765;1.0000288487881563;10.000790307194912;0.41679542285442506;-0.4352279780210065;-0.4352280196746312;0.3814230761519287;0.36610827538152074;0.5286337096104645;0.9999915785677408
80.790217;1.101594164286718;0.4166684799749001;0.37829579053622975;-0.40683203743809243;-0.369323530504;1.092744562395728;1.0000289082666551;10.000804038253492;0.4167952426572328;-0.4352279784075907;-0.43522801993404797;0.3814229164149848;0.3661090949929232;0.5286335218073872;0.999991778327018
80.800217;1.1015917776176376;0.4166683448827007;0.37829587898911765;-0.40683203711548444;-0.36932353092825954;1.0927488271972683;1.0000289682591181;10.000817555901781;0.41679504616637325;-0.4352279787921103;-0.4352280201850351;0.3814227718443795;0.36610990330191273;0.5286333297016412;0.9999919996381438
80.810217;1.101589449911051;0.41666819409938693;0.37829597399335285;-0.40683203679057933;-0.36932353131227164;1.0927531132875434;1.0000290321747716;10.000830841511878;0.41679483237502385;-0.43522797917459516;-0.43522802042707015;0.38142264068547993;0.36611070002132223;0.5286331334344003;0.9999922437503358
80.820217;1.1015871849380185;0.41666802836126055;0.3782960748162445;-0.4068320364637013;-0.36932353165452086;1.0927574153478865;1.000029103388697;10.000843863302848;0.4167945998140894;-0.4352279795558818;-0.43522802065966776;0.3814225210720035;0.3661114847563457;0.5286329329766176;0.9999925128576286
80.830217;1.1015849862724747;0.41666784899701076;0.3782961808555744;-0.40683203613518604;-0.36932353195385725;1.0927617274350934;1.0000291852032654;10.000856559321917;0.4167943464872456;-0.4352279799372992;-0.4352280208822938;0.38142241101147006;0.36611225716871165;0.528632727955024;0.999992809263933
80.840217;1.1015828567582007;0.4166676575975515;0.3782962916785506;-0.40683203580556565;-0.3693235322097364;1.0927660427781178;1.0000292810764133;10.000868836500198;0.41679407007192293;-0.4352279803200559;-0.4352280210943537;0.3814223083812523;0.3661130168508735;0.5286325175275619;0.9999931346636785
80.850217;1.101580797881835;0.4166674556421092;0.378296407023517;-0.4068320354757924;-0.36932353242237287;1.092770353629803;1.0000293949570696;10.00088058731769;0.41679376812879393;-0.43522798070489166;-0.43522802129536947;0.38142221108896496;0.3661137630979472;0.5286323007425471;0.9999934901212949
80.860217;1.1015788097967774;0.4166672442947259;0.3782965268543491;-0.4068320351471604;-0.36932353259245904;1.092774651436318;1.0000295316578085;10.000891708317846;0.4167934384771052;-0.4352279810920993;-0.43522802148513323;0.3814221172944191;0.3661144949128279;0.5286320769968084;0.9999938761643344
80.870217;1.1015768921637465;0.41666702439521347;0.37829665134712975;-0.4068320348210665;-0.36932353272064933;1.0927789266792876;1.0000296963717024;10.000902105671441;0.41679307964644136;-0.43522798148169084;-0.4352280216637601;0.38142202554838955;0.3661152111294918;0.528631845978694;0.9999942927590344
80.880217;1.1015750446771972;0.4166667967188415;0.3782967807233767;-0.4068320344990347;-0.36932353280727565;1.0927831684451839;1.0000298931308953;10.000911696049348;0.4167926910662015;-0.435227981873379;-0.4352280218315895;0.3814219347102329;0.3661159105671614;0.5286316073682344;0.9999947395246044
80.890217;1.1015732666564317;0.41666656218565307;0.3782969149756495;-0.4068320341829242;-0.369323532852502;1.0927873649745723;1.000030123460381;10.000920411617344;0.41679227304146227;-0.43522798226633885;-0.43522802198906835;0.3814218436585766;0.3661165923223734;0.5286313608116406;0.9999952160977988
80.900217;1.1015715562321247;0.41666632173083834;0.3782970536864349;-0.40683203387481337;-0.36932353285665526;1.0927915052538606;1.0000303859585369;10.000928199190422;0.41679182671013026;-0.43522798265908463;-0.4352280221368668;0.38142175119311345;0.36611725601285744;0.5286311061966633;0.9999957220345193
80.910217;1.1015699100263983;0.416666076163181;0.3782971961963102;-0.40683203357666436;-0.36932353282035946;1.0927955802604816;1.0000306770220841;10.000935010908991;0.41679135398803613;-0.4352279830495407;-0.43522802227602153;0.38142165617042256;0.36611790160603186;0.5286308439871055;0.9999962562830029
80.920217;1.10156832373185;0.41666582620201464;0.3782973419179588;-0.40683203329028256;-0.36932353274442353;1.0927995830730548;1.00003099241866;10.000940799388877;0.4167908572916783;-0.43522798343515573;-0.4352280224079925;0.3814215574913816;0.3661185291500229;0.5286305755081557;0.9999968173177005
80.930217;1.1015667930917414;0.4166655725780853;0.37829749030429927;-0.40683203301748955;-0.3693235326296598;1.0928035081784782;1.000031328213364;10.00094552277885;0.41679033901959794;-0.4352279838131331;-0.4352280225347476;0.38142145401044886;0.3661191389439512;0.5286303031653337;0.9999974037183874
80.940217;1.1015653144245328;0.41666531605005663;0.3782976406079943;-0.4068320327601795;-0.3693235324767963;1.0928073505268852;1.0000316803342264;10.000949149274742;0.4167898011554247;-0.4352279841806716;-0.43522802265864374;0.3814213445319642;0.36611973160988603;0.5286300302611768;0.999998013680464
80.950217;1.1015638849007623;0.4166650571893667;0.37829779193063473;-0.4068320325202512;-0.3693235322864913;1.0928111046424813;1.0000320439883703;10.000951655815676;0.41678924512830384;-0.4352279845349303;-0.43522802278205475;0.38142122766360026;0.366120307554783;0.5286297603701252;0.9999986438199047
80.960217;1.101562503087775;0.4166647961818344;0.378297943461237;-0.40683203229951104;-0.3693235320594201;1.0928147643151795;1.0000324137670515;10.000953031215587;0.4167886718737551;-0.43522798487293957;-0.4352280229070806;0.38142110148555325;0.3661208664525664;0.5286294968417337;0.999999288909169
80.970217;1.1015611689020328;0.41666453281039456;0.37829809462925307;-0.4068320320996173;-0.3693235317964716;1.0928183231572683;1.0000327837506897;10.000953285159055;0.4167880821294641;-0.43522798519181155;-0.43522802303552754;0.3814209634706753;0.3661214071507207;0.5286292426482835;0.9999999428812716
80.980217;1.1015598827094872;0.416664266305911;0.37829824521232785;-0.40683203192214223;-0.369323531498872;1.092821775606529;1.00003314730836;10.000952451293674;0.4167874766926767;-0.4352279854890689;-0.4352280231690261;0.38142081091179747;0.36612192782696346;0.5286290003503872;1.0000006000740855
80.990217;1.1015586447247132;0.41666399526531195;0.3782983951956429;-0.4068320317686882;-0.3693235311680357;1.0928251180386677;1.0000334972279818;10.000950581340774;0.41678685642717783;-0.435227985762831;-0.43522802330908694;0.3814206414276036;0.3661224264430355;0.528628772078425;1.0000012557663662
81.000217;1.1015574551007554;0.41666371809596314;0.37829854434962196;-0.4068320316409655;-0.3693235308053291;1.0928283494546354;1.0000338262083175;10.000947733843056;0.41678622231772977;-0.4352279860118233;-0.4352280234570892;0.38142045302499544;0.3661229011597835;0.5286285594236882;1.0000019062464076
81.010217;1.1015563141448654;0.4166634335918349;0.3782986920463209;-0.4068320315407728;-0.3693235304120411;1.0928314711150278;1.0000341274354207;10.000943966474372;0.41678557559241797;-0.43522798623531284;-0.43522802361414764;0.3814202438386301;0.36612335014595243;0.5286283632264125;1.000002548554844
81.020217;1.101555222235457;0.4166631411185649;0.3782988374440819;-0.4068320314697821;-0.3693235299895525;1.0928344851700305;1.0000343953551951;10.000939341963068;0.4167849176528004;-0.4352279864331005;-0.43522802378085257;0.3814200119671194;0.3661237711659168;0.5286281837528007;1.0000031798848632
81.030217;1.1015541794630306;0.41666284057219294;0.37829897970765436;-0.40683203142923646;-0.36932352953941244;1.0928373931776034;1.0000346260215311;10.000933933056569;0.41678424993531776;-0.43522798660547635;-0.4352280239570998;0.3814197555592642;0.36612416157203237;0.5286280213272916;1.0000037976767513
81.040217;1.1015531853535852;0.41666253239870316;0.37829911811013855;-0.4068320314198313;-0.36932352906320964;1.0928401955774378;1.000034816560018;10.000927811408337;0.4167835737958033;-0.43522798675310126;-0.4352280241421061;0.38141947309115015;0.36612451852203226;0.5286278765622259;1.0000044004535962
81.050217;1.1015522390274135;0.4166622175998496;0.3782992520576167;-0.4068320314418497;-0.3693235285625195;1.092842892199321;1.0000349648487816;10.000921036517349;0.41678289044165423;-0.43522798687690867;-0.43522802433457813;0.3814191636343522;0.3661248391724557;0.5286277500645603;1.0000049882195923
81.060217;1.1015513394336036;0.41666189747358406;0.37829938110510297;-0.4068320314953069;-0.36932352803898544;1.0928454835197974;1.0000350701177667;10.000913656818168;0.41678220104948355;-0.4352279869778976;-0.4352280245328782;0.3814188269707095;0.36612512099356365;0.5286276423779115;1.0000055620031083
81.070217;1.1015504850546596;0.41666157324290637;0.3782995049348353;-0.4068320315799057;-0.36932352749430597;1.0928479718200903;1.0000351332753334;10.000905712756525;0.4167815068893305;-0.43522798705680305;-0.43522802473510347;0.3814184635823781;0.3661253620803182;0.5286275542054354;1.0000061228988415
81.080217;1.101549673181039;0.41666124600464227;0.37829962316567584;-0.40683203169496074;-0.36932352693021503;1.0928503608519549;1.0000351560711207;10.000897235027683;0.4167808094104887;-0.43522798711394833;-0.43522802493926066;0.38141807443264913;0.36612556103349364;0.5286274863911266;1.000006671438907
81.090217;1.1015488995349474;0.4166609168550502;0.37829973514308907;-0.40683203183949307;-0.36932352634854626;1.0928526544571695;1.0000351401482175;10.000888243109427;0.41678011052555747;-0.43522798714949446;-0.4352280251435061;0.3814176605456096;0.3661257164367221;0.528627439535525;1.0000072078497588
81.100217;1.101548159035977;0.4166605868390652;0.37829984002733236;-0.4068320320124641;-0.36932352575117566;1.092854855789869;1.000035086640767;10.00087874692349;0.4167794127706485;-0.43522798716388617;-0.4352280253462529;0.3814172226721423;0.3661258265807178;0.5286274137880905;1.0000077327759531
81.110217;1.1015474469216264;0.416660256947604;0.3782999370026405;-0.4068320322128763;-0.36932352513991834;1.092856967414456;1.0000349959184631;10.000868748354597;0.4167787190712727;-0.4352279871580695;-0.4352280255461287;0.38141676121988327;0.3661258898251615;0.5286274091732444;1.0000082475048029
81.120217;1.101546758920904;0.4166599282878918;0.3783000252581661;-0.40683203243965665;-0.3693235245165955;1.0928589915881322;1.0000348678591178;10.000858245703556;0.41677803257283147;-0.4352279871333639;-0.43522802574183794;0.3814162763648749;0.3661259051512993;0.528627425802814;1.000008753046792
81.130217;1.101546090708618;0.41665960207305847;0.37830010378978;-0.4068320326915724;-0.3693235238831312;1.0928609307544064;1.0000347026011251;10.000847243760125;0.41677735663106;-0.4352279870912246;-0.4352280259321119;0.38141576818481365;0.3661258723415327;0.5286274636606971;1.0000092493650894
81.140217;1.1015454371987714;0.41665927952896875;0.3783001713600179;-0.40683203296720927;-0.3693235232415499;1.092862788035538;1.0000345005468738;10.000835758998194;0.4167766947101942;-0.43522798703308974;-0.43522802611590716;0.38141523678224953;0.3661257918371051;0.5286275227160304;1.000009736454428
81.150217;1.1015447921115058;0.4166589620120016;0.3783002268332582;-0.4068320332648697;-0.36932352259401346;1.0928645670198305;1.0000342614883624;10.000823813696138;0.4167760503046009;-0.4352279869603497;-0.435228026292532;0.381414682449353;0.36612566470229235;0.5286276034380115;1.0000102157684054
81.160217;1.1015441485388533;0.41665865105314553;0.37830026955984486;-0.406832033582528;-0.3693235219429146;1.0928662718262558;1.00003398409465;10.000811429073126;0.41677542684574137;-0.435227986874416;-0.43522802646133785;0.38141410583836466;0.3661254927071462;0.5286277067104483;1.0000106899893872
81.170217;1.101543500456281;0.4166583482164395;0.3783002993601372;-0.40683203391804795;-0.3693235212907878;1.0928679080486485;1.0000336663471987;10.000798625652871;0.41677482752752565;-0.4352279867768149;-0.43522802662137633;0.38141350809301594;0.3661252782502054;0.5286278328320029;1.0000111619715353
81.180217;1.101542843808805;0.4166580551191577;0.37830031622650256;-0.4068320342695058;-0.3693235206399823;1.0928694827847587;1.0000333062576836;10.0007854249582;0.4167742552087776;-0.435227986669125;-0.43522802677154554;0.3814128909162905;0.36612502425677773;0.5286279805563966;1.0000116342398717
81.190217;1.1015421763529114;0.4166577735828858;0.3783003201340598;-0.4068320346352509;-0.3693235199923433;1.092871002961379;1.0000329022629455;10.00077184786559;0.4167737123200548;-0.4352279865528187;-0.435228026910947;0.3814122564474462;0.3661247340575735;0.5286281471988983;1.0000121093383334
81.200217;1.1015414970706476;0.41665750551242053;0.3783003110129429;-0.4068320350137117;-0.36932351934915647;1.0928724736780588;1.0000324535212441;10.000757918339477;0.41677320079254776;-0.4352279864293597;-0.4352280270389477;0.38141160697319954;0.3661244109922134;0.528628329658031;1.0000125903489068
81.210217;1.1015408058687477;0.4166572525289821;0.37830028887113937;-0.40683203540329166;-0.36932351871134456;1.0928738982762518;1.0000319601359817;10.000743674085705;0.41677272225955014;-0.43522798630048426;-0.43522802715491454;0.3814109447655164;0.3661240580069654;0.5286285254058719;1.0000130806960787
81.220217;1.1015401035017118;0.41665701582269016;0.37830025405463313;-0.4068320358024238;-0.36932351807962827;1.0928752794717393;1.000031423310439;10.000729171669303;0.41677227824567387;-0.43522798616821384;-0.4352280272579258;0.3814102720911172;0.3661236774789214;0.5286287328620479;1.0000135835781294
81.230217;1.1015393912195528;0.4166567963189189;0.37830020719619456;-0.40683203620957165;-0.3693235174546145;1.0928766196476074;1.0000308456289202;10.000714484837362;0.4167718700046711;-0.4352279860345421;-0.43522802734670823;0.38140959116299017;0.3661232709342706;0.5286289510797019;1.0000141019502877
81.240217;1.1015386698987824;0.41665659482789424;0.3783001488184594;-0.40683203662320483;-0.36932351683707226;1.0928779200578231;1.0000302308076536;10.000699701651019;0.41677149847081824;-0.43522798590108935;-0.43522802741968547;0.38140890403360633;0.36612283872264556;0.5286291791786851;1.0000146386283866
81.250217;1.1015379394243536;0.41665641206323395;0.37830007922663617;-0.40683203704189896;-0.3693235162281681;1.0928791802227777;1.0000295828867671;10.000684915233984;0.4167711644942713;-0.4352279857688468;-0.4352280274749191;0.38140821258104063;0.3661223802079811;0.5286294160999736;1.0000151954088137
81.260217;1.1015371988902831;0.41665624856270617;0.37829999876588666;-0.40683203746437696;-0.36932351562918236;1.092880398014442;1.0000289058268312;10.00067020794496;0.41677086899402427;-0.4352279856381601;-0.43522802751009293;0.38140751853877863;0.3661218944657716;0.5286296605429109;1.0000157719169318
81.270217;1.1015364473459046;0.4166561045184643;0.37829990796975344;-0.40683203788935024;-0.3693235150409151;1.092881569466237;1.0000282036528743;10.00065563970937;0.41677061308619795;-0.4352279855091711;-0.43522802752276124;0.3814068235142129;0.3661213808832885;0.528629910788848;1.0000163659473733
81.280217;1.101535684160119;0.4166559796412638;0.3782998075398822;-0.406832038315389;-0.3693235144634771;1.0928826879840594;1.0000274806081453;10.000641244593746;0.41677039798995547;-0.4352279853823476;-0.43522802751066736;0.38140612912336447;0.3661208392986174;0.5286301646577147;1.0000169750746886
81.290217;1.1015349082081067;0.41665587322304115;0.3782996984324483;-0.406832038740909;-0.3693235138966953;1.0928837440328876;1.000026740608434;10.000627034856775;0.41677022442570344;-0.43522798525857437;-0.43522802747188993;0.38140543712186814;0.36612026985631774;0.5286304196707607;1.0000175977673365
81.300217;1.101534117153487;0.41665578454941904;0.37829958182474205;-0.4068320391642285;-0.36932351334059954;1.092884726285229;1.0000259865015837;10.00061301181503;0.4167700921703553;-0.4352279851389799;-0.435228027404916;0.38140474922432915;0.36611967288237396;0.5286306732235461;1.0000182335711274
81.310217;1.1015333083867322;0.41665571336124557;0.37829945870311316;-0.4068320395837844;-0.3693235127954843;1.0928856237747295;1.0000252203516606;10.000599177103245;0.41677000028110256;-0.4352279850249179;-0.43522802730875404;0.38140406671588456;0.3661190488383595;0.5286309226243456;1.0000188831973504
81.320217;1.1015324806904292;0.41665565973045415;0.3782993295968989;-0.40683203999840056;-0.36932351226175175;1.0928864271155156;1.0000244438771704;10.000585539176399;0.4167699475850071;-0.43522798491813747;-0.4352280271830191;0.38140339014319075;0.36611839835392773;0.5286311648671781;1.000019548762625
81.330217;1.10153163498306;0.4166556234529429;0.37829919474313783;-0.40683204040739396;-0.36932351173978223;1.0928871285855437;1.0000236583061501;10.00057211329087;0.41676993306935284;-0.4352279848209286;-0.4352280270279047;0.381402719348024;0.3661177222898574;0.5286313964374734;1.0000202337251776
81.340217;1.1015307739189333;0.41665560375885685;0.3782990543028808;-0.4068320408105776;-0.3693235112297872;1.092887722546078;1.000022864659364;10.000558913616096;0.4167699560915726;-0.4352279847360468;-0.43522802684404394;0.3814020539727549;0.3661170215971014;0.5286316135560711;1.0000209423121962
81.350217;1.1015299014199966;0.4166555997451639;0.3782989084636479;-0.40683204120816446;-0.3693235107318597;1.092888205759034;1.0000220641899518;10.00054594659441;0.41677001626005905;-0.4352279846663999;-0.43522802663235616;0.3814013938335759;0.366116297008876;0.5286318126648051;1.000021678812553
81.360217;1.10152902268223;0.4166556109554107;0.3782987574283546;-0.4068320416005015;-0.36932351024615595;1.0928885771220884;1.0000212582520116;10.0005332165654;0.4167701131035506;-0.4352279846147106;-0.43522802639399605;0.3814007386534456;0.3661155489620252;0.5286319907939668;1.0000224472243266
81.370217;1.101528143803558;0.41665563760757834;0.3782986013112719;-0.4068320419878149;-0.3693235097728211;1.0928888377746173;1.0000204484011639;10.000520734306518;0.4167702459423674;-0.43522798458327405;-0.4352280261304623;0.38140008773501477;0.3661147777618146;0.528632145911733;1.000023251400074
81.380217;1.1015272707333477;0.4166556808233756;0.37829844013298747;-0.4068320423700647;-0.36932350931193825;1.0928889911621122;1.0000196367650944;10.000508514391338;0.41677041402308274;-0.43522798457372813;-0.43522802584357895;0.3813994400995044;0.36611398363187725;0.5286322773659107;1.0000240952202244
81.390217;1.1015264083683955;0.4166557428029238;0.3782982739948458;-0.4068320427468879;-0.36932350886371296;1.092889042063468;1.0000188258778957;10.000496569569462;0.41677061662058956;-0.43522798458687983;-0.4352280255351805;0.38139879487662726;0.366113166705112;0.5286323859384114;1.000024982490829
81.400217;1.101525560354614;0.41665582638739634;0.37829810322616453;-0.40683204311765586;-0.3693235084284796;1.0928889955215926;1.0000180184577463;10.000484911892421;0.4167708530563741;-0.4352279846228501;-0.4352280252069946;0.38139815162883955;0.36611232725003545;0.5286324732840382;1.0000259168886252
81.410217;1.1015247293231667;0.4166559342355025;0.37829792816435487;-0.4068320434815648;-0.3693235080065131;1.0928888565737005;1.0000172173382784;10.000473552068456;0.41677112281455353;-0.4352279846816054;-0.43522802486098877;0.3813975103117385;0.3661114658646849;0.5286325415153177;1.0000269019150112
81.420217;1.101523916935398;0.4166560684825523;0.3782977487278887;-0.4068320438377418;-0.36932350759795446;1.0928886294314122;1.0000164251057304;10.000462492791286;0.4167714255320881;-0.4352279847634502;-0.43522802449973114;0.3813968709884932;0.36611058334522867;0.5286325932696305;1.0000279406049841
81.430217;1.1015231236432759;0.41665623105205424;0.37829756440405854;-0.4068320441853781;-0.3693235072028149;1.092888315731994;1.0000156438819123;10.000451723459129;0.4167717605491583;-0.4352279848691142;-0.43522802412631945;0.38139623392142374;0.3661096805925101;0.528632631526517;1.000029034957878
81.440217;1.1015223485256587;0.4166564237814523;0.3782973745898417;-0.40683204452379246;-0.3693235068209415;1.0928879144127308;1.0000148751473525;10.00044122134459;0.41677212643327644;-0.43522798499952636;-0.4352280237439654;0.3813955998420506;0.3661087586966656;0.5286326590745489;1.0000301853914213
81.450217;1.1015215892750125;0.4166566481397095;0.3782971788033324;-0.40683204485238494;-0.3693235064520128;1.092887423798532;1.0000141193730392;10.000430957278391;0.416772521013405;-0.43522798515554223;-0.43522802335564575;0.3813949697377829;0.3661078188729358;0.5286326783151571;1.0000313910114216
81.460217;1.101520842227634;0.4166569051020211;0.37829697678017776;-0.40683204517047333;-0.3693235060956432;1.0928868430662309;1.0000133762313506;10.000420899332436;0.416772941726299;-0.435227985337783;-0.4352280229639955;0.3813943444716106;0.3661068622578917;0.5286326914413246;1.0000326504413521
81.470217;1.1015201024873449;0.4166571951136148;0.3782967684729951;-0.40683204547710994;-0.369323505751469;1.0928861715555744;1.000012645026141;10.000411012774117;0.41677338592614027;-0.4352279855464825;-0.4352280225713849;0.3813937247378098;0.3661058898065147;0.5286327004940583;1.0000339620289729
81.480217;1.101519364174129;0.41665751797539174;0.3782965538371895;-0.40683204577106824;-0.36932350541912345;1.0928854071011616;1.0000119246262433;10.00040126119275;0.4167738511521856;-0.43522798578131766;-0.43522802218002404;0.3813931112584135;0.36610490235861415;0.5286327072198764;1.0000353236757553
81.490217;1.1015186205498082;0.41665787291943307;0.37829633261344736;-0.4068320460509976;-0.3693235050982225;1.0928845456767482;1.0000112135887833;10.000391610367297;0.41677433517591217;-0.4352279860414824;-0.4352280217920638;0.38139250506901845;0.3661039007324706;0.5286327130289868;1.0000367330616258
81.500217;1.101517863958007;0.41665825885215013;0.37829610434461214;-0.40683204631568737;-0.3693235047883437;1.092883583592093;1.0000105108933641;10.000382033908254;0.416774835715802;-0.43522798632602433;-0.43522802140979516;0.3813919077096633;0.36610288572775884;0.5286327189482807;1.0000381878831683
81.510217;1.1015170862767765;0.41665867458231565;0.3782958686045697;-0.40683204656433314;-0.36932350448889606;1.0928825202291386;1.0000098167672842;10.000372520901049;0.41677535029020707;-0.43522798663413526;-0.4352280210356809;0.3813913209890929;0.36610185822110536;0.5286327254148037;1.0000396859700766
81.520217;1.1015162802425211;0.41665911898919533;0.3782956252445296;-0.4068320467966421;-0.36932350419902743;1.0928813585175612;1.0000091330288001;10.000363078626757;0.4167758764847432;-0.43522798696523024;-0.4352280206720237;0.3813907463414206;0.36610081929426197;0.5286327323519797;1.0000412256399487
81.530217;1.1015154409073953;0.4166595911202088;0.3782953744554802;-0.4068320470128498;-0.3693235039176864;1.0928801036116567;1.000008462514194;10.00035372250769;0.4167764121947542;-0.4352279873189122;-0.435228020320592;0.38139018430204397;0.3660997701081332;0.5286327395027;1.000042805671963
81.540217;1.1015145665492287;0.41666009025840484;0.3782951166489052;-0.4068320472136067;-0.369323503643693;1.0928787618184435;1.000007807879281;10.000344460968199;0.4167769555455276;-0.4352279876948994;-0.4352280199824525;0.3813896346041114;0.36609871182653997;0.5286327463642119;1.0000444245213538
81.550217;1.1015136589210668;0.41666061581615876;0.37829485238164884;-0.4068320473995576;-0.36932350337574643;1.0928773400123235;1.0000071709348977;10.000335288608873;0.41677750475443626;-0.43522798809288904;-0.4352280196580423;0.38138909671838295;0.36609764575947;0.5286327518257954;1.0000460796980173
81.560217;1.1015127227782793;0.4166611669700225;0.37829458256221454;-0.40683204757096403;-0.3693235031125012;1.0928758451460006;1.0000065529015312;10.000326192089046;0.41677805810725144;-0.4352279885124252;-0.4352280193473899;0.3813885702219711;0.3660965732780144;0.5286327541808742;1.0000477678173008
81.570217;1.1015117643809418;0.4166617424372667;0.37829430868281405;-0.40683204772774856;-0.36932350285266397;1.092874284078434;1.0000059549043532;10.000317161432733;0.4167786140966984;-0.4352279889528842;-0.4352280190503563;0.3813880549803273;0.3660954956131661;0.5286327515750053;1.0000494850871433
81.580217;1.1015107896976402;0.4166623405843787;0.3782940326561284;-0.4068320478696895;-0.36932350259493246;1.0928726633915546;1.0000053784394147;10.000308192907989;0.41677917171523976;-0.4352279894135598;-0.435228018766993;0.3813875513405557;0.36609441396658277;0.5286327422783268;1.0000512280262543
81.590217;1.1015098040104268;0.41666295958651733;0.37829375657029257;-0.4068320479964775;-0.369323502337884;1.0928709890766535;1.0000048258561853;10.000299282960972;0.4167797305087537;-0.435227989893739;-0.43522801849786596;0.3813870600131681;0.3660933297458951;0.5286327245675625;1.0000529940626577
81.600217;1.1015088126304027;0.4166635975561356;0.37829348266192864;-0.40683204810776336;-0.3693235020800516;1.0928692666807103;1.0000043005882657;10.000290425989697;0.41678029026519725;-0.4352279903926761;-0.43522801824394713;0.3813865816878848;0.36609224461472073;0.5286326967780993;1.0000547816570982
81.610217;1.1015078211096112;0.41666425273780067;0.37829321318377124;-0.4068320482032196;-0.3693235018201805;1.092867501904309;1.0000038072306325;10.000281618566083;0.4167808507433564;-0.4352279909094412;-0.4352280180063475;0.3813861169233485;0.3660911602344626;0.5286326575752484;1.0000565901140772
81.620217;1.1015068347653725;0.4166649236566889;0.3782929501247817;-0.40683204828253866;-0.36932350155745786;1.092865701000514;1.0000033513412174;10.00027286264496;0.41678141151767756;-0.4352279914427181;-0.4352280177862269;0.3813856663308861;0.36609007789096126;0.5286326057729905;1.000058419467606
81.630217;1.1015058581816652;0.41666560902557476;0.37829269499517454;-0.4068320483455226;-0.36932350129151437;1.0928638704883338;1.000002938249026;10.000264164747275;0.4167819717748451;-0.4352279919907797;-0.4352280175845699;0.3813852306170983;0.36608899842424375;0.5286325397720057;1.0000602704919557
81.640217;1.101504895224085;0.4166663074817412;0.37829244868378037;-0.4068320483921652;-0.3693235010222592;1.0928620164963885;1.0000025715839893;10.000255533174881;0.4167825303173722;-0.43522799255169414;-0.43522801740188427;0.3813848104035155;0.36608792241064125;0.5286324574008343;1.0000621446659095
81.650217;1.1015039496122816;0.4166670174631548;0.37829221150997144;-0.40683204842259346;-0.3693235007497574;1.0928601446301784;1.0000022529115218;10.00024697645977;0.416783086021405;-0.43522799312349364;-0.43522801723825144;0.3813844060684148;0.3660868502955281;0.5286323561279854;1.0000640436983703
81.660217;1.1015030254782006;0.4166677372556175;0.37829198347529375;-0.4068320484371251;-0.36932350047418583;1.0928582603159052;1.0000019825217812;10.000238503721565;0.41678363837151056;-0.4352279937042339;-0.4352280170936059;0.38138401772515296;0.3660857822870125;0.5286322330552329;1.0000659684997433
81.670217;1.101502127799724;0.4166684649754833;0.3782917642616292;-0.40683204843631027;-0.36932350019573335;1.0928563684179504;1.0000017604264162;10.00023012422126;0.4167841875504086;-0.43522799429205394;-0.43522801696798125;0.38138364543670267;0.3660847180340037;0.5286320850603621;1.0000679183520456
81.680217;1.1015012625590497;0.41666919860443635;0.37829155298418043;-0.4068320484206689;-0.3693234999144749;1.0928544722836664;1.000001586413415;10.00022184697822;0.41678473408351274;-0.43522799488520403;-0.4352280168618347;0.3813832895183392;0.3660836564738628;0.5286319094848091;1.000069890961306
81.690217;1.1015004357253009;0.4166699361833901;0.37829134829619915;-0.40683204839044895;-0.3693234996304382;1.0928525737264785;1.000001459622975;10.000213683288102;0.4167852784402561;-0.4352279954820468;-0.4352280167763271;0.3813829505315114;0.36608259600098064;0.5286317045126954;1.0000718830868218
81.700217;1.1014996515324174;0.4166706759364375;0.3782911486975171;-0.40683204834571646;-0.36932349934385017;1.0928506736688335;1.0000013788312079;10.000205649530493;0.4167858207932471;-0.4352279960810821;-0.43522801671305583;0.3813826290753537;0.36608153483452804;0.5286314687309079;1.0000738908988696
81.710217;1.1014989117014975;0.41667141631462185;0.3782909525295643;-0.4068320482865656;-0.36932349905533385;1.0928487723575087;1.0000013428656764;10.000197767325535;0.41678636088524984;-0.43522799668096984;-0.43522801667337385;0.3813823255920645;0.36608047143015965;0.5286312006723027;1.0000759097745469
81.720217;1.101498215977067;0.41667215599544516;0.37829075781113536;-0.40683204821307767;-0.3693234987658813;1.0928468695790887;1.0000013507120629;10.000190062064052;0.41678689811389524;-0.4352279972805251;-0.43522801665809163;0.38138204005664533;0.3660794046015367;0.5286308988700702;1.0000779340131047
81.730217;1.1014975634445243;0.41667289378415884;0.378290562133197;-0.4068320481251271;-0.36932349847660667;1.0928449652590382;1.0000014018604269;10.0001825606479;0.416787431688791;-0.43522799787869304;-0.4352280166676955;0.3813817717675282;0.36607833343583357;0.5286305620568106;1.0000799570683034
81.740217;1.1014969538036385;0.4166736286155948;0.37829036266831456;-0.406832048022446;-0.3693234981885147;1.092843059729813;1.0000014965890416;10.000175290525021;0.41678796057408124;-0.4352279984744926;-0.4352280167025609;0.3813815196070205;0.3660772574175482;0.5286301892969418;1.0000819724459786
81.750217;1.1014963876629307;0.4166743596628284;0.3782901566478698;-0.406832047904848;-0.36932349790242436;1.092841153271578;1.0000016358731152;10.00016828260316;0.4167884834620488;-0.43522799906684556;-0.4352280167630547;0.38138128258342063;0.3660761766847668;0.5286297800300682;1.0000839746901802
81.760217;1.1014958660950154;0.41667508627681127;0.3782899422720296;-0.40683204777232423;-0.36932349761886046;1.0928392457294516;1.0000018214973392;10.000161573746375;0.4167889988908104;-0.43522799965441733;-0.43522801684967155;0.3813810602506567;0.36607509207283584;0.5286293339587834;1.0000859600562697
81.770217;1.1014953903415186;0.41667580784368385;0.37828971924888544;-0.4068320476250431;-0.3693234973378444;1.0928373370498963;1.000002056510312;10.000155203279883;0.41678950529344816;-0.4352280002358117;-0.43522801696300695;0.3813808527165955;0.3660740048825134;0.5286288510377429;1.0000879267455036
81.780217;1.1014949615854084;0.4166765237355435;0.37828948858665173;-0.406832047463348;-0.369323497058884;1.0928354283624022;1.0000023452169156;10.00014920517929;0.41679000094715374;-0.43522800080999174;-0.4352280171034391;0.38138066021827255;0.36607291646753287;0.5286283316499687;1.0000898741900872
81.790217;1.101494580393017;0.41667723316323746;0.37828925207269215;-0.4068320472877375;-0.36932349678121884;1.0928335226985073;1.0000026921426213;10.000143599351926;0.41679048391372286;-0.43522800137637413;-0.43522801727096966;0.38138048276496833;0.36607182771240954;0.5286277768188071;1.000091801902352
81.800217;1.1014942463873367;0.4166779348147458;0.37828901186439884;-0.4068320470986497;-0.3693234965040252;1.0928316249566983;1.0000031006975325;10.000138385597428;0.416790952234132;-0.435228001934563;-0.4352280174655205;0.38138032022937873;0.36607073874661294;0.528627188527096;1.0000937090575495
81.810217;1.1014939584754435;0.4166786266525432;0.37828877036170916;-0.40683204689615304;-0.3693234962265537;1.0928297411917256;1.0000035725299543;10.000133545338947;0.4167914043964846;-0.4352280024841421;-0.4352280176872136;0.38138017252148243;0.3660696491934898;0.5286265698442891;1.000095594312613
81.820217;1.1014937149640636;0.4166793062203622;0.37828853023701436;-0.40683204667996364;-0.3693234959482451;1.0928278775746127;1.0000041075761308;10.000129048077511;0.41679183952654036;-0.43522800302467596;-0.4352280179361846;0.38138003951365784;0.36606855863072274;0.5286259244261463;1.000097455196245
81.830217;1.101493513477897;0.4166799710796331;0.37828829415640564;-0.4068320464498141;-0.36932349566861217;1.092826039777511;1.0000047043459919;10.000124856138164;0.41679225702691153;-0.435228003555824;-0.4352280182121423;0.3813799211938831;0.3660674668469904;0.5286252557362239;1.000099287817881
81.840217;1.1014933509483396;0.41668061882821833;0.3782880641966208;-0.40683204620576857;-0.3693234953869779;1.0928242331741307;1.000005359990637;10.000120930796188;0.416792656262387;-0.43522800407744316;-0.4352280185141164;0.38137981819843964;0.36606637379940976;0.5286245664761302;1.0001010870289346
81.850217;1.1014932230655594;0.4166812468766026;0.37828784163193996;-0.40683204594811884;-0.369323495102485;1.0928224630464694;1.000006070325899;10.000117236027686;0.4167930367265753;-0.4352280045895889;-0.4352280188404465;0.3813797318694635;0.3660652794073713;0.5286238583234913;1.0001028467218291
81.860217;1.101493123135152;0.41668185250931733;0.37828762707525887;-0.4068320456769785;-0.3693234948143602;1.0928207342461727;1.0000068303997807;10.000113730804916;0.41679339818902683;-0.43522800509237425;-0.43522801918887943;0.38137966375016247;0.36606418357586734;0.5286231320603466;1.000104560856687
81.870217;1.101493041924745;0.4166824332582315;0.3782874204342015;-0.4068320453920055;-0.3693234945220817;1.0928190509701057;1.0000076355596832;10.000110363062372;0.4167937405452684;-0.43522800558567926;-0.435228019556905;0.3813796153607087;0.3660630866074726;0.5286223879997354;1.0001062247246923
81.880217;1.1014929693148834;0.4166829871328807;0.3782872209635928;-0.4068320450923668;-0.3693234942254281;1.0928174169891192;1.00000848241819;10.000107080300726;0.4167940636794136;-0.4352280060690186;-0.43522801994229693;0.3813795883138757;0.36606198963488745;0.5286216263387997;1.0001078349268022
81.890217;1.1014928963152009;0.4166835125031774;0.37828702765224315;-0.40683204477685425;-0.3693234939244968;1.0928158358606186;1.0000093686766325;10.00010384509237;0.4167943674693827;-0.4352280065418099;-0.4352280203434116;0.3813795843702128;0.36606089474215475;0.5286208469916259;1.0001093884003223
81.900217;1.1014928160823347;0.41668400790006044;0.3782868394321852;-0.40683204444411536;-0.36932349361961075;1.0928143107016655;1.0000102919568494;10.000100639233152;0.4167946519670192;-0.43522800700363523;-0.43522802075898454;0.381379605370733;0.366059804756853;0.5286200491455123;1.0001108816048423
81.910217;1.1014927238022765;0.4166844719430886;0.3782866551497797;-0.406832044092916;-0.36932349331112574;1.0928128436402738;1.000011249596665;10.000097458898303;0.41679491766404536;-0.4352280074543106;-0.4352280211878938;0.38137965311616473;0.36605872284314767;0.5286192315481187;1.0001123096252047
81.920217;1.1014926156066958;0.41668490329906127;0.3782864736738176;-0.40683204372226167;-0.36932349299927225;1.0928114359062204;1.0000122394145594;10.000094311960902;0.4167951655865262;-0.4352280078940284;-0.43522802162929075;0.38137972938616116;0.3660576520974499;0.5286183933345626;1.000113665162498
81.930217;1.1014924874211276;0.41668530067741133;0.37828629407450787;-0.4068320433312875;-0.36932349268416065;1.0928100890767;1.000013259710241;10.00009122203041;0.4167953971045637;-0.4352280083234235;-0.4352280220826631;0.3813798361153547;0.3660565952663013;0.528617534315056;1.0001149387251163
81.940217;1.101492335190986;0.4166856629152518;0.3782861156965579;-0.4068320429191883;-0.36932349236590484;1.092808806243159;1.0000143089105287;10.000088231389247;0.4167956136279761;-0.4352280087433776;-0.43522802254764253;0.3813799753342862;0.3660555546359454;0.5286166548680366;1.0001161208848126
81.950217;1.1014921562453113;0.41668598900247844;0.37828593803773825;-0.4068320424853351;-0.36932349204470716;1.0928075918014892;1.000015385521473;10.000085394220488;0.41679581650440095;-0.4352280091548982;-0.43522802302393326;0.3813801488153858;0.36605453207722;0.528615755839079;1.0001172048684481
81.960217;1.101491949646259;0.41668627801392283;0.37828576040355716;-0.40683204202930356;-0.3693234917209432;1.092806450028459;1.0000164877832354;10.000082768325521;0.416796007107877;-0.4352280095593443;-0.4352280235112912;0.3813803578979346;0.3660535290462353;0.5286148382088635;1.0001181869794535
