time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.940217;1.1014346905416241;0.4167162700815406;0.3782478843923074;-0.40683204196493755;-0.36932345484811974;1.0926911481091461;1.0000468257078352;9.999365183924152;0.41674367009885444;-0.43522798644391014;-0.4352279780313621;0.38142188773908636;0.36607730393003146;0.5286207361527112;0.999837230455719
81.950217;1.1014358131758444;0.4167167565936376;0.3782472888053822;-0.4068320419301224;-0.36932345496601376;1.092692174380128;1.0000485172268292;9.999343473441165;0.4167439614078955;-0.43522798589101513;-0.4352279783331161;0.381420599854184;0.36607633421959185;0.5286209319856446;0.9998366255549515
81.960217;1.101437027174374;0.4167172483968513;0.3782467247940508;-0.40683204190483563;-0.36932345504714703;1.0926931280955547;1.0000501892521902;9.999321995800354;0.4167442183178791;-0.43522798535921253;-0.43522797863323714;0.3814193075220023;0.36607531684572986;0.5286211016122342;0.9998360481392593
81.970217;1.101438324963089;0.4167177482549231;0.3782461940055736;-0.40683204188957517;-0.3693234550920424;1.0926940055313275;1.0000518427429061;9.99930076539368;0.4167444403175556;-0.43522798484873354;-0.4352279789304971;0.3814180117590267;0.3660742528845313;0.528621244895867;0.9998354999988501
81.980217;1.1014396985758919;0.4167182587615849;0.37824569731131663;-0.4068320418847772;-0.36932345510159625;1.0926948055098207;1.0000534790892228;9.999279789406316;0.41674462701641746;-0.4352279843600971;-0.4352279792239654;0.38141671334606925;0.36607314303181054;0.5286213617876417;0.9998349830733699
81.990217;1.1014411401196476;0.4167187823214292;0.37824523501168755;-0.4068320418907423;-0.36932345507705566;1.0926955275051862;1.0000550986666634;9.999259069831115;0.41674477845263397;-0.4352279838943714;-0.43522797951323305;0.38141541300247395;0.3660719877173094;0.5286214521346186;0.9998344996016737
82.000217;1.1014426428371344;0.4167193212866597;0.3782448069711893;-0.40683204190754746;-0.369323455020013;1.092696170609947;1.0000566999090514;9.999238611500624;0.41674489520268077;-0.435227983453083;-0.435227979798328;0.3814141114984369;0.36607078721346453;0.5286215159382217;0.9998340524168021
82.010217;1.101444202338399;0.4167198780393435;0.37824441258469416;-0.40683204193511413;-0.3693234549324227;1.0926967331052455;1.0000582801423836;9.999218422357492;0.41674497833941154;-0.43522798303808985;-0.43522798007958924;0.38141280990410725;0.3660695418446552;0.5286215535629757;0.9998336450911398
82.020217;1.1014458163347756;0.4167204548902332;0.3782440509734221;-0.40683204197330963;-0.36932345481662265;1.0926972119442477;1.0000598367234743;9.999198512894237;0.41674502949429126;-0.4352279826515401;-0.43522798035775523;0.3814115098269633;0.3660682521720893;0.5286215656412884;0.9998332818178923
82.030217;1.1014474824923055;0.4167210539517827;0.3782437214350241;-0.4068320420219416;-0.3693234546753829;1.0926976030558764;1.000061367280104;9.999178901370092;0.41674505078986557;-0.43522798229562043;-0.43522798063396934;0.38141021308620227;0.3660669191176492;0.5286215529164987;0.999832967040029
82.040217;1.101449196551211;0.416721677201293;0.37824342364060454;-0.4068320420808047;-0.36932345451192483;1.0926979020868728;1.0000628694490479;9.999159618462699;0.41674504462916784;-0.43522798197221674;-0.43522798090944126;0.3814089211084266;0.36606554404490704;0.5286215162802608;0.9998327048656402
82.050217;1.1014509521841835;0.41672232658645464;0.3782431572996012;-0.40683204214982105;-0.36932345432967817;1.0926981049801214;1.0000643409627425;9.999140706247301;0.4167450135617921;-0.43522798168267157;-0.43522798118497974;0.3814076348918839;0.36606412885471473;0.5286214569686455;0.9998324985692123
82.060217;1.1014527417850832;0.41672300403297113;0.3782429217724616;-0.40683204222905245;-0.36932345413184825;1.0926982089852126;1.0000657800125785;9.999122214317909;0.4167449602006577;-0.4352279814276752;-0.4352279814607684;0.3814063555185972;0.36606267608220544;0.5286213768864693;0.9998323505207539
82.070217;1.1014545574874925;0.4167237114915397;0.3782427160714572;-0.40683204231852244;-0.36932345392115057;1.0926982140097166;1.000067185307784;9.999104199352884;0.41674488707940277;-0.4352279812074888;-0.4352279817364445;0.38140508440004095;0.36606118893213696;0.5286212788202492;0.9998322619968554
82.080217;1.1014563921587202;0.4167244509695984;0.3782425390397252;-0.40683204241800375;-0.36932345369981323;1.0926981230326478;1.0000685557947098;9.999086725187057;0.41674479647581325;-0.4352279810222389;-0.4352279820113201;0.38140382304464504;0.36605967121335126;0.5286211661736979;0.9998322325521807
82.090217;1.1014582394716295;0.4167252242994587;0.37824238948364103;-0.4068320425269106;-0.36932345346979734;1.0926979410240507;1.000069890093894;9.999069856898183;0.41674469029547523;-0.43522798087186704;-0.43522798228466425;0.3814025729009763;0.36605812707054086;0.5286210424085658;0.9998322602493498
82.100217;1.1014600932278598;0.4167260328462878;0.3782422663129925;-0.4068320426444083;-0.36932345323314175;1.09269767371298;1.0000711858706877;9.999053654811272;0.4167445701387177;-0.4352279807559394;-0.4352279825559755;0.38140133534424137;0.36605656065413206;0.5286209106442934;0.9998323430704971
82.110217;1.1014619473698315;0.41672687750129667;0.3782421686808763;-0.406832042769625;-0.3693234529920257;1.0926973270609648;1.0000724396475906;9.999038172067598;0.4167444375548963;-0.43522798067364193;-0.435227982825174;0.3814001114639341;0.36605497595339653;0.5286207736900629;0.9998324798010915
82.120217;1.1014637965300664;0.41672775866831935;0.3782420959564005;-0.4068320429016833;-0.36932345274838635;1.092696906519533;1.0000736470738705;9.999023451287645;0.4167442942185712;-0.43522798062397183;-0.43522798309264754;0.38139890202232646;0.36605337665702925;0.5286206342393015;0.9998326695948948
82.130217;1.1014656358496975;0.4167286759552001;0.37824204755226576;-0.4068320430395723;-0.36932345250358123;1.092696416319666;1.0000748031951718;9.99900951978791;0.41674414192340387;-0.4352279806059291;-0.4352279833591417;0.3813977078634574;0.3660517659213405;0.5286204947197699;0.9998329112896667
82.140217;1.1014674604150005;0.4167296279524643;0.3782420227417258;-0.40683204318197064;-0.36932345225845575;1.0926958597858552;1.0000759026914179;9.99899638633771;0.416743982593422;-0.4352279806185971;-0.43522798362564086;0.38139653023454306;0.36605014629780125;0.5286203569901785;0.9998332034488358
82.150217;1.1014692653613303;0.4167306124661453;0.3782420204198695;-0.40683204332710726;-0.36932345201362077;1.0926952396379188;1.0000769405897525;9.998984043483386;0.41674381834113333;-0.43522798066111057;-0.43522798389325773;0.38139537072341756;0.3660485199457066;0.5286202222690635;0.9998335448402413
82.160217;1.1014710464473845;0.4167316269983128;0.3782420390545939;-0.4068320434728879;-0.3693234517696157;1.0926945574441655;1.000077913253586;9.998972476643374;0.41674365146973613;-0.4352279807323674;-0.43522798416306513;0.381394230983362;0.3660468887662508;0.5286200913865188;0.9998339345618223
82.170217;1.101472800310553;0.4167326691056968;0.3782420771099107;-0.4068320436172727;-0.36932345152697715;1.0926938134467437;1.0000788188711731;9.998961676276405;0.41674348437184133;-0.43522798083068603;-0.43522798443599314;0.3813931124576781;0.36604525427310225;0.528619965318408;0.9998343715741509
82.180217;1.1014745241526254;0.4167337364824664;0.37824213337661583;-0.4068320437586075;-0.3693234512863421;1.0926930072869951;1.0000796573496442;9.998951644887944;0.4167433193253007;-0.4352279809538859;-0.4352279847129019;0.3813920163530881;0.36604361762794624;0.5286198456860738;0.9998348545366179
82.190217;1.1014762151250488;0.4167348267121827;0.37824220669900055;-0.4068320438956984;-0.3693234510484154;1.0926921385976456;1.0000804297355101;9.998942393647408;0.4167431583359596;-0.4352279810996093;-0.4352279849947671;0.38139094376839483;0.36604198002877303;0.5286197349012385;0.9998353826675009
82.200217;1.101477869941111;0.41673593697749184;0.3782422957023524;-0.4068320440276937;-0.36932345081368945;1.0926912074039443;1.000081137212811;9.998933934726422;0.4167430031464551;-0.4352279812655158;-0.43522798528277623;0.38138989561342174;0.36604034293001714;0.528619635871286;0.9998359564514322
82.210217;1.101479485133697;0.41673706425661056;0.37824239910597;-0.406832044153915;-0.36932345058218097;1.0926902146944382;1.0000817801797202;9.998926276601516;0.416742855378235;-0.43522798144944796;-0.43522798557823;0.38138887243035857;0.36603870789602805;0.5286195513136578;0.9998365770969422
82.220217;1.101481057565731;0.41673820587634747;0.37824251612173426;-0.4068320442735306;-0.369323450353484;1.0926891621961778;1.000082358009362;9.998919422926015;0.41674271671958335;-0.4352279816495298;-0.43522798588233746;0.3813878744035581;0.3660370765026292;0.5286194830541924;0.999837245572182
82.230217;1.1014825845296725;0.4167393598027795;0.3782426462681686;-0.4068320443851645;-0.3693234501270745;1.092688051383459;1.0000828696586903;9.998913374173064;0.4167425889028185;-0.4352279818640368;-0.43522798619604264;0.38138690143202064;0.36603545038411256;0.5286194319031217;0.9998379625008711
82.240217;1.1014840638759793;0.4167405245984796;0.37824278880180634;-0.4068320444868855;-0.36932344990257604;1.092686882878725;1.0000833144444412;9.99890813125822;0.4167424734614969;-0.43522798209123065;-0.4352279865199941;0.3813859531142761;0.3660338313656435;0.5286193981216589;0.999838728800887
82.250217;1.1014854949174442;0.41674169938308714;0.37824294239024736;-0.4068320445765677;-0.36932344967977093;1.0926856564683132;1.0000836920211613;9.99890369632392;0.4167423717322994;-0.43522798232938187;-0.4352279868546133;0.3813850287344735;0.36603222169754124;0.5286193820334788;0.9998395460617563
82.260217;1.1014868793153823;0.416742883842805;0.3782431052568993;-0.40683204465223227;-0.3693234494584115;1.0926843720412502;1.0000840016570756;9.998900069871336;0.41674228507262506;-0.4352279825768473;-0.435227987200148;0.3813841272802371;0.3660306240532776;0.5286193844024729;0.9998404165826169
82.270217;1.101488220821459;0.41674407825798987;0.37824327566323424;-0.406832044712188;-0.3693234492381198;1.092683030942041;1.0000842420392988;9.998897249465479;0.4167422148699942;-0.4352279828320171;-0.43522798755669445;0.3813832472916305;0.366029041267232;0.528619406292824;0.9998413432496722
82.280217;1.1014895242144316;0.4167452834984079;0.3782434523682064;-0.4068320447549561;-0.3693234490185165;1.0926816360748184;1.000084412080708;9.998895226770497;0.4167421623822213;-0.4352279830932838;-0.4352279879243202;0.38138238662841106;0.36602747630948296;0.5286194486333181;0.9998423290664964
82.290217;1.1014907937003002;0.41674650079229;0.37824363460366606;-0.40683204477913104;-0.3693234487994415;1.0926801910278607;1.00008451110865;9.998893982006805;0.4167421286429177;-0.43522798335921375;-0.43522798830335735;0.38138154269246083;0.36602593246344717;0.5286195119925545;0.9998433765890385
82.300217;1.1014920307591358;0.41674773142642124;0.3782438216896289;-0.4068320447834292;-0.3693234485810192;1.0926786993550914;1.0000845374715996;9.998893486108896;0.4167421143992221;-0.4352279836286415;-0.43522798869454865;0.38138071309511967;0.3660244132621543;0.528619596780561;0.9998444875991227
82.310217;1.1014932328536369;0.41674897652053844;0.37824401282437115;-0.40683204476693513;-0.36932344836352077;1.09267716408945;1.0000844874084536;9.998893711311668;0.41674211990674653;-0.4352279839005024;-0.4352279890988161;0.3813798960354943;0.36602292222295163;0.5286197033943469;0.9998456632073842
82.320217;1.1014943939552266;0.4167502365679302;0.37824420711457957;-0.4068320447292853;-0.3693234481472959;1.0926755878174732;1.0000843555368983;9.99889463657858;0.41674214487184386;-0.4352279841737689;-0.4352279895168944;0.3813790900535463;0.3660214627039708;0.5286198317751762;0.9998469041661725
82.330217;1.10149550605028;0.4167515109488075;0.37824440364298;-0.4068320446705612;-0.36932344793287825;1.0926739733560409;1.0000841359637065;9.998896241041308;0.41674218888497844;-0.4352279844475425;-0.4352279899492478;0.381378293701316;0.3660200379411713;0.5286199811090164;0.999848210958896
82.340217;1.1014965608624794;0.4167527980189757;0.3782446015565504;-0.40683204459106936;-0.3693234477210607;1.0926723242629885;1.0000838230916755;9.998898496922573;0.4167422519016137;-0.43522798472092167;-0.4352279903963707;0.381377505738475;0.36601865118015664;0.5286201501644274;0.9998495839943264
82.350217;1.101497550934125;0.4167540957098836;0.37824480025850954;-0.4068320444912978;-0.36932344751280505;1.092670645177554;1.0000834120863993;9.99890137048644;0.41674233417639334;-0.43522798499275533;-0.43522799085899794;0.3813767255753496;0.3660173058297963;0.5286203376456677;0.9998510240700157
82.360217;1.1014984693434382;0.41675540221615537;0.3782449995394577;-0.4068320443720056;-0.36932344730899536;1.0926689425039802;1.000082899232124;9.998904823005976;0.4167424357808551;-0.43522798526166473;-0.4352279913378824;0.3813759533173041;0.3660160054906367;0.5286205424592522;0.9998525324208892
82.370217;1.1014993090112206;0.4167567161956047;0.3782451994124841;-0.40683204423427866;-0.36932344711013726;1.0926672247199438;1.0000822823221311;9.998908807905847;0.4167425563452326;-0.4352279855262744;-0.4352279918334994;0.381375189410988;0.3660147537751756;0.5286207640655973;0.9998541101273475
82.380217;1.1015000625080313;0.41675803610100465;0.3782453999071081;-0.40683204407940016;-0.3693234469162193;1.0926655009954886;1.000081560728515;9.998913271625128;0.41674269512562834;-0.4352279857852912;-0.43522799234612386;0.3813744341859341;0.3660135541041583;0.5286210026074032;0.999855757456048
82.390217;1.1015007219927042;0.4167593595590606;0.3782456010171069;-0.4068320439086527;-0.3693234467268324;1.0926637792060647;1.0000807354686772;9.99891816110061;0.41674285101250164;-0.43522798603738444;-0.43522799287611563;0.3813736874445319;0.3660124096650262;0.528621258607411;0.9998574734325641
82.400217;1.1015012791622796;0.4167606836904805;0.37824580271849556;-0.40683204372333726;-0.36932344654149873;1.0926620658764823;1.0000798096373351;9.998923430304258;0.4167430226294692;-0.4352279862811491;-0.4352279934239424;0.3813729482694981;0.3660113234463192;0.5286215324318579;0.9998592556514303
82.410217;1.1015017255851842;0.4167620055338839;0.378246005058197;-0.4068320435248843;-0.36932344636000874;1.0926603674447635;1.0000787878184392;9.99892903899345;0.41674320868633336;-0.43522798651510486;-0.43522799398998246;0.3813722151227044;0.36601029824520975;0.528621823832561;0.9998611006265499
82.420217;1.101502053528869;0.416763321971979;0.3782462081450831;-0.4068320433147899;-0.3693234461824271;1.0926586904717386;1.0000776742846689;9.998934948034583;0.41674340821242656;-0.4352279867375296;-0.43522799457448963;0.38137148632110124;0.3660093365986743;0.528622131857045;0.9998630045406275
82.430217;1.101502256707176;0.41676462976700235;0.37824641192503644;-0.4068320430943538;-0.369323446008817;1.0926570411779046;1.0000764722529865;9.998941117915535;0.4167436205545274;-0.43522798694639575;-0.4352279951776615;0.3813707606534722;0.3660084406625938;0.5286224553874843;0.9998649637983279
82.440217;1.101502330033741;0.41676592574097165;0.3782466158955253;-0.40683204286452734;-0.3693234458390543;1.09265542585053;1.000075184904084;9.99894750907142;0.41674384527255864;-0.43522798713962607;-0.43522799579958626;0.3813700374069153;0.3660076122401455;0.5286227939019709;0.9998669752153689
82.450217;1.1015022685748912;0.41676720679924806;0.37824681900467283;-0.40683204262611405;-0.3693234456728267;1.0926538517255868;1.0000738163879066;9.998954082562722;0.41674408186231776;-0.4352279873154031;-0.43522799644015153;0.38136931587056105;0.36600685285529133;0.5286231475716765;0.9998690359535082
82.460217;1.1015020671322286;0.41676846989014454;0.3782470199534531;-0.40683204237991566;-0.36932344550967844;1.0926523271842858;1.0000723716608015;9.998960801098736;0.41674432926231686;-0.4352279874723784;-0.4352279970989814;0.38136859513575705;0.366006163562652;0.5286235168436724;0.9998711434453903
82.470217;1.1015017211080984;0.41676971192235296;0.3782472178145568;-0.4068320421266377;-0.36932344534900674;1.0926508613747001;1.000070856256784;9.998967623692131;0.4167445853454957;-0.4352279876096981;-0.43522799777535237;0.3813678743548014;0.3660055445674592;0.5286239021701572;0.9998732954793663
82.480217;1.1015012276812832;0.4167709298795457;0.3782474123354106;-0.40683204186696875;-0.3693234451900511;1.0926494640590234;1.000069276778916;9.998974493475584;0.41674484700216186;-0.43522798772666865;-0.43522799846810895;0.3813671531956235;0.3660049949801822;0.5286243037360125;0.9998754903832514
82.490217;1.1015005863896665;0.41677212128592134;0.3782476035308769;-0.40683204160183917;-0.3693234450320247;1.0926481454463322;1.0000676406112718;9.998981334406224;0.41674511092355193;-0.435227987822324;-0.43522799917568056;0.3813664322072925;0.36600451299638276;0.5286247212997609;0.9998777272625241
82.500217;1.101499799025836;0.41677328439721084;0.37824779126716435;-0.40683204133249573;-0.36932344487429053;1.092646915230509;1.0000659546929853;9.99898806347258;0.4167453741214392;-0.4352279878954318;-0.4352279998962116;0.38136571268750546;0.36600409635913905;0.5286251546258661;0.9998800058923129
82.510217;1.1014988692266539;0.41677441772110413;0.37824797535297594;-0.40683204106034326;-0.3693234447163257;1.0926457815984987;1.0000642253460168;9.998994605321418;0.41674563388072705;-0.43522798794500933;-0.43522800062762873;0.3813649962649337;0.36600374266700497;0.528625603847733;0.9998823257914459
82.520217;1.1014978024302604;0.41677551944680713;0.37824815565294606;-0.4068320407866942;-0.3693234445577581;1.0926447516499371;1.0000624589654799;9.999000898294492;0.4167458877432502;-0.4352279879707476;-0.43522800136773726;0.3813642847539016;0.36600344950589137;0.5286260688878986;0.9998846850957422
82.530217;1.1014966058043194;0.4167765873171163;0.378248331977258;-0.40683204051256133;-0.369323444398701;1.0926438325482404;1.0000606619816148;9.999006891422116;0.41674613351315926;-0.43522798797284107;-0.43522800211450685;0.3813635801166105;0.36600321457040963;0.5286265487771459;0.9998870806028002
82.540217;1.1014952871628585;0.41677761873514974;0.37824850388368786;-0.40683204023866004;-0.3693234442397746;1.0926430317223474;1.0000588404579511;9.999012541555999;0.41674636926438485;-0.43522798795157663;-0.43522800286624985;0.38136288420817593;0.36600303569064657;0.5286270420047139;0.9998895093064017
82.550217;1.1014938535102048;0.4167786107763445;0.3782486705114979;-0.4068320399656133;-0.3693234440815645;1.092642355982597;1.000057000195023;9.99901781992208;0.4167465937172482;-0.43522798790723083;-0.43522800362140385;0.38136219853489467;0.3660029107594589;0.5286275471391946;0.9998919696598347
82.560217;1.1014923107115235;0.41677956029774643;0.3782488307377526;-0.4068320396941758;-0.3693234439241686;1.0926418102087827;1.0000551472148738;9.999022716912332;0.41674680668119735;-0.4352279878401417;-0.43522800437809844;0.381361524238465;0.36600283777380166;0.5286280630383171;0.9998944609075012
82.570217;1.10149066457234;0.41678046428189375;0.3782489834742474;-0.40683203942536367;-0.3693234437672958;1.092641396484784;1.0000532883699351;9.99902723407925;0.41674700917050894;-0.4352279877506309;-0.43522800513408394;0.3813608622228592;0.3660028150265125;0.5286285891929311;0.9998969816753107
82.580217;1.1014889221745463;0.4167813200417343;0.3782491275929297;-0.4068320391604265;-0.3693234436107207;1.0926411145418742;1.0000514315951903;9.999031374624078;0.4167472032719431;-0.4352279876389477;-0.4352280058871467;0.38136021336281;0.3660028412007166;0.52862912582536;0.9998995297368687
82.590217;1.101487092596287;0.4167821252647539;0.378249261598242;-0.4068320389006788;-0.36932344345459084;1.0926409627962272;1.0000495852989195;9.999035136079032;0.4167473916099026;-0.43522798750548375;-0.4352280066352447;0.38135957872939874;0.36600291515508326;0.5286296733165727;0.999902102391227
82.600217;1.1014851869422961;0.41678287808557646;0.37824938335770303;-0.4068320386473121;-0.369323443299502;1.0926409387096716;1.0000477571840138;9.999038501353375;0.4167475764840953;-0.4352279873510872;-0.43522800737614087;0.38135895974681844;0.36600303552357166;0.5286302317139325;0.9999046964080257
82.610217;1.1014832172664026;0.4167835769692668;0.37824949008837927;-0.40683203840131066;-0.36932344314667837;1.0926410388390255;1.0000459534943207;9.999041441001461;0.41674775928926017;-0.43522798717717726;-0.435228008107181;0.38135835815974267;0.36600320056669017;0.5286308005230739;0.9999073084601573
82.620217;1.1014811953013155;0.41678422052083836;0.37824957882450566;-0.4068320381635193;-0.36932344299812114;1.0926412591360068;1.0000441792551538;9.99904392819922;0.4167479405133559;-0.43522798698562715;-0.43522800882537294;0.381357775749137;0.36600340836597145;0.5286313786321599;0.99990993619898
82.630217;1.101479132647708;0.4167848075863808;0.3782496470344122;-0.4068320379346754;-0.3693234428563724;1.0926415947230117;1.0000424386143407;9.999045945077045;0.4167481202139387;-0.4352279867785021;-0.4352280095275531;0.38135721406066525;0.36600365683596314;0.5286319646839138;0.9999125784938643
82.640217;1.1014770412985728;0.4167853375368169;0.3782496928517606;-0.4068320377152808;-0.369323442724075;1.0926420392473257;1.000040734717986;9.999047478645656;0.41674829859672285;-0.43522798655771977;-0.43522801021062124;0.381356674397;0.3660039434895102;0.5286325576540452;0.9999152354002073
82.650217;1.1014749332292826;0.4167858104204133;0.3782497149745418;-0.40683203750556585;-0.3693234426036261;1.0926425848860137;1.0000390700107027;9.999048522809632;0.41674847618117516;-0.43522798632486176;-0.4352280108717498;0.38135615797132205;0.3660042654500917;0.528633156971292;0.9999179089382448
82.660217;1.1014728200600339;0.4167862267243725;0.3782497124365355;-0.4068320373057335;-0.3693234424970249;1.0926432228127037;1.0000374471431386;9.999049082442113;0.4167486536791638;-0.43522798608129554;-0.43522801150847956;0.3813556659759498;0.36600461958777175;0.5286337621645965;0.9999206031915525
82.670217;1.1014707134881863;0.41678658682962616;0.37824968445267687;-0.40683203711623717;-0.36932344240609577;1.0926439439855176;1.000035869544862;9.99904916896529;0.41674883199970164;-0.43522798582837824;-0.43522801211873674;0.3813551994752596;0.36600500251049023;0.5286343724807976;0.9999233228716174
82.680217;1.1014686258447395;0.4167868907580872;0.3782496305089882;-0.40683203693773135;-0.36932344233280767;1.0926447401474135;1.0000343411384396;9.999048794632506;0.4167490122889402;-0.4352279855675557;-0.4352280127008495;0.38135475921450657;0.3660054106723689;0.5286349868185343;0.9999260717353969
82.690217;1.1014665696254373;0.4167871384542385;0.3782495504366296;-0.4068320367707426;-0.3693234422789939;1.09264560398661;1.000032865720669;9.999047973049981;0.41674919585662923;-0.435227985300357;-0.4352280132536165;0.381354345376633;0.3660058406436383;0.5286356040893284;0.9999288517619583
82.700217;1.1014645562935548;0.4167873300421983;0.3782494442274091;-0.40683203661544504;-0.36932344224572367;1.0926465286712674;1.0000314466954143;9.999046723833384;0.41674938386666566;-0.43522798502828447;-0.4352280137763359;0.3813539574260775;0.36600628929699097;0.5286362236043933;0.9999316627263583
82.710217;1.101462596082334;0.4167874657647999;0.37824931175631515;-0.4068320364717253;-0.3693234422332374;1.0926475077415552;1.0000300869814378;9.999045075329636;0.4167495769010899;-0.43522798475273283;-0.4352280142688228;0.38135359428038834;0.36600675383894893;0.528636844982509;0.9999345019510776
82.720217;1.101460698851824;0.4167875460190493;0.3782491527653152;-0.40683203633927795;-0.3693234422415058;1.0926485353880775;1.0000287888261195;9.999043061495362;0.41674977504790084;-0.43522798447499333;-0.4352280147314533;0.38135325461377867;0.3660072316898011;0.5286374678053769;0.9999373647664976
82.730217;1.1014588748619092;0.41678757143909617;0.37824896712716155;-0.40683203621753056;-0.36932344227070546;1.092649606854065;1.0000275534380327;9.999040717005863;0.4167499784414833;-0.4352279841961926;-0.4352280151650081;0.3813529369257184;0.3660077203348397;0.5286380914923062;0.9999402459796508
82.740217;1.1014571350981812;0.4167875425990236;0.37824875495053467;-0.40683203610562085;-0.36932344232108494;1.0926507186361776;1.0000263803856078;9.999038074927878;0.41675018751420767;-0.4352279839172123;-0.4352280155704043;0.38135263949758297;0.3660082173442167;0.5286387153563616;0.9999431414634561
82.750217;1.1014554908366967;0.4167874596750628;0.37824851647024593;-0.40683203600255596;-0.3693234423924755;1.0926518682663156;1.0000252678957688;9.999035168317247;0.4167504029150099;-0.4352279836387955;-0.4352280159487205;0.3813523605796371;0.366008720499266;0.5286393385413186;0.9999460485455327
82.760217;1.1014539524397993;0.41678732243451566;0.37824825211246227;-0.40683203590735867;-0.3693234424841674;1.0926530536948618;1.000024214700116;9.999032033664687;0.4167506253648398;-0.43522798336176205;-0.4352280163013774;0.3813520987156557;0.3660092278816768;0.5286399596882845;0.9999489650016601
82.770217;1.1014525285980337;0.4167871304030843;0.3782479628121371;-0.4068320358190995;-0.3693234425952378;1.0926542728513395;1.0000232213966647;9.999028708712682;0.41675085554859925;-0.4352279830871314;-0.4352280166300714;0.3813518529801464;0.36600973790595026;0.5286405764624917;0.9999518880724267
82.780217;1.1014512269888244;0.4167868832835589;0.37824765024674906;-0.4068320357369163;-0.3693234427248702;1.0926555243773424;1.0000222897697981;9.999025227663875;0.41675109405848865;-0.4352279828160227;-0.4352280169365105;0.3813516231689541;0.3660102492916836;0.5286411853678817;0.9999548147268914
82.790217;1.1014500553453934;0.4167865815236423;0.37824731666938144;-0.40683203566006404;-0.3693234428725135;1.0926568089772792;1.000021421229831;9.999021624343314;0.41675134131299013;-0.43522798254930406;-0.43522801722222626;0.3813514097657226;0.3660107610367419;0.5286417822334983;0.9999577424777079
82.800217;1.101449021336844;0.41678622651556413;0.37824696444423334;-0.4068320355878387;-0.369323443037935;1.0926581300596456;1.0000206157047369;9.999017940289797;0.41675159751983926;-0.43522798228741155;-0.43522801748849027;0.381351213557753;0.3660112724189882;0.5286423630221143;0.9999606697677637
82.810217;1.1014481314815745;0.41678582032400446;0.37824659567126945;-0.4068320355192891;-0.36932344322121935;1.0926594932913867;1.0000198710700658;9.999014230910426;0.416751862751205;-0.43522798203061136;-0.4352280177362702;0.3813510352540646;0.366011783005912;0.5286429243642694;0.999963595903603
82.820217;1.1014473904687194;0.4167853652551145;0.37824621208774567;-0.40683203545298335;-0.3693234434227531;1.092660904955029;1.000019183012156;9.999010567582122;0.4167521369979479;-0.4352279817792412;-0.4352280179663445;0.3813508753279267;0.3660122927123843;0.5286434637515695;0.9999665206922519
82.830217;1.1014468013623013;0.4167848635325925;0.3782458150941032;-0.4068320353871778;-0.36932344364323527;1.092662370284289;1.0000185453943846;9.999007031736141;0.416752420200149;-0.435227981533739;-0.4352280181795606;0.38135073407675474;0.3660128018965768;0.52864397925863;0.9999694442265707
82.840217;1.1014463663974292;0.4167843172549946;0.3782454057950222;-0.4068320353202015;-0.36932344388359023;1.092663893014899;1.0000179514335148;9.99900370496119;0.4167527124984678;-0.4352279812947132;-0.4352280183769908;0.3813506119275684;0.36601331142570853;0.5286444690665381;0.9999723669742788
82.850217;1.1014460879704544;0.41678372855846385;0.3782449852292411;-0.40683203525061656;-0.36932344414453927;1.0926654752031306;1.0000173957518133;9.999000665312112;0.41675301460555647;-0.4352279810629248;-0.43522801855984733;0.3813505098083717;0.3660138225180996;0.5286449315091641;0.9999752893655691
82.860217;1.1014459690970066;0.416783099706867;0.37824455474174806;-0.4068320351772012;-0.3693234444262249;1.092667117063783;1.0000168756316725;9.998997984988609;0.41675332772839435;-0.43522798083909103;-0.4352280187292432;0.3813504292069958;0.36601433632445257;0.5286453652801171;0.9999782108614151
82.870217;1.1014460131505794;0.4167824331175804;0.3782441162345693;-0.4068320350989315;-0.36932344472837325;1.092668817539581;1.0000163902167878;9.998995720172978;0.416753652900896;-0.43522798062381085;-0.43522801888607265;0.381350371786982;0.36601485371924203;0.528645769254645;0.9999811298410081
82.880217;1.1014462235700406;0.41678173154666615;0.3782436721216728;-0.40683203501498577;-0.3693234450505748;1.0926705747110468;1.0000159393017831;9.998993904025529;0.4167539903857736;-0.4352279804177248;-0.43522801903110947;0.38135033887481584;0.3660153754236061;0.5286461422085499;0.9999840444502962
82.890217;1.101446603698732;0.4167809982969485;0.3782432248446116;-0.40683203492484055;-0.3693234453923568;1.0926723854071432;1.000015522962774;9.998992553549066;0.41675433965500086;-0.43522798022173403;-0.43522801916509435;0.38135033135587393;0.36601590203340834;0.5286464824532183;0.999986953088696
82.900217;1.101447156272158;0.4167802370396383;0.37824277640696147;-0.40683203482825264;-0.3693234457533665;1.0926742451041547;1.0000151413201046;9.998991677486027;0.41675469970088835;-0.4352279800369934;-0.43522801928872323;0.3813503500806454;0.3660164340507437;0.5286467873577485;0.9999898539923557
82.910217;1.1014478825185186;0.4167794513355734;0.3782423284926987;-0.4068320347249561;-0.3693234461336986;1.092676148621746;1.0000147941822422;9.998991272036234;0.4167550693668401;-0.43522797986456885;-0.4352280194027164;0.3813503961347187;0.36601697208311407;0.528647053413705;0.9999927442960965
82.920217;1.1014487816650858;0.41677864443059853;0.37824188273637416;-0.4068320346144882;-0.36932344653392296;1.0926780907665203;1.0000144806553974;9.998991312758019;0.4167554477060939;-0.43522797970507476;-0.4352280195079835;0.3813504706080927;0.3660175168816052;0.5286472770973979;0.9999956193018276
82.930217;1.1014498512774604;0.41677781940862313;0.378241440586372;-0.40683203449634586;-0.3693234469546721;1.0926800663784841;1.0000141985943147;9.998991756571593;0.41675583426132545;-0.43522797955873016;-0.4352280196057263;0.3813505742039608;0.36601806916993385;0.5286474557841545;0.9999984726974958
82.940217;1.101451087668064;0.4167769792910673;0.3782410029160137;-0.4068320343701153;-0.36932344739626627;1.092682069926297;1.0000139444602152;9.998992550820892;0.4167562290368227;-0.43522797942583136;-0.43522801969741115;0.3813507069871001;0.36601862944812213;0.5286475881867767;1.0000012975602228
82.950217;1.1014524859196744;0.41677612707173894;0.3782405698249732;-0.4068320342354412;-0.369323447858749;1.092684095483221;1.0000137140952012;9.998993637472722;0.4167566323142348;-0.43522797930706814;-0.4352280197845763;0.3813508684736985;0.36601919797591437;0.5286476743601233;1.0000040871332267
82.960217;1.1014540398630852;0.41677526598204057;0.3782401408649235;-0.40683203409196106;-0.36932344834207415;1.0926861377029458;1.0000135038945985;9.998994953311795;0.41675704457199975;-0.4352279792032844;-0.43522801986856824;0.38135105797604923;0.3660197750832718;0.5286477153141421;1.0000068347509692
82.970217;1.1014557421390712;0.4167743997895345;0.3782397154040565;-0.4068320339393032;-0.3693234488461041;1.092688192581751;1.000013311166303;9.99899643337812;0.4167574663944297;-0.435227979115032;-0.43522801995048505;0.3813512748134204;0.3660203614087924;0.5286477126114364;1.000009533158972
82.980217;1.1014575843701875;0.41677353266624884;0.37823929271416706;-0.406832033777239;-0.36932344937052003;1.0926902570735537;1.0000131331542057;9.998998017067182;0.416757898319319;-0.4352279790424493;-0.43522802003130856;0.3813515183833905;0.366020957746699;0.5286476683340832;1.000012173949162
82.990217;1.1014595576527806;0.4167726688354897;0.3782388719238576;-0.40683203360590003;-0.3693234499147939;1.092692328373584;1.0000129660792103;9.998999652929202;0.41675834072963897;-0.4352279789854886;-0.43522802011193545;0.38135178807166936;0.36602156481733017;0.5286475850906123;1.0000147476888583
83.000217;1.1014616535405324;0.4167718124663201;0.3782384522246904;-0.4068320334258006;-0.3693234504781688;1.09269440329393;1.0000128055167037;9.999001297148952;0.4167587937457981;-0.4352279789441195;-0.43522802019309853;0.3813520828921787;0.36602218320882673;0.5286474658854394;1.0000172443598185
83.010217;1.101463865414668;0.4167709677938333;0.378238033241982;-0.4068320332375822;-0.36932345105963654;1.0926964776797208;1.0000126475392837;9.999002907701902;0.4167592571122432;-0.4352279789183224;-0.4352280202753624;0.3813524012946005;0.3660228134572829;0.5286473141110772;1.0000196539048112
83.020217;1.101466189346145;0.4167701392007046;0.3782376151940243;-0.4068320330417488;-0.36932345165804753;1.0926985465623504;1.0000124895528435;9.999004442627022;0.4167597302816815;-0.43522797890797893;-0.43522802035924235;0.38135274128572916;0.3660234561476938;0.5286471335814957;1.0000219675357784
83.030217;1.101468623446893;0.4167693309155648;0.37823719875714124;-0.4068320328387078;-0.3693234522722998;1.0927006052476782;1.0000123303848931;9.999005859757384;0.4167602127968396;-0.43522797891276055;-0.4352280204452711;0.3813531004992215;0.36602411184736805;0.528646928338934;1.0000241791391782
83.040217;1.1014711662317596;0.4167685463981223;0.3782367847546189;-0.4068320326289721;-0.36932345290127827;1.092702650033172;1.00001216970784;9.999007113811636;0.41676070461822956;-0.43522797893209375;-0.43522802053386656;0.38135347642541606;0.36602478089245793;0.5286467020908893;1.0000262854232873
83.050217;1.1014738153832369;0.4167677879233289;0.3782363738647314;-0.4068320324131661;-0.36932345354364604;1.0927046775904226;1.0000120073469063;9.999008156084509;0.41676120609805134;-0.43522797896520726;-0.43522802062516286;0.3813538670267586;0.36602546321552515;0.5286464576025243;1.000028285048431
83.060217;1.1014765669710116;0.4167670565480627;0.37823596659862185;-0.4068320321918219;-0.36932345419783763;1.092706683824724;1.0000118431735419;9.999008939933924;0.4167617177719204;-0.43522797901115917;-0.4352280207189992;0.3813542710804515;0.3660261582637226;0.5286461967423409;1.0000301776999014
83.070217;1.1014794141760014;0.41676635237753357;0.37823556344095494;-0.4068320319651334;-0.3693234548621661;1.0927086633482335;1.0000116776624333;9.999009428451762;0.416762240107039;-0.4352279790689584;-0.4352280208150892;0.38135468782736154;0.36602686513021676;0.5286459209982304;1.0000319636507549
83.080217;1.1014823464387322;0.4167656749401906;0.3782351647870681;-0.4068320317327126;-0.3693234555348946;1.0927106097343886;1.0000115122565754;9.999009595342503;0.4167627732638142;-0.4352279791378926;-0.4352280209132545;0.381355116492586;0.36602758298636784;0.528645631634152;1.000033643991636
83.090217;1.1014853508366258;0.41676502345792954;0.3782347705849541;-0.4068320314935449;-0.36932345621430124;1.0927125162920597;1.0000113491278322;9.99900941726818;0.4167633171483343;-0.4352279792177879;-0.435228021013552;0.38135555623563866;0.3660283114062431;0.5286453294211818;1.0000352209846481
83.100217;1.1014884148308874;0.4167643969496333;0.37823438018040517;-0.40683203124635503;-0.36932345689860074;1.0927143766034704;1.0000111909154739;9.999008872429336;0.4167638717827454;-0.43522797930903456;-0.43522802111623815;0.3813560064427178;0.3660290503710163;0.5286450145049882;1.0000366977466921
83.110217;1.1014915278661461;0.41676379425177634;0.3782339927149781;-0.4068320309900379;-0.36932345758569135;1.092716184389575;1.000011040478889;9.999007951262922;0.4167644374764142;-0.4352279794125419;-0.4352280212215968;0.3813564669128012;0.36602980035920196;0.5286446867478184;1.0000380772287876
83.120217;1.1014946809891244;0.41676321427811597;0.37823360747341833;-0.40683203072365787;-0.36932345827311636;1.0927179335200903;1.0000109001805668;9.999006661033146;0.4167650146278055;-0.4352279795296476;-0.43522802132969873;0.38135693759029937;0.366030562515589;0.528644346324673;1.0000393613334013
83.130217;1.1014978659892143;0.416762656419928;0.378233223850547;-0.4068320304461948;-0.3693234589583333;1.0927196180888645;1.0000107710841066;9.999005015577161;0.41676560358862047;-0.43522797966188087;-0.4352280214402395;0.381357418168379;0.36603133857210884;0.5286439939940829;1.0000405511580417
83.140217;1.101501074982751;0.4167621204433286;0.3782328412992674;-0.4068320301565255;-0.3693234596388873;1.0927212319480046;1.0000106530100452;9.99900302534003;0.4167662044480212;-0.435227979810616;-0.43522802155265017;0.3813579081885463;0.3660321306940658;0.5286436307822145;1.0000416480755219
83.150217;1.1015043000507434;0.4167616060268609;0.37823245923606286;-0.40683202985359984;-0.3693234603123527;1.0927227686996737;1.0000105453228925;9.999000695974901;0.4167668163668762;-0.4352279799767878;-0.43522802166646135;0.3813584073701191;0.36603294134230235;0.5286432574945484;1.000042654470017
83.160217;1.1015075334388076;0.4167611126444379;0.37823207691224786;-0.40683202953666764;-0.36932346097628066;1.0927242226964802;1.000010447230905;9.998998030281722;0.4167674370805181;-0.4352279801608294;-0.4352280217815798;0.3813589156126834;0.3660337729454797;0.5286428745884411;1.0000435737309668
83.170217;1.1015107684722614;0.41676063964396554;0.378231693525062;-0.4068320292055662;-0.36932346162832086;1.0927255898903145;1.0000103575146182;9.998995029614608;0.41676806329858057;-0.43522798036274046;-0.4352280218983053;0.3813594328465839;0.3660346275455777;0.5286424823900034;1.000044409597977
83.180217;1.1015140003544721;0.4167601861115112;0.3782313083762345;-0.4068320288607819;-0.3693234622664115;1.0927268678106061;1.0000102747455848;9.998991692565914;0.4167686915385418;-0.4352279805821337;-0.435228022017198;0.3813599588573935;0.3660355068097703;0.5286420812560919;1.0000451650021487
83.190217;1.101517226320813;0.41675975077017574;0.37823092085922977;-0.40683202850321487;-0.36932346288899126;1.0927280550326544;1.000010197476341;9.998988013984587;0.4167693184630311;-0.4352279808183481;-0.4352280221388712;0.3813604930134415;0.366036412315355;0.5286416716565782;1.0000458412576354
83.200217;1.101520444645018;0.41675933200773296;0.3782305306246339;-0.40683202813394836;-0.3693234634952368;1.092729150504191;1.0000101231497027;9.998983990609934;0.41676994086420105;-0.4352279810706417;-0.43522802226381946;0.3813610341524353;0.36603734559093454;0.5286412543663643;1.0000464385381647
83.210217;1.1015236532529076;0.41675892788085495;0.3782301380817855;-0.40683202775401694;-0.3693234640849862;1.0927301531038192;1.0000100472575117;9.998979629204877;0.41677055597872675;-0.4352279813383526;-0.4352280223924589;0.38136158089739897;0.36603830790179537;0.5286408305748559;1.0000469570550614
83.220217;1.1015268494800883;0.4167585362484172;0.3782297446376367;-0.4068320273641502;-0.3693234646582793;1.0927310612929726;1.0000099646539773;9.998974948321393;0.41677116199338143;-0.4352279816210293;-0.43522802252531323;0.38136213211688813;0.36603930018679215;0.5286404018523312;1.0000473975249784
83.230217;1.1015300308513583;0.4167581549557002;0.37822935230213034;-0.4068320269647151;-0.36932346521506154;1.0927318724629338;1.0000098713413874;9.998969975201677;0.4167717582277398;-0.43522798191844025;-0.4352280226630738;0.3813626868337643;0.36604032310688855;0.5286399700959103;1.0000477609406144
83.240217;1.1015331962771362;0.41675778196576996;0.3782289631672773;-0.40683202655590206;-0.36932346575525504;1.0927325830261791;1.0000097651292341;9.998964744624525;0.41677234482351466;-0.4352279822303726;-0.4352280228064701;0.38136324374686453;0.3660413769324244;0.5286395373767754;1.0000480489134462
83.250217;1.1015363472369417;0.4167574156504808;0.37822857915864855;-0.40683202613806213;-0.369323466278805;1.0927331897950538;1.0000096457861891;9.998959297202292;0.4167729221449177;-0.43522798255648754;-0.435228022956003;0.3813638011974417;0.3660424613436098;0.5286391058209094;1.0000482648647602
83.260217;1.101539487972486;0.41675705509853667;0.3782282019170712;-0.406832025712002;-0.36932346678553774;1.0927336909837089;1.000009514451567;9.998953668311335;0.4167734902885401;-0.43522798289639364;-0.4352280231116936;0.38136435746949165;0.3660435753684172;0.5286386776432015;1.0000484149407782
83.270217;1.1015426242945046;0.4167567002044228;0.3782278327848523;-0.406832025279061;-0.36932346727506926;1.0927340860317987;1.0000093720107674;9.998947873275508;0.41677404891565745;-0.4352279832496338;-0.4352280232731972;0.3813649107991301;0.36604471735638366;0.5286382550213078;1.000048507858753
83.280217;1.1015457620377997;0.4167563515471584;0.37822747311810584;-0.40683202484106534;-0.3693234677469141;1.0927343753756746;1.0000092177314044;9.998941906053219;0.41677459739271505;-0.43522798361554;-0.43522802344013806;0.3813654591626618;0.3660458850000293;0.5286378397973044;1.0000485538032302
83.290217;1.1015489067361237;0.4167560100827275;0.37822712481609616;-0.40683202440020233;-0.36932346820060563;1.0927345606763021;1.0000090495054303;9.998935749488549;0.41677513507837793;-0.4352279839932165;-0.43522802361220747;0.38136600021531714;0.36604707570388356;0.5286374335848912;1.0000485628868145
83.300217;1.1015520639198864;0.4167556768987727;0.3782267904565041;-0.4068320239587575;-0.3693234686356024;1.0927346450273738;1.0000088651799537;9.998929380002984;0.41677566161173113;-0.4352279843815102;-0.4352280237891317;0.38136653143459953;0.3660482868666571;0.5286370382273242;1.0000485440459688
83.310217;1.1015552379710472;0.41675535318245016;0.37822647297807654;-0.4068320235188332;-0.36932346905120383;1.092734632790239;1.0000086630651401;9.998922765369635;0.4167761771193157;-0.4352279847789084;-0.43522802397070237;0.3813670503462947;0.3660495155702728;0.5286366557109098;1.0000485049861976
83.320217;1.1015584303326467;0.4167550400651745;0.37822617548219617;-0.4068320230820863;-0.3693234694467423;1.0927345290731223;1.000008441258513;9.998915866512352;0.41677668212517044;-0.4352279851836406;-0.43522802415673134;0.3813675546586602;0.36605075837274925;0.5286362874253075;1.0000484528040174
83.330217;1.1015616394460046;0.4167547380474513;0.37822590104725884;-0.4068320226494286;-0.3693234698218656;1.0927343393207847;1.0000081973941757;9.99890864663004;0.4167771772304831;-0.4352279855939417;-0.43522802434701624;0.3813680423055934;0.36605201172112556;0.5286359337928787;1.0000483944384737
83.340217;1.1015648622567331;0.4167544464120395;0.3782256522561215;-0.4068320222208531;-0.36932347017664136;1.092734068994157;1.0000079293028645;9.998901081429103;0.41677766305913305;-0.43522798600822576;-0.4352280245414847;0.38136851154231227;0.36605327231493134;0.5286355947471795;1.0000483366442956
83.350217;1.1015680953467175;0.4167541633175745;0.37822543084575416;-0.4068320217956291;-0.3693234705114633;1.0927337230742833;1.0000076350772624;9.998893161258376;0.4167781405534313;-0.4352279864251041;-0.4352280247402898;0.38136896105441515;0.3660545369738479;0.528635270240626;1.0000482858500301
83.360217;1.101571335171531;0.4167538864188941;0.37822523777348904;-0.40683202137283087;-0.3693234708269407;1.092733305825022;1.0000073123923299;9.998884884207826;0.4167786110985415;-0.43522798684332054;-0.43522802494355495;0.38136939016595567;0.3660558024809527;0.5286349601691146;1.000048247834305
83.370217;1.1015745781458324;0.41675361343282713;0.37822507347425294;-0.40683202095184595;-0.36932347112386255;1.0927328210421836;1.000006958579576;9.998876251092675;0.4167790762039231;-0.435227987261691;-0.4352280251509352;0.38136979909311824;0.36605706584847025;0.5286346642732407;1.0000482270467783
83.380217;1.1015778205976208;0.41675334260011726;0.3782249380203038;-0.40683202053254086;-0.3693234714030841;1.0927322727397402;1.0000065710618298;9.998867266116575;0.4167795370826113;-0.43522798767902193;-0.4352280253614915;0.3813701886506795;0.3660583247781461;0.5286343825491339;1.0000482264743622
83.390217;1.1015810588312986;0.41675307294247077;0.37822483103414434;-0.40683202011514596;-0.36932347166532187;1.0927316659228006;1.0000061470947854;9.998857937846168;0.41677999453263315;-0.43522798809404895;-0.43522802557400353;0.38137055941992243;0.36605957772900094;0.5286341157569706;1.0000482483907234
83.400217;1.1015842892263028;0.4167528040205511;0.37822475155706264;-0.40683201970012467;-0.36932347191107395;1.0927310067589397;1.0000056834463862;9.998848283058154;0.4167804489791217;-0.4352279885054854;-0.435228025787343;0.38137091136505175;0.36606082345066976;0.5286338654414265;1.0000482948278075
83.410217;1.1015875074532209;0.41675253548886737;0.37822469832389305;-0.4068320192880455;-0.3693234721406292;1.0927303022042996;1.0000051765768243;9.998838331148121;0.41678090043000393;-0.43522798891201214;-0.4352280260006161;0.3813712442313985;0.3660620604712278;0.5286336334579429;1.0000483673301748
83.420217;1.1015907076129945;0.41675226689151035;0.3782246702972049;-0.40683201887935483;-0.3693234723540207;1.0927295592833033;1.0000046230335986;9.998828119078073;0.41678134853921206;-0.43522798931207585;-0.43522802621313406;0.3813715580622442;0.36606328691774004;0.5286334214044253;1.00004846668111
83.430217;1.101593882586108;0.416751997553559;0.3782246667567385;-0.4068320184743154;-0.3693234725510318;1.0927287838933477;1.0000040199967588;9.998817682351023;0.4167817927429793;-0.4352279897037368;-0.43522802642430974;0.38137185347311897;0.36606450061931095;0.5286332302709044;1.0000485927674372
83.440217;1.101597024759143;0.41675172641580843;0.37822468701284995;-0.4068320180733873;-0.3693234727312557;1.092727979555934;1.0000033658830556;9.998807054256968;0.41678223221411403;-0.4352279900847563;-0.4352280266334491;0.3813721317214176;0.3660656992653247;0.5286330602103554;1.0000487445510338
83.450217;1.1016001259414518;0.4167514521603965;0.37822473033866516;-0.4068320176776651;-0.3693234728941445;1.0927271471090263;1.0000026604432042;9.998796271790985;0.4167826657717466;-0.435227990452816;-0.43522802683950695;0.38137239465763617;0.3660668804664686;0.5286329104534931;1.000048920484391
83.460217;1.1016031771473789;0.4167511737766462;0.3782247958956095;-0.40683201728887497;-0.3693234730392041;1.092726286087041;1.000001904548617;9.998785376604394;0.4167830920540544;-0.43522799080573343;-0.4352280270410965;0.38137264462140547;0.36606804187566505;0.5286327796667304;1.0000491191545606
83.470217;1.101606169272889;0.4167508910862018;0.37822488224179757;-0.40683201690905557;-0.36932347316628955;1.0927253967699178;1.0000011004504274;9.998774408792661;0.41678350998242175;-0.43522799114158894;-0.43522802723683135;0.38137288418569276;0.36606918163512364;0.5286326666913883;1.0000493394939178
83.480217;1.1016090941511036;0.4167506048175142;0.3782249870109435;-0.40683201654023016;-0.3693234732757219;1.0927244809528316;1.0000002520508422;9.998763402601062;0.4167839190546457;-0.4352279914587384;-0.4352280274255212;0.38137311593932977;0.3660702989341086;0.5286325710700759;1.0000495808086463
83.490217;1.10161194491877;0.41675031640748844;0.37822510748193217;-0.4068320161840862;-0.3693234733681703;1.0927235416920698;0.9999993643463135;9.998752385384698;0.41678431904041496;-0.4352279917558086;-0.4352280276060022;0.3813733425175329;0.3660713940904661;0.5286324928963657;1.000049843062613
83.500217;1.101614715317596;0.4167500276597536;0.37822524144285546;-0.40683201584164164;-0.36932347344444166;1.092722583384615;0.9999984424867696;9.99874137821576;0.416784709306494;-0.4352279920317077;-0.43522802777707387;0.3813735666057157;0.3660724681311437;0.5286324325179468;1.0000501262751529
83.510217;1.1016173986814926;0.41674974011675947;0.37822538730870525;-0.40683201551306103;-0.3693234735052212;1.0927216116504639;0.9999974912462416;9.998730401314559;0.4167850884992266;-0.43522799228563264;-0.43522802793763443;0.38137379078996786;0.3660735224662823;0.5286323906894744;1.0000504289253773
83.520217;1.1016199874716897;0.4167494544514008;0.37822554369197975;-0.406832015197749;-0.36932347355068257;1.092720632179463;0.9999965148058101;9.998719480413078;0.41678545501541026;-0.43522799251704347;-0.43522802808674294;0.3813740173953534;0.3660745588626889;0.5286323688212029;1.0000507476872489
