time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.970217;1.101491714969912;0.4166865288797013;0.3782855817213831;-0.4068320415507901;-0.36932349139536363;1.0928053838299223;1.0000176132815628;10.00008041437217;0.4167961869298509;-0.4352280099586704;-0.43522802400944116;0.3813806035749803;0.36605254657210595;0.5286139026783588;1.0001190652939878
81.980217;1.1014914514687955;0.4166867401076261;0.3782854007397792;-0.4068320410495489;-0.36932349106930473;1.0928043949530217;1.0000187588559588;10.000078396619411;0.4167963576162934;-0.4352280103552866;-0.4352280245181659;0.3813808865477604;0.366051585408754;0.5286129495954351;1.0001198386359633
81.990217;1.1014911584795268;0.4166869100384964;0.3782852163689008;-0.4068320405253643;-0.36932349074467063;1.0928034849309607;1.0000199206355667;10.000076778860414;0.4167965210029761;-0.43522801075173334;-0.435228025037496;0.38138120728409836;0.36605064618888844;0.5286119792171937;1.000120506271574
82.000217;1.1014908362110587;0.4166870374761175;0.378285028015265;-0.4068320399781271;-0.36932349042358265;1.092802655473142;1.0000210941353043;10.000075616865443;0.4167966793083711;-0.4352280111504475;-0.4352280255678428;0.38138156610471424;0.36604972954570464;0.5286109918554959;1.000121067924897
82.010217;1.1014904862269665;0.41668712184565654;0.3782848356851528;-0.40683203940789;-0.36932349010786375;1.0928019085664669;1.0000222741662812;10.000074955412568;0.4167968351938553;-0.4352280115535206;-0.43522802611010064;0.3813819631425467;0.3660488363227271;0.528609987724971;1.0001215242002404
82.020217;1.1014901111784894;0.41668716288398966;0.3782846397136762;-0.4068320388147992;-0.36932348979873836;1.092801246425632;1.000023454757898;10.000074833901515;0.41679699130128645;-0.43522801196244987;-0.435228026665617;0.3813823983872503;0.3660479676111066;0.5286089669192093;1.000121876872469
82.030217;1.101489713903383;0.41668716046456167;0.3782844403830496;-0.4068320381990249;-0.369323489496898;1.0928006710112164;1.0000246296084832;10.000075289116195;0.41679714973349136;-0.4352280123780513;-0.43522802723604626;0.3813828719810765;0.3660471244465822;0.5286079296207904;1.0001221284362978
82.040217;1.1014892965490957;0.4166871146472814;0.37828423764441627;-0.40683203756065806;-0.369323489202594;1.0928001837445815;1.0000257928573835;10.000076351313325;0.4167973120294611;-0.43522801280056156;-0.43522802782320186;0.3813833843356888;0.3660463075558352;0.5286068762291481;1.0001222819848696
82.050217;1.1014888601153727;0.41668702580624944;0.37828403117045284;-0.4068320368996105;-0.3693234889155107;1.092799785568824;1.0000269394757615;10.000078044199073;0.41679747935433276;-0.43522801322972704;-0.4352280284288057;0.38138393587776515;0.3660455175213087;0.5286058072976583;1.0001223414849005
82.060217;1.1014884047011804;0.41668689482130866;0.37828382078140427;-0.4068320362157793;-0.3693234886347299;1.0927994765120546;1.0000280649337498;10.000080385004779;0.41679765251637246;-0.4352280136647451;-0.43522802905421787;0.3813845268309663;0.36604475517278556;0.5286047233312243;1.0001223108778117
82.070217;1.1014879300043616;0.4166867229661527;0.3782836067230713;-0.40683203550937586;-0.3693234883589939;1.0927992550113805;1.0000291643370212;10.000083377659712;0.4167978319743081;-0.43522801410428996;-0.4352280297004037;0.3813851572072208;0.3660440217915458;0.5286036247185361;1.0001221928951982
82.080217;1.101487435523789;0.4166865113993974;0.37828338956091445;-0.40683203478107227;-0.3693234880870087;1.092799117983511;1.0000302314872414;10.000087011974832;0.41679801799360217;-0.43522801454681403;-0.4352280303679375;0.38138582678822003;0.3660433190624005;0.5286025118359099;1.0001219895629498
82.090217;1.1014869208034161;0.41668626104043577;0.37828316998881356;-0.40683203403197554;-0.36932348781765967;1.0927990614603778;1.0000312587692233;10.000091270117089;0.41679821085465446;-0.43522801499099373;-0.43522803105681457;0.38138653506063547;0.3660426489263969;0.5286013849823454;1.0001217034036565
82.100217;1.1014863852685683;0.4166859730530162;0.378282948732142;-0.40683203326354683;-0.3693234875501399;1.0927990811346742;1.000032238217437;10.000096123458976;0.4167984110469381;-0.43522801543602063;-0.43522803176645153;0.3813872813698602;0.36604201337616976;0.5286002444030979;1.0001213379607594
82.110217;1.1014858273103092;0.41668564919236556;0.3782827265168003;-0.40683203247740546;-0.36932348728398784;1.092799172550708;1.0000331623883896;10.000101527944292;0.41679861926206785;-0.4352280158815053;-0.435228032495992;0.3813880652406312;0.366041414270267;0.5285990905821374;1.0001208981492347
82.120217;1.10148524384586;0.41668529162705786;0.3782825039425972;-0.4068320316751099;-0.36932348701910733;1.0927993309755548;1.000034024215985;10.00010743461745;0.41679883614329494;-0.4352280163272197;-0.43522803324453;0.3813888864780278;0.3660408532165487;0.528597924240755;1.0001203902216136
82.130217;1.1014846310474018;0.41668490243104933;0.3782822813384951;-0.4068320308581324;-0.3693234867557461;1.0927995510718613;1.000034816929993;10.000113801418586;0.4167990622093635;-0.4352280167729713;-0.43522803401116356;0.381389745094552;0.36604033136633884;0.5285967459094684;1.000119820920079
82.140217;1.1014839852354552;0.41668448307809236;0.37828205889577377;-0.40683203002799867;-0.369323486494453;1.092799826157333;1.0000355344178935;10.00012059122278;0.41679929791921894;-0.43522801721849524;-0.4352280347949334;0.3813906412402459;0.3660398490654031;0.528595555429844;1.0001191966971763
82.150217;1.101483303080944;0.4166840344014614;0.3782818368314586;-0.40683202918639955;-0.3693234862359614;1.0928001477086458;1.0000361710942067;10.000127765945118;0.41679954348512205;-0.4352280176634069;-0.4352280355946993;0.38139157487670317;0.36603940560033116;0.528594351810969;1.0001185232921512
82.160217;1.101482581694446;0.4166835570920617;0.37828161514420117;-0.4068320283352192;-0.3693234859809184;1.09280050656468;1.0000367211401102;10.000135286849124;0.4167997986951143;-0.43522801810728884;-0.43522803640913815;0.3813925452503794;0.3660389993879721;0.528593133742846;1.0001178053375104
82.170217;1.1014818190489335;0.41668305212688955;0.37828139327524074;-0.4068320274764513;-0.36932348572970986;1.0928008951531774;1.0000371781584831;10.000143119370792;0.4168000628369874;-0.43522801854966625;-0.4352280372368926;0.38139355071668585;0.3660386287471856;0.5285919003282185;1.0001170461377307
82.180217;1.1014810140992395;0.41668252078906287;0.3782811702674275;-0.4068320266120132;-0.3693234854826066;1.0928013085908947;1.0000375359830094;10.000151239730402;0.4168003345135555;-0.4352280189898955;-0.4352280380767175;0.38139458906919094;0.3660382926584278;0.5285906513903862;1.0001162475130725
82.190217;1.1014801661937963;0.41668196454357026;0.37828094520310973;-0.4068320257436001;-0.3693234852399087;1.0928017444753981;1.0000377899698303;10.00015963744513;0.4168006118223347;-0.43522801942715844;-0.43522803892739464;0.38139565810041365;0.3660379906609215;0.5285893872648785;1.000115409959839
82.200217;1.1014792746428412;0.4166813849837298;0.37828071725822443;-0.406832024872637;-0.3693234850017;1.0928022025139736;1.0000379378630808;10.000168309365462;0.4168008930822763;-0.43522801986053794;-0.4352280397874146;0.38139675606402373;0.36603772212543845;0.5285881084121989;1.0001145337791422
82.210217;1.1014783392770422;0.4166807838205353;0.3782804855196131;-0.40683202400032165;-0.3693234847675652;1.0928026840329752;1.0000379797835528;10.000177252200158;0.4168011773584709;-0.4352280202892676;-0.43522804065473547;0.38139788175171346;0.36603748581726364;0.5285868153289232;1.0001136204559882
82.220217;1.1014773613000985;0.4166801628129663;0.37828024909280733;-0.4068320231276927;-0.3693234845367054;1.0928031911288274;1.0000379170212645;10.000186458277494;0.41680146430943676;-0.43522802071311817;-0.43522804152678973;0.3813990341601517;0.3660372800342636;0.5285855087187125;1.0001126730785599
82.230217;1.101476343351007;0.4166795235888423;0.3782800072825266;-0.4068320222556654;-0.3693234843082274;1.092803725863193;1.0000377509646428;10.000195912821031;0.41680175365614563;-0.4352280211325787;-0.4352280424006819;0.3814002121035017;0.3660371029588173;0.5285841894034637;1.0001116959068215
82.240217;1.101475288663292;0.4166788674537969;0.3782797595310907;-0.4068320213851615;-0.36932348408148996;1.0928042893557097;1.0000374835494164;10.000205595843386;0.4168020447467196;-0.4352280215487244;-0.4352280432734653;0.3814014140953478;0.3660369528013382;0.5285828581091493;1.0001106937684827
82.250217;1.1014742003457403;0.4166781952007755;0.3782795053062259;-0.4068320205172694;-0.36932348385650615;1.0928048805863029;1.0000371177108422;10.000215490152833;0.4168023363845622;-0.43522802196285965;-0.4352280441423494;0.3814026384634876;0.36603682777072694;0.5285815156398393;1.000109671752108
82.260217;1.1014730817631537;0.41667750693916344;0.378279244132406;-0.4068320196532588;-0.3693234836340237;1.0928054959439961;1.000036656463497;10.000225588136962;0.4168026268344992;-0.43522802237608665;-0.4352280450046564;0.38140388366786776;0.36603672616724825;0.5285801632265024;1.0001086354223143
82.270217;1.1014719376720226;0.41667680219537556;0.3782789757725917;-0.4068320187945366;-0.3693234834152357;1.0928061302189196;1.0000361022059332;10.000235889393677;0.41680291389703084;-0.43522802278904177;-0.43522804585754893;0.3814051485091599;0.3660366465597069;0.5285788026772946;1.0001075910358825
82.280217;1.1014707751474553;0.41667608031465436;0.3782787003950105;-0.406832017942629;-0.36932348320142994;1.0928067780991493;1.0000354575879258;10.000246387826554;0.41680319499177604;-0.4352280232018226;-0.43522804669786197;0.38140643180554556;0.3660365877296257;0.5285774364355428;1.0001065451168774
82.290217;1.1014696033585263;0.41667534096034914;0.3782784184924829;-0.40683201709921335;-0.3693234829936037;1.0928074350938832;1.000034726559953;10.000257057358779;0.4168034672715185;-0.4352280236140207;-0.4352280475222443;0.3814077320727892;0.3660365483485926;0.5285760675331065;1.000105503748487
82.300217;1.101468432065733;0.4166745843347242;0.37827813059107235;-0.40683201626616544;-0.36932348279223653;1.092808097735328;1.0000339139592422;10.000267850142775;0.4168037278119595;-0.4352280240248497;-0.43522804832741496;0.3814090476454304;0.36603652693127353;0.5285746992714313;1.0001044722743688
82.310217;1.1014672703564037;0.4166738108459405;0.37827783704025353;-0.4068320154454062;-0.3693234825974736;1.092808763542409;1.000033024147408;10.000278708233482;0.41680397386168605;-0.43522802443328107;-0.4352280491102491;0.38141037679208345;0.36603652220759775;0.5285733348764446;1.000103455401478
82.320217;1.1014661267230954;0.4166730207512867;0.3782775380240792;-0.4068320146386444;-0.3693234824094113;1.0928094310072491;1.000032060534396;10.000289576149386;0.41680420304280413;-0.4352280248381181;-0.43522804986772734;0.381411717755566;0.366036533336288;0.528571977110052;1.0001024572464332
82.330217;1.1014650097111156;0.41667221425888856;0.37827723374776445;-0.40683201384735446;-0.3693234822282239;1.092810098922947;1.000031026477571;10.000300405941854;0.4168044133105603;-0.43522802523800574;-0.43522805059706504;0.38141306893371085;0.36603655976499977;0.528570627700671;1.0001014812946865
82.340217;1.1014639282816243;0.4166713917930911;0.37827692463066936;-0.40683201307291117;-0.36932348205426757;1.0928107650066845;1.0000299262354275;10.000311157517507;0.4168046026439218;-0.4352280256314559;-0.43522805129606257;0.3814144289504407;0.3660366009933285;0.5285692873684025;1.000100530447871
82.350217;1.1014628917982694;0.416670554152847;0.3782766111726465;-0.40683201231669136;-0.36932348188810865;1.0928114253377677;1.0000287650874329;10.000321799017115;0.4168047689251546;-0.4352280260170063;-0.435228051963192;0.3814157964338698;0.36603665651531725;0.528567956580953;1.0000996066456633
82.360217;1.1014619095815836;0.4166697025964205;0.3782762934858886;-0.4068320115801157;-0.36932348173037816;1.092812075318065;1.0000275491327808;10.000332307576068;0.4168049102528164;-0.4352280263933827;-0.43522805259718345;0.38141716981422713;0.36603672597766673;0.5285666360092047;1.000098710032429
82.370217;1.1014609900690966;0.416668838856487;0.37827597091727655;-0.4068320108645173;-0.369323481581671;1.0928127108025534;1.0000262853504776;10.000342668602077;0.41680502505903294;-0.435228026759448;-0.4352280531965904;0.3814185474394742;0.36603680927762583;0.5285653263404152;1.000097838855381
82.380217;1.101460139774871;0.4166679649287678;0.3782756420557229;-0.4068320101708662;-0.3693234814425814;1.0928133279444434;1.0000249813481692;10.000352870279036;0.4168051118021137;-0.4352280271140176;-0.43522805375982815;0.38141992779973183;0.36603690655985055;0.5285640279471675;1.0000969904780461
82.390217;1.1014593621805393;0.41666708274171205;0.3782753050695624;-0.40683200949962084;-0.3693234813136547;1.0928139224544555;1.0000236445713453;10.000362892278439;0.4168051688020556;-0.4352280274558394;-0.4352280542855865;0.3814213095810364;0.36603701826941004;0.528562740999627;1.000096162249138
82.400217;1.1014586570739748;0.41666619413917183;0.3782749581338941;-0.4068320088507791;-0.3693234811951972;1.0928144898751904;1.000022282282962;10.00037269852537;0.41680519438602465;-0.435228027783784;-0.43522805477307613;0.3814226917107043;0.36603714520228825;0.528561465947157;1.0000953514731927
82.410217;1.1014580210769969;0.41666530109033023;0.37827459980281936;-0.4068320082240355;-0.36932348108722174;1.0928150265162548;1.0000209024483886;10.00038224118852;0.41680518703166497;-0.4352280280969696;-0.4352280552218911;0.3814240734905493;0.36603728835427923;0.5285602036849839;1.0000945553708669
82.420217;1.1014574490570748;0.4166644057812801;0.37827422925130133;-0.4068320076190397;-0.36932348098963486;1.0928155298355116;1.0000195135339627;10.00039146386543;0.416805145166389;-0.4352280283947769;-0.4352280556318052;0.3814254546120456;0.3660374485485418;0.5285589554169385;1.0000937711965046
82.430217;1.1014569354180377;0.4166635105490124;0.37827384619126114;-0.4068320070356167;-0.36932348090244815;1.0928159985022572;1.000018122941375;10.000400294923642;0.4168050667197475;-0.4352280286768861;-0.43522805600278097;0.38142683507317066;0.3660376261468889;0.5285577225334536;1.0000929958482934
82.440217;1.1014564744902786;0.41666261777126984;0.3782734505055301;-0.40683200647378254;-0.3693234808258681;1.0928164328198482;1.0000167363281454;10.000408643405422;0.4168049489745158;-0.4352280289432072;-0.435228056335131;0.38142821516317016;0.3660378210777359;0.5285565063761778;1.0000922254806952
82.450217;1.1014560597935386;0.41666173002412993;0.37827304189467137;-0.40683200593367236;-0.36932348076022536;1.0928168345648515;1.0000153583384475;10.000416408963527;0.4168047888635081;-0.4352280291936742;-0.4352280566294644;0.3814295953863271;0.36603803296788995;0.5285553080154329;1.0000914557206728
82.460217;1.101455683667392;0.4166608503811563;0.37827261962300074;-0.406832005415535;-0.36932348070570903;1.0928172054343817;1.0000139930139444;10.000423495587382;0.4168045833576073;-0.4352280294281817;-0.4352280568862541;0.38143097608558535;0.3660382610300817;0.5285541282382075;1.000090682176612
82.470217;1.1014553384367123;0.41665998228435974;0.37827218244092214;-0.4068320049197638;-0.36932348066209486;1.092817546046917;1.0000126433273284;10.000429813565862;0.4168043296800301;-0.4352280296467492;-0.43522805710544316;0.38143235700339634;0.3660385038847804;0.5285529676453575;1.0000899004812318
82.480217;1.1014550175528013;0.4166591292185476;0.3782717288386969;-0.40683200444691303;-0.36932348062880627;1.0928178566633946;1.0000113106336121;10.000435272897684;0.41680402548789613;-0.43522802984970327;-0.43522805728652814;0.3814337371124285;0.3660387597749174;0.5285518268336997;1.0000891057367143
82.490217;1.1014547157992565;0.41665829469066923;0.3782712574431239;-0.40683200399773867;-0.3693234806051627;1.0928181378948336;1.000009994424755;10.000439781966152;0.41680366912732025;-0.43522803003781957;-0.43522805742896853;0.3814351147494604;0.3660390270435779;0.5285507066138478;1.0000882922243235
82.500217;1.1014544295740467;0.41665748214269976;0.37827076709337637;-0.40683200357311194;-0.3693234805904468;1.0928183909073457;1.0000086924356093;10.000443256558;0.41680325960246917;-0.435228030212437;-0.4352280575324047;0.38143648808592456;0.3660393044948887;0.5285496081817758;1.0000874538225106
82.510217;1.1014541570713272;0.4166566944331642;0.3782702565322264;-0.40683200317366075;-0.3693234805839105;1.0928186177894308;1.0000074013757276;10.000445630600192;0.4168027962200934;-0.43522803037535;-0.43522805759663435;0.3814378554430899;0.3660395915328513;0.5285485331262341;1.00008658494538
82.520217;1.1014538974809072;0.41665593334035017;0.378269724244264;-0.40683200279951154;-0.36932348058477493;1.0928188214843988;1.000006117901336;10.000446856544073;0.4168022783715566;-0.43522803052848913;-0.4352280576216363;0.3814392151687696;0.3660398880282185;0.5285474830998161;1.000085681435692
82.530217;1.1014536501432943;0.4166551995564804;0.3782691687058702;-0.4068320024503615;-0.3693234805920948;1.092819005445225;1.0000048386289095;10.00044690060442;0.41680170560323687;-0.43522803067362553;-0.43522805760750966;0.38144056565188816;0.36604019410932226;0.5285464595367534;1.0000847407049882
82.540217;1.1014534148435131;0.41665449295125034;0.37826858873091956;-0.4068320021256074;-0.36932348060465436;1.0928191737300577;1.0000035594472372;10.000445745528797;0.41680107786393983;-0.4352280308121712;-0.43522805755433885;0.38144190537850714;0.36604051003700205;0.5285454638377225;1.0000837614550833
82.550217;1.101453192591898;0.41665381269791446;0.3782679836068649;-0.406832001824448;-0.36932348062101744;1.0928193308432457;1.000002275867508;10.000443395670345;0.4168003957180121;-0.43522803094511103;-0.4352280574623113;0.3814432326600301;0.3660408359444545;0.5285444974756827;1.0000827438886015
82.560217;1.1014529858932216;0.4166531573219511;0.3782673528806505;-0.40683200154600846;-0.3693234806396453;1.0928194806799725;1.0000009843188529;10.000439874194887;0.41679966032898635;-0.4352280310730399;-0.4352280573318972;0.38144454537648365;0.36604117166608074;0.5285435615320001;1.0000816900060063
82.570217;1.1014527982041056;0.41665252495478416;0.37826669610577895;-0.40683200128934077;-0.3693234806589709;1.0928196252499196;0.9999996826533695;10.000435216485021;0.416798873408552;-0.4352280311961158;-0.43522805716384205;0.3814458410099636;0.36604151700778453;0.528542656213354;1.0000806027031912
82.580217;1.1014526330235475;0.41665191381401173;0.37826601305483704;-0.40683200105329903;-0.36932348067742404;1.0928197645998943;0.9999983698013226;10.000429469933335;0.4167980371466767;-0.4352280313139243;-0.4352280569591406;0.3814471169523405;0.3660418720040395;0.5285417808984928;1.0000794840771183
82.590217;1.1014524934241394;0.4166513226317738;0.3782653040256791;-0.4068320008365169;-0.36932348069353976;1.0928198982954267;0.9999970457819525;10.000422697229732;0.4167971538148424;-0.4352280314254861;-0.4352280567190954;0.38144837091367195;0.3660422367694912;0.5285409344986363;1.000078334534466
82.600217;1.1014523821732614;0.41665075064842416;0.37826456972298395;-0.40683200063756275;-0.3693234807060777;1.0928200262479557;0.9999957120617627;10.000414971502448;0.4167962253659555;-0.43522803152942374;-0.43522805644538226;0.3814496010616856;0.36604261117129727;0.5285401157265665;1.0000771528394798
82.610217;1.1014523020472238;0.4166501971826273;0.37826381110883395;-0.40683200045506224;-0.3693234807139949;1.0928201474810857;0.999994371495067;10.000406371209063;0.4167952536121285;-0.43522803162412405;-0.4352280561399811;0.38145080567732753;0.3660429946514713;0.5285393231068084;1.0000759364797365
82.620217;1.101452255735435;0.41664966131991726;0.37826302957220415;-0.4068320002875977;-0.36932348071638765;1.0928202591305571;0.9999930278292131;10.00039698777175;0.4167942407952476;-0.4352280317078285;-0.43522805580505497;0.3814519826814008;0.36604338644064166;0.5285385548974133;1.0000746824798077
82.630217;1.101452245146967;0.4166491419579865;0.3782622271309826;-0.4068320001335567;-0.3693234807125449;1.0928203574530129;0.9999916851111205;10.000386931992889;0.41679318987977565;-0.43522803177856356;-0.43522805544300874;0.3814531296126668;0.36604378587331593;0.5285378091337494;1.0000733885207267
82.640217;1.1014522706155827;0.41664863790676365;0.37826140634344174;-0.406831999991274;-0.36932348070206467;1.0928204394325893;0.9999903470772088;10.000376323899676;0.41679210434580016;-0.4352280318339934;-0.43522805505662465;0.38145424396900807;0.36604419226416635;0.5285370837684107;1.0000720534949779
82.650217;1.1014523308238366;0.41664814798239674;0.3782605699624299;-0.4068319998593667;-0.36932348068482546;1.092820503461879;0.9999890166999238;10.000365275282109;0.41679098783719154;-0.43522803187150905;-0.4352280546490344;0.38145532335606247;0.3660446046027878;0.5285363769486708;1.000070676978086
82.660217;1.101452423929393;0.41664767126013824;0.37825972066020525;-0.40683199973685624;-0.3693234806607778;1.0928205492472987;0.9999876961693194;10.00035388111216;0.4167898438559103;-0.4352280318885879;-0.4352280542234797;0.3814563654295347;0.3660450215968729;0.5285356873163289;1.0000692581833854
82.670217;1.1014525485583844;0.41664720725314935;0.37825886103822975;-0.4068319996231168;-0.3693234806298562;1.0928205775073108;0.9999863872872821;10.00034222154125;0.4167886754348655;-0.43522803188324066;-0.435228053783058;0.38145736797368973;0.36604544199948635;0.528535014071933;1.00006779587001
82.680217;1.1014527033934507;0.41664675577321975;0.3782579937833419;-0.40683199951794874;-0.36932348059207654;1.0928205896940686;0.9999850918522464;10.000330367375195;0.4167874848320116;-0.4352280318542938;-0.43522805333073433;0.3814583291326196;0.36604586486679624;0.528534356932241;1.0000662895099206
82.690217;1.1014528866499618;0.4166463166958518;0.37825712170462383;-0.40683199942169007;-0.3693234805475282;1.0928205878696027;0.9999838117557271;10.000318389351458;0.4167862734525749;-0.4352280318011943;-0.43522805286949356;0.3814592476983793;0.366046289479507;0.5285337160722489;1.0000647400991456
82.700217;1.1014530965848852;0.41664588983099815;0.3782562476412803;-0.406831999335112;-0.3693234804963076;1.0928205744625161;0.9999825491432862;10.000306365886455;0.4167850421688899;-0.4352280317236525;-0.43522805240241225;0.3814601232387705;0.3660467150680223;0.5285330917460931;1.000063149757227
82.710217;1.101453332282343;0.41664547488989456;0.37825537443733037;-0.4068319992591128;-0.36932348043864066;1.0928205516140743;0.9999813065472458;10.000294377090311;0.416783791700272;-0.43522803162166995;-0.43522805193268216;0.3814609557908828;0.3660471408077032;0.5285324837208697;1.0000615208851507
82.720217;1.1014535938421006;0.41664507151594454;0.3782545050160742;-0.40683199919446994;-0.3693234803749436;1.0928205207282775;0.9999800865151891;10.000282494424358;0.41678252262024706;-0.4352280314956847;-0.43522805146346877;0.38146174539016353;0.36604756616255163;0.5285318913428221;1.0000598556318985
82.730217;1.101453881912017;0.41664467920152887;0.37825364242186926;-0.4068319991417902;-0.3693234803056942;1.092820482995991;0.999978891275157;10.00027078627164;0.41678123524153576;-0.43522803134646504;-0.43522805099758954;0.3814624917760702;0.36604799112989866;0.5285313141841795;1.000058155958596
82.740217;1.1014541968943534;0.41664429711468426;0.3782527896960996;-0.40683199910152684;-0.3693234802315115;1.0928204403306585;0.9999777225058443;10.000259332747369;0.416779929767407;-0.4352280311748711;-0.435228050537385;0.3814631942465485;0.3660484161019336;0.5285307521357476;1.000056424138693
82.750217;1.1014545380491976;0.4166439243205788;0.37825194971399095;-0.4068319990739655;-0.36932348015333555;1.0928203952448166;0.9999765807876865;10.000248222154218;0.41677860654955273;-0.43522803098159507;-0.4352280500848603;0.38146385184438514;0.3660488415918274;0.5285302047670226;1.0000546630417957
82.760217;1.1014549029823641;0.4166435603852564;0.37825112527949006;-0.4068319990591931;-0.3693234800722924;1.0928203494492128;0.999975465505458;10.000237527478765;0.41677726617138566;-0.4352280307671098;-0.43522804964170975;0.3814644640034889;0.36604926815500416;0.5285296708950207;1.0000528757397347
82.770217;1.1014552882395583;0.4166432055884844;0.37825031928211134;-0.40683199905713047;-0.3693234799894531;1.0928203025235617;0.9999743753530743;10.000227294060394;0.4167759094191541;-0.4352280305320207;-0.43522804920913444;0.38146503098459944;0.3660496964104112;0.5285291486525795;1.0000510645133618
82.780217;1.1014556907560036;0.41664286045499044;0.37824953445969384;-0.40683199906760137;-0.36932347990578557;1.0928202518581975;0.9999733087291326;10.000217549548418;0.4167745371495254;-0.435228030277281;-0.4352280487877991;0.3814655536425615;0.3660501268857859;0.5285286355977079;1.0000492300189954
82.790217;1.1014561089383277;0.41664252507672117;0.37824877301995025;-0.4068319990902875;-0.3693234798222226;1.0928201940056392;0.9999722642630325;10.000208313742064;0.41677315004661364;-0.4352280300037868;-0.4352280483781;0.3814660332353647;0.36605055982718576;0.5285281288604069;1.0000473716174252
82.800217;1.1014565426376628;0.41664219871729447;0.37824803677479685;-0.406831999124642;-0.3693234797396987;1.0928201261443122;0.9999712414557931;10.000199597904452;0.41677174857605775;-0.4352280297119024;-0.435228047980486;0.38146647150826024;0.3660509952938923;0.5285276255671597;1.0000454888305437
82.810217;1.1014569920096668;0.41664187991720614;0.3782473276252703;-0.4068319991699825;-0.3693234796591868;1.0928200463051043;0.9999702402950434;10.000191404440853;0.4167703330207604;-0.4352280294014914;-0.4352280475955552;0.38146687049145933;0.36605143347496993;0.5285271232822174;1.0000435825112068
82.820217;1.1014574559983608;0.41664156685981624;0.378246647664704;-0.40683199922571645;-0.36932347958184414;1.0928199528953224;0.999969259869512;10.000183729338955;0.41676890334320027;-0.4352280290722038;-0.43522804722402203;0.3814672321962637;0.3660518749205978;0.5285266201840046;1.0000416547665918
82.830217;1.1014579319529865;0.41664125758885134;0.3782459989334434;-0.40683199929133723;-0.36932347950912814;1.0928198443527233;0.9999682979323657;10.000176563429337;0.41676745928914755;-0.4352280287235864;-0.4352280468666832;0.38146755842684166;0.36605232055647935;0.5285261152617617;1.0000397086548505
82.840217;1.1014584164141048;0.41664095015285413;0.3782453833052278;-0.406831999366201;-0.36932347944264;1.0928197189747155;0.9999673522436409;10.000169894336011;0.4167660008089735;-0.43522802835505303;-0.4352280465242636;0.3814678505942527;0.3660527714940871;0.5285256088029614;1.0000377485765197
82.850217;1.1014589056004513;0.4166406428876325;0.3782448023955808;-0.4068319994495941;-0.36932347938385734;1.0928195753603966;0.9999664219124567;10.000163708253396;0.4167645281902602;-0.4352280279659997;-0.43522804619723005;0.38146810988700175;0.36605322869632023;0.5285251026013339;1.0000357804961184
82.860217;1.1014593954372933;0.4166403346149262;0.37824425734930284;-0.40683199954105714;-0.3693234793341198;1.0928194130234608;0.9999655072325992;10.000157990099634;0.4167630417415433;-0.43522802755604606;-0.4352280458858374;0.3814683377908179;0.3660536928752202;0.5285245993870128;1.0000338112957612
82.870217;1.101459881830222;0.4166400244969507;0.37824374884583;-0.40683199964044914;-0.3693234792948008;1.0928192318610184;0.9999646089905451;10.000152723263241;0.41676154168544133;-0.43522802712527353;-0.4352280455902921;0.38146853636054956;0.36605416471265523;0.5285241020538651;1.0000318477786165
82.880217;1.1014603609334932;0.41663971180702825;0.3782432773092342;-0.40683199974771744;-0.3693234792673454;1.0928190312742323;0.9999637285087701;10.00014788819107;0.4167600286438417;-0.43522802667442884;-0.43522804531082715;0.3814687080779116;0.3660546447904277;0.5285236132753238;1.000029896227615
82.890217;1.1014608286879395;0.41663939606023886;0.3782428428551411;-0.4068319998627321;-0.3693234792531002;1.092818810147526;0.9999628677662629;10.00014346040974;0.41675850409657084;-0.4352280262049635;-0.43522804504773516;0.3814688555046625;0.36605513316065436;0.5285231355306409;1.0000279629771731
82.900217;1.1014612802946473;0.41663907735571454;0.37824244523344147;-0.4068319999852873;-0.36932347925308967;1.0928185669175368;0.9999620288629324;10.000139412812587;0.41675697028039427;-0.4352280257189201;-0.435228044801293;0.38146898089799225;0.3660556291166149;0.5285226713850396;1.000026054985728
82.910217;1.1014617110793037;0.41663875636797043;0.3782420842291643;-0.4068320001151868;-0.36932347926800974;1.0928182992838436;0.9999612135677453;10.000135726334541;0.41675542970839835;-0.4352280252188385;-0.4352280445716075;0.3814690859475097;0.36605613128740444;0.5285222235880281;1.0000241794082099
82.920217;1.1014621179805537;0.4166384340250519;0.3782417599454058;-0.40683200025244426;-0.3693234792985868;1.092818003948916;0.9999604234240191;10.000132399945207;0.4167538847671864;-0.43522802470751526;-0.4352280443586698;0.38146917166194494;0.36605663795821514;0.5285217948127408;1.0000223427295793
82.930217;1.1014625000074194;0.416638111487334;0.37824147264866137;-0.4068320003974823;-0.36932347934592286;1.09281767639625;0.9999596599479486;10.000129445381189;0.41675233774068865;-0.43522802418750295;-0.4352280441625162;0.3814692384400766;0.36605714748017737;0.5285213875165233;1.0000205500552806
82.940217;1.1014628576544143;0.4166377904115183;0.37824122281060796;-0.4068320005510853;-0.369323479411313;1.0928173107052428;0.9999589247870574;10.00012687646501;0.41675079094010137;-0.4352280236608201;-0.43522804398313714;0.38146928636264454;0.3660576585650623;0.5285210042395382;1.0000188045430076
82.950217;1.101463191874421;0.4166374728981194;0.37824101128576665;-0.40683200071421427;-0.36932347949571304;1.092816899696035;0.9999582199655959;10.000124707701515;0.4167492464762281;-0.4352280231291018;-0.43522804382018876;0.3814693154221379;0.36605817051505873;0.5285206478662983;1.0000171072315436
82.960217;1.101463503480249;0.41663716104767273;0.3782408389153963;-0.4068320008879395;-0.3693234795994104;1.09281643580129;0.9999575479578098;10.00012295100552;0.41674770610596357;-0.43522802259388477;-0.43522804367288614;0.38146932548027057;0.3660586833150701;0.5285203212840167;1.0000154577449893
82.970217;1.1014637933481475;0.416636856587537;0.37824070596139175;-0.40683200107341577;-0.3693234797219883;1.0928159121794776;0.9999569115332507;10.000121608987433;0.4167461715645181;-0.4352280220568016;-0.4352280435401888;0.3814693161348777;0.3660591973271185;0.528520026989534;1.0000138552358677
82.980217;1.10146406229635;0.4166365608443959;0.37824061220307964;-0.40683200127167035;-0.3693234798624488;1.092815323036939;0.9999563138296136;10.00012068075406;0.41674464487766594;-0.435228021519579;-0.43522804342097227;0.38146928666582575;0.36605971280391714;0.5285197673107506;1.0000122986894904
82.990217;1.1014643102023751;0.41663627494499;0.37824055731431044;-0.4068320014832325;-0.369323480019532;1.0928146633442029;0.9999557582028372;10.000120177370297;0.4167431282956303;-0.43522802098387625;-0.435228043314061;0.3814692359244497;0.3660602296352326;0.5285195446676578;1.000010787043054
83.000217;1.101464535910341;0.41663600013194085;0.37824054093720516;-0.40683200170794254;-0.3693234801920741;1.0928139286232632;0.9999552470042816;10.000120129534267;0.4167416241397226;-0.43522802045110687;-0.43522804321828223;0.38146916221121563;0.3660607473416852;0.5285193615745776;1.0000093193909456
83.010217;1.1014647386311245;0.4166357379522484;0.37824056256773614;-0.4068320019451719;-0.3693234803789608;1.0928131149443419;0.9999547806674013;10.000120580229021;0.416740134810904;-0.4352280199222845;-0.4352280431325415;0.3814690635252688;0.36606126531185734;0.5285192206643751;1.0000078947090307
83.020217;1.1014649189438475;0.4166354899494054;0.3782406214317951;-0.40683200219418036;-0.3693234805786808;1.0928122191664007;0.9999543587147034;10.000121573660302;0.41673866282418875;-0.43522801939800293;-0.4352280430558625;0.3814689380290307;0.3660617833041367;0.5285191243984596;1.000006511275197
83.030217;1.1014650783871278;0.41663525716287947;0.3782407164219323;-0.406832002454305;-0.36932348078904126;1.0928112395908927;0.999953981025058;10.000123152076574;0.4167372106154529;-0.4352280188786615;-0.4352280429874527;0.38146878421717845;0.3660623018198298;0.5285190746076821;1.0000051668890353
83.040217;1.1014652190469592;0.41663503993962075;0.3782408460752346;-0.40683200272505815;-0.369323481007356;1.092810176566696;0.9999536475276735;10.000125355846786;0.41673578019504454;-0.43522801836487984;-0.435228042926762;0.3814686007082717;0.36606282191976686;0.528519072618544;1.0000038596809526
83.050217;1.1014653435743045;0.41663483796246886;0.37824100860230386;-0.4068320030061664;-0.36932348123088365;1.0928090317826806;0.9999533574294439;10.00012822248808;0.4167343728780219;-0.4352280178578403;-0.43522804287337125;0.3814683858570985;0.36606334473414237;0.5285191197430528;1.0000025882516625
83.060217;1.1014654547693759;0.4166346502917868;0.378241202039987;-0.40683200329751557;-0.36932348145712646;1.0928078067480627;0.9999531089728969;10.000131787916006;0.41673298928591845;-0.43522801735923394;-0.43522804282675903;0.3814681375912347;0.3660638713680406;0.5285192172787553;1.0000013513769046
83.070217;1.1014655549371306;0.4166344754202399;0.37824142452117504;-0.40683200359915184;-0.3693234816838448;1.092806502418924;0.9999528993961565;10.000136089039232;0.4167316296597938;-0.4352280168708631;-0.4352280427861877;0.38146785358508545;0.3660644031732325;0.5285193660282154;1.0000001479320628
83.080217;1.1014656459576297;0.41663431134030454;0.3782416747185443;-0.40683200391128765;-0.36932348190894326;1.0928051198351534;0.9999527254796166;10.000141163346546;0.4167302941122014;-0.43522801639425684;-0.43522804275072086;0.38146753131425415;0.36606494170772513;0.5285195661918636;0.9999989768115379
83.090217;1.1014657297673334;0.4166341557064628;0.3782419522539347;-0.4068320042339973;-0.3693234821304217;1.092803660190924;0.9999525847049108;10.000147042031136;0.4167289826727492;-0.43522801593047555;-0.435228042719277;0.38146716810867914;0.36606548851023246;0.528519817867808;0.9999978369449709
83.100217;1.1014658080412647;0.4166340061876251;0.37824225761530006;-0.40683200456678376;-0.3693234823464598;1.0928021242398294;0.9999524759912104;10.000153738561975;0.41672769535969945;-0.43522801548009543;-0.43522804269085236;0.38146676166192284;0.36606604521639835;0.5285201215089601;0.9999967276847329
83.110217;1.1014658812913602;0.4166338608733994;0.3782425916453879;-0.4068320049085589;-0.36932348255548375;1.0928005120747637;0.9999523997619957;10.000161239642619;0.4167264322894005;-0.43522801504337766;-0.43522804266483295;0.38146631058291863;0.36606661361452864;0.5285204779014429;0.9999956491698478
83.120217;1.101465948353235;0.41663371860341286;0.3782429549399822;-0.4068320052579643;-0.3693234827560394;1.0927988233027963;0.9999523575120115;10.00016950337204;0.4167251938022241;-0.43522801462052346;-0.4352280426409686;0.38146581449717537;0.3660671951924157;0.5285208878334732;0.9999946024518844
83.130217;1.1014660065834365;0.4166335791763664;0.3782433473442528;-0.40683200561360416;-0.3693234829465169;1.0927970571171546;0.9999523510580167;10.000178467661684;0.41672398058144067;-0.4352280142117902;-0.43522804261905085;0.3814652737542747;0.36606779069316475;0.5285213519554375;0.9999935896135445
83.140217;1.1014660528229838;0.4166334434038335;0.3782437677904037;-0.4068320059741148;-0.3693234831249277;1.0927952126824725;0.9999523819772758;10.000188064192283;0.41672279368965803;-0.43522801381740533;-0.43522804259874404;0.3814646889020086;0.36606840014598807;0.5285218711621386;0.9999926133504474
83.150217;1.1014660844990134;0.416633313017822;0.37824421446937184;-0.40683200633821187;-0.36932348328894316;1.092793289830164;0.9999524509622557;10.000198225916668;0.4167216345655034;-0.43522801343747214;-0.4352280425796189;0.38146406026492063;0.3660690232145169;0.5285224471171303;0.9999916759111582
83.160217;1.101466100337079;0.4166331903535205;0.3782446851050856;-0.40683200670480063;-0.3693234834361838;1.092791289020214;0.9999525569874144;10.000208888717054;0.4167205048770815;-0.43522801307209125;-0.435228042561171;0.38146338791990336;0.3660696596487643;0.5285230821633247;0.9999907787032427
83.170217;1.101466100878819;0.4166330778594069;0.37824517724519163;-0.4068320070730799;-0.3693234835645047;1.0927892106171897;0.999952696994826;10.00021999597661;0.4167194062762973;-0.43522801272166944;-0.4352280425427399;0.38146267184732874;0.36607030953935116;0.5285237785134859;0.9999899226013038
83.180217;1.1014660886057548;0.4166329777117955;0.37824568855282237;-0.4068320074425029;-0.3693234836721519;1.0927870546334033;0.999952866297019;10.000231503203464;0.41671834024639565;-0.4352280123871808;-0.4352280425234985;0.38146191193478374;0.3660709731494008;0.5285245375008855;0.9999891080562086
83.190217;1.1014660675463648;0.416632891724339;0.37824621709220413;-0.4068320078126568;-0.36932348375792784;1.0927848209695576;0.9999530598210047;10.000243376038192;0.41671730782584154;-0.43522801207019973;-0.4352280425027553;0.3814611080065041;0.36607165069662906;0.52852535958528;0.9999883353604009
83.200217;1.1014660427435514;0.4166328214430718;0.3782467614493523;-0.4068320081832378;-0.3693234838213801;1.0927825093647792;0.9999532740056972;10.000255584932404;0.4167163093488497;-0.4352280117727079;-0.4352280424803008;0.3814602601944553;0.3660723422957751;0.5285262448363712;0.9999876053265746
83.210217;1.1014660197539377;0.41663276808357147;0.37824732052278526;-0.4068320085541321;-0.36932348386271113;1.0927801188523476;0.999953507854581;10.000268101796209;0.4167153447436074;-0.435228011496767;-0.4352280424563324;0.38145936943599906;0.36607304777066746;0.5285271930912223;0.9999869201468743
83.220217;1.1014660042064248;0.4166327323666067;0.3782478930613761;-0.4068320089255612;-0.3693234838823872;1.0927776475341329;0.9999537621790474;10.000280895601039;0.41671441394989095;-0.43522801124409877;-0.43522804243101376;0.38145843758826586;0.36607376665622293;0.5285282036614987;0.9999862839690795
83.230217;1.1014660015621;0.41663271460940393;0.3782484772480767;-0.40683200929821045;-0.3693234838808818;1.0927750934248832;0.9999540379965175;10.000293924595834;0.41671351667951484;-0.4352280110157684;-0.4352280424040123;0.38145746718902784;0.36607449869990427;0.52852927518761;0.9999857022214862
83.240217;1.1014660171568265;0.4166327149060972;0.37824907078690745;-0.4068320096731791;-0.36932348385869945;1.0927724553810956;0.9999543354260203;10.00030713094187;0.416712652055718;-0.43522801081221485;-0.4352280423743072;0.38145646123798893;0.3660752440660642;0.5285304058179743;0.9999851800291616
83.250217;1.1014660562084049;0.41663273311784144;0.37824967143528737;-0.4068320100517869;-0.36932348381636954;1.0927697330643682;0.9999546535706295;10.00032044562098;0.41671181901380727;-0.43522801063347505;-0.4352280423404054;0.3814554228903589;0.3660760027865408;0.5285315932883123;0.9999847210622693
83.260217;1.1014661233997693;0.4166327687772946;0.37825027736331307;-0.40683201043538164;-0.369323483754277;1.0927669266205589;0.9999549910594602;10.000333800863634;0.41671101691527973;-0.43522801047941745;-0.435228042300873;0.38145435500620406;0.3660767741820477;0.528532834954281;0.9999843269788904
83.270217;1.1014662223265117;0.4166328210071573;0.37825088708572313;-0.40683201082523013;-0.3693234836725864;1.0927640364139963;0.9999553465197568;10.000347132694685;0.41671024544274726;-0.4352280103500441;-0.43522804225473577;0.3814532600069268;0.36607755676205483;0.528534128248616;0.9999839975388306
83.280217;1.1014663554924302;0.4166328885786373;0.37825149921602313;-0.4068320112226336;-0.3693234835713928;1.092761062153283;0.99995571849493;10.000360373344975;0.416709504240277;-0.43522801024565816;-0.4352280422014194;0.38145214008923517;0.3660783483326213;0.5285354709996354;0.99998373184432
83.290217;1.1014665249266045;0.4166329701549328;0.37825211240016515;-0.40683201162919425;-0.3693234834510017;1.0927580022085817;0.9999561052048144;10.000373451934207;0.41670879304212755;-0.4352280101666372;-0.4352280421406069;0.38145099734665777;0.3660791461180111;0.5285368608876568;0.9999835299187335
83.300217;1.10146673256759;0.41663306446338644;0.37825272541099697;-0.4068320120468934;-0.3693234833121225;1.0927548542852494;0.9999565048301982;10.000386303823001;0.4167081117858277;-0.43522801011307055;-0.43522804207229937;0.38144983369332147;0.36607994693347784;0.5285382947294912;0.9999833932385853
83.310217;1.1014669797850465;0.41663317047088505;0.3782533371234334;-0.40683201247800216;-0.36932348315572266;1.0927516166800912;0.9999569158204716;10.000398880014492;0.4167074603014021;-0.4352280100846462;-0.4352280419967775;0.3814486508030542;0.3660807473785026;0.5285397682977766;0.999983323859893
83.320217;1.1014672664283238;0.41663328782364495;0.37825394651030386;-0.40683201292514864;-0.3693234829827689;1.0927482892640414;0.999957336684278;10.000411150238097;0.41670683820826415;-0.4352280100808313;-0.4352280419143803;0.38144745011863274;0.3660815440580883;0.5285412767275349;0.9999833231853991
83.330217;1.1014675904007971;0.4166334171662698;0.3782545526923262;-0.40683201339135694;-0.36932348279427607;1.0927448738112222;0.9999577658828196;10.00042309583813;0.4167062451879358;-0.43522801010104056;-0.4352280418253396;0.3814462328782724;0.3660823337161299;0.528542815318309;0.9999833915721096
83.340217;1.1014679484281709;0.4166335599251191;0.3782551546724884;-0.4068320138796623;-0.3693234825915931;1.0927413733925766;0.9999582019796451;10.000434701023641;0.4167056811179329;-0.43522801014450574;-0.4352280417297054;0.3814450001814069;0.3660831131835628;0.528544380018996;0.999983528653837
83.350217;1.1014683372367804;0.4166337178183941;0.3782557510092662;-0.40683201439261246;-0.3693234823766;1.0927377917175911;0.9999586437655162;10.000445950662801;0.41670514597456343;-0.4352280102100586;-0.4352280416272286;0.38144375310182427;0.3660838794162635;0.5285459672781526;0.9999837338162666
83.360217;1.101468754238897;0.4166338923410195;0.3782563399999771;-0.40683201493212434;-0.3693234821516116;1.0927341331843279;0.9999590906475834;10.00045683191975;0.416704639686176;-0.4352280102960638;-0.4352280415171851;0.3814424928203054;0.3660846296557403;0.5285475736843713;0.9999840066316825
83.370217;1.1014691978536333;0.4166340842501747;0.3782569200211223;-0.4068320154995625;-0.36932348191912867;1.0927304032456542;0.9999595431538293;10.000467333927526;0.416704161997092;-0.43522801040043124;-0.4352280413984047;0.3814412208959739;0.366085361401026;0.5285491958093865;0.9999843468993065
83.380217;1.1014696672646132;0.4166342934487694;0.37825748945205584;-0.40683201609576797;-0.3693234816816857;1.0927266082795783;0.9999600028082416;10.00047744143071;0.4167037123655948;-0.4352280105207357;-0.4352280412697252;0.38143993949682836;0.3660860723306735;0.5285508304530483;0.9999847543924505
83.390217;1.1014701615879923;0.4166345194771762;0.37825804652955997;-0.4068320167209716;-0.36932348144167326;1.0927227543856906;0.9999604715065034;10.000487122410744;0.41670328996364564;-0.43522801065440736;-0.43522804113054936;0.38143865108868863;0.36608676043306004;0.5285524750152751;0.999985228958209
83.400217;1.1014706793634714;0.4166347618978201;0.37825858956407327;-0.4068320173746211;-0.3693234812010822;1.092718846204968;0.9999609513816107;10.000496319367945;0.4167028938024499;-0.43522801079889223;-0.43522804098103623;0.3814373579476589;0.3660874241877008;0.5285541275072767;0.9999857708158
83.410217;1.101471218922601;0.4166350201181426;0.37825911718691524;-0.4068320180552503;-0.369323480961489;1.0927148875061214;0.9999614454630941;10.000504955320018;0.4167025229400106;-0.43522801095181934;-0.4352280408218637;0.3814360622316488;0.3660880627110315;0.5285557861836814;0.9999863802871953
83.420217;1.1014717790336241;0.4166352932608867;0.3782596282193239;-0.40683201876057995;-0.36932348072422577;1.0927108825624632;0.9999619581283614;10.000512950081148;0.4167021767526103;-0.43522801111113035;-0.43522804065381626;0.3814347662666894;0.366088675866293;0.5285574491817071;0.9999870571698527
83.430217;1.101472358847681;0.4166355804455497;0.37826012135911136;-0.40683201948783654;-0.36932348049039726;1.0927068360126035;0.9999624944312383;10.000520233214365;0.41670185516440467;-0.43522801127502453;-0.43522804047750374;0.3814334725052425;0.36608926412195697;0.5285591145620759;0.9999878008136943
83.440217;1.1014729575842712;0.41663588103134386;0.3782605950426937;-0.4068320202340195;-0.3693234802609258;1.0927027516338592;0.9999630591223595;10.000526749976059;0.4167015586666853;-0.43522801144177775;-0.4352280402932898;0.3814321833893381;0.3660898282444965;0.5285607806962106;0.9999886109695807
83.450217;1.1014735751814742;0.41663619442402416;0.37826104741808253;-0.4068320209960174;-0.36932348003681625;1.0926986318883192;0.9999636561171287;10.000532463168481;0.41670128815318935;-0.4352280116097546;-0.435228040101309;0.38143090129997603;0.3660903691823245;0.5285624464267626;0.9999894884723163
83.460217;1.101474213288529;0.41663651974529203;0.37826147636368246;-0.4068320217706875;-0.369323479819203;1.0926944785058799;0.9999642878671496;10.00053735055838;0.41670104469203173;-0.4352280117776751;-0.43522803990147946;0.38142962850791984;0.36609088806612194;0.5285641110132071;0.9999904351589475
83.470217;1.101474875281794;0.4166368559199315;0.37826187976188436;-0.4068320225549301;-0.369323479608975;1.0926902933668605;0.9999649552605756;10.00054139996229;0.41670082916518475;-0.4352280119447677;-0.43522803969357426;0.3814283671457667;0.36609138614787756;0.5285657743937062;0.9999914528854251
83.480217;1.101475565681975;0.4166372019126706;0.3782622558679687;-0.4068320233457816;-0.36932347940647714;1.0926860789119544;0.9999656589831636;10.000544606245782;0.41670064198831724;-0.4352280121106912;-0.43522803947749006;0.38142711915272953;0.3660918648341;0.5285674373894098;0.9999925421570947
83.490217;1.1014762895987908;0.4166375566894611;0.3782626032994505;-0.4068320241404601;-0.3693234792116858;1.0926818381390382;0.9999664008717455;10.000546974620276;0.4167004833331722;-0.4352280122756155;-0.4352280392535317;0.38142588624034957;0.36609232584021467;0.5285691013700091;0.9999937014131044
83.500217;1.1014770520181565;0.41663791928315747;0.37826292081938995;-0.4068320249362427;-0.3693234790246306;1.0926775749169721;0.999967183673891;10.000548527898973;0.41670035351607104;-0.43522801244049325;-0.4352280390224081;0.3814246699630385;0.3660927711482386;0.5285707677090213;0.999994927129232
83.510217;1.1014778572640103;0.4166382889548303;0.3782632073955843;-0.40683202573038474;-0.3693234788455118;1.092673294339854;0.9999680101090153;10.00054930647357;0.4167002531114675;-0.4352280126068862;-0.4352280387849688;0.38142347159623363;0.36609320260518297;0.528572437325702;0.9999962141501706
83.520217;1.101478709229937;0.41663866498633445;0.3782634622851926;-0.40683202652022316;-0.36932347867444626;1.0926690027519033;0.9999688822963723;10.000549361076587;0.416700182979295;-0.43522801277628986;-0.43522803854197617;0.3814222917165369;0.36609362151505326;0.5285741104724274;0.999997556404083
83.530217;1.1014796119193646;0.41663904643695027;0.3782636848303361;-0.40683202730326246;-0.3693234785113344;1.0926647076398202;0.9999698010488104;10.000548745075113;0.4167001442642459;-0.4352280129497602;-0.43522803829410295;0.3814211300330667;0.3660940285605556;0.5285757868706223;0.9999989478631818
83.540217;1.1014805695580403;0.41663943223446637;0.37826387428412334;-0.40683202807724983;-0.3693234783560094;1.0926604168182714;0.9999707650835477;10.000547506514556;0.41670013820696056;-0.4352280131281623;-0.4352280380418902;0.3814199857749942;0.3660944238839062;0.5285774658515988;1.0000003827083466
83.550217;1.1014815865030059;0.4166398212904588;0.37826402981461343;-0.4068320288403161;-0.3693234782084333;1.0926561372646664;0.9999717712982665;10.000545682692287;0.41670016575356666;-0.4352280133125425;-0.43522803778549995;0.3814188582278922;0.3660948071413036;0.5285791461942868;1.000001855062054
