time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.530217;1.101622473437269;0.4167491702706647;0.3782257091687184;-0.40683201489465853;-0.3693234735801661;1.0927196496524978;0.9999955163862164;9.998708646677292;0.41678580763748135;-0.43522799272551815;-0.4352280282237256;0.38137424849124407;0.36607557930869017;0.528632368908741;1.000051078847445
83.540217;1.101624848481331;0.4167488864014474;0.3782258822241875;-0.40683201460259494;-0.36932347359237105;1.092718667944834;0.9999944982340535;9.99869793122631;0.41678614557913995;-0.43522799291052006;-0.4352280283483083;0.3813744862605653;0.3660765856494791;0.5286323932323128;1.000051419447048
83.550217;1.1016271053657458;0.4167486014866356;0.378226061196138;-0.4068320143203199;-0.36932347358596873;1.0927176908230076;0.9999934625381691;9.998687361585075;0.4167864683997935;-0.43522799307119914;-0.43522802846046715;0.38137473335313904;0.3660775793652984;0.5286324441079516;1.000051767595892
83.560217;1.1016292371932996;0.416748314376764;0.3782262444587569;-0.4068320140465613;-0.36932347356008943;1.0927167222391823;0.9999924120190601;9.998676964874603;0.41678677634878764;-0.4352279932064422;-0.43522802856016457;0.3813749926294371;0.36607856153287555;0.5286325236934555;1.000052122205606
83.570217;1.1016312371358574;0.41674802416361434;0.37822643077312923;-0.40683201378013273;-0.3693234735144606;1.0927157664073492;0.9999913494916532;9.998666774022553;0.41678707054356584;-0.43522799331534423;-0.4352280286474993;0.3813752665466181;0.36607953284691114;0.5286326336541742;1.000052481873578
83.580217;1.1016330992920962;0.41674772990685277;0.3782266194067821;-0.40683201352012976;-0.3693234734492157;1.0927148275496281;0.999990277649138;9.998656830958094;0.4167873524981132;-0.4352279933976828;-0.4352280287231271;0.3813755568323517;0.36608049385325797;0.5286327748814208;1.0000528437465561
83.590217;1.1016348187740996;0.4167474300898262;0.3782268098904123;-0.40683201326604274;-0.36932347336454285;1.0927139094493814;0.9999891993399246;9.998647184351654;0.41678762344872283;-0.4352279934538839;-0.4352280287881514;0.3813758645970213;0.36608144512294966;0.5286329475236142;1.000053203659599
83.600217;1.101636390843664;0.41674712256592494;0.3782270015140235;-0.4068320130177235;-0.3693234732605752;1.0927130151447622;0.9999881177501415;9.998637882981118;0.41678788390508076;-0.43522799348467694;-0.4352280288433745;0.3813761905808331;0.3660823870513126;0.5286331512252778;1.0000535571509765
83.610217;1.101637810927964;0.41674680527226166;0.37822719298452595;-0.4068320127752295;-0.36932347313752134;1.0927121467598746;0.9999870363026648;9.998628971393249;0.4167881335556813;-0.4352279934908071;-0.43522802888878104;0.38137653528579746;0.3660833197301487;0.5286333853989305;1.0000539002506075
83.620217;1.1016390754725616;0.41674647683880106;0.37822738262737104;-0.4068320125386783;-0.3693234729956625;1.0927113059524893;0.9999859579877528;9.998620490098062;0.41678837150712;-0.43522799347282143;-0.4352280289237194;0.38137689893855686;0.3660842430860556;0.5286336495297708;1.0000542295847745
83.630217;1.1016401824983038;0.4167461366802393;0.3782275689775317;-0.40683201230820737;-0.3693234728351775;1.0927104946318478;0.9999848845917868;9.99861247374948;0.41678859660810674;-0.43522799343092267;-0.43522802894733426;0.3813772813590682;0.36608515691664995;0.5286339433632387;1.00005454188266
83.640217;1.1016411317044132;0.4167457847943046;0.3782277513399841;-0.4068320120838598;-0.36932347265601806;1.0927097147468683;0.9999838169089554;9.998604946782285;0.4167888076751132;-0.4352279933651244;-0.43522802895879403;0.38137768210785;0.36608606090092766;0.5286342666387899;1.0000548338337414
83.650217;1.101641924601194;0.4167454215266899;0.37822792988961973;-0.4068320118653252;-0.36932347245796915;1.0927089672517618;0.9999827556740397;9.99859792451806;0.41678900351435005;-0.43522799327562617;-0.43522802895729473;0.3813781009331668;0.36608695479120895;0.5286346187065133;1.000055103026477
83.660217;1.1016425648639068;0.41674504752405794;0.37822810527602274;-0.40683201165182514;-0.3693234722408175;1.0927082510237156;0.9999817020214296;9.998591420711717;0.4167891828903122;-0.4352279931629188;-0.4352280289420021;0.3813785378040694;0.36608783853308907;0.5286349985425275;1.0000553485190902
83.670217;1.1016430582782486;0.41674466374015173;0.3782282782419207;-0.4068320114422205;-0.3693234720044511;1.092707562160069;0.9999806571511693;9.998585451162459;0.41678934480474356;-0.43522799302760856;-0.43522802891209006;0.38137899233787664;0.36608871213451;0.5286354048694073;1.0000555699366906
83.680217;1.1016434116570577;0.4167442712922911;0.37822844956640533;-0.40683201123512336;-0.3693234717488264;1.0927068943716771;0.9999796219996957;9.998580032092907;0.4167894887506285;-0.4352279928703122;-0.4352280288669414;0.381379463365118;0.3660895754451578;0.528635836068354;1.0000557668904175
83.690217;1.1016436311721356;0.4167438712079477;0.37822862008847413;-0.4068320110290623;-0.36932347147391814;1.0927062404786632;0.999978597802529;9.998575182468919;0.41678961451118013;-0.4352279926916723;-0.4352280288063061;0.3813799491492223;0.3660904280177834;0.5286362900289089;1.0000559394799193
83.700217;1.1016437211594905;0.41674346414869595;0.3782287903896517;-0.40683201082277654;-0.3693234711797895;1.0927055935937724;0.9999775870660834;9.998570923652368;0.41678972192872793;-0.43522799249241584;-0.43522802873024724;0.3813804479215512;0.3660912690760058;0.5286367643897232;1.0000560882950646
83.710217;1.1016436840572765;0.4167430502893079;0.3782289603189582;-0.40683201061539115;-0.36932347086677275;1.092704947346844;0.9999765937411087;9.998567270814535;0.4167898109399222;-0.4352279922733692;-0.4352280286390991;0.3813809580935098;0.3660920975590878;0.5286372574128523;1.000056213928357
83.720217;1.1016435212039846;0.4167426295503024;0.37822912911440043;-0.40683201040638556;-0.36932347053572473;1.0927042959015698;0.9999756224489235;9.998564233399836;0.4167898816915793;-0.4352279920352833;-0.43522802853341946;0.3813814781438921;0.36609291224087204;0.5286377687099416;1.0000563167897678
83.730217;1.101643233881085;0.4167422021396902;0.37822929603301064;-0.40683201019546705;-0.369323470188175;1.0927036341699043;0.9999746774520825;9.998561825210157;0.4167899346320073;-0.4352279917786999;-0.43522802841375013;0.3813820066341402;0.3660937118161783;0.5286382990279549;1.0000563967269336
83.740217;1.1016428244953964;0.4167417690064207;0.3782294607254948;-0.40683200998233915;-0.36932346982602676;1.0927029580084517;0.9999737619247143;9.998560066065922;0.41678997036982385;-0.43522799150423586;-0.4352280282805531;0.3813825423486725;0.366094494877163;0.5286388494410994;1.0000564528758755
83.750217;1.10164229749858;0.4167413317396553;0.37822962323848036;-0.4068320097664731;-0.3693234694510885;1.0927022643384823;0.9999728776819193;9.998558980093035;0.41678998928770483;-0.4352279912130162;-0.4352280281344572;0.38138308431920204;0.366095259957152;0.5286394207160862;1.0000564843520658
83.760217;1.101641659183758;0.41674089190756414;0.37822978385183753;-0.4068320095471197;-0.36932346906497515;1.0927015509871638;0.999972025118117;9.998558597542058;0.4167899913580616;-0.4352279909068066;-0.43522802797631394;0.3813836317071071;0.3660960056444534;0.5286400130759108;1.0000564906442027
83.770217;1.1016409165230339;0.4167404503864054;0.37822994292322587;-0.40683200932351;-0.3693234686691502;1.0927008161953273;0.9999712031464006;9.998558948299339;0.4167899763432552;-0.4352279905878837;-0.4352280278068943;0.38138418356895654;0.36609673052146574;0.5286406261822914;1.0000564714066005
83.780217;1.1016400760979288;0.41674000737019207;0.3782301010155137;-0.40683200909495626;-0.36932346826481877;1.0927000586213687;0.9999704097425447;9.99856004859716;0.4167899441503231;-0.4352279902586804;-0.43522802762655943;0.3813847387921913;0.3660974330559419;0.5286412594335457;1.000056426621509
83.790217;1.101639143943169;0.41673956307477716;0.37823025913593367;-0.40683200886081256;-0.3693234678529052;1.0926992778774254;0.9999696432147641;9.998561896722704;0.4167898950951321;-0.43522798992123335;-0.43522802743521577;0.38138529645707037;0.36609811171543816;0.5286419124987176;1.0000563571345538
83.800217;1.101638126090063;0.4167391182880919;0.3782304187164059;-0.40683200862052715;-0.3693234674342358;1.092698474367953;0.9999689028707658;9.998564478235972;0.4167898299099487;-0.4352279895768999;-0.4352280272326233;0.3813858561572388;0.3660987651238126;0.5286425855339308;1.0000562649734195
83.810217;1.1016370289097672;0.4167386742355136;0.37823058141310706;-0.40683200837378575;-0.3693234670097975;1.0926976482615263;0.9999681885149839;9.99856776944334;0.41678974950457154;-0.43522798922656564;-0.43522802701879676;0.3813864178714474;0.366099392137145;0.5286432789526212;1.0000561532406063
83.820217;1.1016358593877211;0.41673823208093896;0.37823074882716495;-0.40683200812051934;-0.3693234665808103;1.0926967986126777;0.9999674996505825;9.998571736999786;0.4167896548313198;-0.4352279888709877;-0.4352280267941742;0.3813869817363681;0.3660999920553241;0.5286439931532123;1.0000560257956657
83.830217;1.1016346252753377;0.4167377924205032;0.3782309222647559;-0.4068320078607638;-0.3693234661483705;1.0926959228299218;0.9999668352576583;9.998576339777946;0.41678954705076776;-0.43522798851105166;-0.435228026559579;0.38138754807105424;0.3661005647455229;0.5286447284885775;1.0000558869137384
83.840217;1.101633334170407;0.4167373550265659;0.3782311027215488;-0.406832007594588;-0.3693234657130039;1.0926950165317082;0.9999661942664111;9.99858153532675;0.4167894275561388;-0.43522798814793856;-0.43522802631615665;0.3813881175146149;0.36610111038721566;0.5286454852699437;1.0000557405810628
83.850217;1.1016319926451228;0.4167369192104131;0.37823129090568564;-0.40683200732217056;-0.36932346527469007;1.0926940746018832;0.9999655760597129;9.998587286468066;0.4167892976366297;-0.4352279877830284;-0.4352280260653715;0.3813886908802358;0.3661016292737858;0.5286462635141882;1.0000555893839551
83.860217;1.1016306067720114;0.4167364846251644;0.3782314872790129;-0.40683200704381334;-0.3693234648333457;1.0926930925455003;0.9999649805345228;9.998593562066507;0.41678915829391905;-0.4352279874175098;-0.4352280258090831;0.38138926865307793;0.36610212193840536;0.5286470626508134;1.0000554339551697
83.870217;1.1016291824976816;0.416736051742661;0.3782316922784022;-0.40683200675988135;-0.36932346438930064;1.0926920664998865;0.9999644077207864;9.998600333909764;0.4167890103751678;-0.43522798705211135;-0.43522802554958046;0.38138985064614594;0.3661025892439485;0.5286478814693601;1.0000552736568709
83.880217;1.1016277249929438;0.41673562153765226;0.37823190636661297;-0.4068320064708965;-0.3693234639434262;1.092690992908779;0.9999638572720845;9.998607575924808;0.41678885450287856;-0.4352279866872642;-0.43522802528942717;0.38139043611207646;0.36610303227076807;0.5286487181497884;1.0000551077752695
83.890217;1.1016262384374869;0.4167351946503147;0.3782321298671416;-0.4068320061775998;-0.36932346349698836;1.0926898691373472;0.9999633282466767;9.998615265709251;0.4167886908454526;-0.43522798632343856;-0.4352280250312045;0.3813910241062838;0.36610345221606194;0.5286495703603712;1.0000549362466589
83.900217;1.1016247265849664;0.416734770801349;0.3782323631317034;-0.40683200588078117;-0.3693234630514265;1.0926886938554201;0.999962819044248;9.99862338762485;0.4167885193005408;-0.43522798596117684;-0.43522802477735484;0.3813916138652589;0.3661038503978694;0.528650435687917;1.0000547597650278
83.910217;1.101623193071451;0.4167343489476059;0.3782326068754696;-0.40683200558117283;-0.36932346260819277;1.0926874662901698;0.9999623275448416;9.998631936996846;0.4167883398679335;-0.4352279856008656;-0.4352280245301761;0.3813922048849855;0.36610422831206074;0.5286513119370803;1.0000545792102022
83.920217;1.1016216413057631;0.41673392782801144;0.3782328620569414;-0.4068320052795292;-0.369323462168767;1.0926861858314263;0.9999618516197443;9.998640920365121;0.41678815261859714;-0.43522798524278433;-0.43522802429174967;0.3813927966754107;0.36610458770821297;0.5286521968131669;1.0000543946299314
83.930217;1.1016200744494677;0.41673350633419043;0.37823312950295884;-0.40683200497658234;-0.3693234617347559;1.0926848527171495;0.9999613895541362;9.998650348647269;0.4167879575149734;-0.43522798488748515;-0.4352280240636955;0.3813933886647803;0.36610493049432313;0.5286530877341111;1.000054205151279
83.940217;1.1016184952788317;0.41673308357371175;0.37823340975228437;-0.4068320046728053;-0.3693234613078804;1.0926834681081592;0.9999609400140017;9.998660226356721;0.41678775471832363;-0.435227984536104;-0.43522802384693837;0.3813939803042759;0.3661052584126192;0.528653982243363;1.00005401009069
83.950217;1.1016169054397926;0.4167326588646011;0.37823370297395675;-0.4068320043683733;-0.36932346088982776;1.0926820331631508;0.999960501699855;9.9986705430472;0.4167875451701042;-0.435227984190456;-0.4352280236415594;0.38139457115819037;0.3661055726881539;0.528654878319842;1.0000538093739249
83.960217;1.1016153048479718;0.4167322318676206;0.37823400887186354;-0.4068320040635158;-0.36932346048215964;1.0926805484585334;0.9999600732318021;9.998681271886076;0.416787330632905;-0.4352279838528475;-0.43522802344685285;0.3813951611050075;0.3661058737573227;0.5286557742102669;1.00005360261232
83.970217;1.1016136924680608;0.4167318026501103;0.3782343268328468;-0.40683200375885153;-0.36932346008640404;1.0926790140546807;0.999959653875374;9.998692373419205;0.4167871130257311;-0.4352279835256779;-0.43522802326170346;0.3813957504133177;0.3661061612270969;0.528656668051094;1.0000533880458182
83.980217;1.1016120677757149;0.416731371551803;0.3782346562865778;-0.4068320034552482;-0.36932345970408736;1.092677429894027;0.9999592447114299;9.998703799327558;0.41678689369490907;-0.43522798321111555;-0.4352280230849532;0.3813963393669608;0.3661064341589515;0.528657557527057;1.0000531619897097
83.990217;1.1016104309284933;0.4167309391293067;0.3782349970368345;-0.4068320031533761;-0.36932345933650695;1.0926757963364224;0.9999588486976835;9.998715499168505;0.416786673207779;-0.43522798291091064;-0.4352280229154121;0.38139692781145973;0.36610669146984476;0.5286584400070384;1.0000529190738607
84.000217;1.101608781805778;0.41673050631343617;0.37823534940309944;-0.40683200285348153;-0.3693234589844814;1.0926741149257184;0.9999584690504157;9.998727433915047;0.4167864514943223;-0.43522798262633616;-0.4352280227515878;0.38139751494411206;0.3661069321358925;0.5286593131099941;1.000052653278601
84.010217;1.1016071199474173;0.41673007444346294;0.3782357141039669;-0.40683200255549135;-0.3693234586483023;1.0926723892650205;0.9999581074903954;9.998739586496603;0.4167862279390449;-0.4352279823583442;-0.4352280225915671;0.38139809928579393;0.36610715498228125;0.5286601750064509;1.0000523586602685
84.020217;1.1016054453799753;0.41672964478873026;0.3782360919957209;-0.4068320022592697;-0.369323458327799;1.092670625036749;0.9999577636981561;9.99875195931902;0.41678600166491464;-0.4352279821078567;-0.4352280224333535;0.3813986789872442;0.3661073582235058;0.5286610244443707;1.0000520294869935
84.030217;1.1016037587816199;0.41672921800293344;0.3782364838118316;-0.4068320019648922;-0.3693234580224178;1.0926688290919766;0.9999574357792003;9.998764565369541;0.4167857721056041;-0.4352279818759803;-0.4352280222752435;0.381399252438112;0.36610753935160667;0.5286618606532771;1.000051660836912
84.040217;1.1016020613234117;0.41672879421597553;0.37823688992199533;-0.4068320016727344;-0.36932345773139325;1.0926670087900272;0.9999571213275612;9.998777420245842;0.4167855392485474;-0.43522798166397847;-0.43522802211574246;0.38139981857988164;0.36610769560788836;0.5286626830407589;1.0000512497839262
84.050217;1.1016003549832298;0.416728373394587;0.3782373102082508;-0.4068320013833507;-0.3693234574540204;1.0926651718766462;0.99995681861776;9.998790533555885;0.4167853033147387;-0.43522798147307545;-0.4352280219532589;0.381400376715058;0.3661078244243395;0.5286634910923885;1.0000507963615546
84.060217;1.1015986425855953;0.4167279554435797;0.37823774415009315;-0.4068320010972412;-0.3693234571897729;1.0926633259440859;0.9999565273521899;9.998803904456022;0.4167850643806442;-0.43522798130437684;-0.4352280217859744;0.3814009261815901;0.36610792345528026;0.5286642845870744;1.0000503035881099
84.070217;1.1015969272214825;0.4167275402043068;0.3782381908857263;-0.4068320008145338;-0.36932345693822416;1.09266147724041;0.9999562489730677;9.998817525562208;0.4167848223741523;-0.4352279811588338;-0.4352280216118862;0.38140146607098896;0.36610799048365134;0.5286650637058656;1.0000497762721179
84.080217;1.101595211653489;0.41672712743679485;0.37823864918560934;-0.4068320005348648;-0.3693234566990882;1.0926596298052489;0.9999559866214649;9.998831388569926;0.4167845774579852;-0.4352279810370017;-0.4352280214289216;0.38140199516532736;0.36610802333537157;0.5286658289611761;1.0000492191700823
84.090217;1.1015934979248199;0.4167267167948651;0.37823911763276513;-0.40683200025768806;-0.3693234564723659;1.092657785391424;0.9999557446492348;9.998845490069074;0.41678433035620915;-0.4352279809388066;-0.43522802123512694;0.3814025122789447;0.3661080199239798;0.5286665811629436;1.0000486358733989
84.100217;1.1015917871171366;0.4167263078307861;0.3782395949863379;-0.40683199998263886;-0.3693234562583416;1.092655943994496;0.9999555276494903;9.998859838720128;0.4167840821778252;-0.43522798086351727;-0.4352280210288322;0.38140301670233906;0.36610797857925237;0.5286673215678895;1.0000480292718747
84.110217;1.1015900793647961;0.41672590003569004;0.3782400803388972;-0.40683199970959383;-0.3693234560574762;1.0926541052817806;0.9999553393768945;9.998874452200784;0.4167838340178765;-0.4352279808097935;-0.43522802080863887;0.38140350849310034;0.36610789825186885;0.5286680519441277;1.0000474026126014
84.120217;1.1015883741930554;0.4167254931386037;0.3782405729386554;-0.40683199943861065;-0.36932345587021975;1.0926522703474222;0.9999551822600367;9.99888934111323;0.4167835868276317;-0.435227980775893;-0.43522802057343035;0.3814039886661839;0.36610777822671053;0.5286687740764618;1.0000467596772373
84.130217;1.1015866709386137;0.4167250875108731;0.37824107211367053;-0.4068319991698717;-0.3693234556967775;1.0926504422381262;0.9999550575649926;9.998904499094277;0.41678334156446073;-0.43522798076015917;-0.435228020322487;0.3814044590777458;0.3661076178567447;0.5286694889961433;1.0000461037839583
84.140217;1.1015849688646273;0.4167246841205873;0.37824157743221354;-0.4068319989035064;-0.36932345553716067;1.0926486254252892;0.9999549657584424;9.998919905469235;0.41678309942120156;-0.43522798076146035;-0.435228020055264;0.3814049219950457;0.36610741681145126;0.5286701966234654;1.000045436939388
84.150217;1.1015832669974286;0.4167242841666423;0.3782420885841593;-0.4068319986393771;-0.3693234553915311;1.0926468255499502;0.9999549068920809;9.998935527122008;0.41678286190685027;-0.4352279807791773;-0.4352280197710468;0.381405379903431;0.3661071754181261;0.5286708960833095;1.0000447604960134
84.160217;1.101581564101354;0.4167238889133185;0.37824260504879387;-0.406831998377056;-0.3693234552603752;1.0926450494127737;0.9999548811639338;9.998951321380481;0.41678263062824245;-0.43522798081288105;-0.43522801946911144;0.3814058356411804;0.3661068946403087;0.5286715865775786;1.0000440759980085
84.170217;1.101579858848061;0.4167234997883122;0.37824312611225125;-0.40683199811604165;-0.36932345514428533;1.0926433046068618;0.9999548895048821;9.998967247482586;0.41678240691113944;-0.4352279808622423;-0.43522801914903253;0.38140629235584983;0.3661065759813683;0.5286722680099754;1.0000433848410404
84.180217;1.101578150161228;0.41672311858457467;0.37824365112621294;-0.4068319978560684;-0.3693234550435267;1.092641598654794;0.9999549336307563;9.998983275542301;0.41678219165608604;-0.4352279809271577;-0.43522801881074197;0.3814067531743675;0.36610622164352263;0.5286729407398993;1.0000426880294937
84.190217;1.1015764377522288;0.41672274746672255;0.37824417954168416;-0.40683199759724586;-0.36932345495773256;1.0926399376575915;0.9999550155499262;9.998999388699739;0.41678198560534485;-0.43522798100760657;-0.4352280184545463;0.3814072207265316;0.36610583460092705;0.5286736053334806;1.0000419866282417
84.200217;1.1015747223212744;0.4167223885706985;0.3782447107785893;-0.4068319973398765;-0.36932345488589147;1.0926383256871675;0.9999551370735803;9.999015584221432;0.416781789524464;-0.4352279811034052;-0.43522801808102257;0.3814076966849506;0.36610541835285254;0.5286742628923068;1.0000412819621713
84.210217;1.1015730056524977;0.4167220435593993;0.3782452442240946;-0.40683199708428086;-0.36932345482650364;1.0926367662739447;0.9999552995968671;9.99903186782924;0.41678160402042147;-0.4352279812142003;-0.4352280176908232;0.38140818184353814;0.36610497679498505;0.5286749150884067;1.0000405758149593
84.220217;1.1015712911728957;0.41672171347352993;0.37824577926320174;-0.40683199683089816;-0.3693234547778543;1.0926352645587516;0.9999555041879677;9.999048245290457;0.4167814294914327;-0.43522798133955026;-0.43522801728468863;0.38140867670062645;0.36610451431524077;0.5286755636031607;1.0000398711833176
84.230217;1.1015695843438695;0.4167213986497327;0.37824631522153385;-0.40683199658025293;-0.36932345473829337;1.0926338275219805;0.9999557517103975;9.99906472236267;0.4167812664627492;-0.4352279814790812;-0.4352280168635306;0.3814091817477228;0.36610403573770395;0.5286762097554134;1.0000391723694304
84.240217;1.101567892225772;0.41672109845190725;0.378246851314024;-0.4068319963326721;-0.36932345470631284;1.0926324622655066;0.9999560423122306;9.999081306313348;0.416781116002368;-0.4352279816326714;-0.43522801642840236;0.3814096973080621;0.36610354607443907;0.5286768546356733;1.0000384837378882
84.250217;1.1015662220726479;0.41672081116421567;0.3782473865594908;-0.40683199608824294;-0.3693234546806277;1.0926311746512283;0.9999563747265587;9.99909800511524;0.4167809797719834;-0.43522798180039;-0.4352280159804433;0.38141022340091385;0.36610305024142276;0.5286774992801869;1.0000378087064448
84.260217;1.101564579774541;0.41672053451533914;0.3782479196725613;-0.4068319958469263;-0.3693234546603407;1.0926299694533077;0.9999567462704307;9.999114829390955;0.4167808595792472;-0.43522798198235213;-0.43522801552077767;0.3814107597863998;0.3661025528338094;0.5286781446478859;1.0000371498291376
84.270217;1.101562969671118;0.4167202663356642;0.37824844908178595;-0.40683199560849953;-0.3693234546448645;1.092628850929123;0.9999571529988118;9.999131794318032;0.41678075685558363;-0.43522798217877573;-0.43522801505029085;0.381411306081736;0.3661020581096827;0.5286787916707776;1.0000365089149332
84.280217;1.101561395343825;0.41672000449095015;0.37824897295155857;-0.40683199537259707;-0.3693234546336986;1.092627822711766;0.9999575898525247;9.999148917104119;0.4167806723438829;-0.43522798238999366;-0.435228014569379;0.38141186187183773;0.3661015701245738;0.5286794412083866;1.0000358865439463
84.290217;1.1015598598430352;0.4167197464139068;0.3782494891622314;-0.4068319951389605;-0.369323454626323;1.092626887244468;0.9999580515909765;9.999166210540555;0.4167806059564496;-0.4352279826161906;-0.4352280140778978;0.38141242673751435;0.3661010926429424;0.5286800934935274;1.0000352817044371
84.300217;1.1015583656249321;0.4167194891855862;0.3782499955205098;-0.4068319949075999;-0.3693234546222257;1.0926260456371084;0.9999585340488449;9.99918367739945;0.4167805568979418;-0.43522798285716296;-0.43522801357537555;0.381413000195297;0.3661006287764865;0.5286807475560676;1.0000346921634773
84.310217;1.1015569152938465;0.4167192300644121;0.3782504900314822;-0.40683199467865355;-0.3693234546209686;1.0926252985382445;0.9999590346490913;9.99920130984522;0.41678052405912425;-0.43522798311244115;-0.43522801306129744;0.38141358154465294;0.36610018081970513;0.528681401268036;1.000034115181488
84.320217;1.101555512435559;0.41671896671609576;0.3782509708695123;-0.4068319944519468;-0.369323454622058;1.0926246472296157;0.9999595521636611;9.999219091234806;0.4167805065955873;-0.43522798338157276;-0.43522801253531296;0.38141416969259284;0.3660997504264162;0.5286820517104208;1.0000335478606157
84.330217;1.1015541608520363;0.41671869722697874;0.3782514362308004;-0.4068319942268058;-0.36932345462481453;1.0926240932641673;0.999960086113678;9.999236997957519;0.4167805044814698;-0.43522798366416926;-0.43522801199734756;0.3814147632356392;0.3660993389574111;0.5286826954886343;1.000032986832411
84.340217;1.101552862638375;0.4167184203608289;0.3782518843497999;-0.4068319940024907;-0.36932345462860944;1.0926236366417834;0.9999606364089931;9.999255003908221;0.4167805184634548;-0.4352279839598426;-0.43522801144757073;0.38141536062499504;0.3660989479367183;0.5286833293037194;1.0000324277184423
84.350217;1.1015516170204436;0.41671813585969664;0.3782523136806271;-0.4068319937785514;-0.36932345463313665;1.092623274367263;0.999961203373535;9.99927308373603;0.4167805492542382;-0.43522798426823145;-0.4352280108861566;0.3814159600517048;0.3660985791791811;0.5286839506876161;1.000031864948619
84.360217;1.1015504204689197;0.41671784434685455;0.378252723039245;-0.4068319935546366;-0.3693234546384197;1.0926230005722999;0.9999617870907139;9.999291206203988;0.4167805967366437;-0.43522798458890655;-0.4352280103130038;0.3814165593053385;0.36609823437996886;0.5286845582847729;1.0000312919274428
84.370217;1.1015492676405594;0.4167175469233931;0.378253111500177;-0.40683199333016606;-0.3693234546448115;1.0926228073145248;0.9999623864113766;9.99930932272896;0.41678065995449187;-0.43522798492122056;-0.43522800972773573;0.38141715584218244;0.3660979147514182;0.5286851519716075;1.0000307014602254
84.380217;1.1015481525328983;0.41671724488832196;0.37825347818528054;-0.40683199310435164;-0.3693234546530195;1.0926226849943355;0.9999629990284196;9.999327364933649;0.41678073779596486;-0.43522798526450196;-0.4352280091299047;0.3814177469549067;0.3660976210131709;0.5286857330860705;1.000030086585564
84.390217;1.1015470688468996;0.41671693966261436;0.37825382218616105;-0.40683199287657607;-0.3693234546638986;1.0926226232248546;0.999963622155607;9.999345256828112;0.4167808295879354;-0.4352279856183851;-0.43522800851912286;0.38141832989860436;0.36609735356489753;0.5286863039620849;1.0000294415382531
84.400217;1.10154600961516;0.4167166327371112;0.37825414253981615;-0.4068319926465875;-0.36932345467812044;1.0926226125257328;0.9999642529704099;9.99936293184459;0.4167809350384119;-0.4352279859827426;-0.435228007895129;0.3814189019682176;0.3660971126765471;0.5286868668702142;1.0000287621656232
84.410217;1.1015449674118771;0.4167163256333482;0.37825443806097847;-0.40683199241433715;-0.3693234546960761;1.092622645456758;0.999964888866688;9.99938033674665;0.4167810537807323;-0.4352279863573437;-0.435228007257806;0.3814194607102478;0.36609689841839055;0.5286874235739362;1.0000280457753798
84.420217;1.101543935255543;0.41671601988916734;0.3782547070663272;-0.40683199217988203;-0.369323454718044;1.0926227163419826;0.9999655275057667;9.999397423563902;0.4167811849655982;-0.43522798674164115;-0.43522800660711913;0.381420004126144;0.36609671043537434;0.5286879756683946;1.0000272913786241
84.430217;1.1015429067942184;0.41671571702093135;0.3782549472889312;-0.40683199194338393;-0.3693234547443146;1.0926228199515453;0.9999661666241273;9.999414146353539;0.4167813270101529;-0.43522798713471694;-0.435228005943109;0.38142053057079395;0.36609654811118364;0.5286885248873158;1.0000265004055033
84.440217;1.1015418756458342;0.41671541853661903;0.37825515615503574;-0.4068319917050468;-0.3693234547751405;1.0926229505404295;0.9999668037646916;9.999430465002108;0.4167814776697316;-0.43522798753529096;-0.4352280052660873;0.3814210385930398;0.36609641096398915;0.5286890730618398;1.0000256764643483
84.450217;1.1015408353930702;0.41671512606871175;0.3782553312168051;-0.40683199146511434;-0.3693234548107039;1.0926231021019839;0.9999674361788784;9.999446350561442;0.41678163457551265;-0.43522798794181167;-0.4352280045769845;0.38142152697689247;0.3660962987970933;0.5286896219953746;1.0000248242133474
84.460217;1.101539780383506;0.4167148414320824;0.3782554704878181;-0.40683199122397556;-0.3693234548511251;1.0926232687201156;0.9999680610149636;9.999461793226445;0.41678179592129594;-0.4352279883526391;-0.4352280038774955;0.3814219947992686;0.3660962116662675;0.5286901732850736;1.000023948773499
84.470217;1.1015387060551862;0.41671456636389703;0.37825557262856846;-0.40683199098228406;-0.3693234548964377;1.0926234448149847;0.9999686756688199;9.999476808557736;0.4167819607136074;-0.4352279887661681;-0.43522800316976307;0.38142244148068627;0.36609614963101644;0.5286907279311251;1.0000230553881195
84.480217;1.1015376088320086;0.41671430215768107;0.37825563710712407;-0.40683199074110293;-0.36932345494665264;1.0926236260866897;0.9999692779942461;9.999491431340148;0.4167821283930106;-0.4352279891807747;-0.4352280024558356;0.38142286689049004;0.36609611246178075;0.52869128600705;1.0000221488525516
84.490217;1.1015364863461297;0.41671404962384556;0.37825566423676343;-0.4068319905021171;-0.3693234550018404;1.0926238098731629;0.9999698661985762;9.999505695366011;0.41678229828961033;-0.43522798959474185;-0.4352280017373113;0.3814232713015939;0.36609609975250046;0.528691846925243;1.0000212339810217
84.500217;1.1015353373989036;0.4167138092142948;0.3782556548280423;-0.4068319902675804;-0.36932345506194775;1.0926239941610465;0.9999704385071262;9.999519612842452;0.4167824694213201;-0.43522799000634366;-0.43522800101535675;0.3814236553027722;0.36609611102805134;0.5286924102082117;1.000020317033596
84.510217;1.1015341614072514;0.4167135810153203;0.3782556097730995;-0.4068319900397966;-0.3693234551264594;1.092624176818205;0.9999709927706367;9.999533170126165;0.4167826406444847;-0.4352279904140625;-0.43522800029095965;0.381424019856243;0.3660961454355046;0.5286929759784277;1.000019405642879
84.520217;1.1015329581234428;0.4167133649543772;0.3782555299045855;-0.4068319898206858;-0.3693234551942985;1.0926243555645818;0.999971526507141;9.99954633734077;0.41678281086072855;-0.4352279908167686;-0.43522799956517716;0.38142436622993453;0.3660962015743785;0.5286935447771726;1.000018506953986
84.530217;1.1015317277313457;0.4167131612169911;0.37825541594168655;-0.4068319896118049;-0.36932345526399196;1.092624528213419;0.9999720376905369;9.999559080895912;0.41678297903564077;-0.4352279912136762;-0.4352279988393935;0.381424695744893;0.36609627774093967;0.528694117176412;1.0000176263541278
84.540217;1.1015304709292355;0.4167129702664696;0.37825526853016056;-0.40683198941463067;-0.36932345533377536;1.0926246931497028;0.9999725253617765;9.999571379531812;0.41678314399535493;-0.4352279916041506;-0.43522799811553936;0.38142500951225927;0.3660963721001739;0.5286946937404036;1.000016767613044
84.550217;1.1015291883044709;0.41671279247224113;0.378255088479358;-0.4068319892308116;-0.3693234554015031;1.0926248495074176;0.9999729890125556;9.999583236748787;0.41678330430127947;-0.43522799198758905;-0.4352279973959939;0.3814253082430357;0.3660964826185766;0.5286952752136843;1.0000159336837249
84.560217;1.1015278791885175;0.4167126278408474;0.3782548769962628;-0.40683198906206597;-0.3693234554645798;1.09262499675178;0.9999734277433601;9.999594671627294;0.41678345841590564;-0.4352279923633007;-0.4352279966832824;0.38142559226957656;0.3660966072141151;0.5286958623514315;1.0000151275836808
84.570217;1.1015265415252957;0.41671247596443356;0.3782546356538715;-0.4068319889098895;-0.369323455520093;1.0926251343235982;0.9999738406160968;9.999605695361431;0.4167836048096395;-0.4352279927302769;-0.43522799597994616;0.38142586177712556;0.3660967441859805;0.5286964553645576;1.000014352513471
84.580217;1.1015251723983945;0.41671233603349345;0.3782543661190857;-0.4068319887756069;-0.3693234555650057;1.0926252619449035;0.9999742272737774;9.999616299626434;0.4167837418225244;-0.43522799308714455;-0.4352279952885983;0.3814261171054713;0.366096892250355;0.5286970536684622;1.0000136108639401
84.590217;1.101523768138874;0.41671220688773947;0.37825407008472683;-0.4068319886606277;-0.3693234555962469;1.0926253804806279;0.9999745879579992;9.99962646018127;0.41678386772699344;-0.43522799343252583;-0.43522799461193573;0.38142635900494165;0.3660970500755895;0.5286976563459499;1.000012903444204
84.600217;1.1015223248560468;0.416712087109585;0.37825374951130186;-0.40683198856634856;-0.3693234556107815;1.092625492629141;0.9999749237849719;9.999636142060218;0.4167839811183091;-0.4352279937654167;-0.4352279939526296;0.3814265887324333;0.3660972161949214;0.5286982629556474;1.0000122298971648
84.610217;1.1015208393470828;0.4167119751201402;0.3782534067294665;-0.40683198849373564;-0.36932345560577495;1.0926256028770327;0.9999752370065481;9.999645300557892;0.41678408116246446;-0.4352279940851825;-0.4352279933133011;0.38142680791608274;0.3660973894496331;0.5286988739471052;1.0000115895616766
84.620217;1.101519309398838;0.41671186926627496;0.37825304433650514;-0.40683198844295726;-0.3693234555787582;1.092625716932898;0.9999755301342275;9.9996538805503;0.41678416752854464;-0.43522799439138626;-0.43522799269665274;0.3814270183293197;0.3660975691498334;0.5286994903745964;1.0000109818019376
84.630217;1.1015177337935664;0.41671176789682624;0.37825266513311695;-0.4068319884132868;-0.36932345552767365;1.0926258411921752;0.9999758046101496;9.999661817625976;0.4167842402637851;-0.4352279946836842;-0.43522799210549523;0.3814272217511296;0.36609775490021185;0.5287001135493915;1.0000104053934395
84.640217;1.1015161123309265;0.4167116694553101;0.3782522719902745;-0.40683198840340873;-0.3693234554509288;1.0926259825238154;0.9999760602569701;9.999669040239583;0.416784299785958;-0.4352279949616238;-0.43522799154255115;0.38142741983937095;0.3660979465885276;0.5287007451227329;1.0000098578871244
84.650217;1.1015144456104484;0.4167115725539989;0.3782518675482898;-0.4068319884118123;-0.3693234553475995;1.0926261483895119;0.9999762954914293;9.999675474063768;0.41678434684867993;-0.43522799522434474;-0.4352279910101172;0.38142761397285596;0.36609814456408835;0.5287013871181501;1.0000093360825903
84.660217;1.101512734486046;0.4167114759774883;0.37825145404847266;-0.40683198843687335;-0.369323455217607;1.092626347165278;0.9999765082196799;9.999681052213955;0.41678438232248316;-0.4352279954705398;-0.43522799050976874;0.38142780521473757;0.3660983496971157;0.5287020417357867;1.0000088366306976
84.670217;1.1015109793040643;0.41671137873390857;0.37825103351926853;-0.40683198847693325;-0.36932345506159087;1.0926265883200432;0.9999766972956812;9.99968572507763;0.41678440703367403;-0.43522799569884657;-0.43522799004231616;0.38142799452676857;0.3660985629378073;0.5287027111739224;1.0000083559508213
84.680217;1.101509179845569;0.4167112802324171;0.3782506080469289;-0.4068319885304832;-0.3693234548806411;1.0926268819461797;0.9999768633001164;9.99968945931481;0.4167844218544915;-0.43522799590835143;-0.4352279896079909;0.38142818297186515;0.3660987847109466;0.528703397284176;1.0000078902292544
84.690217;1.1015073366618586;0.4167111804367208;0.3782501797384591;-0.40683198859603215;-0.36932345467628197;1.0926272379622184;0.9999770081146214;9.99969222863586;0.41678442776764685;-0.43522799609872376;-0.43522798920682226;0.38142837151054276;0.36609901495608843;0.5287041011220309;1.0000074353956516
84.700217;1.1015054522668162;0.4167110797344569;0.3782497504367118;-0.4068319886719072;-0.3693234544504775;1.0926276659455374;0.9999771342344956;9.999694010016645;0.416784425605272;-0.4352279962699399;-0.4352279888390512;0.3814285606447831;0.36609925365603857;0.5287048228164168;1.0000069867761916
84.710217;1.1015035309456194;0.41671097846236244;0.3782493215587356;-0.40683198875643367;-0.3693234542052462;1.0926281752795581;0.9999772441672076;9.999694790043222;0.4167844156488016;-0.43522799642201704;-0.43522798850520195;0.3814287504194716;0.3660995011845409;0.5287055618425981;1.0000065390257733
84.720217;1.1015015781885031;0.41671087661828726;0.37824889427759456;-0.40683198884817073;-0.3693234539422306;1.0926287744826455;0.9999773400565016;9.999694571388718;0.4167843975164069;-0.43522799655492395;-0.4352279882059718;0.38142894074045713;0.36609975828609237;0.5287063174525513;1.000006086408975
84.730217;1.1014996003407747;0.4167107742660884;0.3782484699631014;-0.406831988945843;-0.36932345366256786;1.0926294700161265;0.9999774239010044;9.999693372622474;0.41678437034574184;-0.43522799666849804;-0.43522798794224354;0.3814291316631253;0.36610002576043005;0.5287070889035851;1.000005623247545
84.740217;1.1014976042139109;0.4167106721690969;0.3782480505535361;-0.4068319890481471;-0.3693234533668678;1.0926302662386218;0.9999774977138531;9.999691224073938;0.4167843329852353;-0.43522799676241414;-0.4352279877149874;0.3814293234653374;0.3661003041259933;0.5287078753721239;1.0000051444907831
84.750217;1.101495596655409;0.4167105718630198;0.37824763847709075;-0.40683198915370467;-0.3693234530553115;1.0926311667335047;0.9999775632604945;9.999688164509198;0.4167842841233848;-0.43522799683635394;-0.4352279875250628;0.3814295165021594;0.36610059350328134;0.5287086756927314;1.0000046459809988
84.760217;1.1014935839027178;0.41671047518281423;0.3782472360818188;-0.4068319892611515;-0.36932345272794515;1.0926321752925954;0.9999776219236536;9.999684241831153;0.4167842223945117;-0.4352279968902859;-0.4352279873732064;0.38142971109003876;0.36610089352557146;0.52870948810235;1.0000041244060687
84.770217;1.1014915707688542;0.4167103838940968;0.3782468452589461;-0.4068319893692579;-0.36932345238483444;1.092633295901638;0.9999776746468723;9.999679515317267;0.41678414643281475;-0.435227996924651;-0.43522798726015577;0.38142990756478273;0.36610120319807743;0.528710310315747;1.0000035771739866
84.780217;1.1014895604983923;0.41671029967147477;0.3782464676940499;-0.4068319894770894;-0.3693234520259378;1.0926345322658952;0.9999777221098346;9.999674055114241;0.41678405487858505;-0.4352279969403824;-0.43522798718672634;0.3814301063693397;0.36610152103077165;0.5287111399340148;1.0000030020687847
84.790217;1.1014875555683052;0.41671022412695924;0.378246105103298;-0.4068319895840848;-0.3693234516509463;1.0926358874395823;0.9999777652959646;9.999667939754817;0.4167839463876137;-0.43522799693889413;-0.4352279871537102;0.381430308318299;0.366101845487782;0.5287119748743472;1.0000023972851613
84.800217;1.1014855580738574;0.4167101587682501;0.3782457591123578;-0.4068319896899389;-0.3693234512592342;1.0926373641960725;0.9999778055217062;9.999661253420227;0.4167838197667289;-0.4352279969221653;-0.43522798716159095;0.3814305148663906;0.366102175304828;0.528712813668819;1.0000017623614113
84.810217;1.1014835693613552;0.4167101048622868;0.3782454310947935;-0.40683198979446245;-0.3693234508498883;1.0926389652870154;0.9999778437083311;9.99965408294666;0.4167836742665426;-0.43522799689271424;-0.43522798721039363;0.381430727736801;0.36610250947155315;0.5287136554182457;1.0000010989476475
84.820217;1.1014815905765052;0.41671006327213855;0.378245121998628;-0.40683198989745767;-0.3693234504217609;1.0926406924656862;0.9999778796482678;9.99964651465962;0.41678350973218503;-0.4352279968531507;-0.43522798729985646;0.38143094824468976;0.36610284708636925;0.5287144993166003;1.0000004105013245
84.830217;1.1014796242337765;0.4167100344604675;0.3782448321250044;-0.4068319899984316;-0.36932344997359157;1.0926425455374742;0.9999779119285687;9.999638628054162;0.4167833264332701;-0.4352279968055653;-0.4352279874296239;0.38143117715532726;0.3661031871599399;0.5287153442596958;0.999999701326014
84.840217;1.10147767494423;0.41671001847628425;0.37824456105250837;-0.4068319900963168;-0.36932344950427004;1.0926445227596013;0.9999779386314838;9.999630486615123;0.4167831248172286;-0.4352279967513963;-0.4352279875992341;0.3814314148640928;0.3661035284264622;0.5287161890519683;0.9999989757260508
84.850217;1.101475748689203;0.4167100148718187;0.3782443078370111;-0.4068319901896071;-0.3693234490130838;1.0926466218406614;0.9999779576926484;9.999622137023799;0.416782905412869;-0.43522799669175277;-0.43522798780801164;0.3814316613417002;0.366103869363559;0.5287170327103033;0.9999982376937258
84.860217;1.1014738518545164;0.4167100228083857;0.3782440713272644;-0.40683199027679195;-0.36932344849987137;1.0926488404697243;0.9999779665447622;9.999613616797207;0.4167826688561486;-0.4352279966275643;-0.4352279880550223;0.38143191613622657;0.3661042083629179;0.5287178740854634;0.9999974909272965
84.870217;1.101471990881785;0.41671004117846544;0.3782438503312078;-0.40683199035659223;-0.36932344796514605;1.0926511757957036;0.9999779622069188;9.999604954489973;0.4167824157773216;-0.435227996559492;-0.43522798833911064;0.38143217877130126;0.36610454370959394;0.5287187110714231;0.9999967387052879
84.880217;1.1014701722127473;0.4167100685421208;0.3782436435465093;-0.40683199042798385;-0.3693234474100678;1.0926536228263113;0.9999779415443574;9.999596161841218;0.4167821464749279;-0.4352279964880461;-0.43522798865888407;0.38143244924911457;0.36610487339398173;0.528719540289652;0.999995983719428
84.890217;1.101468401981982;0.41671010317913204;0.3782434494419082;-0.40683199049023894;-0.3693234468363027;1.092656173463238;0.9999779009647128;9.999587232282241;0.41678186074181595;-0.43522799641383014;-0.43522798901269993;0.38143272823298674;0.36610519523055124;0.5287203575710298;0.999995228186668
84.900217;1.1014666856477955;0.4167101434920278;0.3782432663865307;-0.40683199054288705;-0.36932344624590707;1.092658817533741;0.9999778366383769;9.99957815158267;0.4167815580057687;-0.4352279963375163;-0.4352279893988307;0.3814330166816712;0.36610550729318425;0.5287211586878148;0.9999944738949068
84.910217;1.101465028392582;0.4167101884375458;0.3782430928821938;-0.40683199058560426;-0.36932344564122177;1.0926615442996843;0.9999777456558034;9.999568910056087;0.41678123757307084;-0.4352279962596739;-0.4352279898156976;0.3814333152490253;0.3661058081769814;0.5287219396911144;0.9999937220218028
84.920217;1.1014634357551856;0.41671023755153014;0.3782429275587757;-0.40683199061816905;-0.3693234450248974;1.0926643429541085;0.9999776267685756;9.999559504185179;0.41678089883092045;-0.4352279961808193;-0.43522799026199255;0.3814336240988532;0.36610609690349477;0.5287226969499942;0.9999929731389379
84.930217;1.1014619131802637;0.41671029063302334;0.3782427691834345;-0.4068319906404373;-0.36932344439994924;1.0926672027461497;0.9999774799688064;9.999549932924383;0.41678054151375066;-0.4352279961016576;-0.43522799073663876;0.38143394315687823;0.366106372656443;0.5287234272941865;0.9999922276642119
84.940217;1.101460465346507;0.41671034742870683;0.3782426169173524;-0.4068319906522956;-0.3693234437695584;1.09267011323842;0.9999773060942343;9.999540195545963;0.4167801660696698;-0.4352279960232163;-0.4352279912386674;0.38143427228847465;0.3661066346845186;0.5287241280166934;0.9999914866384528
84.950217;1.1014590963678186;0.41671040749982;0.3782424704410451;-0.4068319906536158;-0.3693234431367579;1.092673064259164;0.9999771073092714;9.999530288451654;0.4167797736918196;-0.4352279959467782;-0.4352279917671009;0.38143461135341117;0.3661068825231743;0.5287247965588288;0.9999907524184475
84.960217;1.101457809967476;0.4167104702245633;0.378242329788909;-0.40683199064429526;-0.3693234425042215;1.092676045862457;0.9999768871110213;9.999520202687043;0.4167793657769918;-0.4352279958738234;-0.43522799232084064;0.3814349603874937;0.36610711618173647;0.528725430417033;0.9999900290122181
84.970217;1.101456608997996;0.41671053491866106;0.3782421950778491;-0.40683199062434816;-0.3693234418741855;1.0926790489494316;0.9999766496481161;9.99950992533836;0.41677894333963256;-0.43522799580605165;-0.43522799289861597;0.381435319795059;0.36610733605057266;0.5287260273925436;0.9999893217551815
84.980217;1.1014554949716555;0.41671060117108594;0.37824206618083184;-0.40683199059382846;-0.36932344124849564;1.0926820657738427;0.9999763997344407;9.999499442296521;0.41677850689294904;-0.4352279957451931;-0.4352279934991429;0.3814356902799552;0.3661075427695482;0.5287265856393435;0.9999886360507682
84.990217;1.1014544681599305;0.4167106691173946;0.37824194260094024;-0.4068319905526317;-0.3693234406285893;1.0926850893969875;0.9999761429538938;9.999488735818783;0.41677805676537266;-0.4352279956926397;-0.4352279941214189;0.3814360724046996;0.3661077371768426;0.5287271035555587;0.9999879760493943
85.000217;1.101453527963688;0.4167107393536715;0.3782418237056231;-0.4068319905004438;-0.3693234400153437;1.0926881130883697;0.9999758850811934;9.9994777799877;0.4167775934965208;-0.43522799564936504;-0.4352279947648239;0.3814364661135103;0.36610792026529976;0.5287275802287635;0.9999873446331019
85.010217;1.1014526732944119;0.4167108127324997;0.3782417089522691;-0.4068319904368172;-0.36932343940912826;1.0926911305003495;0.9999756317569352;9.999466546243303;0.416777117984875;-0.4352279956161156;-0.435227995428971;0.3814368706588051;0.3661080930895339;0.5287280161028954;0.999986744234445
85.020217;1.1014519032821033;0.4167108903363659;0.3782415979172956;-0.4068319903612334;-0.36932343881010293;1.0926941353450963;0.9999753885686359;9.999455014313813;0.4167766314290029;-0.43522799559340275;-0.4352279961135269;0.3814372848430201;0.36610825651752704;0.5287284126302645;0.9999861773476653
85.030217;1.101451218220632;0.4167109736915141;0.37824149038478355;-0.4068319902732575;-0.3693234382183114;1.0926971204923666;0.9999751610420604;9.999443174703341;0.4167761352594646;-0.43522799558129344;-0.4352279968180902;0.38143770745755046;0.3661084110066526;0.5287287712786094;0.9999856469570978
85.040217;1.1014506200970813;0.4167110649335534;0.3782413866213552;-0.4068319901727977;-0.36932343763357606;1.0927000783515677;0.9999749545785607;9.999431024728661;0.41677563104889;-0.43522799557944003;-0.43522799754216923;0.38143813780738417;0.36610855674232656;0.5287290934314506;0.9999851568699566
85.050217;1.1014501122922233;0.4167111665587054;0.3782412875150569;-0.4068319900601389;-0.3693234370556586;1.0927030022420496;0.9999747742875778;9.999418568544337;0.4167751203095703;-0.43522799558739006;-0.43522799828519615;0.38143857587204116;0.36610869402847945;0.5287293811195113;0.9999847113101825
85.060217;1.101449698527172;0.41671128095972115;0.3782411943702382;-0.4068319899356525;-0.36932343648463867;1.0927058870628437;0.9999746250590401;9.999405820654204;0.41677460426038493;-0.43522799560479436;-0.4352279990463746;0.3814390219462205;0.3661088234856;0.5287296373127629;0.9999843136755543
85.070217;1.1014493816646143;0.41671141012779617;0.3782411087799902;-0.40683198979962854;-0.3693234359211217;1.0927087295692834;0.9999745117087605;9.99939280421673;0.4167740838170948;-0.4352279956314133;-0.43522799982445937;0.38143947611921847;0.36610894593791365;0.528729865371156;0.9999839649534051
85.080217;1.10144916336218;0.416711555628377;0.3782410326773338;-0.4068319896525367;-0.36932343536616236;1.0927115288063605;0.9999744383457764;9.999379547280496;0.41677355976602964;-0.4352279956671091;-0.43522800061787237;0.3814399380355419;0.3661090623241888;0.5287300683341792;0.9999836630741705
85.090217;1.1014490448011256;0.4167117187309473;0.37824096800544443;-0.40683198949541594;-0.36932343482087243;1.0927142856874867;0.9999744080635125;9.999366085275962;0.4167730326766702;-0.43522799571184145;-0.43522800142506657;0.3814404070521103;0.366109173781912;0.5287302487365017;0.9999834040218928
85.100217;1.1014490274377116;0.41671190034561;0.3782409161118516;-0.40683198933001213;-0.369323434286023;1.0927170016672028;0.999974423646539;9.999352463069998;0.4167725025705024;-0.4352279957656326;-0.43522800224477404;0.38144088239280455;0.36610928170397505;0.5287304087083402;0.9999831835507712
85.110217;1.1014491126786758;0.41671210083888083;0.3782408774521441;-0.40683198915859864;-0.3693234337621156;1.0927196779316573;0.9999744875467573;9.999338732552216;0.4167719688529436;-0.4352279958286398;-0.4352280030761768;0.38144136312647703;0.3661093876362037;0.5287305499817241;0.9999829983047117
