time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.560217;1.101482667061635;0.416640212543935;0.37826415053291473;-0.40683202959106357;-0.36932347806877236;1.0926518754682188;0.9999728164186267;10.000543297212937;0.4167002272373802;-0.43522801350414325;-0.43522803752471645;0.3814177469612946;0.36609517760708404;0.5285808260090809;1.0000033589432507
83.570217;1.1014838150184263;0.41664060500159517;0.3782642357306483;-0.406832030328677;-0.36932347793729403;1.0926476386671404;0.9999738987381301;10.0005403569494;0.4167003224008908;-0.435228013704123;-0.4352280372593518;0.38141665175276124;0.36609553442779885;0.5285825029825117;1.0000048878452417
83.580217;1.101485033278562;0.4166409976477584;0.37826428533123185;-0.4068320310530907;-0.3693234778141624;1.092643434754963;0.9999750184176873;10.00053685805856;0.4167004504833161;-0.43522801391335025;-0.4352280369896342;0.38141557263235304;0.36609587699167095;0.5285841747879793;1.0000064344866455
83.590217;1.1014863237855985;0.4166413894199426;0.3782643001564428;-0.4068320317647947;-0.36932347769916907;1.0926392714284163;0.9999761762829374;10.0005328060796;0.4167006102702557;-0.43522801413239587;-0.43522803671637916;0.38141451015219224;0.36609620501505025;0.5285858395029767;1.0000079914205422
83.600217;1.1014876875188533;0.41664177940118996;0.37826428193234807;-0.4068320324642282;-0.3693234775915233;1.0926351560788425;0.9999773723536147;10.000528233205612;0.41670080034550533;-0.4352280143616482;-0.4352280364409054;0.3814134653836167;0.36609651805902266;0.5285874960335215;1.0000095513479585
83.610217;1.1014891246444631;0.4166421668781998;0.3782642330961249;-0.4068320331514472;-0.3693234774899618;1.0926310961379775;0.9999786053113806;10.00052319589003;0.41670101938302734;-0.4352280146016029;-0.4352280361646956;0.3814124395373251;0.36609681505766645;0.5285891443992907;1.000011106489766
83.620217;1.1014906346901452;0.4166425510897815;0.37826415648766215;-0.4068320338263958;-0.3693234773930101;1.092627099078234;0.9999798731618197;10.000517759440145;0.4167012663054015;-0.4352280148531344;-0.4352280358891386;0.3814114337152073;0.3660970945234501;0.5285907855132548;1.0000126480326306
83.630217;1.1014922163306324;0.4166429310079265;0.37826405516354145;-0.40683203448929306;-0.3693234772991267;1.092623172192448;0.999981174123762;10.000511988352686;0.41670154025904194;-0.435228015117328;-0.43522803561543777;0.38141044897221293;0.36609735498117896;0.5285924205574921;1.0000141665864026
83.640217;1.1014938669176522;0.4166433054511389;0.3782639322409294;-0.4068320351406863;-0.3693234772068845;1.0926193226382073;0.9999825066544298;10.000505949979754;0.4167018404246296;-0.4352280153950823;-0.4352280353443243;0.38140948633342553;0.36609759497126065;0.5285940504647538;1.000015653032649
83.650217;1.1014955824858572;0.4166436733779451;0.3782637906173132;-0.4068320357812802;-0.36932347711518093;1.0926155570905054;0.9999838688563014;10.000499720112483;0.41670216600945065;-0.43522801568702324;-0.4352280350757152;0.38140854663535595;0.3660978128715529;0.528595675556877;1.0000170986398462
83.660217;1.101497358150744;0.41664403406873085;0.3782636327718096;-0.4068320364117497;-0.36932347702318;1.0926118807407508;0.9999852583336383;10.000493376913646;0.4167025164371877;-0.4352280159935947;-0.4352280348089125;0.3814076304403172;0.3660980069162019;0.5285972955731941;1.0000184948642605
83.670217;1.101499188144506;0.4166443870593229;0.37826346072619565;-0.40683203703250076;-0.3693234769300267;1.0926082969910202;0.9999866726254918;10.000486989717576;0.41670289138259614;-0.4352280163150162;-0.4352280345433283;0.38140673802116704;0.36609817539916656;0.5285989102241281;1.0000198338565083
83.680217;1.1015010657456075;0.41664473181620393;0.3782632761141129;-0.406832037643522;-0.36932347683474637;1.092604807986293;0.999988109236274;10.000480618563156;0.4167032905540377;-0.43522801665118216;-0.4352280342789629;0.3814058694430988;0.366098316840363;0.5286005196688687;1.0000211096860923
83.690217;1.101502983749753;0.4166450673679527;0.3782630804050699;-0.4068320382446066;-0.3693234767365157;1.0926014150164471;0.9999895651536603;10.000474321282033;0.4167037134102943;-0.4352280170015834;-0.43522803401619037;0.38140502488191375;0.3660984299671956;0.5286021246619154;1.000022319599673
83.700217;1.101504935406956;0.4166453922303778;0.3782628750429573;-0.4068320388357011;-0.36932347663498705;1.092598118860174;0.9999910370297603;10.000468151904231;0.4167041592237034;-0.4352280173654343;-0.43522803375535163;0.38140420479173426;0.36609851379664854;0.5286037262003986;1.0000234642172685
83.710217;1.1015069154907178;0.4166457047010635;0.3782626613440468;-0.40683203941697577;-0.369323476530217;1.0925949197653986;0.9999925219884164;10.00046215288578;0.4167046273210835;-0.43522801774207803;-0.4352280334967682;0.3814034096384223;0.3660985678910124;0.5286053246527435;1.0000245460234283
83.720217;1.1015089208636613;0.41664600335968266;0.3782624405320658;-0.40683203998875617;-0.3693234764222405;1.0925918168002553;0.9999940177439041;10.000456353182352;0.41670511688011624;-0.43522801813123974;-0.43522803324099374;0.3814026395268206;0.36609859233078446;0.5286069191470223;1.0000255672692568
83.730217;1.1015109500733207;0.4166462875493103;0.3782622140265315;-0.4068320405514979;-0.3693234763108751;1.0925888080700634;0.9999955219981225;10.000450769226742;0.41670562669081707;-0.4352280185329658;-0.4352280329887896;0.3814018941926037;0.3660985873883086;0.5286085076857934;1.000026528718526
83.740217;1.1015130023770137;0.4166465575806501;0.3782619835155552;-0.4068320411057172;-0.3693234761959735;1.0925858918973397;0.9999970320254689;10.000445407284534;0.4167061554782391;-0.43522801894747354;-0.4352280327408792;0.3814011734140597;0.3660985534068247;0.5286100878753425;1.0000274292461298
83.750217;1.101515077154342;0.41664681454827335;0.37826175065414847;-0.4068320416519177;-0.3693234760777124;1.0925830668519356;0.9999985444083895;10.000440267707871;0.4167067022363809;-0.43522801937499256;-0.4352280324978328;0.3814004771932645;0.3660984909336472;0.5286116577556423;1.0000282661953768
83.760217;1.1015171742313012;0.4166470597816232;0.37826151688554344;-0.4068320421905425;-0.3693234759566443;1.0925803307331645;1.0000000547496573;10.000435345942543;0.4167072660575037;-0.43522801981573567;-0.43522803226011164;0.3813998054398453;0.36609840078052447;0.5286132159795092;1.000029036897285
83.770217;1.101519293887234;0.4166472941612563;0.3782612836109;-0.4068320427219141;-0.3693234758335232;1.0925776801632106;1.000001557898009;10.000430630779627;0.4167078458776824;-0.43522802026998514;-0.4352280320280774;0.3813991578572219;0.36609828395550353;0.5286147613851057;1.000029740859887
83.780217;1.101521435997501;0.4166475177102872;0.37826105230111196;-0.40683204324628874;-0.36932347570907764;1.092575110539429;1.0000030485125002;10.000426102598059;0.41670844059602963;-0.43522802073798494;-0.4352280318017755;0.3813985342515424;0.3660981415349669;0.5286162926675615;1.0000303808922306
83.790217;1.1015236000579334;0.41664772958766727;0.3782608243572048;-0.40683204376399995;-0.3693234755838351;1.0925726161314697;1.0000045213016948;10.000421736882467;0.41670904933099084;-0.43522802121971993;-0.435228031580792;0.38139793471753686;0.3660979746182873;0.5286178085968345;1.0000309620794003
83.800217;1.101525786228172;0.416647928541323;0.3782606010139703;-0.4068320442755008;-0.36932347545779126;1.0925701909365846;1.0000059711389078;10.000417513267188;0.41670967145055526;-0.4352280217149793;-0.4352280313645727;0.38139735967641003;0.36609778442872376;0.5286193083572889;1.0000314902050254
83.810217;1.1015279955882997;0.41664811368467664;0.37826038339029133;-0.406832044781393;-0.36932347533014676;1.0925678293798315;1.0000073933479727;10.000413419532771;0.4167103065743079;-0.4352280222235235;-0.4352280311526889;0.3813968099395105;0.36609757231510737;0.5286207912189412;1.000031971673506
83.820217;1.101530229180322;0.4166482848956897;0.3782601724714787;-0.4068320452825675;-0.3693234751996407;1.0925655259050007;1.0000087841169267;10.000409445712716;0.41671095474195374;-0.4352280227449677;-0.43522803094463586;0.38139628639748036;0.36609733971623115;0.5286222558774757;1.0000324139161454
83.830217;1.1015324870122338;0.4166484426603534;0.3782599690794499;-0.40683204578023746;-0.36932347506521546;1.0925632744772085;1.0000101410323194;10.000405572073609;0.41671161637002896;-0.43522802327869603;-0.4352280307396023;0.3813957895335634;0.36609708820156006;0.5286237004562099;1.00003282458736
83.840217;1.1015347681677494;0.41664858798240884;0.37825977397193056;-0.4068320462756401;-0.3693234749264124;1.092561069258305;1.0000114631963484;10.000401761764818;0.4167122918516634;-0.4352280238239628;-0.4352280305365496;0.3813953195435637;0.3660968192721071;0.5286251231059954;1.000033210576769
83.850217;1.1015370718795403;0.4166487224409081;0.3782595879131192;-0.4068320467695867;-0.36932347478339045;1.092558905779134;1.0000127507265761;10.00039796579339;0.41671298115113375;-0.4352280243797682;-0.4352280303344511;0.3813948767342116;0.3660965340636983;0.5286265224093019;1.0000335779671443
83.860217;1.101539398314806;0.4166488479298095;0.37825941162698323;-0.40683204726219924;-0.3693234746367311;1.0925567809481147;1.0000140044198278;10.000394132168159;0.4167136835712439;-0.4352280249445928;-0.43522803013235173;0.38139446142268235;0.3660962334073449;0.528627897472368;1.0000339321578047
83.870217;1.1015417482534053;0.416648966327369;0.3782592456558556;-0.40683204775288173;-0.3693234744872268;1.0925546921714064;1.000015225527884;10.000390212923898;0.4167143978316765;-0.4352280255163271;-0.43522802992930604;0.38139407352151194;0.36609591816816606;0.5286292478597476;1.0000342774996172
83.880217;1.1015441225201636;0.41664907958211506;0.3782590901652429;-0.4068320482404922;-0.3693234743357697;1.0925526373746501;1.0000164150658801;10.000386172423466;0.4167151225221737;-0.43522802609239564;-0.4352280297245293;0.38139371239989905;0.3660955895117085;0.5286305732040583;1.0000346166850362
83.890217;1.101546522394475;0.4166491898240018;0.37825894496436124;-0.4068320487236977;-0.36932347418319755;1.0925506158349594;1.0000175732411825;10.000381993642504;0.4167158566127576;-0.4352280266700438;-0.43522802951750883;0.3813933771731815;0.3660952488539638;0.5286318728532293;1.000034950353778
83.900217;1.101548950352683;0.41664929925570615;0.37825880987528215;-0.40683204920126104;-0.3693234740300162;1.092548628300369;1.0000186997300795;10.000377674846506;0.41671659973317243;-0.4352280272465595;-0.4352280293077016;0.3813930670913975;0.36609489759162384;0.5286331460112809;1.0000352771338048
83.910217;1.1015514099421406;0.416649410214926;0.3782586850779109;-0.40683204967216136;-0.3693234738763366;1.09254667671488;1.0000197945277363;10.000373220242771;0.4167173522778009;-0.4352280278191752;-0.4352280290942474;0.3813927816192649;0.366094536838645;0.5286343920325686;1.0000355941054544
83.920217;1.1015539051388552;0.416649525233645;0.3782585711338613;-0.406832050135718;-0.3693234737222368;1.0925447641553765;1.0000208585557644;10.000368631226593;0.41671811549570875;-0.43522802838494945;-0.4352280288761753;0.38139252023079606;0.36609416717812704;0.5286356104963026;1.0000358974201085
83.930217;1.101556439991821;0.4166496466201542;0.3782584689599664;-0.406832050591593;-0.36932347356820955;1.0925428941600397;1.000021893525475;10.00036389631155;0.41671889142001967;-0.435228028940881;-0.4352280286526325;0.381392282276016;0.3660937886977865;0.5286368012072652;1.0000361827005713
83.940217;1.1015590185342126;0.4166497758371073;0.37825838000960355;-0.4068320510395444;-0.3693234734153569;1.092541070149822;1.0000229013868807;10.00035898520045;0.41671968253763864;-0.4352280294840933;-0.4352280284226485;0.3813920669422159;0.3660934015780359;0.5286379643204804;1.000036445580197
83.950217;1.1015616446838654;0.4166499133589087;0.37825830633846086;-0.4068320514793145;-0.36932347326521947;1.0925392958312043;1.0000238837881497;10.000353856238702;0.41672049151801754;-0.4352280300120156;-0.4352280281848818;0.38139187315161854;0.36609300666000816;0.5286391006366057;1.0000366823674294
83.960217;1.101564321972;0.41665005906019914;0.37825825032345217;-0.406832051910811;-0.369323473119304;1.092537575191635;1.000024841748975;10.000348467222212;0.4167213210718609;-0.4352280305224304;-0.43522802793778764;0.3813916995856029;0.3660926053384249;0.5286402119294874;1.0000368899517686
83.970217;1.1015670529477377;0.4166502125723985;0.3782582144198246;-0.40683205233415004;-0.3693234729786523;1.0925359116908013;1.0000257756136848;10.000342777780745;0.41672217372435283;-0.43522803101325347;-0.435228027679859;0.381391544858266;0.36609219905206;0.528641300804065;1.0000370654258903
83.980217;1.1015698387022623;0.4166503734792215;0.3782582011387847;-0.4068320527493955;-0.3693234728437628;1.0925343077626988;1.0000266850099762;10.000336749980955;0.41672305151150674;-0.43522803148230493;-0.4352280274095869;0.38139140743074706;0.36609178899128253;0.5286423701415397;1.0000372062563188
83.990217;1.1015726789552396;0.4166505414781611;0.3782582129011307;-0.4068320531562731;-0.36932347271480076;1.0925327648185945;1.0000275690302556;10.00033035466915;0.4167239557537285;-0.43522803192729215;-0.4352280271254527;0.38139128528447325;0.3660913761070731;0.5286434229527969;1.0000373103866318
84.000217;1.1015755721388134;0.416650716339195;0.3782582517028018;-0.40683205355401464;-0.36932347259172876;1.0925312832498904;1.0000284267356414;10.000323577121833;0.4167248870718753;-0.43522803234587765;-0.4352280268261962;0.3813911757757508;0.3660909611836512;0.5286444626845821;1.0000373763595125
84.010217;1.1015785152439437;0.4166508976729056;0.37825831900845713;-0.40683205394140526;-0.3693234724742189;1.0925298622244932;1.0000292573002283;10.00031641240157;0.41672584561817205;-0.43522803273574034;-0.4352280265111118;0.3813910758066739;0.36609054491677706;0.5286454931650661;1.000037403801347
84.020217;1.1015815036186318;0.4166510846852749;0.3782584159984909;-0.40683205431715563;-0.3693234723616949;1.0925284996191278;1.0000300599402225;10.000308854446635;0.4167268312731769;-0.435228033094617;-0.4352280261801619;0.38139098235265023;0.36609012794490725;0.5286465178077028;1.0000373931477027
84.030217;1.101584530671693;0.4166512761146346;0.37825854373638085;-0.40683205468021166;-0.36932347225367373;1.0925271924693263;1.000030834071142;10.000300890671625;0.41672784364010407;-0.43522803342027266;-0.435228025833782;0.38139089308873575;0.36608971074045804;0.528647538671416;1.000037344828163
84.040217;1.1015875881701218;0.41665147048722984;0.3782587030349226;-0.4068320550295266;-0.36932347215005695;1.0925259380155352;1.000031579326928;10.000292503190229;0.41672888192147;-0.4352280337105383;-0.4352280254724083;0.38139080653306934;0.36608929350290065;0.5286485562047851;1.0000372596624552
84.050217;1.101590667386923;0.41665166640402723;0.37825889435901416;-0.4068320553637955;-0.3693234720509732;1.0925247349633387;1.0000322951401273;10.000283669244196;0.4167299448732477;-0.43522803396350435;-0.4352280250961616;0.3813907216888965;0.3660888761637884;0.5286495696835495;1.0000371399112156
84.060217;1.1015937596158434;0.41665186259334835;0.37825911795768896;-0.4068320556817768;-0.3693234719563104;1.0925235839821732;1.0000329798075467;10.000274360984628;0.4167310308970641;-0.43522803417771516;-0.43522802470498617;0.3813906375735417;0.3660884584237301;0.5286505776752832;1.0000369892818124
84.070217;1.1015968557642088;0.41665205786889215;0.3782593739582653;-0.4068320559827974;-0.36932347186552533;1.0925224871694599;1.0000336298804906;10.000264550909165;0.4167321382384295;-0.43522803435229074;-0.4352280242988108;0.38139055291047513;0.36608803981822946;0.5286515782672658;1.00003681225792
84.080217;1.1015999468394884;0.41665225110250675;0.37825966233933483;-0.4068320562668324;-0.3693234717778329;1.0925214479005292;1.000034241423207;10.000254219201016;0.4167332651561031;-0.43522803448685843;-0.4352280238773204;0.38139046625914974;0.3660876197738493;0.5286525695017247;1.0000366136082695
84.090217;1.1016030252643534;0.41665244126254036;0.37825998302930325;-0.40683205653422255;-0.3693234716924024;1.092520471716453;1.0000348124528553;10.000243355260288;0.41673440991300476;-0.43522803458120696;-0.4352280234398248;0.38139037656545743;0.36608719760303526;0.5286535499786572;1.000036398201392
84.100217;1.101606085462951;0.41665262755687976;0.3782603361055048;-0.4068320567853687;-0.36932347160846546;1.0925195664864022;1.0000353437932428;10.000231956380285;0.4167355706017581;-0.43522803463507204;-0.4352280229855901;0.3813902836138119;0.3660867725826306;0.5286545188963815;1.0000361711152166
84.110217;1.1016091235963466;0.41665280946424255;0.37826072177678355;-0.4068320570206203;-0.3693234715253268;1.092518741150833;1.0000358377121832;10.000220028609444;0.41673674492266943;-0.4352280346483846;-0.43522802251408044;0.3813901880424684;0.3660863441147646;0.5286554755840412;1.0000359377087633
84.120217;1.101612136435333;0.41665298666623346;0.37826114011265666;-0.40683205724033306;-0.3693234714422854;1.0925180043993443;1.0000362963032234;10.000207588490046;0.41673793015116767;-0.43522803462151477;-0.4352280220249049;0.38139009110918926;0.3660859118098288;0.5286564193810376;1.0000357034027403
84.130217;1.1016151195508892;0.4166531591795849;0.3782615908692567;-0.40683205744493056;-0.3693234713587112;1.092517363801115;1.0000367206386347;10.000194663148475;0.41673912335169705;-0.4352280345550526;-0.4352280215178517;0.3813899943738225;0.366085475585134;0.5286573498342941;1.0000354729656822
84.140217;1.10161806676671;0.41665332742108985;0.3782620735976717;-0.40683205763488356;-0.3693234712742237;1.09251682525656;1.000037110576391;10.000181290102795;0.4167403215711111;-0.4352280344494701;-0.43522802099295227;0.38138989936628365;0.36608503583779606;0.5286582665743895;1.0000352495127305
84.150217;1.1016209717870145;0.41665349186541856;0.37826258791401673;-0.4068320578106524;-0.3693234711886275;1.09251639288723;1.000037465349889;10.000167518643888;0.4167415219223651;-0.4352280343051283;-0.4352280204504101;0.38138980742784134;0.36608459344765454;0.5286591692341488;1.0000350343432616
84.160217;1.101623829767384;0.4166536527796027;0.37826313376871046;-0.40683205797271477;-0.369323471101697;1.0925160695137026;1.0000377844930597;10.000153408964685;0.4167427216494256;-0.4352280341223854;-0.43522801989055043;0.3813897196906922;0.3660841494045049;0.5286600577416669;1.0000348278506026
84.170217;1.1016266371919228;0.4166538104114771;0.37826371149185645;-0.40683205812149414;-0.3693234710130348;1.0925158575764948;1.0000380680261538;10.000139027609444;0.41674391814431355;-0.43522803390141496;-0.4352280193137931;0.38138963691587435;0.3660837042209241;0.5286609322906397;1.0000346303602412
84.180217;1.1016293912809094;0.4166539652607656;0.37826432154130096;-0.40683205825708313;-0.36932347092196083;1.0925157596030863;1.0000383156986457;10.000124445931748;0.41674510908170176;-0.4352280336421506;-0.43522801872049355;0.381389559215892;0.3660832577003972;0.528661792933386;1.0000344425094128
84.190217;1.1016320902700787;0.41665411819630077;0.37826496418784805;-0.40683205837919945;-0.36932347082741707;1.0925157780909878;1.0000385260988451;10.000109742703751;0.4167462928054706;-0.4352280333446687;-0.43522801811077416;0.3813894858561798;0.3660828093343577;0.5286626395171955;1.0000342657044683
84.200217;1.1016347343067099;0.4166542703126978;0.3782656393528743;-0.40683205848753623;-0.36932347072800087;1.0925159157969702;1.0000386967091761;10.000095003926445;0.4167474683326161;-0.4352280330093909;-0.43522801748468015;0.381389415247367;0.36608235884626766;0.5286634718999114;1.0000341025280346
84.210217;1.1016373259245853;0.4166544224717337;0.3782663466285693;-0.40683205858205346;-0.3693234706222311;1.0925161758398256;1.000038825175999;10.000080319485038;0.4167486346659152;-0.43522803263687865;-0.4352280168426287;0.381389345298828;0.36608190641100297;0.5286642901353198;1.000033956242358
84.220217;1.101639869250543;0.4166545751115172;0.37826708546192195;-0.4068320586628944;-0.3693234705089113;1.0925165606130962;1.000038910383589;10.000065782976389;0.4167497903491568;-0.4352280322277574;-0.43522801618562534;0.38138927388425814;0.36608145248742324;0.5286650947586454;1.000033829470491
84.230217;1.1016423679756513;0.4166547284781271;0.3782678554875011;-0.4068320587301911;-0.3693234703873117;1.0925170708496963;1.0000389526071314;10.000051490405772;0.4167509337183316;-0.4352280317828734;-0.435228015515036;0.3813891990455321;0.3660809974983231;0.5286658869722158;1.0000337236215218
84.240217;1.1016448232044387;0.41665488275489887;0.3782686567377713;-0.4068320587840352;-0.3693234702571904;1.092517705883626;1.0000389532477287;10.000037529070179;0.4167520632541931;-0.4352280313033528;-0.435228014832364;0.38138911905139594;0.3660805417502379;0.5286666684789482;1.0000336398314427
84.250217;1.101647232463472;0.4166550382158762;0.3782694893110396;-0.40683205882442497;-0.36932347011882827;1.0925184642297705;1.0000389139189532;10.000023968702868;0.4167531777607296;-0.4352280307905931;-0.43522801413930706;0.3813890324509318;0.36608008552514315;0.5286674410862003;1.0000335802286004
84.260217;1.101649590622371;0.4166551955994755;0.37827035277627896;-0.4068320588511006;-0.3693234699729141;1.0925193437037517;1.0000388353665126;10.000010867137002;0.4167542764180948;-0.4352280302463228;-0.43522801343780493;0.38138893818797576;0.36607962906004293;0.5286682062992767;1.000033548571186
84.270217;1.101651892270787;0.41665535643824597;0.3782712460422373;-0.4068320588634797;-0.36932346982022396;1.092520341135842;1.0000387173320981;9.999998275450563;0.4167553586730693;-0.43522802967267166;-0.4352280127298975;0.381388835774252;0.3660791726162134;0.5286689652532092;1.0000335504127176
84.280217;1.1016541333933367;0.41665552325674815;0.37827216763950333;-0.40683205886078205;-0.36932346966147556;1.0925214518531734;1.0000385591227756;9.999986232718673;0.4167564241042716;-0.43522802907226604;-0.43522801201766653;0.38138872540062774;0.3660787166819378;0.5286697189647448;1.0000335925864472
84.290217;1.1016563112528222;0.41665569940758107;0.37827311594695034;-0.40683205884226864;-0.3693234694973669;1.0925226687449698;1.0000383599390756;9.999974762928751;0.4167574723446987;-0.4352280284483183;-0.4352280113033296;0.38138860781393624;0.3660782619298286;0.528670468335844;1.000033682108044
84.300217;1.1016584237888183;0.4166558884907227;0.37827408927170597;-0.40683205880733486;-0.3693234693285308;1.092523981504548;1.000038118686611;9.999963880402154;0.41675850303227024;-0.43522802780450376;-0.4352280105892364;0.3813884837229301;0.36607780897786524;0.5286712136989496;1.0000338255158792
84.310217;1.1016604693226213;0.41665609400715126;0.3782750857899;-0.406832058755375;-0.3693234691555796;1.0925253775726282;1.000037834048315;9.999953598728103;0.41675951582680726;-0.43522802714460634;-0.4352280098777644;0.3813883531262773;0.3660773581888952;0.5286719545775738;1.000034028641219
84.320217;1.1016624462642912;0.4166563192991259;0.3782761034672357;-0.4068320586857755;-0.3693234689792323;1.0925268445148772;1.0000375052672656;9.999943937288709;0.4167605104193907;-0.43522802647223;-0.4352280091711886;0.38138821544825985;0.3660769094418211;0.5286726902653597;1.0000342962720954
84.330217;1.10166435266072;0.4166565672718684;0.3782771400718815;-0.4068320585980819;-0.3693234688001387;1.092528371445369;1.0000371327574822;9.999934919706906;0.41676148650646716;-0.4352280257907047;-0.43522800847142473;0.3813880704436754;0.36607646212406253;0.5286734204568447;1.0000346321222588
84.340217;1.1016661856712784;0.4166568402618043;0.378278193095278;-0.40683205849205645;-0.3693234686185664;1.0925299485934457;1.0000367175983367;9.999926565705868;0.4167624438582223;-0.43522802510308517;-0.43522800777972204;0.38138791877001477;0.3660760156951574;0.5286741449653825;1.0000350392897754
84.350217;1.101667941319446;0.4166571402866432;0.3782792596120599;-0.40683205836766245;-0.3693234684343689;1.092531566215425;1.0000362605063984;9.999918885816557;0.4167633824350729;-0.435228024412221;-0.4352280070965658;0.3813877615990373;0.3660755703337632;0.528674862987211;1.0000355208281033
84.360217;1.1016696145893274;0.41665746912864937;0.3782803362789226;-0.4068320582250455;-0.3693234682471918;1.0925332139690318;1.0000357615850137;9.999911883523744;0.41676430229865846;-0.43522802372066094;-0.4352280064218143;0.38138760001282374;0.3660751269325054;0.5286755726377368;1.0000360800161072
84.370217;1.1016712000199376;0.4166578282194691;0.37828141941444404;-0.406832058064496;-0.3693234680565894;1.0925348815223472;1.0000352205718668;9.999905562366934;0.4167652034470957;-0.4352280230302515;-0.43522800575497966;0.381387434938323;0.36607468662378645;0.528676271016949;1.0000367200598765
84.380217;1.10167269299829;0.4166582186432935;0.3782825050961317;-0.40683205788637483;-0.3693234678617666;1.0925365597739554;1.0000346369784643;9.999899934102867;0.4167660859988292;-0.435228022341961;-0.43522800509553355;0.3813872672534423;0.3660742504135482;0.5286769549169159;1.0000374436364274
84.390217;1.1016740907521125;0.4166586412532204;0.3782835891251768;-0.40683205769096675;-0.36932346766120444;1.0925382413345002;1.0000340105672962;9.999895018765834;0.416766950605927;-0.4352280216562065;-0.43522800444299314;0.3813870977244168;0.3660738189581676;0.528677621436824;1.0000382528515395
84.400217;1.101675392303646;0.4166590967830848;0.3782846667949833;-0.40683205747852724;-0.36932346745281325;1.0925399206746536;1.000033341822553;9.999890835504305;0.41676779868312314;-0.43522802097315094;-0.435228003796815;0.38138692696182735;0.3660733924697552;0.5286782678748552;1.000039149191778
84.410217;1.1016765979986856;0.4166595858193115;0.37828573286145467;-0.4068320572496536;-0.3693234672345073;1.0925415941007242;1.0000326320894881;9.999887398025646;0.4167686321926305;-0.43522802029265717;-0.4352280031563004;0.3813867553912816;0.36607297094671315;0.528678891461318;1.0000401327980561
84.420217;1.101677709083104;0.41666010874059745;0.3782867818457955;-0.4068320570055234;-0.36932346700450697;1.0925432586662611;1.000031884197977;9.999884714856593;0.41676945306183927;-0.43522801961418267;-0.4352280025205426;0.3813865832136884;0.36607255447190384;0.5286794892909747;1.00004120192618
84.430217;1.1016787274727704;0.4166606658406758;0.3782878084133577;-0.4068320567477691;-0.369323466761255;1.0925449107318201;1.0000311033342442;9.999882783235103;0.41677026275231854;-0.43522801893678725;-0.43522800188851446;0.38138641050821837;0.3660721432396263;0.52868005842944;1.0000423535222878
84.440217;1.1016796558880684;0.41666125746375726;0.3782888077831785;-0.4068320564782604;-0.3693234665032153;1.0925465458598713;1.0000302968307406;9.999881583782754;0.4167710621160574;-0.4352280182592546;-0.43522800125936134;0.3813862374142305;0.36607173749712335;0.5286805963721435;1.0000435842439983
84.450217;1.1016804980344816;0.41666188389766545;0.37828977605394937;-0.40683205619881113;-0.369323466228712;1.0925481600297418;1.0000294728977486;9.999881088503026;0.41677185139677425;-0.4352280175804136;-0.43522800063268097;0.3813860640950319;0.36607133758030636;0.5286811015809155;1.000044891342866
84.460217;1.1016812586010196;0.4166625451649189;0.3782907102413142;-0.4068320559108285;-0.36932346593606885;1.0925497506593334;1.0000286394935578;9.999881269868176;0.4167726305172821;-0.435228016899529;-0.43522800000856643;0.3813858905535948;0.3660709440604845;0.5286815735638257;1.0000462730234707
84.470217;1.1016819433061575;0.4166632410938186;0.3782916081094636;-0.40683205561519187;-0.36932346562404367;1.092551316948009;1.0000278034740793;9.999882096376904;0.41677339940735886;-0.43522801621649304;-0.43522799938740747;0.3813857167030074;0.36607055794707044;0.5286820124814685;1.0000477276414206
84.480217;1.1016825586649142;0.4166639715877265;0.378292467988476;-0.4068320553123984;-0.36932346529204996;1.0925528600680883;1.0000269696541786;9.999883525500717;0.41677415809088125;-0.4352280155318494;-0.43522799876965595;0.381385542651849;0.36607018065074737;0.5286824186383838;1.0000492522191333
84.490217;1.1016831112500496;0.41666473661306147;0.37829328875638984;-0.4068320550028592;-0.3693234649400066;1.0925543830407216;1.0000261405512127;9.99988550487755;0.4167749067598808;-0.43522801484669155;-0.4352279981557714;0.3813853688962342;0.3660698136326071;0.528682792190393;1.0000508419482836
84.500217;1.1016836069866485;0.4166655359366486;0.3782940700089917;-0.40683205468707995;-0.369323464568186;1.09255588997689;1.0000253172025217;9.999887980375329;0.4167756457939992;-0.4352280141623711;-0.4352279975462585;0.3813851961546228;0.36606945810895214;0.5286831330765945;1.0000524912903317
84.510217;1.1016840509008292;0.41666636891397035;0.3782948120124059;-0.4068320543655377;-0.36932346417711354;1.092557385078357;1.0000245000674954;9.999890906846675;0.4167763755456343;-0.4352280134802157;-0.4352279969415368;0.38138502484614484;0.3660691150631947;0.5286834409190144;1.0000541949783364
84.520217;1.1016844475649463;0.4166672344157843;0.37829551532602745;-0.4068320540385869;-0.36932346376729536;1.0925588720530433;1.000023689505978;9.99989425190474;0.41677709612468217;-0.43522801280146683;-0.43522799634178644;0.38138485479026585;0.36606878544886556;0.5286837148914558;1.0000559478534687
84.530217;1.1016848014721412;0.4166681309301468;0.37829618071989707;-0.40683205370653336;-0.36932346333888405;1.0925603541571498;1.0000228860986284;9.999897989037843;0.4167778074286356;-0.43522801212737283;-0.4352279957470777;0.3813846854779858;0.3660684703222258;0.5286839537042821;1.0000577446194625
84.540217;1.1016851164211847;0.4166690567010711;0.3782968095647026;-0.4068320533696672;-0.3693234628916464;1.092561834579041;1.0000220905389599;9.999902089513526;0.41677850931079025;-0.43522801145920365;-0.43522799515747695;0.3813845166700838;0.36606817077946757;0.5286841558123981;1.000059580068964
84.550217;1.1016853952122858;0.4166700097480453;0.3782974040273982;-0.40683205302827535;-0.36932346242529485;1.0925633165528932;1.0000213033500616;9.999906523762062;0.416779201614513;-0.43522801079804385;-0.4352279945728495;0.3813843488711729;0.36606788780392546;0.5286843198165115;1.0000614494204216
84.560217;1.1016856405525381;0.4166709878723058;0.3782979667242361;-0.4068320526827651;-0.3693234619397814;1.0925648026161314;1.000020525189345;9.999911271512223;0.4167798840992549;-0.43522801014462514;-0.43522799399276063;0.3813841832641845;0.3660676221093478;0.5286844447953659;1.0000633488190087
84.570217;1.1016858556531361;0.41667198871788375;0.3782985002729398;-0.4068320523338492;-0.3693234614352853;1.092566293409432;1.0000197571343346;9.99991632799369;0.4167805564244642;-0.4352280094995421;-0.43522799341664686;0.38138402120852866;0.3660673740938282;0.5286845305617459;1.000065275818918
84.580217;1.1016860437221156;0.41667300977574173;0.3782990072956597;-0.40683205198250083;-0.3693234609120668;1.092567787359807;1.000019000480198;9.999921702781126;0.416781218166987;-0.4352280088636307;-0.4352279928439194;0.3813838637797053;0.3660671440881445;0.5286845777690069;1.000067229316414
84.590217;1.10168620742461;0.4166740483055411;0.37829949074457786;-0.40683205162954844;-0.36932346037041164;1.0925692818318289;1.0000182564909896;9.999927415147983;0.416781868988019;-0.43522800823804164;-0.4352279922739321;0.38138371157946466;0.3660669326547205;0.5286845876555826;1.00006920883165
84.600217;1.1016863488435271;0.4166751012821663;0.37829995395563526;-0.4068320512753255;-0.36932345981072334;1.0925707747792177;1.0000175260144257;9.99993348334672;0.4167825088622462;-0.4352280076240787;-0.4352279917060097;0.38138356476752533;0.3660667405819127;0.5286845616900746;1.0000712132802703
84.610217;1.1016864696013018;0.4166761654844905;0.37830040037062956;-0.40683205091983704;-0.3693234592336573;1.092572265914984;1.0000168090981556;9.99993991852078;0.41678313799000277;-0.4352280070231065;-0.4352279911394655;0.3813834231432817;0.36606656871210225;0.5286845014578584;1.0000732400161478
84.620217;1.1016865709454955;0.4166772377901989;0.37830083318900415;-0.40683205056326327;-0.36932345864014693;1.092573757037923;1.0000161051385783;9.99994673314731;0.41678375656497607;-0.43522800643644394;-0.4352279905735728;0.3813832861158203;0.36606641783922755;0.528684408766596;1.0000752851942685
84.630217;1.1016866533347762;0.4166783155183458;0.37830125500203393;-0.4068320502063201;-0.3693234580312171;1.0925752511835434;1.0000154132099786;9.999953945714294;0.41678436476544267;-0.4352280058651855;-0.4352279900077669;0.3813831526606567;0.36606628882945974;0.5286842855940693;1.000077344863959
84.640217;1.1016867158546302;0.4166793964371464;0.37830166758274836;-0.4068320498503662;-0.36932345740771966;1.0925767512578464;1.0000147321694461;9.999961571135781;0.41678496271047644;-0.4352280053101663;-0.43522798944199814;0.3813830213410153;0.3660661829074669;0.5286841336324756;1.0000794155863992
84.650217;1.101686756367731;0.4166804783210406;0.378302071821262;-0.40683204949724655;-0.36932345677025613;1.09257825922237;1.0000140608784711;9.999969614838417;0.41678555006260437;-0.4352280047720914;-0.43522798887681036;0.3813828903321074;0.3660661016676354;0.5286839539328893;1.0000814943530594
84.660217;1.1016867721904726;0.41668155859397493;0.3783024676819747;-0.40683204914884685;-0.3693234561192274;1.0925797754681519;1.0000133983647896;9.999978078731965;0.4167861257895101;-0.4352280042516961;-0.4352279883131752;0.38138275757619405;0.3660660467688351;0.5286837471909998;1.0000835781906177
84.670217;1.1016867611587278;0.41668263451721516;0.37830285442228206;-0.4068320488066964;-0.36932345545498607;1.092581298007569;1.000012743745051;9.999986963589867;0.41678668854127093;-0.4352280037498636;-0.43522798775232496;0.3813826209827903;0.3660660197091632;0.5286835141525006;1.0000856642500306
84.680217;1.10168672265527;0.4166837035664303;0.3783032310150584;-0.40683204847195864;-0.36932345477812517;1.0925828224582532;1.0000120962930843;9.999996261410589;0.41678723709956034;-0.4352280032675429;-0.43522798719566996;0.3813824784385938;0.3660660216010576;0.5286832555434282;1.0000877500827905
84.690217;1.1016866573417095;0.4166847635958691;0.37830359638684485;-0.4068320481457313;-0.36932345408959855;1.092584343243259;1.0000114553970154;10.000005950534922;0.4167877703376403;-0.43522800280551044;-0.4352279866447917;0.3813823278143136;0.3660660527772179;0.5286829718240161;1.000089833013281
84.700217;1.1016865659718766;0.41668581294035617;0.37830394954589946;-0.40683204782940297;-0.36932345339068;1.0925858549899607;1.0000108203471485;10.000015999471495;0.41678828689785735;-0.43522800236427134;-0.43522798610133007;0.38138216707188916;0.3660661125790836;0.5286826630147341;1.0000919093153353
84.710217;1.1016864487918736;0.4166868505789828;0.37830428985098047;-0.40683204752477253;-0.3693234526829124;1.0925873535853317;1.0000101904608867;10.000026373059619;0.4167887852069118;-0.43522800194417655;-0.43522798556683273;0.38138199435726555;0.366066199561387;0.5286823287150372;1.0000939745422117
84.720217;1.101686305871716;0.4166878761709029;0.37830461723771214;-0.40683204723391386;-0.36932345196790617;1.0925888369805292;1.0000095653186827;10.00003703612982;0.41678926401762506;-0.43522800154564023;-0.4352279850427835;0.38138180813609013;0.36606631195852596;0.5286819682849686;1.0000960245362736
84.730217;1.1016861377289775;0.416688889831871;0.3783049321397206;-0.40683204695895875;-0.3693234512471602;1.0925903050358368;1.000008944845151;10.000047952788877;0.41678972284942783;-0.4352280011693092;-0.4352279845306262;0.38138160734035165;0.3660664481984824;0.5286815808865635;1.0000980556120853
84.740217;1.1016859456417318;0.4166898917424975;0.37830523524383786;-0.406832046701724;-0.36932345052210314;1.0925917580086164;1.0000083293422908;10.000059083246283;0.4167901616793909;-0.43522800081591473;-0.4352279840316751;0.381381391468901;0.366066607185592;0.5286811655360829;1.0001000638302238
84.750217;1.1016857315853654;0.41669088177143015;0.3783055273647926;-0.4068320464633687;-0.36932344979413645;1.0925931950677237;1.0000077191776613;10.00007038544289;0.4167905801072084;-0.4352280004858325;-0.4352279835470741;0.3813811606442078;0.36606678822787675;0.5286807213576308;1.0001020445851103
84.760217;1.1016854978695572;0.4166918593572468;0.3783058094048576;-0.40683204624439195;-0.36932344906465164;1.0925946140739584;1.0000071143837155;10.000081822279046;0.4167909768645974;-0.435228000178814;-0.43522798307776583;0.38138091549061315;0.36606699087343075;0.5286802479219518;1.000103992793153
84.770217;1.1016852466920655;0.41669282372913385;0.37830608210744815;-0.40683204604482925;-0.36932344833517883;1.0925960116550966;1.0000065147329136;10.000093363004474;0.4167913500105949;-0.43522799989408023;-0.43522798262437695;0.3813806567891909;0.36606721487587174;0.5286797454408861;1.0001059034290078
84.780217;1.1016849797929396;0.4166937740322507;0.3783063456749225;-0.4068320458644036;-0.3693234476074953;1.0925973830439553;1.0000059198933162;10.000104975580033;0.416791697428591;-0.43522799963053216;-0.4352279821871245;0.3813803851050998;0.3660674602088453;0.5286792145847943;1.000107772309819
84.790217;1.1016846980857486;0.41669470909880163;0.37830659972651726;-0.4068320457024502;-0.3693234468835193;1.0925987228968808;1.000005329494741;10.000116624383459;0.4167920172746825;-0.4352279993868709;-0.43522798176586086;0.3813801007719383;0.3660677270046484;0.5286786562123826;1.0001095964540656
84.800217;1.1016844016118499;0.4166956274207001;0.3783068437114928;-0.4068320455578338;-0.36932344616508644;1.0926000267338938;1.0000047430271906;10.000128279741519;0.41679230813583734;-0.43522799916163973;-0.43522798136017987;0.38137980426696433;0.36606801538529443;0.5286780715354693;1.000111373715091
84.810217;1.101684089974906;0.4166965275971566;0.37830707736728164;-0.4068320454292906;-0.3693234454537213;1.092601291419174;1.00000415896077;10.000139925167625;0.41679256888303273;-0.435227998953271;-0.4352279809693343;0.3813794963743324;0.3660683252657997;0.528677462521384;1.0001131021113923
84.820217;1.101683762832502;0.41669740875281236;0.3783073008908822;-0.40683204531595657;-0.3693234447506178;1.0926025145828793;1.0000035739009823;10.000151549862089;0.416792798476792;-0.4352279987601012;-0.4352279805920215;0.3813791780512492;0.366068656190703;0.5286768318326729;1.0001147792636655
84.830217;1.101683420266821;0.41669827057826275;0.3783075149144585;-0.4068320452176343;-0.36932344405692713;1.0926036939629247;1.0000029830252792;10.000163136056779;0.4167929957336098;-0.435227998580322;-0.43522798022654813;0.38137885051191894;0.36606900719933183;0.528676182309519;1.000116402190528
84.840217;1.1016830628859107;0.41669911314675423;0.3783077204247669;-0.4068320451346886;-0.36932344337393935;1.0926048275106603;1.0000023807573022;10.000174655605319;0.4167931590759958;-0.435227998411971;-0.43522797987132794;0.38137851533104394;0.36606937673433904;0.5286755165531434;1.000117967283073
84.850217;1.1016826914432827;0.4166999367764908;0.37830791849157636;-0.4068320450676467;-0.3693234427028941;1.0926059139719455;1.0000017603996505;10.000186071874227;0.4167932866389691;-0.4352279982530127;-0.4352279795250449;0.381378174237562;0.36606976263651275;0.5286748366130166;1.0001194705405123
84.860217;1.1016823062913403;0.4167007419723817;0.37830810987822283;-0.406832045016816;-0.36932344204481615;1.0926069528566709;1.0000011135133722;10.000197341912457;0.4167933766509225;-0.4352279981013958;-0.43522797918651057;0.3813778289911468;0.3660701623918418;0.5286741436219642;1.000120907941689
84.870217;1.1016819076062787;0.41670152937396243;0.378308294897369;-0.4068320449821866;-0.36932344140064005;1.0926079439420486;1.0000004300097944;10.000208424170973;0.41679342749520937;-0.4352279979549947;-0.43522797885471803;0.3813774813541688;0.3660705735897788;0.5286734376981271;1.0001222749205796
84.880217;1.1016814962039734;0.41670229969883255;0.3783084735517533;-0.4068320449635177;-0.36932344077138685;1.0926088875603812;0.9999996989326533;10.000219288651177;0.41679343741395314;-0.43522799781162425;-0.4352279785289977;0.38137713275319557;0.3660709941140369;0.5286727182704318;1.0001235656405725
84.890217;1.1016810734846467;0.41670305370174476;0.37830864582231777;-0.4068320449604359;-0.3693234401581875;1.0926097856561696;0.9999989101191479;10.00022991934072;0.41679340446661084;-0.43522799766924886;-0.43522797820892645;0.38137678397221786;0.36607142186723474;0.528671984449154;1.0001247736393444
84.900217;1.1016806405713826;0.4167037922357226;0.37830881192694066;-0.40683204497245534;-0.3693234395620495;1.0926106419740647;0.999998055972183;10.000240308233735;0.4167933269877847;-0.4352279975261461;-0.43522797789410833;0.38137643529933163;0.3660718543614836;0.5286712351912565;1.000125893170395
84.910217;1.1016801979875064;0.4167045164172781;0.378308972285994;-0.40683204499882364;-0.3693234389835321;1.0926114606037458;0.9999971314275382;10.000250449004604;0.41679320393663105;-0.43522799738083007;-0.43522797758408155;0.38137608671836737;0.36607228861389207;0.5286704694382818;1.000126919770612
84.920217;1.101679745894263;0.4167052277566564;0.3783091274034303;-0.406832045038315;-0.36932343842282733;1.0926122442795003;0.999996132611423;10.000260335687067;0.41679303465668593;-0.43522799723189526;-0.4352279772782859;0.3813757378303581;0.3660727215539345;0.5286696862527317;1.0001278495198673
84.930217;1.1016792837506655;0.41670592817981317;0.37830927788824686;-0.4068320450893092;-0.369323437880216;1.0926129938731872;0.9999950560667759;10.000269964680951;0.41679281848240163;-0.43522799707795395;-0.43522797697611615;0.38137538791752545;0.36607315057068907;0.5286688847735714;1.0001286779425085
84.940217;1.1016788096427081;0.4167066199726449;0.3783094244256257;-0.4068320451501666;-0.3693234373562831;1.0926137090048729;0.9999938985419629;10.000279337845042;0.41679255479300253;-0.4352279969175586;-0.4352279766771942;0.3813750364051099;0.3660735737319676;0.5286680639444948;1.0001293996522937
84.950217;1.1016783207311605;0.41670730567862074;0.37830956772892627;-0.40683204521955646;-0.3693234368516869;1.0926143892178737;0.9999926571305738;10.000288463429614;0.41679224349869054;-0.43522799674914425;-0.4352279763814954;0.381374683304256;0.36607398965401633;0.5286672222185667;1.0001300083374642
84.960217;1.1016778143596597;0.4167079879083201;0.378309708451191;-0.4068320452965354;-0.3693234363668888;1.0926150348185588;0.9999913301353505;10.000297350491923;0.4167918854673623;-0.43522799657128974;-0.43522797608907543;0.38137432917801856;0.36607439717242996;0.5286663576718647;1.0001304969025613
84.970217;1.1016772883426447;0.4167086690403751;0.37830984700883724;-0.40683204538046924;-0.3693234359021531;1.0926156464804138;0.9999899177578898;10.000306002996606;0.4167914824210129;-0.4352279963831792;-0.43522797580000644;0.3813739747370583;0.36607479510595115;0.5286654684587089;1.000130858161346
84.980217;1.101676740479976;0.41670935099996104;0.3783099835354108;-0.40683204547097485;-0.3693234354576577;1.0926162243057371;0.9999884217105739;10.000314418385527;0.4167910364229616;-0.4352279961847727;-0.43522797551484654;0.3813736205648363;0.36607518237164244;0.5286645530212837;1.0001310860925376
84.990217;1.1016761682758316;0.416710035315139;0.3783101178051431;-0.4068320455679354;-0.3693234350335056;1.0926167676541878;0.9999868446567004;10.000322582688646;0.41679054963305673;-0.4352279959766117;-0.43522797523503504;0.38137326717352155;0.3660755582396022;0.5286636099125971;1.0001311771346406
85.000217;1.1016755694857758;0.4167107233377073;0.37831024902413407;-0.40683204567153786;-0.3693234346296619;1.0926172756790233;0.9999851902977998;10.00033046643945;0.416790024510771;-0.43522799575959886;-0.4352279749627918;0.38137291511013266;0.3660759223309419;0.5286626375057477;1.0001311303318305
85.010217;1.1016749427697539;0.41671141633595554;0.37831037585702887;-0.40683204578219195;-0.36932343424596165;1.0926177474672223;0.9999834637205262;10.000338031857918;0.41678946393864486;-0.4352279955348165;-0.43522797470071173;0.3813725649361383;0.3660762743401574;0.5286616339614679;1.0001309463773016
85.020217;1.10167428774642;0.4167121153685573;0.3783104966142096;-0.4068320459002115;-0.369323433882254;1.0926181817644156;0.9999816717122595;10.000345241284354;0.4167888710783653;-0.4352279953032538;-0.43522797445135686;0.3813722173027858;0.3660766138139269;0.528660597605196;1.0001306268768781
85.030217;1.101673605113636;0.4167128211134348;0.37831060918697035;-0.4068320460253593;-0.36932343353849606;1.092618577217209;0.999979822741218;10.000352054938004;0.41678824920915303;-0.4352279950656075;-0.43522797421701004;0.3813718731189373;0.3660769400714027;0.528659527316447;1.0001301741252242
85.040217;1.1016728967810419;0.4167135338409748;0.3783107109194309;-0.4068320461565128;-0.36932343321471883;1.092618932622065;0.9999779264932503;10.000358425536293;0.4167876016120326;-0.43522799482242364;-0.4352279739995879;0.3813715334686115;0.36607725217218684;0.5286584226870293;1.000129591027495
85.050217;1.1016721653552808;0.4167142536176845;0.37831079886333996;-0.40683204629168124;-0.369323432911091;1.0926192470750893;0.9999759939068339;10.000364302383812;0.4167869314216918;-0.4352279945744184;-0.435227973800625;0.3813711993483051;0.366077549207441;0.5286572840547081;1.0001288807611401
85.060217;1.101671413190258;0.4167149806330073;0.37831087017493104;-0.40683204642841136;-0.3693234326280275;1.0926195207804237;0.999974037920493;10.000369644030721;0.4167862416160533;-0.43522799432259135;-0.4352279736213828;0.38137087154348176;0.3660778308334888;0.5286561123020492;1.00012804603624
85.070217;1.1016706418349775;0.4167157153267172;0.3783109222606189;-0.4068320465642448;-0.36932343236607373;1.0926197551027597;0.9999720733900543;10.000374425934838;0.41678553537936164;-0.43522799406813634;-0.4352279734631088;0.3813705508304198;0.3660780973708969;0.528654908301594;1.0001270886213012
85.080217;1.101669852816265;0.4167164581792109;0.37831095291616973;-0.406832046696872;-0.3693234321256791;1.0926199514708823;0.9999701152840037;10.000378633778357;0.41678481645761284;-0.4352279938123141;-0.43522797332714375;0.38137023841153356;0.3660783493866465;0.5286536724885803;1.0001260094647124
85.090217;1.1016690489792782;0.41671720949918317;0.37831096047022256;-0.4068320468241329;-0.369323431907083;1.0926201111494906;0.999968176584875;10.000382253284927;0.41678408886088547;-0.435227993556242;-0.4352279732148046;0.38136993604672925;0.3660785872921637;0.5286524050920562;1.0001248090716506
85.100217;1.1016682344814162;0.41671796946861916;0.37831094366361967;-0.40683204694410474;-0.3693234317103684;1.0926202357401693;0.9999662674332391;10.000385269095379;0.41678335618115514;-0.435227993300651;-0.43522797312744077;0.3813696457820176;0.3660788112012451;0.5286511065698896;1.0001234877876803
85.110217;1.101667413446284;0.4167187381726911;0.3783109016250983;-0.40683204705514575;-0.36932343153560504;1.0926203270942028;0.999964395305467;10.000387666424684;0.41678262139346023;-0.43522799304579873;-0.4352279730665668;0.3813693697150484;0.36607902099709555;0.5286497776956762;1.0001220458226896
85.120217;1.1016665889972437;0.4167195154788397;0.3783108341019254;-0.40683204715581883;-0.36932343138280244;1.0926203868821536;0.9999625657134558;10.000389431763297;0.4167818872760166;-0.4352279927916634;-0.43522797303358707;0.38136910969733767;0.36607921652519787;0.5286484194989924;1.0001204834864963
85.130217;1.1016657633116964;0.41672030103881896;0.3783107415162852;-0.40683204724486743;-0.3693234312517202;1.0926204163084947;0.999960783117154;10.000390558873377;0.41678115684217926;-0.4352279925382587;-0.4352279730294687;0.3813688668772316;0.3660793976736994;0.5286470331884483;1.000118801855081
85.140217;1.1016649373822491;0.41672109441117705;0.3783106247743699;-0.40683204732125217;-0.36932343114194555;1.0926204159699462;0.9999590515646417;10.00039105649052;0.4167804333409986;-0.43522799228572884;-0.4352279730549739;0.38136864168637624;0.3660795642364887;0.5286456199262907;1.0001170028391226
