time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.120217;1.1014493006747585;0.41671232023889443;0.3782408515652493;-0.4068319889836601;-0.3693234332496444;1.0927223152239869;0.9999746011252618;9.99932495511881;0.4167714306368823;-0.4352279959011781;-0.4352280039188811;0.3814418483249497;0.3661094931869321;0.5287306740938984;0.9999828463434481
85.130217;1.1014495896367136;0.41671255867772566;0.3782408372151128;-0.4068319888077814;-0.36932343274913354;1.0927249135073276;0.9999747647871082;9.999311205153829;0.41677088718586486;-0.43522799598347206;-0.4352280047726113;0.38144233722835585;0.3661096001958499;0.5287307826536053;0.9999827270799245
85.140217;1.101449976216078;0.4167128164605103;0.3782408327915973;-0.4068319886337668;-0.36932343226105935;1.0927274716261637;0.9999749788121269;9.9992975612929;0.4167703382396493;-0.4352279960754992;-0.43522800563702635;0.3814428290069361;0.3661097108408615;0.5287308772377596;0.9999826412688069
85.150217;1.1014504559621305;0.4167130937323718;0.378240836733005;-0.40683198846463103;-0.3693234317857291;1.0927299875418954;0.9999752438669217;9.999284092314019;0.41676978416855215;-0.43522799617700136;-0.4352280065117936;0.38144332245544194;0.36610982713690843;0.5287309591441092;0.9999825916806693
85.160217;1.1014510231930945;0.4167133902852559;0.37824084776526673;-0.4068319883034426;-0.3693234313232029;1.0927324589948106;0.9999755611771204;9.999270855788977;0.4167692258550448;-0.4352279962872787;-0.4352280073967154;0.38144381590333665;0.3661099502241862;0.5287310293276019;0.9999825829002522
85.170217;1.1014516704017545;0.4167137057826861;0.3782408650154289;-0.4068319881531759;-0.3693234308734268;1.0927348840660487;0.9999759325976194;9.99925790846305;0.41676866442523675;-0.43522799640496423;-0.43522800829182506;0.38144430724629885;0.3661100802943403;0.5287310885688518;0.9999826193862236
85.180217;1.1014523879907918;0.4167140400337189;0.3782408879328966;-0.4068319880164292;-0.3693234304363355;1.0927372614804747;0.9999763604925607;9.999245311346968;0.41676810134962455;-0.4352279965281792;-0.4352280091974517;0.38144479417595506;0.366110216947842;0.5287311377228797;0.999982704035518
85.190217;1.1014531654007642;0.4167143928699713;0.3782409160501432;-0.4068319878950376;-0.36932343001170714;1.0927395905968091;0.9999768474326245;9.999233125173944;0.4167675386379113;-0.435227996654884;-0.43522801011414897;0.3814452744410479;0.36611035919961427;0.5287311776693923;0.9999828386556592
85.200217;1.101453992981533;0.4167147637194024;0.37824094892775445;-0.4068319877899275;-0.3693234295990426;1.0927418713922215;0.9999773960666375;9.999221407124889;0.416766978435184;-0.43522799678306473;-0.4352280110424534;0.3814457458399701;0.36611050537555456;0.5287312089409798;0.999983025050533
85.210217;1.101454863278312;0.4167151515501521;0.37824098631255776;-0.40683198770130574;-0.3693234291976389;1.0927441045034851;0.9999780096582029;9.999210212658667;0.4167664225084247;-0.43522799691086356;-0.4352280119827147;0.3814462061671542;0.366110653575868;0.528731231515628;0.9999832652936028
85.220217;1.101455771568555;0.41671555548281064;0.3782410282018851;-0.4068319876289524;-0.36932342880671554;1.092746290977952;0.9999786923584572;9.999199594408818;0.41676587220355393;-0.43522799703678866;-0.43522801293512553;0.3814466533431181;0.3661108022993015;0.5287312449360221;0.9999835609662773
85.230217;1.101456714972983;0.41671597524877035;0.37824107479290636;-0.40683198757253725;-0.3693234284254944;1.0927484320862133;0.9999794479578108;9.999189600493699;0.4167653284121685;-0.4352279971596635;-0.435228013899817;0.3814470855396368;0.3661109505130158;0.5287312486842625;0.9999839126313143
85.240217;1.101457690099271;0.4167164108878888;0.37824112635123197;-0.4068319875318904;-0.3693234280531957;1.0927505291706754;0.9999802786419686;9.99918028248321;0.41676479134175015;-0.43522799727837114;-0.43522801487693324;0.3814475012035149;0.36611109737427094;0.5287312428079483;0.9999843207266689
85.250217;1.1014586916966436;0.4167168624143193;0.378241182965207;-0.4068319875069175;-0.3693234276890481;1.0927525833634184;0.9999811852893149;9.999171702031687;0.4167642606360659;-0.43522799739185797;-0.43522801586662113;0.38144789906618215;0.3661112421366399;0.5287312282793584;0.9999847866323981
85.260217;1.1014597134784418;0.4167173298508803;0.37824124441776574;-0.40683198749722654;-0.369323427332547;1.092754595642408;0.9999821682725608;9.999163924132105;0.4167637359997025;-0.4352279974992804;-0.43522801686884516;0.3814482780347905;0.3661113842490549;0.5287312066874253;0.9999853124034199
85.270217;1.101460749310252;0.4167178127982786;0.3782413103084961;-0.4068319875019896;-0.3693234269837931;1.0927565671752897;0.9999832280243084;9.999157010452308;0.41676321772812563;-0.4352279976000414;-0.4352280178831668;0.3814486369546044;0.36611152333673896;0.5287311796715704;0.9999859000458647
85.280217;1.1014617937026305;0.41671830957871264;0.3782413802399514;-0.406831987520189;-0.3693234266434092;1.0927584996519533;0.9999843655001002;9.999151017139418;0.4167627066288249;-0.4352279976937597;-0.43522801890875257;0.3814489745823535;0.36611165906501114;0.5287311484454802;0.999986551349417
85.290217;1.1014628425060145;0.4167188171071606;0.3782414539323329;-0.40683198755080957;-0.36932342631217824;1.0927603951817986;0.9999855824320172;9.999145986058073;0.4167622035729033;-0.4352279977802119;-0.4352280199444688;0.3814492898811072;0.36611179121398446;0.5287311135164678;0.9999872674051986
85.300217;1.1014638938664445;0.4167193315871703;0.37824153137953925;-0.4068319875927098;-0.36932342599097484;1.0927622558498258;0.9999868815005327;9.999141939140705;0.4167617092792663;-0.4352279978592801;-0.4352280209888182;0.38144958238629734;0.36611191994098824;0.5287310747879961;0.9999880475272204
85.310217;1.1014649478118594;0.4167198491608491;0.3782416131547341;-0.4068319876445449;-0.3693234256808947;1.092764084023963;0.9999882664198629;9.999138888546304;0.4167612244542151;-0.4352279979309629;-0.43522802203979977;0.3814498523489728;0.3661120457621318;0.5287310318151291;0.9999888888203029
85.320217;1.1014660045929179;0.41672036612319796;0.3782417005726618;-0.40683198770494444;-0.36932342538312923;1.0927658830973908;0.9999897416623158;9.999136847125602;0.4167607500833869;-0.43522799799553813;-0.43522802309479863;0.38145010050557426;0.36611216925765255;0.52873098374647;0.9999897865548428
85.330217;1.1014670638833104;0.4167208789240528;0.3782417953355322;-0.4068319877727102;-0.3693234250986717;1.092767656986362;0.999991311741558;9.999135823260918;0.4167602875681678;-0.435227998053802;-0.43522802415060385;0.38145032779605825;0.36611229099132225;0.5287309290708391;0.9999907347947362
85.340217;1.1014681249898497;0.4167213842206695;0.37824189885895215;-0.4068319878468565;-0.3693234248281326;1.092769408293737;0.9999929801216786;9.999135811757139;0.4167598384182277;-0.43522799810714197;-0.43522802520362625;0.38145053533358214;0.36611241161587127;0.5287308656331666;0.9999917272243574
85.350217;1.1014691866812825;0.41672187915207703;0.37824201189614415;-0.40683198792642566;-0.3693234245716122;1.0927711372366018;0.9999947483074567;9.999136794931305;0.41675940397449057;-0.43522799815735747;-0.43522802625017437;0.3814507244173296;0.36611253180084424;0.528730791088272;0.9999927577348434
85.360217;1.1014702466716224;0.41672236176483257;0.3782421347203985;-0.40683198801036696;-0.3693234243286988;1.0927728427643495;0.9999966157605651;9.999138748649466;0.41675898553707785;-0.43522799820637625;-0.4352280272866811;0.38145089647992564;0.3661126520176859;0.5287307034974535;0.9999938205613503
85.370217;1.1014713017925006;0.41672283102432467;0.3782422675711188;-0.4068319880977274;-0.36932342409877167;1.0927745245831981;0.9999985803685753;9.999141646028859;0.41675858444911806;-0.4352279982561555;-0.43522802830987634;0.3814510529140143;0.3661127723362607;0.5287306015772631;0.9999949104121114
85.380217;1.1014723489026288;0.4167232863436972;0.3782424109825592;-0.40683198818776756;-0.3693234238813664;1.0927761840796113;1.0000006389580585;9.999145460747108;0.41675820211463555;-0.4352279983086635;-0.4352280293168488;0.3814511946458444;0.3661128922079742;0.5287304843758907;0.9999960224602829
85.390217;1.1014733856600443;0.4167237272828213;0.3782425657418506;-0.4068319882797095;-0.3693234236762667;1.0927778237992116;1.0000027876635595;9.99915017202779;0.4167578401399036;-0.4352279983656762;-0.43522803030502766;0.3814513218943837;0.3661130104931847;0.5287303506498157;0.9999971521327823
85.400217;1.1014744109166015;0.4167241534098257;0.378242732581411;-0.406831988372447;-0.3693234234832974;1.0927794469109575;1.0000050219099572;9.99915576498752;0.4167575002913959;-0.435227998428632;-0.4352280312722081;0.38145143440500345;0.3661131258635357;0.5287301986215173;0.9999982953717889
85.410217;1.1014754252503425;0.41672456412429143;0.3782429120132616;-0.4068319884645763;-0.3693234233020928;1.0927810576555153;1.000007336159324;9.999162223169193;0.4167571840933592;-0.4352279984986599;-0.4352280322165559;0.3814515316381589;0.36611323701039733;0.5287300263509492;0.9999994491134959
85.420217;1.1014764315342767;0.41672495878214516;0.3782431043605397;-0.40683198855460595;-0.369323423132086;1.0927826618328509;1.0000097236602172;9.99916952647316;0.4167568923427457;-0.43522799857661243;-0.43522803313641995;0.3814516127809051;0.3661133425469672;0.5287298321470242;1.0000006112605286
85.430217;1.1014774348025143;0.4167253369772312;0.3782433097695675;-0.4068319886410979;-0.3693234229725528;1.092784266314532;1.0000121760967549;9.99917765982992;0.41675662497124355;-0.4352279986631233;-0.4352280340301079;0.38145167690336257;0.366113441084849;0.5287296146052093;1.0000017805821837
85.440217;1.1014784410651577;0.41672569862873016;0.3782435281676106;-0.4068319887229053;-0.36932342282253383;1.0927858778870647;1.0000146836294788;9.999186617370267;0.4167563812020015;-0.43522799875866114;-0.4352280348959126;0.3814517232235402;0.36611353140597314;0.528729372429609;1.0000029568310715
85.450217;1.1014794555018568;0.41672604405378255;0.378243759245586;-0.4068319887995774;-0.369323422680784;1.0927875021580011;1.0000172356688921;9.99919639638619;0.41675615976123975;-0.4352279988634738;-0.43522803573228597;0.38145175127588093;0.3661136123752525;0.5287291044139792;1.000004140540323
85.460217;1.1014804812846686;0.4167263738855168;0.3782440025920435;-0.40683198887158956;-0.36932342254588907;1.0927891429905423;1.0000198212823588;9.99920699411703;0.41675595929284087;-0.43522799897743397;-0.43522803653797043;0.38145176084800814;0.3661136826867613;0.5287288098413149;1.0000053324248397
85.470217;1.101481519934566;0.41672668851469874;0.3782442579206701;-0.406831988940196;-0.3693234224165077;1.0927908028203506;1.0000224284555554;9.999218410584994;0.41675577886103937;-0.4352279990999742;-0.4352280373121076;0.3814517518517128;0.36611374091865184;0.5287284890052177;1.0000065327743586
85.480217;1.1014825727147817;0.4167269874635407;0.37824452516958174;-0.40683198900697354;-0.3693234222916616;1.0927924836650698;1.0000250432865596;9.999230646660584;0.4167556181465869;-0.43522799923025796;-0.43522803805428695;0.38145172427437546;0.3661137860142321;0.5287281431483257;1.0000077412920116
85.490217;1.101483641571006;0.41672726929834253;0.37824480450716014;-0.40683198907335005;-0.3693234221709636;1.0927941876492961;1.0000276504333112;9.999243700626312;0.4167554773505541;-0.43522799936743045;-0.43522803876444716;0.38145167811037783;0.36611381769700535;0.5287277738657198;1.0000089575215367
85.500217;1.1014847286713338;0.41672753204173163;0.3782450962389746;-0.4068319891404261;-0.369323422054535;1.0927959162946392;1.000030234420636;9.999257570645662;0.41675535695177995;-0.4352279995107927;-0.4352280394426381;0.38145161354140966;0.36611383649722745;0.5287273827535836;1.000010181243761
85.510217;1.1014858354862662;0.416727773636425;0.37824540057227496;-0.4068319892089834;-0.36932342194264955;1.0927976695462704;1.0000327806468725;9.999272253753972;0.4167552573916703;-0.4352279996598802;-0.4352280400887579;0.38145153146322014;0.366113843489551;0.5287269714767235;1.0000114126425932
85.520217;1.1014869621749015;0.4167279923080991;0.3782457176760006;-0.40683198927944547;-0.3693234218354763;1.0927994457902148;1.0000352759902702;9.999287736497807;0.41675517896297515;-0.4352279998142661;-0.4352280407024913;0.38145143359708616;0.36611384000562164;0.5287265417181801;1.000012652394604
85.530217;1.1014881068814542;0.41672818681787305;0.37824604810949974;-0.4068319893518621;-0.36932342173305027;1.0928012425006048;1.0000377091537012;9.999303986075192;0.4167551219703714;-0.4352279999732379;-0.43522804128350545;0.381451321863769;0.3661138274218472;0.5287260947136178;1.000013901161128
85.540217;1.1014892654726138;0.4167283565399312;0.3782463928899348;-0.4068319894261818;-0.3693234216353905;1.092803056532697;1.0000400705205628;9.999320948513263;0.41675508682955936;-0.43522800013592033;-0.4352280418316237;0.3814511979946555;0.3661138068271874;0.5287256307887676;1.00001515863196
85.550217;1.101490432350193;0.416728501552853;0.3782467530466898;-0.4068319895027623;-0.36932342154257036;1.0928048843002358;1.0000423518250208;9.999338551379733;0.4167550739630351;-0.4352280003016781;-0.435228042346833;0.38145106385908045;0.36611377864624695;0.528725149250719;1.0000164233821969
85.560217;1.1014916019901466;0.41672862276472916;0.378247129235779;-0.4068319895826198;-0.3693234214545856;1.0928067224598956;1.0000445461804852;9.999356704940515;0.4167550836897784;-0.43522800047020344;-0.43522804282924443;0.381450921647894;0.36611374265977653;0.5287246485755751;1.0000176938719336
85.570217;1.1014927704294146;0.41672872175443076;0.3782475216006304;-0.40683198966720946;-0.369323421371257;1.0928085683427682;1.0000466484699242;9.999375301380612;0.4167551162508953;-0.43522800064131684;-0.43522804327911435;0.3814507736206336;0.3661136985925388;0.5287241269890511;1.0000189696059618
85.580217;1.101493935300741;0.4167288003083622;0.3782479297541896;-0.4068319897580701;-0.3693234212922939;1.0928104191897892;1.0000486554994725;9.999394218712597;0.4167551719079626;-0.4352280008146634;-0.4352280436968905;0.3814506219372165;0.366113646788564;0.5287235830850855;1.0000202517511911
85.590217;1.1014950943834176;0.41672885994768166;0.37824835284527114;-0.40683198985663627;-0.3693234212172873;1.0928122710860189;1.0000505653731397;9.999413333329562;0.4167552509571214;-0.4352280009895217;-0.43522804408309573;0.38145046860527826;0.3661135882864893;0.528723015966615;1.0000215427670185
85.600217;1.101496244439098;0.41672890178578914;0.37824878976968157;-0.4068319899642008;-0.369323421145593;1.0928141189900196;1.00005237666093;9.999432536956961;0.41675535361798705;-0.4352280011649882;-0.43522804443812657;0.3814503154093626;0.36611352427304755;0.5287224253531874;1.0000228447713404
85.610217;1.1014973806830348;0.4167289268565106;0.37824923954839235;-0.40683199008183246;-0.36932342107634486;1.0928159575278682;1.0000540885002558;9.999451748602906;0.41675548003242324;-0.4352280013402484;-0.4352280447622596;0.3814501638974747;0.3661134555598871;0.5287218119056672;1.0000241579298654
85.620217;1.1014984965836263;0.4167289364710344;0.3782497015299516;-0.40683199021015626;-0.36932342100868654;1.0928177815541293;1.0000557012925895;9.99947091503166;0.4167556303796522;-0.4352280015146582;-0.43522804505575746;0.3814500154037636;0.3661133825747672;0.5287211771279391;1.0000254805132118
85.630217;1.101499584256689;0.41672893211673323;0.37825017513335446;-0.4068319903492164;-0.3693234209420412;1.092819586676024;1.0000572167228463;9.999490006866244;0.41675580476571755;-0.4352280016878624;-0.43522804531884335;0.3814498710913791;0.3661133056943775;0.528720522741638;1.0000268099968959
85.640217;1.1015006347876721;0.4167289149870333;0.3782506594427818;-0.4068319904987129;-0.3693234208762929;1.0928213696636253;1.0000586372642393;9.999509015036386;0.41675600308505334;-0.4352280018599153;-0.4352280455515924;0.3814497320312237;0.36611322554595505;0.528719850224293;1.0000281437131124
85.650217;1.101501638339759;0.41672888552307524;0.3782511530022025;-0.40683199065839926;-0.36932342081172365;1.0928231279962277;1.0000599661306173;9.999527940188887;0.4167562253145627;-0.4352280020311071;-0.43522804575383645;0.3814495992793375;0.3661131432702272;0.528719160760082;1.000029478999942
85.660217;1.1015025852362132;0.41672884332183846;0.37825165380442033;-0.4068319908281916;-0.3693234207487309;1.092824858944263;1.0000612075716895;9.99954678393506;0.41675647184914105;-0.43522800220151897;-0.435228045925175;0.3814494739413852;0.3661130606004383;0.5287184552497447;1.0000308132873967
85.670217;1.1015034677567774;0.4167287874144605;0.37825215940357;-0.4068319910080952;-0.3693234206878218;1.0928265589127824;1.0000623666473356;9.999565555074163;0.41675674320868994;-0.4352280023706357;-0.435228046065131;0.38144935710597605;0.36611297957229455;0.528717734198357;1.000032144306684
85.680217;1.1015042805731443;0.4167287165420905;0.37825266709061983;-0.40683199119822216;-0.3693234206299509;1.0928282232034694;1.0000634480753818;9.999584274535263;0.4167570394700769;-0.4352280025373171;-0.4352280461733138;0.3814492496306404;0.36611290222710263;0.5287169977128521;1.0000334705789597
85.690217;1.101505019606031;0.4167286292532298;0.3782531740891292;-0.4068319913988353;-0.3693234205767221;1.0928298463640111;1.0000644551877724;9.999602965668819;0.41675736018113946;-0.4352280027000349;-0.4352280462493827;0.38144915216696207;0.3661128305121739;0.5287162459515408;1.0000347918984345
85.700217;1.101505681316572;0.4167285239639564;0.37825367778685803;-0.40683199161032374;-0.3693234205303186;1.0928314229894451;1.0000653901513306;9.999621647587707;0.41675770464682954;-0.43522800285709884;-0.43522804629295136;0.38144906547620144;0.3661127662465963;0.5287154798257339;1.0000361095404018
85.710217;1.1015062626413814;0.41672839903259024;0.37825417605524936;-0.4068319918331188;-0.3693234204932635;1.0928329487325228;1.0000662545366286;9.999640341908535;0.4167580722457733;-0.435228003006865;-0.43522804630383927;0.3814489906537372;0.3661127110979957;0.5287147013050083;1.000037426247879
85.720217;1.1015067605405833;0.41672825284983406;0.3782546675082738;-0.40683199206762427;-0.36932342046820577;1.0928344216180215;1.000067049465354;9.999659080994443;0.41675846276431183;-0.43522800314799354;-0.43522804628252537;0.38144892911890355;0.3661126664627569;0.5287139129864213;1.000038745754921
85.730217;1.1015071716090261;0.4167280839988256;0.3782551512322449;-0.4068319923142553;-0.3693234204579355;1.0928358426396094;1.0000677761010688;9.99967790576365;0.41675887653210164;-0.4352280032796105;-0.4352280462302746;0.3814488823627016;0.36611263335037;0.5287131172018988;1.0000400717236013
85.740217;1.1015074922626247;0.41672789128698384;0.37825562602159335;-0.40683199257352043;-0.3693234204654288;1.0928372140627183;1.0000684358074199;9.999696848836129;0.41675931428698626;-0.43522800340126655;-0.43522804614888316;0.38144885167951986;0.36611261256470284;0.5287123154771696;1.000041406858092
85.750217;1.1015077191530642;0.41672767348395046;0.37825608989535003;-0.4068319928459267;-0.3693234204937375;1.0928385367055133;1.000069029141174;9.999715918832603;0.4167597770258088;-0.43522800351266566;-0.43522804604031506;0.3814488382034939;0.36611260499727516;0.5287115086186234;1.0000427532684861
85.760217;1.101507849385435;0.4167274292414498;0.37825654028722155;-0.4068319931316801;-0.3693234205458351;1.0928398089036337;1.000069555515422;9.999735107338264;0.4167602658536712;-0.435228003613267;-0.4352280459064527;0.38144884317224875;0.3661126115572147;0.5287106968922347;1.0000441138967742
85.770217;1.1015078804271623;0.4167271575146018;0.37825697462725627;-0.4068319934304982;-0.36932342062442175;1.0928410272142222;1.0000700143715573;9.99975440892908;0.41676078181164355;-0.4352280037021846;-0.4352280457489973;0.3814488680701161;0.36611263292461715;0.5287098802078326;1.000045493352564
85.780217;1.1015078099839544;0.41672685793612546;0.37825739082227194;-0.40683199374174805;-0.36932342073177554;1.092842187527576;1.0000704059886842;9.999773831867476;0.416761325730585;-0.4352280037784222;-0.43522804556944206;0.3814489143960763;0.3661126695508219;0.5287090584401258;1.0000468970878877
85.790217;1.1015076360075453;0.41672653076327354;0.3782577872791162;-0.4068319940647063;-0.3693234208698083;1.09284328619575;1.0000707310282682;9.999793395379164;0.4167618979234936;-0.43522800384114224;-0.43522804536916476;0.3814489832773345;0.36611272163289105;0.5287082316192487;1.0000483297298954
85.800217;1.1015073570162635;0.41672617665213985;0.3782581627996193;-0.4068319943987007;-0.3693234210401701;1.092844321151503;1.0000709896155073;9.999813117007408;0.4167624979248068;-0.43522800388991983;-0.4352280451495998;0.38144907533578043;0.3661127888526931;0.5287073999386027;1.000049794173819
85.810217;1.101506972939799;0.41672579645779895;0.37825851676896444;-0.40683199474304327;-0.3693234212442334;1.092845292659557;1.0000711810567815;9.999833000806262;0.4167631247445866;-0.4352280039248034;-0.43522804491232076;0.3814491908245082;0.36611287024868244;0.5287065637761668;1.0000512920875142
85.820217;1.1015064860464934;0.416725391067823;0.37825884928946185;-0.4068319950968114;-0.3693234214830198;1.0928462030689958;1.000071304503835;9.999853040938728;0.41676377732964515;-0.4352280039461311;-0.43522804465900555;0.3814493297637699;0.3661129644115535;0.5287057236034353;1.0000528252056378
85.830217;1.1015059013327482;0.41672496136004056;0.3782591608793268;-0.4068319954587568;-0.36932342175714833;1.0928470556006022;1.0000713597455617;9.999873233568438;0.41676445477506024;-0.43522800395439737;-0.4352280443912241;0.38144949189971844;0.36611306977842867;0.5287048797980757;1.0000543961646666
85.840217;1.1015052262392744;0.41672450826324003;0.37825945195852473;-0.40683199582747137;-0.36932342206680874;1.0928478532251897;1.0000713478030814;9.999893583104667;0.4167651564477156;-0.4352280039501698;-0.4352280441101158;0.3814496766044943;0.36611318479139715;0.5287040328870999;1.0000560077051428
85.850217;1.1015044695438043;0.4167240327796252;0.37825972265051605;-0.40683199620160226;-0.36932342241174326;1.0928485983838059;1.000071271183047;9.999914100486283;0.4167658821920651;-0.4352280039340131;-0.43522804381640906;0.3814498829233864;0.36611330788606206;0.5287031840875603;1.0000576607168594
85.860217;1.10150363957886;0.41672353588814587;0.3782599729815285;-0.40683199657988955;-0.36932342279135477;1.0928492932378646;1.0000711330371048;9.999934793267911;0.4167666323753179;-0.4352280039066167;-0.4352280435109278;0.3814501097384467;0.36611343747309294;0.5287023353139042;1.0000593532764028
85.870217;1.1015027432947655;0.41672301828295216;0.3782602029669904;-0.40683199696111194;-0.36932342320512423;1.0928499398199516;1.0000709357810194;9.999955653500955;0.41676740745113006;-0.4352280038689227;-0.4352280431950371;0.38145035591438275;0.3661135721293734;0.5287014884912813;1.000061081606816
85.880217;1.101501787007139;0.41672248026192515;0.37826041249989995;-0.4068319973441614;-0.36932342365300985;1.0928505394679415;1.0000706806828163;9.999976651619471;0.41676820728372166;-0.43522800382198606;-0.435228042870606;0.38145062049519823;0.36611371091273326;0.5287006448220216;1.0000628416891744
85.890217;1.1015007770063825;0.41672192196116686;0.3782606013114159;-0.40683199772824485;-0.3693234241353285;1.0928510918387213;1.0000703684604895;9.999997738211992;0.4167690309812518;-0.43522800376685206;-0.43522804253972924;0.38145090288617683;0.3661138533748252;0.5286998046536103;1.0000646301242369
85.900217;1.1014997189884301;0.4167213435075033;0.3782607690563321;-0.40683199811306914;-0.36932342465247897;1.0928515948864372;1.0000700000037874;10.000018851697734;0.4167698774470741;-0.4352280037044944;-0.43522804220455613;0.3814512028034556;0.36611399908597514;0.5286989679821552;1.0000664440164162
85.910217;1.1014986176740307;0.4167207450548506;0.37826091549299373;-0.4068319984988404;-0.3693234252050084;1.0928520457325162;1.0000695769950387;10.000039924199358;0.41677074590310564;-0.4352280036356036;-0.43522804186719316;0.38145152020607803;0.3661141471453642;0.5286981350831598;1.0000682803311591
85.920217;1.1014974770478614;0.4167201270666001;0.37826104052481946;-0.40683199888607097;-0.3693234257937557;1.0928524414345862;1.0000691022059764;10.000060884521657;0.4167716358001066;-0.4352280035604039;-0.4352280415295169;0.38145185542513477;0.3661142962471305;0.5286973066978169;1.0000701353754753
85.930217;1.1014963004461094;0.41671949067133146;0.37826114407421935;-0.40683199927546526;-0.3693234264197959;1.0928527795970349;1.0000685791231267;10.000081666542888;0.4167725464548799;-0.43522800347873036;-0.43522804119289293;0.381452209305651;0.36611444514220076;0.5286964837771087;1.000072004961652
85.940217;1.1014950903970009;0.4167188378222977;0.37826122605422513;-0.40683199966791195;-0.3693234270841434;1.0928530584102991;1.0000680115788072;10.000102220171962;0.41677347675253523;-0.4352280033903204;-0.43522804085802475;0.3814525831228637;0.3661145928268029;0.5286956673836893;1.000073884973121
85.950217;1.101493848504347;0.4167181712498262;0.3782612864005655;-0.4068320000642879;-0.3693234277872532;1.0928532755143086;1.0000674038232356;10.000122517245762;0.4167744249667413;-0.43522800329496164;-0.4352280405251664;0.3814529781302861;0.3661147382403141;0.5286948587355997;1.0000757718652977
85.960217;1.1014925753090317;0.41671749418490966;0.3782613250774627;-0.40683200046522816;-0.36932342852886935;1.0928534267775367;1.000066760402478;10.000142550979229;0.4167753889673208;-0.435228003192167;-0.4352280401944581;0.3814533951098987;0.36611488003118003;0.5286940589120298;1.0000776630566472
85.970217;1.1014912700964474;0.41671681004296457;0.3782613420875884;-0.40683200087129784;-0.36932342930845163;1.0928535068601317;1.0000660859533086;10.00016232810553;0.41677636666507606;-0.43522800308074006;-0.43522803986601216;0.38145383451475856;0.36611501669737717;0.5286932685304407;1.0000795567824217
85.980217;1.101489931138396;0.41671612233774685;0.3782613374758692;-0.406832001283368;-0.36932343012538366;1.0928535110485806;1.0000653852587107;10.000181859115045;0.4167773562094295;-0.43522800295885217;-0.43522803953976413;0.38145429693877286;0.3661151467246424;0.5286924878168692;1.0000814514971577
85.990217;1.101488555633615;0.4167154346427931;0.37826131137888064;-0.40683200170267775;-0.3693234309786988;1.09285343620358;1.0000646631340586;10.000201153073336;0.4167783559504753;-0.43522800282449436;-0.4352280392151435;0.38145478324359716;0.36611526878140527;0.5286917168534584;1.0000833453912947
86.000217;1.1014871385159823;0.41671475038420813;0.37826126402219723;-0.4068320021305822;-0.3693234318669714;1.0928532804908573;1.0000639241644247;10.000220215809739;0.41677936432966706;-0.4352280026758311;-0.4352280388908485;0.38145529432479547;0.3661153821424609;0.5286909558597737;1.0000852357159025
86.010217;1.1014856723885;0.41671407270294275;0.3782611955806216;-0.40683200256827284;-0.36932343278842594;1.0928530429323802;1.0000631726213836;10.000239050551057;0.4167803797211123;-0.4352280025113932;-0.4352280385650985;0.381455830881937;0.3661154866921539;0.5286902055180497;1.0000871181563658
86.020217;1.1014841497656902;0.4167134043553795;0.37826110619879055;-0.40683200301656036;-0.3693234337409493;1.0928527230675433;1.00006241264338;10.000257660767952;0.4167814003232761;-0.4352280023301609;-0.4352280382359701;0.38145639341799603;0.3661155821781196;0.5286894671205351;1.0000889869387157
86.030217;1.1014825651148996;0.41671274743101977;0.3782609962540066;-0.40683200347581283;-0.36932343472215706;1.0928523210820065;1.0000616486098937;10.000276053352053;0.41678242406531707;-0.43522800213153934;-0.43522803790142656;0.3814569823989978;0.36611566756015174;0.5286887425963286;1.0000908349862443
86.040217;1.1014809153900382;0.41671210329044045;0.37826086647942675;-0.406832003946232;-0.3693234357296045;1.092851839200304;1.0000608854328719;10.000294238687747;0.4167834483591142;-0.43522800191529143;-0.43522803755931544;0.38145759816734504;0.36611574123270063;0.5286880347126849;1.0000926539160164
86.050217;1.1014791999478044;0.41671147292806343;0.37826071786325216;-0.4068320044283316;-0.3693234367610548;1.092851282901391;1.000060128684564;10.000312226178222;0.41678446988020873;-0.43522800168145365;-0.4352280372074865;0.3814582405535237;0.36611580155130674;0.5286873471471938;1.0000944348951433
86.060217;1.1014774203595104;0.41671085736277347;0.3782605516272125;-0.40683200492310845;-0.369323437814678;1.0928506598104473;1.0000593842877505;10.000330021268518;0.41678548466873094;-0.43522800143032153;-0.4352280368439587;0.3814589087213116;0.3661158467458717;0.5286866839908396;1.0000961700981568
86.070217;1.1014755798463534;0.4167102578668691;0.3782603693199847;-0.4068320054317142;-0.36932343888883484;1.092849977504377;1.0000586575242807;10.000347625333916;0.4167864884443838;-0.435228001162548;-0.435228036467072;0.3814596014553112;0.3661158746382808;0.5286860491103682;1.0000978536722396
86.080217;1.101473681960398;0.4167096758867615;0.3782601729010364;-0.4068320059550905;-0.36932343998151124;1.0928492425098946;1.0000579519830752;10.000365034969866;0.416787476832594;-0.43522800087910224;-0.4352280360755428;0.3814603174911569;0.3661158830077311;0.5286854460134621;1.000099481775149
86.090217;1.101471729053033;0.41670911266050664;0.37825996494109365;-0.40683200649395446;-0.3693234410900654;1.092848460669298;1.0000572690463436;10.000382246384158;0.4167884454634481;-0.4352280005809605;-0.4352280356683256;0.3814610555212162;0.36611587022814507;0.5286848779554694;1.000101051453223
86.100217;1.1014697214831206;0.4167085690565285;0.3782597487432267;-0.40683200704889433;-0.3693234422114572;1.092847637533815;1.000056608041465;10.000399262953163;0.4167893902300669;-0.43522800026886754;-0.4352280352443101;0.38146181405182644;0.36611583540287856;0.5286843477123203;1.0001025591159343
86.110217;1.1014676578571514;0.4167080457741543;0.3782595278161606;-0.40683200762024535;-0.36932344334256073;1.0928467778718978;1.0000559668370572;10.000416092955065;0.4167903076288269;-0.4352279999434831;-0.43522803480223093;0.38146259142012867;0.36611577808328194;0.5286838571367531;1.0001040001047423
86.120217;1.1014655362654588;0.41670754356047396;0.3782593050727925;-0.4068320082079432;-0.3693234444803712;1.0928458852816951;1.000055342369182;10.000432740019576;0.416791194845342;-0.4352279996056986;-0.435228034340973;0.3814633858710541;0.366115698035819;0.5286834070246231;1.0001053693604325
86.130217;1.101463355891615;0.41670706335561103;0.37825908279214043;-0.40683200881157744;-0.36932344562202635;1.0928449624389138;1.0000547309937813;10.000449195773616;0.41679204980599965;-0.43522799925669586;-0.435228033859838;0.38146419558919203;0.36611559521764186;0.5286829973985864;1.000106662328199
86.140217;1.1014611176654647;0.4167066063570227;0.37825886315516355;-0.4068320094304547;-0.3693234467645929;1.0928440108215418;1.0000541286068771;10.000465436393753;0.4167928713732074;-0.43522799889785424;-0.43522803335846044;0.381465018708978;0.36611546988867544;0.5286826278243164;1.0001078756646657
86.150217;1.1014588235347467;0.41670617397151444;0.37825864834875783;-0.406832010063568;-0.3693234479049374;1.0928430300426037;1.0000535304342264;10.000481426384937;0.4167936593228505;-0.43522799853083627;-0.4352280328366626;0.3814658532071713;0.3661153227432255;0.5286822975177804;1.0001090071103689
86.160217;1.1014564757484775;0.41670576780867497;0.37825844024516003;-0.4068320107096022;-0.3693234490399036;1.0928420178123712;1.0000529311376232;10.000497128416711;0.4167944139522095;-0.435227998157502;-0.4352280322944918;0.38146669671978395;0.3661151549040391;0.5286820053502447;1.0001100547552952
86.170217;1.1014540771800794;0.4167053897057657;0.3782582403573087;-0.4068320113670875;-0.36932345016652635;1.0928409703398967;1.0000523256223355;10.00051250949251;0.4167951356306748;-0.4352279977794126;-0.4352280317323363;0.3814675465160597;0.36611496768220086;0.5286817498580495;1.0001110166776277
86.180217;1.1014516315781018;0.41670504150747717;0.3782580501005686;-0.4068320120345739;-0.36932345128211014;1.0928398829753463;1.0000517097393062;10.000527539209754;0.4167958246852754;-0.4352279973976086;-0.4352280311510641;0.3814683997792485;0.36611476234223356;0.52868152910639;1.000111890388299
86.190217;1.101449142844353;0.41670472492569427;0.37825787078573925;-0.4068320127106348;-0.3693234523842397;1.0928387509574213;1.000051080180452;10.000542187666591;0.4167964816168968;-0.4352279970129846;-0.4352280305521076;0.3814692541246405;0.36611454018085204;0.5286813404886908;1.0001126717620887
86.200217;1.1014466143775357;0.4167044419643622;0.3782577031734731;-0.4068320133938127;-0.36932345347078976;1.0928375697188364;1.0000504340288197;10.000556430770303;0.41679710722594854;-0.435227996626671;-0.43522802993735143;0.3814701079664184;0.36611430268969564;0.5286811810455008;1.000113354865203
86.210217;1.1014440492163047;0.4167041953425006;0.3782575470699535;-0.40683201408256014;-0.3693234545401472;1.0928363351719372;1.0000497687781622;10.00057025618411;0.4167977026192694;-0.4352279962400914;-0.4352280293088342;0.3814709603453506;0.36611405139807074;0.5286810481511077;1.0001139332405486
86.220217;1.1014414505148995;0.41670398833547917;0.3782574014529147;-0.40683201477509584;-0.3693234555914889;1.0928350443099564;1.0000490827720299;10.000583659931602;0.41679826929293334;-0.43522799585494565;-0.43522802866838256;0.38147181047148215;0.36611378758411217;0.5286809396868305;1.00011440158522
86.230217;1.1014388222228622;0.41670382419292723;0.3782572650829358;-0.406832015469322;-0.3693234566245923;1.092833695140735;1.0000483751848392;10.000596638191348;0.41679880897006455;-0.4352279954732105;-0.43522802801727656;0.38147265748940845;0.36611351225657157;0.52868085374518;1.0001147565515591
86.240217;1.101436169422535;0.4167037055283456;0.37825713706360725;-0.40683201616292103;-0.36932345763926233;1.0928322861142146;1.0000476453732379;10.000609181766949;0.41679932314376233;-0.43522799509699245;-0.4352280273561583;0.38147350043872585;0.36611322618636066;0.5286807884762844;1.0001149967439484
86.250217;1.1014334971484296;0.41670363409544664;0.37825701694784686;-0.40683201685347625;-0.3693234586349144;1.0928308164537037;1.000046892544393;10.000621273159496;0.41679981290755347;-0.4352279947282914;-0.4352280266854265;0.3814743382221975;0.3661129296171406;0.528680742043334;1.0001151225827531
86.260217;1.1014308082240112;0.41670361082514507;0.3782569044761892;-0.40683201753842074;-0.36932345961047236;1.0928292869571787;1.0000461158244953;10.000632886162677;0.41680027929104563;-0.43522799436888115;-0.4352280260057848;0.38147516948986;0.3661126220506446;0.5286807124362646;1.00011513544802
86.270217;1.1014281022725219;0.4167036358463942;0.3782567992552245;-0.4068320182148978;-0.36932346056442605;1.092827700024771;1.0000453141422339;10.000643988920736;0.4168007236859493;-0.43522799402028967;-0.435228025318432;0.38147599239153385;0.3661123024430095;0.5286806972753981;1.0001150362399402
86.280217;1.1014253769837279;0.4167037086340936;0.3782567006406845;-0.4068320188798537;-0.3693234614950995;1.092826059192409;1.0000444863967766;10.000654551312898;0.4168011479780267;-0.4352279936838414;-0.43522802462497634;0.3814768045146563;0.3661119694226774;0.5286806939453295;1.0001148249039675
86.290217;1.1014226303503778;0.41670382818946006;0.37825660778054737;-0.4068320195303875;-0.3693234624010297;1.0928243688286627;1.0000436322194899;10.000664554508875;0.4168015544895029;-0.4352279933608255;-0.43522802392731086;0.3814776031485411;0.36611162138226205;0.5286807001637142;1.000114500994864
86.300217;1.1014198621400324;0.41670399308802475;0.3782565196304062;-0.4068320201639623;-0.3693234632809551;1.092822634102578;1.0000427525334643;10.000673992103298;0.4168019459079633;-0.4352279930526416;-0.43522802322745685;0.38147838548329704;0.36611125660802657;0.5286807143989262;1.0001140642277957
86.310217;1.1014170740327496;0.41670420152233595;0.3782564351345845;-0.40683202077837083;-0.36932346413342654;1.0928208604669545;1.000041849293648;10.000682860099207;0.4168023251351923;-0.43522799276081653;-0.4352280225273803;0.38147914855737475;0.36611087340923265;0.5286807356733397;1.0001135146496627
86.320217;1.1014142688033908;0.4167044513191583;0.3782563536115376;-0.4068320213717662;-0.3693234649567587;1.092819052299313;1.0000409248424829;10.000691150100847;0.4168026951153858;-0.435227992486977;-0.43522802182895515;0.3814798891596304;0.3661104703040713;0.528680763292798;1.0001128526300285
86.330217;1.1014114496470941;0.4167047399315708;0.37825627479850726;-0.4068320219428211;-0.3693234657495228;1.092817212249462;1.0000399814096719;10.000698854357907;0.41680305860525374;-0.43522799223271275;-0.4352280211340458;0.3814806039157319;0.3661100463007677;0.5286807967699256;1.000112079244674
86.340217;1.1014086202004256;0.4167050645421732;0.37825619852760994;-0.40683202249078215;-0.3693234665109128;1.0928153418242217;1.0000390206078291;10.000705973330186;0.416803417909823;-0.43522799199930845;-0.4352280204444527;0.3814812895103837;0.36610960092872447;0.5286808356536926;1.0001111968260221
86.350217;1.1014057848551553;0.4167054222277148;0.3782561246491511;-0.40683202301537796;-0.3693234672406881;1.0928134418499862;1.0000380428386317;10.000712511455614;0.4168037750946026;-0.43522799178754273;-0.43522801976175796;0.3814819427682216;0.3661091339258907;0.5286808794359293;1.0001102085957831
86.360217;1.1014029492858974;0.4167058102134132;0.37825605321494304;-0.4068320235166752;-0.3693234679390472;1.0928115125781488;1.0000370467133757;10.000718464331296;0.4168041325419314;-0.4352279915976905;-0.4352280190870404;0.38148256058419877;0.36610864506012336;0.5286809275581549;1.0001091179775825
86.370217;1.1014001213265672;0.41670622618872866;0.37825598444126923;-0.4068320239949261;-0.36932346860652787;1.0928095542255407;1.000036029142546;10.000723815600525;0.4168044929987935;-0.4352279914297476;-0.43522801842044984;0.38148314001040295;0.36610813420933047;0.5286809793968185;1.0001079286989887
86.380217;1.101397311452107;0.4167066683177664;0.3782559184903132;-0.4068320244505584;-0.3693234692438458;1.0928075679323486;1.0000349865442817;10.000728546087114;0.41680485900745595;-0.4352279912836912;-0.4352280177611045;0.3814836785851793;0.3661076015186681;0.5286810346274065;1.000106644925861
86.390217;1.1013945318833576;0.4167071349884483;0.37825585546837026;-0.40683202488433934;-0.3693234698518467;1.0928055565572514;1.0000339157851195;10.000732642489229;0.4168052323763924;-0.43522799115945393;-0.43522801710736675;0.3814841745702508;0.36610704771735436;0.5286810939929165;1.0001052708662068
86.400217;1.101391794619761;0.41670762459966004;0.37825579578940544;-0.4068320252973802;-0.36932347043157254;1.0928035250706583;1.000032813991878;10.000736099029536;0.41680561424436513;-0.4352279910567835;-0.43522801645709575;0.38148462690495993;0.36610647435423965;0.528681159541823;1.0001038104556277
86.410217;1.1013891098578652;0.4167081352099692;0.3782557407285822;-0.40683202569093135;-0.369323470984204;1.0928014805842556;1.0000316784578458;10.000738915072075;0.41680600549327373;-0.43522799097534554;-0.435228015807937;0.3814850349715335;0.36610588358187224;0.5286812337809058;1.0001022674608802
86.420217;1.1013864857538709;0.41670866410923796;0.3782556925853873;-0.4068320260663251;-0.3693234715109062;1.0927994321943222;1.0000305071842348;10.000741094984196;0.4168064067917656;-0.43522799091480446;-0.4352280151578294;0.38148539821866284;0.36610527774277984;0.5286813187893226;1.0001006460106845
86.430217;1.101383928925618;0.4167092077382973;0.37825565417227247;-0.4068320264250115;-0.36932347201270915;1.0927973904498078;1.0000292988407837;10.000742653958751;0.4168068183585033;-0.43522799087459174;-0.4352280145055583;0.38148571590915764;0.36610465916366847;0.5286814162980087;1.0000989512535277
86.440217;1.1013814449019923;0.41670976192735204;0.37825562825404146;-0.4068320267684185;-0.36932347249039293;1.0927953662191998;1.0000280517149052;10.000743628725305;0.4168072400279744;-0.4352279908536321;-0.4352280138511133;0.3814859873518207;0.3661040302437568;0.528681528004821;1.0000971892994754
86.450217;1.1013790385676845;0.41671032229195776;0.37825561734532914;-0.4068320270979306;-0.369323472944573;1.0927933695733258;1.000026763362191;10.00074407893312;0.41680767153348386;-0.4352279908503756;-0.43522801319560095;0.38148621241299924;0.36610339364619365;0.5286816554565072;1.000095366547195
86.460217;1.1013767144172635;0.41671088474653606;0.37825562359001125;-0.4068320274152142;-0.3693234733761162;1.092791409064925;1.0000254316872987;10.000744070295363;0.41680811270872514;-0.43522799086319136;-0.435228012540619;0.3814863917362584;0.3661027523101196;0.5286817999479516;1.00009348954732
86.470217;1.1013744762196522;0.41671144585657793;0.37825564864576383;-0.40683202772235244;-0.36932347378637065;1.0927894916141252;1.000024055616341;10.000743662983892;0.4168085636246158;-0.43522799089090525;-0.43522801188756177;0.38148652653137755;0.36610210928934417;0.5286819625006133;1.0000915655801101
86.480217;1.1013723265417728;0.4167120029429017;0.37825569369159145;-0.4068320280214778;-0.36932347417691647;1.092787623349591;1.000022634792346;10.00074291940357;0.4168090244147066;-0.4352279909330573;-0.4352280112374047;0.3814866181995952;0.3661014676194556;0.5286821437101105;1.000089603292224
86.490217;1.1013702668870282;0.4167125540708158;0.3782557595057733;-0.4068320283143939;-0.3693234745492965;1.0927858106285073;1.0000211699100865;10.000741911590627;0.4168094947324487;-0.4352279909896845;-0.43522801059085625;0.3814866680433548;0.36610083028725;0.5286823437344967;1.0000876128910534
86.500217;1.1013682982839654;0.4167130978344796;0.3782558465741601;-0.40683202860255574;-0.36932347490498274;1.0927840602276742;1.0000196637563539;10.000740720547068;0.41680997343386733;-0.43522799106091337;-0.43522800994853017;0.3814866772377004;0.36610020020926404;0.5286825623723449;1.0000856059852379
86.510217;1.1013664214474177;0.4167136331392388;0.3782559551430469;-0.40683202888720216;-0.3693234752453733;1.0927823788985476;1.0000181216117123;10.000739433192333;0.4168104587486988;-0.4352279911465635;-0.4352280093110623;0.3814866468882227;0.3660995799447442;0.5286827989914862;1.000083595590456
86.520217;1.1013646360322524;0.4167141592483026;0.37825608518536563;-0.4068320291694639;-0.36932347557174183;1.0927807729168277;1.0000165507281467;10.000738134601724;0.4168109487846533;-0.4352279912458635;-0.4352280086790543;0.3814865779837404;0.36609897117131257;0.5286830526611599;1.0000815956614089
86.530217;1.1013629397920808;0.4167146757876494;0.3782562364434145;-0.4068320294505393;-0.3693234758852513;1.0927792476362057;1.0000149593250252;10.00073690011163;0.4168114419998641;-0.43522799135757056;-0.43522800805283357;0.38148647146292436;0.3660983745236613;0.5286833226589814;1.0000796193038712
86.540217;1.1013613285794366;0.41671518254465256;0.3782564083918495;-0.40683202973182164;-0.3693234761869239;1.092777807034794;1.0000133557105941;10.000735794475936;0.41681193725910726;-0.4352279914803235;-0.4352280074323487;0.38148632838455737;0.3660977899215614;0.5286836089032265;1.0000776770460378
86.550217;1.1013597968307873;0.4167156793045304;0.3782566000304142;-0.40683203001475376;-0.3693234764774597;1.0927764536904365;1.000011747608258;10.000734875846275;0.4168124336657376;-0.4352279916127141;-0.4352280068173193;0.38148614999757374;0.3660972169081967;0.5286839120980235;1.000075776794922
86.560217;1.101358338359659;0.41671616590747795;0.3782568099047226;-0.40683203030060594;-0.36932347675717164;1.0927751890799322;1.0000101410846771;10.000734201118458;0.41681293030132793;-0.4352279917532851;-0.43522800620731017;0.381485937684997;0.3660966549383193;0.528684233678537;1.0000739245875723
86.570217;1.1013569477188339;0.41671664248664736;0.37825703631362356;-0.4068320305904388;-0.36932347702612084;1.0927740136033315;1.0000085394701825;10.00073383000671;0.41681342588763076;-0.4352279919007425;-0.43522800560151137;0.38148569268901805;0.3660961037189686;0.5286845755877512;1.0000721249748343
86.580217;1.1013556209624489;0.41671710963833475;0.3782572774985387;-0.40683203088504083;-0.36932347728418047;1.0927729265195447;1.0000069432694811;10.000733822808336;0.4168139187560742;-0.4352279920539472;-0.4352280049985654;0.3814854158107545;0.3660955633400507;0.5286849398646399;1.0000703815284238
86.590217;1.1013543547288458;0.4167175684312284;0.3782575318262584;-0.4068320311846472;-0.36932347753102496;1.0927719264484843;1.000005351254574;10.000734233626348;0.4168144070755505;-0.435227992211706;-0.4352280043966821;0.3814851075113019;0.36609503401501636;0.5286853279674978;1.0000686973396877
86.600217;1.1013531455378616;0.4167180202380915;0.3782577975803603;-0.4068320314887497;-0.36932347776622;1.0927710117562652;1.0000037620220792;10.000735108147515;0.4168148889151527;-0.43522799237294907;-0.43522800379384774;0.38148476828622735;0.36609451580032576;0.5286857402451844;1.0000670746713307
86.610217;1.1013519910866751;0.4167184661794725;0.3782580723998257;-0.40683203179630106;-0.36932347798931137;1.0927701799485605;1.0000021747607117;10.00073648704089;0.4168153622227994;-0.4352279925370518;-0.4352280031880315;0.38148439901384135;0.3660940086200908;0.528686176295939;1.0000655144543733
86.620217;1.1013508915733945;0.4167189064626748;0.3782583530387416;-0.40683203210609903;-0.36932347819981626;1.092769427089364;1.0000005890186294;10.00073840819227;0.4168158250228061;-0.4352279927037868;-0.4352280025773477;0.3814840012635619;0.3660935122574802;0.5286866360003957;1.0000640167890296
86.630217;1.1013498490903937;0.4167193402069838;0.37825863559235867;-0.4068320324170014;-0.3693234783972787;1.0927687479421757;0.9999990044532895;10.000740904161766;0.41681627569535434;-0.43522799287325376;-0.43522800196015615;0.3814835773745338;0.36609302618261436;0.5286871200779173;1.0000625818906543
86.640217;1.1013488662083006;0.41671976558137747;0.3782589157751895;-0.40683203272804414;-0.3693234785814766;1.0927681362516297;0.9999974211882524;10.000743999210023;0.41681671302065754;-0.43522799304603194;-0.4352280013352205;0.3814831301738666;0.36609254959018805;0.5286876296732461;1.0000612103495365
86.650217;1.1013479451863282;0.4167201800486621;0.3782591890647232;-0.40683203303858667;-0.3693234787525883;1.092767585561614;0.9999958402376826;10.000747711147634;0.41681713601131765;-0.435227993223152;-0.43522800070185347;0.3814826626825667;0.366092081705166;0.5286881657732417;1.0000599028272252
86.660217;1.101347087401631;0.41672058100662646;0.37825945102949965;-0.40683203334826096;-0.3693234789110879;1.092767090587479;0.9999942626736221;10.000752055538001;0.4168175436723994;-0.4352279934057993;-0.4352280000599429;0.38148217798679146;0.36609162209512225;0.5286887291098203;1.000058659591423
86.670217;1.1013462923922752;0.4167209665072014;0.37825969786267494;-0.40683203365669773;-0.36932347905744456;1.0927666474192217;0.999992688000092;10.00075704833866;0.41681793471135026;-0.43522799359507963;-0.43522799940994916;0.3814816790383694;0.3660911706828551;0.5286893201313333;1.0000574801108142
86.680217;1.1013455578563305;0.4167213354658699;0.37825992667250885;-0.40683203396343154;-0.36932347919195413;1.0927662523943231;0.999991113755446;10.000762707350953;0.4168183073424485;-0.43522799379195576;-0.4352279987528511;0.38148116849166513;0.3660907274187977;0.5286899385782057;1.0000563630724009
86.690217;1.1013448814657256;0.41672168746265553;0.3782601355454687;-0.40683203426802605;-0.36932347931486637;1.0927659015321665;0.9999895361173696;10.000769051417857;0.4168186594237257;-0.43522799399731105;-0.43522799808996365;0.3814806488034468;0.36609029203621424;0.5286905829702472;1.000055306218391
86.700217;1.101344262561619;0.4167220223522957;0.37826032350575595;-0.4068320345700973;-0.3693234794266414;1.0927655912566145;0.9999879499353005;10.000776092641503;0.41681898886662666;-0.4352279942120841;-0.43522799742268076;0.38148012220653044;0.36608986421576306;0.5286912505167422;1.0000543056716735
