time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.150217;1.1016641101247202;0.41672189506770424;0.378310485057975;-0.4068320473840924;-0.3693234310531034;1.0926203857022625;0.9999573749573015;10.00039094845466;0.41677971993382656;-0.43522799203431706;-0.4352279731109268;0.381368434339354;0.3660797158092619;0.5286441806640425;1.0001150882706702
85.160217;1.1016632782590179;0.4167227023290353;0.37831032370186807;-0.40683204743257284;-0.369323430984865;1.0926203244428212;0.9999557568262321;10.000390267764162;0.41677901941543016;-0.43522799178446997;-0.43522797319781753;0.3813682451572376;0.3660798518823016;0.5286427163337292;1.0001130592815373
85.170217;1.1016624371335697;0.41672351533763075;0.3783101422252394;-0.4068320474660434;-0.36932343093693876;1.0926202302142285;0.9999541995738944;10.000389048479127;0.41677833412903686;-0.4352279915368985;-0.4352279733153698;0.38136807463951117;0.3660799720333671;0.5286412280163789;1.000110916668139
85.180217;1.101661581283088;0.4167243331083916;0.37830994238698046;-0.40683204748422;-0.3693234309091376;1.092620100199576;0.9999527040244803;10.000387318189315;0.41677766600546307;-0.4352279912924146;-0.435227973462852;0.38136792355270854;0.3660800760551691;0.5286397166681523;1.0001086615008592
85.190217;1.1016607044953064;0.4167251547927032;0.3783097258356327;-0.406832047487171;-0.3693234309013467;1.092619931431215;0.9999512697061742;10.000385102479509;0.4167770166558411;-0.43522799105170273;-0.4352279736396024;0.38136779284053507;0.3660801640216219;0.5286381828763494;1.0001062952611124
85.200217;1.1016598000643445;0.41672597992599536;0.3783094935154554;-0.4068320474751114;-0.36932343091340947;1.0926197220440856;0.9999498952697148;10.000382438072213;0.41677638741768547;-0.43522799081523617;-0.4352279738450165;0.38136768334074966;0.366080236472955;0.5286366271381018;1.0001038196593897
85.210217;1.1016588614227323;0.41672680819567237;0.3783092455939028;-0.4068320474482408;-0.36932343094510656;1.0926194717365258;0.9999485788090137;10.000379372396925;0.4167757792613922;-0.4352279905832759;-0.43522797407819624;0.38136759577296564;0.3660802945959729;0.5286350503669477;1.000101236877157
85.220217;1.1016578829522456;0.4167276390297044;0.37830898194415136;-0.40683204740667617;-0.369323430996243;1.0926191813468462;0.9999473180254204;10.000375947564489;0.4167751926352975;-0.4352279903558964;-0.4352279743378163;0.38136753111965305;0.3660803400192758;0.5286334541383185;1.0000985503886948
85.230217;1.1016568606416866;0.4167284716266745;0.3783087026828876;-0.40683204735039447;-0.3693234310667741;1.092618852808034;0.9999461100828575;10.000372183496944;0.4167746274666059;-0.43522799013319374;-0.435227974622352;0.381367490735398;0.36608037430773854;0.5286318404972432;1.0000957654429818
85.240217;1.1016557920350276;0.4167293051641845;0.37830840847308117;-0.40683204727919664;-0.36932343115699434;1.092618489264229;0.99994495134565;10.000368069711714;0.41677408339122807;-0.4352279899155319;-0.4352279749303334;0.38136747578408975;0.3660803986187511;0.5286302115731579;1.0000928886584273
85.250217;1.1016546754818233;0.41673013872639747;0.3783081004060833;-0.40683204719278354;-0.36932343126763845;1.0926180943341983;0.9999438372487277;10.000363570989835;0.4167735602039322;-0.43522798970357235;-0.4352279752603428;0.3813674866784157;0.36608041362270755;0.528628569481451;1.0000899274738115
85.260217;1.1016535092625308;0.416730971114509;0.378307779674611;-0.40683204709083265;-0.369323431399709;1.092617671040802;0.9999427623956366;10.000358641949608;0.41677305842340745;-0.4352279894981412;-0.4352279756108251;0.3813675231000276;0.36608041948156667;0.5286269163638554;1.0000868900378759
85.270217;1.101652290833624;0.4167318007077754;0.3783074475123111;-0.4068320469730215;-0.3693234315541827;1.0926172212574972;0.9999417208402539;10.000353239684621;0.4167725793862145;-0.43522798930013734;-0.43522797597990637;0.38136758439446966;0.36608041596685686;0.5286252541778876;1.0000837850215585
85.280217;1.1016510165159445;0.41673262551511925;0.3783071053323464;-0.40683204683913876;-0.3693234317318811;1.0926167457119644;0.9999407065550692;10.00034732994758;0.41677212469857905;-0.43522798911067734;-0.4352279763653999;0.38136766997994476;0.36608040293798766;0.5286235847436429;1.0000806209646909
85.290217;1.1016496821069597;0.4167334435443793;0.3783067546292886;-0.4068320466891657;-0.3693234319335548;1.0926162446101981;0.9999397139262856;10.000340886315946;0.4167716958722995;-0.43522798893124504;-0.4352279767649371;0.3813677794012859;0.36608038064731635;0.5286219101847088;1.000077405415375
85.300217;1.1016482839287431;0.41673425308687356;0.3783063967240769;-0.40683204652324007;-0.3693234321599995;1.0926157185383412;0.9999387379187982;10.000333887036184;0.4167712944291833;-0.4352279887634446;-0.4352279771760002;0.3813679120719487;0.36608034918551663;0.5286202329406184;1.000074144525136
85.310217;1.1016468191616535;0.4167350525923071;0.3783060327870414;-0.40683204634164755;-0.36932343241209364;1.092615169106959;0.9999377741905054;10.000326315854227;0.4167709218720559;-0.4352279886086366;-0.43522797759587417;0.3813680672420965;0.3660803078748019;0.528618555304977;1.0000708437069743
85.320217;1.1016452852069074;0.4167358405334073;0.3783056642579619;-0.40683204614473606;-0.36932343269075435;1.092614599137957;0.9999368193345991;10.00031816254765;0.41677057936719364;-0.43522798846796756;-0.43522797802175245;0.3813682441407284;0.36608025562332364;0.528616879124662;1.0000675085266413
85.330217;1.101643679301591;0.4167366154700522;0.3783052933498963;-0.4068320459327275;-0.3693234329968536;1.0926140119848091;0.999935870649968;10.000309416808408;0.41677026759052005;-0.43522798834263254;-0.4352279784511769;0.3813684420088897;0.36608019162508676;0.5286152059091921;1.0000641446807013
85.340217;1.1016419994091335;0.41673737590810117;0.37830492310141633;-0.40683204570574033;-0.36932343333103973;1.0926134106357628;0.9999349258583483;10.000300061024802;0.4167699868666603;-0.43522798823387154;-0.43522797888250286;0.38136866032944605;0.36608011550909936;0.528613537201135;1.000060757320905
85.350217;1.1016402449700529;0.4167381200532815;0.378304556977102;-0.4068320454639861;-0.3693234336934948;1.092612797884983;0.9999339834402792;10.000290072756256;0.41676973715525395;-0.4352279881426684;-0.4352279793149;0.3813688991683241;0.3660800269898133;0.5286118748082491;1.0000573505532608
85.360217;1.10163841604433;0.4167388459861756;0.3783041985411164;-0.40683204520783167;-0.3693234340840075;1.0926121767013979;0.9999330427274713;10.000279436494122;0.4167695178084626;-0.43522798806955965;-0.4352279797479763;0.3813691591081932;0.3660799255714954;0.5286102207513718;1.0000539278681262
85.370217;1.101636512445195;0.41673955208098973;0.3783038512598604;-0.40683204493781583;-0.3693234345022897;1.0926115495580464;0.9999321038153539;10.000268149523132;0.41676932757799956;-0.4352279880147333;-0.43522798018139525;0.38136944089042785;0.3660798106373913;0.5286085771531237;1.0000504932703145
85.380217;1.101634533850137;0.4167402372772053;0.3783035182601045;-0.40683204465484185;-0.36932343494809533;1.0926109177927312;0.9999311682168808;10.000256215823311;0.41676916499043154;-0.435227987978143;-0.43522798061467777;0.38136974519910877;0.3660796816360291;0.5286069460566754;1.0000470522761673
85.390217;1.1016324795468984;0.41674090124294766;0.37830320216742946;-0.40683204436037923;-0.369323435421266;1.0926102818259933;0.9999302392019725;10.000243643686174;0.4167690287681023;-0.43522798795948386;-0.43522798104718025;0.3813700726954445;0.3660795381029343;0.5286053291026465;1.000043612268905
85.400217;1.1016303482945147;0.4167415443149239;0.37830290512896314;-0.40683204405636836;-0.36932343592183914;1.0926096415228033;0.9999293211431836;10.000230454567124;0.4167689179839162;-0.43522798795824796;-0.4352279814781133;0.3813704241628739;0.3660793797469664;0.5286037273695356;1.000040181733079
85.410217;1.1016281393864953;0.4167421671086348;0.3783026289573398;-0.4068320437448787;-0.3693234364501143;1.0926089966544636;0.999928419035631;10.000216692255066;0.4167688319522447;-0.4352279879739175;-0.435227981906565;0.3813708005571955;0.3660792066633886;0.5286021415248442;1.0000367690585508
85.420217;1.1016258534578522;0.41674277024677064;0.37830237516585385;-0.40683204342787876;-0.3693234370066973;1.0926083475720891;0.9999275383194044;10.000202426786718;0.416768770134251;-0.43522798800609946;-0.43522798233154675;0.3813712028756016;0.36607901939935666;0.5286005719386803;1.0000333817156108
85.430217;1.101623491849081;0.41674335445319804;0.37830214473167223;-0.4068320431072727;-0.36932343759231284;1.0926076954641506;0.9999266845021032;10.000187750908164;0.4167687322491308;-0.4352279880545054;-0.43522798275204294;0.38137163196736945;0.36607881882525767;0.5285990186160238;1.0000300256918986
85.440217;1.1016210553931116;0.41674392051192205;0.3783019378636708;-0.4068320427849942;-0.3693234382073718;1.0926070420591578;0.9999258628281535;10.000172768134604;0.4167687184981121;-0.43522798811881863;-0.4352279831671452;0.3813720882916537;0.3660786059959576;0.5285974811936095;1.0000267058293482
85.450217;1.1016185435561803;0.41674446892667766;0.378301754171674;-0.40683204246298604;-0.3693234388517167;1.0926063891086757;0.9999250780777761;10.000157581871608;0.41676872943675963;-0.4352279881985937;-0.43522798357626075;0.38137257151653237;0.36607838210044086;0.5285959589282134;1.0000234267813815
85.460217;1.1016159544624002;0.416744999919185;0.3783015932358344;-0.4068320421429978;-0.36932343952457464;1.0926057383218635;0.9999243347412716;10.00014228826626;0.4167687653305103;-0.43522798829328296;-0.4352279839790819;0.38137308030139117;0.366078148437487;0.5285944506430122;1.0000201929956662
85.470217;1.1016132861056709;0.4167455138714382;0.37830145507282215;-0.40683204182620125;-0.36932344022461994;1.092605092096411;0.9999236377362429;10.000126968172346;0.4167688256431087;-0.43522798840226595;-0.4352279843753358;0.38137361259402014;0.36607790626191355;0.5285929549986841;1.0000170076973611
85.480217;1.1016105377275522;0.41674601154249785;0.37830133992968773;-0.406832041512968;-0.36932344095036457;1.0926044539144744;0.9999229928202068;10.000111682546722;0.4167689091448203;-0.43522798852475547;-0.43522798476468183;0.3813741660467737;0.3660776565483714;0.5285914708179617;1.000013872016338
85.490217;1.1016077101608777;0.4167464937209084;0.3783012476662588;-0.40683204120309546;-0.36932344170056886;1.0926038279413166;0.9999224061730754;10.000096475306293;0.4167690143681876;-0.43522798865974427;-0.4352279851466529;0.381374738109277;0.36607739996183863;0.5285899969842087;1.0000107851746423
85.500217;1.1016048056742194;0.41674696064218614;0.37830117751780457;-0.4068320408961313;-0.3693234424741019;1.0926032189638681;0.999921883790631;10.00008138114457;0.4167691398161495;-0.4352279888061244;-0.43522798552044006;0.3813753258530961;0.3660771372380546;0.5285885323484886;1.0000077456955088
85.510217;1.1016018279024107;0.41674741188198133;0.37830112830939217;-0.40683204059134365;-0.36932344326956373;1.0926026325808895;0.9999214313937513;10.000066433897107;0.41676928363491245;-0.4352279889627825;-0.435227985884765;0.38137592594656905;0.3660768698028966;0.5285870760310589;1.0000047523896933
85.520217;1.1015987815391877;0.4167478469753116;0.37830109861284034;-0.4068320402874974;-0.36932344408526213;1.0926020747779885;0.9999210543958189;10.000051669720733;0.4167694433833954;-0.4352279891285745;-0.4352279862380695;0.38137653519087134;0.3660766000485727;0.5285856277163126;1.0000018047343617
85.530217;1.1015956716719184;0.41674826591813996;0.3783010867948339;-0.40683203998287126;-0.3693234449194452;1.0926015515978391;0.9999207567362821;10.00003712353113;0.4167696164901595;-0.43522798930233464;-0.4352279865789049;0.38137715121146165;0.3660763310095133;0.52858418771412;0.9999989032853962
85.540217;1.101592502364479;0.4167486688391568;0.37830109125367223;-0.40683203967560155;-0.3693234457703964;1.092601069326703;0.9999205393067229;10.000022825774453;0.41676980086859045;-0.43522798948309876;-0.4352279869063532;0.38137777254553606;0.3660760658908422;0.5285827570558289;0.9999960495249454
85.550217;1.1015892748042113;0.41674905549490177;0.37830111077262557;-0.4068320393640758;-0.3693234466363143;1.092600634269728;0.9999203999193678;10.000008804045434;0.41676999526602504;-0.4352279896703982;-0.4352279872202931;0.3813783981844112;0.3660758078429215;0.5285813374080072;0.9999932446515082
85.560217;1.101585986957228;0.4167494252757124;0.37830114475093257;-0.4068320390471328;-0.3693234475152243;1.0926002521782618;0.9999203345684182;9.999995085750784;0.41677019939067955;-0.4352279898642265;-0.4352279875211889;0.38137902711610483;0.36607555990516527;0.5285799304894232;0.9999904889251447
85.570217;1.101582635353363;0.41674977741816965;0.37830119314730565;-0.4068320387240816;-0.3693234484050741;1.0925999278177583;0.9999203386766532;9.999981698165078;0.41677041365899914;-0.43522799006482915;-0.43522798780965677;0.38137965817155334;0.3660753248108022;0.528578537555909;0.9999877823937159
85.580217;1.1015792170979937;0.41675011124088246;0.37830125616212;-0.4068320383945643;-0.3693234493038366;1.0925996647352005;0.9999204075890269;9.99996866317003;0.4167706388759543;-0.43522799027266323;-0.43522798808633156;0.38138029019519043;0.3660751046815445;0.5285771592938191;0.9999851256684265
85.590217;1.1015757306748373;0.41675042646336463;0.3783013340617035;-0.40683203805827306;-0.3693234502094508;1.0925994655644857;0.9999205357706524;9.999955988065537;0.4167708763268305;-0.4352279904883827;-0.43522798835180165;0.38138092235674814;0.36607490098352424;0.5285757958795125;0.9999825200216154
85.600217;1.1015721761619095;0.41675072326734447;0.3783014272825231;-0.40683203771470977;-0.36932345111960124;1.0925993323751957;0.9999207159103511;9.999943662629747;0.41677112798810034;-0.435227990712759;-0.43522798860629086;0.38138155432919435;0.36607471459305335;0.5285744473705114;0.9999799670372721
85.610217;1.101568555426541;0.41675100195161224;0.37830153642967057;-0.406832037363117;-0.3693234520315701;1.0925992665646789;0.9999209398160737;9.999931669166845;0.4167713963862055;-0.43522799094660586;-0.4352279888493588;0.38138218630225124;0.3660745457179839;0.5285731142509594;0.9999774679457495
85.620217;1.1015648721079676;0.4167512625713006;0.3783016620516653;-0.4068320370025365;-0.3693234529425005;1.092599268788005;0.9999212002417387;9.99991999538406;0.41677168424694017;-0.4352279911906238;-0.4352279890799187;0.3813828189291048;0.3660743940185294;0.5285717974242826;0.9999750229334246
85.630217;1.101561131607602;0.4167515048826027;0.37830180453029133;-0.406832036631965;-0.36932345384979637;1.0925993388814652;0.9999214915212127;9.999908635665935;0.4167719943314465;-0.43522799144526336;-0.4352279892964534;0.38138345306978494;0.366074259001299;0.5285704979039594;0.9999726310262385
85.640217;1.1015573407421533;0.41675172848613934;0.37830196420466417;-0.4068320362504861;-0.3693234547511173;1.0925994757989608;0.9999218090685532;9.9998975867908;0.4167723294003322;-0.43522799171068727;-0.4352279894972439;0.38138408926071876;0.36607414021342277;0.5285692168895398;0.9999702908819506
85.650217;1.1015535068677127;0.4167519328731675;0.37830214159822406;-0.4068320358572561;-0.36932345564417746;1.0925996782326273;0.9999221489326344;9.999886849750597;0.41677269212370965;-0.4352279919868104;-0.43522798968060367;0.3813847273080839;0.3660740371626237;0.528567956063041;0.9999680017673639
85.660217;1.101549637580521;0.41675211741914303;0.3783023374760827;-0.40683203545150537;-0.3693234565267854;1.0925999454595956;0.999922507290025;9.999876427303303;0.4167730849435091;-0.4352279922735246;-0.43522798984512445;0.3813853664911968;0.3660739492994143;0.5285667176370267;0.9999657635489615
85.670217;1.1015457408689246;0.4167522815396667;0.3783025523351662;-0.4068320350327271;-0.36932345739713485;1.0926002776358072;0.9999228800476171;9.99986631179818;0.41677350976554983;-0.4352279925709538;-0.4352279899899283;0.3813860060371848;0.3660738761037396;0.5285655041153872;0.9999635757397621
85.680217;1.101541824792508;0.41675242474093865;0.3783027857784739;-0.4068320346008772;-0.3693234582540958;1.092600675809514;0.9999232634451867;9.99985648086027;0.4167739676416827;-0.4352279928796069;-0.43522799011479807;0.38138664514847925;0.3660738171976931;0.528564318172015;0.9999614371125978
85.690217;1.101537897241019;0.4167525462822131;0.37830303666106274;-0.4068320341562927;-0.3693234590971796;1.0926011413730228;0.9999236548368667;9.999846904930287;0.4167744589190048;-0.4352279932004175;-0.4352279902201323;0.3813872827415014;0.3660737723742;0.528563162722812;0.9999593465266189
85.700217;1.1015339660278642;0.41675264480475543;0.3783033037257274;-0.406832033699472;-0.3693234599262913;1.0926016748807015;0.9999240526100491;9.999837553114919;0.4167749837286667;-0.4352279935344971;-0.43522799030698645;0.3813879173520448;0.36607374131057496;0.528562040743854;0.9999573036960694
85.710217;1.1015300387150342;0.4167527183919355;0.37830358589893764;-0.40683203323108635;-0.36932346074170175;1.0926022756043317;0.9999244558707896;9.999828394543702;0.41677554222559055;-0.43522799388282435;-0.43522799037716425;0.3813885472155022;0.36607372329807225;0.5285609551688364;0.9999553093504625
85.720217;1.1015261224901278;0.4167527649986925;0.37830388219901034;-0.40683203275215823;-0.369323461544128;1.0926029420488812;0.9999248645119838;9.99981940081739;0.41677613430804;-0.43522799424619263;-0.4352279904329813;0.381389170589997;0.3660737175681121;0.5285599093516361;0.9999533652826403
85.730217;1.1015222243357585;0.4167527829030735;0.37830419166423757;-0.4068320322641786;-0.3693234623346113;1.092603672182075;0.9999252792500543;9.999810550859248;0.41677675918774065;-0.4352279946251505;-0.4352279904768093;0.381389786358856;0.3660737239286036;0.5285589072423522;0.9999514740769462
85.740217;1.1015183509384492;0.4167527708808832;0.37830451343973126;-0.4068320317691705;-0.369323463114325;1.0926044630748353;0.9999257015135472;9.999801831879838;0.41677741547480557;-0.4352279950197614;-0.4352279905107536;0.3813903944619269;0.3660737429471226;0.528557952755954;0.9999496388245941
85.750217;1.1015145084970601;0.41675272791099016;0.3783048470175423;-0.4068320312697417;-0.3693234638844824;1.0926053108307812;0.9999261335168933;9.999793231172877;0.4167781016009923;-0.43522799542954266;-0.43522799053639455;0.3813909956548744;0.36607377548363595;0.528557049297234;0.9999478635152965
85.760217;1.101510702949939;0.41675265255662386;0.37830519246502203;-0.4068320307689997;-0.3693234646462628;1.0926062113163204;0.9999265777624237;9.999784726566062;0.41677881587900223;-0.43522799585367133;-0.4352279905546911;0.381391590810889;0.36607382212200884;0.5285561999739873;0.9999461533762644
85.770217;1.1015069402181388;0.4167525426149434;0.3783055501738912;-0.4068320302702005;-0.36932346540067684;1.0926071607622097;0.9999270358207912;9.999776284934864;0.4167795564007789;-0.4352279962911485;-0.43522799056632344;0.38139218049775564;0.3660738830093955;0.5285554077157112;0.9999445144566101
85.780217;1.1015032257435895;0.4167523955665831;0.3783059202202307;-0.4068320297762579;-0.3693234661484356;1.0926081554274778;0.9999275080099284;9.999767866956939;0.41678032140527743;-0.43522799674091195;-0.4352279905720253;0.38139276508861086;0.366073957936532;0.5285546748332616;0.9999429529640683
85.790217;1.101499564089795;0.41675220924273926;0.3783063019884403;-0.40683202928947093;-0.36932346688987966;1.0926091912851865;0.9999279942453682;9.999759431801353;0.41678110990885725;-0.4352279972019286;-0.4352279905724962;0.3813933449822028;0.36607404646272457;0.5285540026771651;0.9999414745109187
85.800217;1.1014959599008973;0.41675198184462314;0.3783066942174983;-0.4068320288116867;-0.36932346762493523;1.0926102644941256;0.999928494921211;9.99975093727155;0.41678192187396684;-0.4352279976731232;-0.435227990568334;0.38139392049814574;0.36607414804823374;0.5285533916693848;0.9999400830701521
85.810217;1.1014924192456612;0.41675171183730214;0.3783070953068642;-0.4068320283446453;-0.3693234683531496;1.0926113717395687;0.9999290114145164;9.999742337514851;0.4167827577138681;-0.4352279981533112;-0.43522799056029654;0.3813944915211062;0.3660742619521287;0.5285528412095736;0.9999387805514487
85.820217;1.1014889495539142;0.41675139817976703;0.3783075037508477;-0.40683202789017736;-0.3693234690738752;1.0926125100651036;0.9999295459874277;9.999733584674475;0.41678361757771065;-0.4352279986413539;-0.43522799054952793;0.38139505734454515;0.366074387043194;0.5285523496255199;0.999937567668651
85.830217;1.1014855583888417;0.4167510403583246;0.3783079182831092;-0.40683202745014596;-0.36932346978647007;1.0926136769233332;0.9999301012926308;9.999724634526563;0.4167845008702046;-0.43522799913634924;-0.43522799053747435;0.3813956168222547;0.36607452186881934;0.5285519146235044;0.9999364449226098
85.840217;1.1014822523661552;0.4167506381595587;0.378308337554461;-0.4068320270261745;-0.36932347049032926;1.0926148700420986;0.9999306803206867;9.999715452398842;0.41678540617395193;-0.4352279996375935;-0.4352279905257672;0.38139616855894076;0.3660746647720764;0.5285515338610127;0.9999354125687406
85.850217;1.1014790366022686;0.4167501916072974;0.37830875991936597;-0.40683202661948825;-0.3693234711847647;1.0926160865950458;0.9999312866253695;9.999706016708833;0.4167863315637816;-0.435228000144389;-0.435227990516144;0.38139671116051294;0.36607481380271795;0.5285512052078122;0.9999344701870838
85.860217;1.101475914606126;0.41674970101641434;0.3783091835581334;-0.4068320262310013;-0.3693234718689577;1.0926173226110225;0.999931923944775;9.999696314204538;0.41678727502419727;-0.4352280006559528;-0.4352279905101435;0.38139724360391686;0.36607496663305283;0.5285509267925667;0.9999336167208561
85.870217;1.1014728887085403;0.41674916676492507;0.3783096065563065;-0.406832025861353;-0.3693234725421794;1.0926185732148594;0.9999325952283392;9.999686328527615;0.4167882347768924;-0.43522800117139554;-0.43522799050891103;0.3813977654184136;0.366075120760274;0.528550696979154;0.9999328506660105
85.880217;1.1014699606648168;0.4167485889821209;0.37831002709380035;-0.4068320255107704;-0.3693234732041061;1.0926198332026502;0.9999333017687485;9.999676037394394;0.41678920964161725;-0.4352280016896133;-0.4352279905134574;0.3813982765218662;0.3660752738989418;0.5285505142858882;0.9999321700967383
85.890217;1.1014671318212046;0.41674796761139543;0.37831044391994856;-0.4068320251789334;-0.3693234738548939;1.0926210972568267;0.9999340429026635;9.999665422444991;0.4167901991275109;-0.4352280022092361;-0.4352279905248443;0.38139877699770774;0.36607542419316164;0.5285503772078908;0.9999315724552028
85.900217;1.101464402911149;0.41674730255231157;0.3783108566532751;-0.4068320248651093;-0.36932347449510644;1.092622359865163;0.9999348163492554;9.999654476245448;0.4167912029785059;-0.43522800272870815;-0.43522799054395644;0.3813992669692897;0.36607557003535857;0.5285502840162456;0.9999310538303782
85.910217;1.1014617742390036;0.41674659372411565;0.37831126564652756;-0.4068320245685999;-0.36932347512569447;1.0926236158255065;0.9999356187669114;9.999643196432704;0.41679222070622474;-0.43522800324628996;-0.4352279905713096;0.3813997463722046;0.36607570974550024;0.528550232796428;0.9999306085654716
85.920217;1.1014592463820703;0.4167458413257012;0.37831167153785095;-0.40683202428915355;-0.3693234757479544;1.0926248612781055;0.9999364459290363;9.999631575753622;0.41679325156331015;-0.43522800376008003;-0.4352279906071896;0.3814002147805063;0.36607584155809925;0.5285502216077121;0.9999302298028259
85.930217;1.1014568206863589;0.41674504603064577;0.3783120747142893;-0.4068320240269153;-0.369323476363469;1.0926260941854546;0.9999372923410573;9.999619600371327;0.41679429469996043;-0.4352280042682622;-0.4352279906518817;0.3814006715219116;0.36607596384631624;0.5285502483516825;0.9999299099241008
85.940217;1.1014544992324344;0.4167442088508736;0.37831247518191663;-0.40683202378201333;-0.36932347697402984;1.0926273140378036;0.9999381510146346;9.99960725756571;0.416795349089454;-0.435228004769305;-0.4352279907058179;0.3814011157262796;0.36607607518258617;0.5285503105506162;0.9999296407686052
85.950217;1.1014522845156696;0.416743330913827;0.37831287303247596;-0.4068320235543124;-0.3693234775815097;1.092628521338333;0.9999390142227504;9.999594545039049;0.41679641332942235;-0.43522800526188465;-0.4352279907697007;0.3814015463379372;0.3660761742694207;0.5285504054010386;0.9999294145734512
85.960217;1.1014501790420652;0.4167424134620792;0.37831326885898753;-0.40683202334340646;-0.3693234781877818;1.0926297170223394;0.9999398745615118;9.999581473375661;0.41679748576676273;-0.4352280057447428;-0.43522799084452857;0.38140196244406;0.36607626001295673;0.5285505301079992;0.9999292254778853
85.970217;1.1014481847843465;0.4167414581427085;0.37831366366790986;-0.40683202314860684;-0.3693234787946277;1.0926309020165141;0.9999407254109337;9.999568062712383;0.41679856492689965;-0.43522800621678015;-0.43522799093141623;0.3814023635252117;0.36607633171573695;0.5285506823903858;0.9999290704281857
85.980217;1.1014463024989625;0.4167404672480713;0.37831405873077395;-0.4068320229689917;-0.36932347940360366;1.0926320776812406;0.9999415612489972;9.999554341689192;0.41679964971588196;-0.43522800667737155;-0.435227991031408;0.3814027493660728;0.36607638909244744;0.52855086065223;0.9999289487761648
85.990217;1.1014445313672476;0.4167394436459152;0.378314455564984;-0.40683202280359315;-0.3693234800159955;1.092633247131872;0.9999423781361554;9.999540348168873;0.416800739134895;-0.4352280071265836;-0.4352279911454446;0.38140312003871624;0.36607643208527746;0.5285510636029992;0.9999288612283203
86.000217;1.1014428697001997;0.41673839054999073;0.3783148556348702;-0.4068320226515877;-0.3693234806327459;1.0926344159022312;0.9999431736526526;9.99952612568874;0.41680183190271825;-0.4352280075651211;-0.43522799127431944;0.38140347593308227;0.36607646086292556;0.5285512898294585;0.9999288087739898
86.010217;1.1014413165685224;0.4167373112671634;0.3783152599160101;-0.4068320225123701;-0.36932348125434344;1.0926355909151622;0.9999439462759132;9.999511720421848;0.4168029264381541;-0.4352280079940442;-0.43522799141850776;0.3814038175000321;0.3660764760052732;0.5285515374495997;0.9999287915415459
86.020217;1.101439872794397;0.41673620893537067;0.37831566885543855;-0.40683202238555644;-0.3693234818809398;1.0926367790206344;0.9999446951728025;9.999497186978452;0.4168040210770697;-0.4352280084143581;-0.4352279915780496;0.3814041449385622;0.3660764785471696;0.5285518037837582;0.9999288083305785
86.030217;1.1014385402359446;0.41673508640219303;0.3783160826130651;-0.4068320222708974;-0.3693234825125738;1.0926379862937055;0.9999454202041567;9.99948259375347;0.41680511417764166;-0.43522800882665236;-0.43522799175268545;0.38140445807593387;0.36607646984740777;0.5285520853170882;0.9999288572641567
86.040217;1.101437320774296;0.4167339464348143;0.3783165010221928;-0.4068320221680462;-0.3693234831491905;1.0926392177539983;0.9999461213685347;9.999468015615442;0.41680620418529657;-0.43522800923091753;-0.43522799194222267;0.38140475636504695;0.3660764513803003;0.5285523779954171;0.9999289362735341
86.050217;1.101436216646718;0.41673279203908986;0.37831692328813105;-0.4068320220764177;-0.3693234837905472;1.0926404774044685;0.9999467981182321;9.999453524023815;0.41680728976113224;-0.4352280096266548;-0.435227992146865;0.38140503892860983;0.36607642458701634;0.5285526777194481;0.9999290427222737
86.060217;1.1014352312190103;0.41673162650828277;0.3783173479865007;-0.4068320219952941;-0.36932348443617063;1.0926417686097951;0.9999474491039482;9.99943918686215;0.4168083697653053;-0.43522801001326283;-0.43522799236709697;0.38140530472570394;0.3660763908299346;0.5285529809801158;0.9999291730218285
86.070217;1.1014343685266184;0.41673045314445434;0.3783177733444245;-0.4068320219239587;-0.3693234850854035;1.092643094515867;0.9999480723358259;9.999425071646005;0.4168094431920766;-0.43522801039030223;-0.4352279926032224;0.3814055529429954;0.36607635141410133;0.5285532852336066;0.9999293229199369
86.080217;1.1014336315296938;0.4167292749155744;0.37831819745559425;-0.4068320218616524;-0.3693234857375424;1.0926444583066965;0.9999486653359967;9.999411241593558;0.41681050922786184;-0.4352280107573401;-0.4352279928551353;0.38140578322516283;0.36607630781859135;0.528553588697572;0.9999294884211953
86.090217;1.1014330209476575;0.41672809455234966;0.37831861856938;-0.40683202180730854;-0.3693234863918326;1.0926458628614502;0.9999492251903905;9.999397746797895;0.4168115670936309;-0.43522801111370396;-0.43522799312249766;0.38140599548407017;0.36607626189803427;0.5285538898992844;0.9999296665246941
86.100217;1.1014325359021326;0.4167269149989684;0.3783190354147275;-0.40683202175932026;-0.3693234870472572;1.092647309780065;0.9999497493570224;9.999384622411014;0.41681261555889587;-0.43522801145852474;-0.4352279934050054;0.3814061896766716;0.36607621558713216;0.5285541873461459;0.9999298550171549
86.110217;1.1014321748375253;0.41672573947960134;0.3783194471965621;-0.40683202171575505;-0.3693234877024667;1.0926487985434035;0.9999502367594072;9.999371895367169;0.4168136527124973;-0.4352280117909237;-0.435227993702416;0.3814063656931247;0.3660761703457386;0.5285544796008155;0.9999300514895348
86.120217;1.1014319355945075;0.416724571151503;0.3783198533871072;-0.4068320216749091;-0.3693234883559603;1.0926503265624525;0.9999506877693005;9.999359589822445;0.41681467638367076;-0.4352280121101084;-0.4352279940143657;0.38140652331565583;0.36607612689972935;0.5285547658450831;0.9999302523476434
86.130217;1.1014318154020668;0.41672341292379367;0.37832025356320215;-0.4068320216355976;-0.36932348900620615;1.0926518903090179;0.9999511035001718;9.999347729535721;0.4168156848283887;-0.43522801241534176;-0.43522799434026677;0.3814066624277561;0.366076085391231;0.5285550461480883;0.9999304527474006
86.140217;1.1014318108623669;0.41672226756157815;0.378320647226675;-0.40683202159691867;-0.36932348965149536;1.0926534862827717;0.9999514853400338;9.999336339467519;0.4168166772144452;-0.43522801270576816;-0.4352279946794845;0.3814067832483804;0.36607604564842533;0.5285553208076184;0.9999306474556416
86.150217;1.10143191759379;0.4167211377673631;0.378321033798495;-0.40683202155793424;-0.3693234902897258;1.0926551105881035;0.9999518346155082;9.99932544174434;0.4168176537363807;-0.43522801298025027;-0.43522799503166887;0.38140688616404433;0.3660760074249915;0.528555589564364;0.999930831837471
86.160217;1.1014321302481562;0.41672002609877706;0.3783214129966267;-0.40683202151768105;-0.3693234909184488;1.0926567586044444;0.9999521522129617;9.999315047477074;0.4168186151284624;-0.43522801323753174;-0.435227995396863;0.3814069713559322;0.3660759706234943;0.5285558515884751;0.9999310022310868
86.170217;1.1014324433513774;0.41671893505274865;0.3783217851138385;-0.4068320214752961;-0.3693234915352403;1.092658425975777;0.999952438374236;9.999305157916176;0.41681956173488544;-0.43522801347663825;-0.43522799577529675;0.381407038649389;0.36607593525514426;0.5285561060787527;0.9999311550667856
86.180217;1.101432852172013;0.4167178674320858;0.37832215078514536;-0.4068320214298716;-0.3693234921380979;1.0926601094397237;0.999952692523923;9.99929577699144;0.41682049286477646;-0.43522801369700054;-0.43522799616725083;0.3814070877228867;0.36607590110783655;0.5285563528793519;0.9999312853181609
86.190217;1.1014333529536995;0.4167168264077926;0.3783225105471198;-0.40683202138011404;-0.3693234927255695;1.0926618067336027;0.9999529132963183;9.999286919527789;0.41682140675304735;-0.4352280138982317;-0.43522799657315137;0.38140711854360243;0.3660758676126737;0.5285565925918773;0.9999313860127043
86.200217;1.101433942802152;0.4167158151717588;0.3783228647184993;-0.4068320213241922;-0.3693234932966356;1.0926635163849654;0.9999530991394538;9.999278605188456;0.4168223009157787;-0.4352280140800262;-0.43522799699350434;0.38140713145440597;0.3660758341289842;0.5285568263174782;0.9999314494522321
86.210217;1.101434619348187;0.4167148368012491;0.3783232137939051;-0.4068320212599796;-0.369323493850496;1.0926652374068162;0.9999532487533281;9.999270846498224;0.41682317281501646;-0.43522801424225527;-0.4352279974285721;0.3814071266713909;0.36607580024927816;0.5285570554124556;0.9999314691037412
86.220217;1.1014353800812655;0.4167138943428044;0.3783235587438549;-0.4068320211855339;-0.36932349438637774;1.0926669684960686;0.9999533609650909;9.999263646303909;0.4168240206404358;-0.4352280143849148;-0.43522799787818384;0.38140710392882554;0.3660757658093442;0.5285572810708442;0.999931440776193
86.230217;1.1014362218668015;0.41671299070925316;0.37832390076372413;-0.4068320210994659;-0.3693234949035101;1.0926687072225478;0.9999534344885135;9.999257004426001;0.41682484361287775;-0.4352280145079065;-0.4352279983417032;0.38140706266187674;0.366075730821683;0.5285575039212328;0.9999313625740519
86.240217;1.101437141044689;0.41671212850051104;0.37832424101028644;-0.40683202100106924;-0.36932349540124965;1.0926704498460833;0.99995346760085;9.999250921778271;0.4168256416582979;-0.43522801461080124;-0.43522799881806284;0.3814070022685033;0.3660756955045374;0.5285577241589575;0.9999312341054736
86.250217;1.1014381338491221;0.41671130999281225;0.37832458066743124;-0.4068320208903198;-0.369323495879119;1.0926721919597007;0.9999534575354898;9.999245404043643;0.4168264150030056;-0.4352280146925977;-0.435227999305999;0.38140692220450617;0.36607566024711236;0.5285579421359998;0.9999310555033087
86.260217;1.1014391966120656;0.4167105371949798;0.37832492098890974;-0.40683202076782743;-0.36932349633667294;1.0926739291798373;0.9999533999394674;9.999240469189907;0.4168271640796878;-0.4352280147517363;-0.43522799980421667;0.3814068220380509;0.3660756255542022;0.528558159036008;0.9999308266564699
86.270217;1.1014403254626735;0.41670981179352856;0.37832526316095005;-0.40683202063478485;-0.3693234967734251;1.092675656617566;0.9999532892512492;9.9992361495482;0.41682788969677514;-0.43522801478660106;-0.4352280003112359;0.3814067015191482;0.3660755920866958;0.5285583770876958;0.9999305472086112
86.280217;1.1014415158982827;0.4167091351083496;0.37832560828740913;-0.4068320204927883;-0.3693234971889656;1.0926773678911597;0.9999531197470803;9.999232487377826;0.4168285931415377;-0.4352280147961425;-0.4352280008251704;0.38140656059422695;0.36607556054427015;0.5285585991309855;0.999930217236898
86.290217;1.1014427626074257;0.41670850834661743;0.37832595754306947;-0.40683202034344806;-0.36932349758294364;1.0926790551215482;0.9999528860364758;9.999229530057615;0.41682927584747104;-0.4352280147800859;-0.43522800134365197;0.38140639938198906;0.3660755313104144;0.5285588280204867;0.9999298381275484
86.300217;1.1014440590414436;0.4167079330296928;0.37832631206540607;-0.4068320201880785;-0.3693234979548797;1.0926807097379083;0.9999525829871533;9.99922732275752;0.41682993874554275;-0.4352280147386565;-0.4352280018640227;0.38140621813360465;0.36607550423839064;0.5285590661898432;0.9999294132595681
86.310217;1.1014453963490536;0.41670741100695474;0.3783266725851465;-0.40683202002771907;-0.36932349830420474;1.092682323776011;0.9999522058027056;9.999225906382625;0.41683058208455365;-0.43522801467225397;-0.4352280023836769;0.38140601714385663;0.36607547881288294;0.528559315559723;0.9999289476321397
86.320217;1.1014467629721367;0.41670694395795377;0.37832703921517313;-0.40683201986341977;-0.36932349863038033;1.0926838910458387;0.9999517502878768;9.999225327072374;0.41683120601565515;-0.43522801458137717;-0.43522800290020774;0.3814057968361421;0.3660754544815486;0.5285595778269095;0.9999284468589319
86.330217;1.1014481459272911;0.41670653291582443;0.37832741143246124;-0.4068320196965131;-0.3693234989327814;1.092685406894751;0.9999512131711388;9.99922564101565;0.4168318109007707;-0.4352280144666627;-0.43522800341152407;0.3814055580445517;0.36607543080635296;0.5285598547887551;0.9999279172597889
86.340217;1.1014495322928204;0.41670617799626464;0.37832778815443086;-0.4068320195285567;-0.36932349921054314;1.0926868672919556;0.9999505923734199;9.999226907698166;0.4168323968244783;-0.43522801432897745;-0.43522800391614797;0.38140530205200385;0.366075407432152;0.5285601484995496;0.9999273663083271
86.350217;1.1014509099030563;0.4167058782936653;0.37832816793204965;-0.40683201936104907;-0.3693234994626182;1.0926882689561492;0.9999498871406559;9.999229185062601;0.41683296322659674;-0.43522801416961077;-0.4352280044133113;0.3814050303126253;0.3660753839580399;0.5285604612519169;0.999926801723402
86.360217;1.101452268334048;0.4167056320821629;0.37832854919841774;-0.4068320191952039;-0.36932349968803596;1.092689609846586;0.9999490983706861;9.99923253084927;0.4168335091007485;-0.43522801399045463;-0.43522800490260216;0.3814047442795111;0.3660753596157863;0.5285607954232369;0.9999262303845289
86.370217;1.101453599828008;0.4167054372366968;0.3783289304781791;-0.4068320190318284;-0.3693234998862487;1.0926908888505844;0.9999482286050282;9.999236997737631;0.41683403331975527;-0.43522801379405135;-0.43522800538346873;0.38140444552807;0.3660753331395532;0.5285611533035723;0.9999256584630372
86.380217;1.1014548990774427;0.416705291557165;0.37832931039845114;-0.40683201887143233;-0.369323500057333;1.092692105217353;0.9999472809130375;9.999242619169099;0.41683453481663135;-0.4352280135834505;-0.4352280058550667;0.3814041358251783;0.3660753031131572;0.5285615369402973;0.999925091930023
86.390217;1.1014561631183268;0.4167051928089911;0.37832968750826185;-0.4068320187145393;-0.369323500201808;1.0926932585428972;0.9999462581838588;9.999249404516089;0.41683501263005135;-0.4352280133619563;-0.43522800631654135;0.3814038169401873;0.36607526826356857;0.5285619480116972;0.999924536307273
86.400217;1.1014573916585886;0.41670513861005376;0.37833006033985145;-0.406832018561896;-0.36932350032030703;1.092694349352532;0.9999451640318758;9.999257354001434;0.41683546601111804;-0.43522801313292925;-0.4352280067672717;0.38140349062523954;0.3660752274683365;0.5285623877461285;0.9999239961277988
86.410217;1.1014585862197785;0.4167051263777141;0.37833042776952014;-0.40683201841452826;-0.36932350041358364;1.0926953793785918;0.9999440033360238;9.999266475366616;0.41683589462457415;-0.4352280128996449;-0.43522800720684013;0.38140315892095156;0.3660751797709197;0.5285628568980475;0.9999234756948289
86.420217;1.101459748491896;0.4167051534011095;0.3783307890964612;-0.4068320182737151;-0.36932350048271384;1.0926963504976148;0.9999427811483595;9.999276785314995;0.41683629844304854;-0.4352280126651897;-0.43522800763493835;0.38140282438856754;0.36607512443778034;0.5285633557517789;0.9999229805990119
86.430217;1.1014608792624254;0.4167052170158516;0.3783311436491622;-0.4068320181409042;-0.3693235005291219;1.0926972630259173;0.9999415017098697;9.999288302497849;0.41683667727321916;-0.43522801243240994;-0.43522800805127354;0.38140248996737364;0.3660750609663327;0.528563884131345;0.9999225175749079
86.440217;1.1014619779398849;0.41670531469065186;0.3783314903125833;-0.40683201801754737;-0.36932350055444985;1.0926981153597606;0.9999401684693691;9.999301042209716;0.4168370303668465;-0.43522801220384744;-0.4352280084555003;0.38140215846776904;0.36607498908060493;0.5285644415247289;0.9999220930525038
86.450217;1.1014630426402703;0.41670544388235414;0.37833182745762767;-0.4068320179048166;-0.36932350056038876;1.092698905179823;0.9999387842375624;9.999315011578291;0.41683735636681407;-0.4352280119816487;-0.43522800884727286;0.38140183215295254;0.36607490880926963;0.5285650273198802;0.9999217124355579
86.460217;1.1014640707844006;0.41670560179765587;0.37833215337879256;-0.4068320178033471;-0.3693235005485563;1.0926996304441807;0.9999373515644685;9.999330206276111;0.4168376535275791;-0.4352280117675426;-0.43522800922633814;0.38140151283990803;0.3660748205899663;0.5285656408974462;0.9999213800425305
86.470217;1.101465059814619;0.4167057851965148;0.3783324667644828;-0.4068320177132331;-0.3693235005204631;1.092700289516971;0.9999358734336146;9.999346613848774;0.41683792005774833;-0.43522801156286745;-0.4352280095925574;0.3814012023253025;0.36607472507159394;0.5285662816011961;0.9999210993121159
86.480217;1.1014660078697196;0.4167059903900865;0.37833276682589473;-0.4068320176342344;-0.36932350047752555;1.0927008812731924;0.9999343534365553;9.99936421627944;0.416838154509374;-0.4352280113686065;-0.43522800994580857;0.3814009025334019;0.3660746226528913;0.5285669491598023;0.9999208733183974
86.490217;1.101466914236727;0.41670621343941316;0.3783330532679105;-0.40683201756589177;-0.3693235004210391;1.0927014056877737;0.9999327953508138;9.999382982587214;0.4168383561295664;-0.4352280111854672;-0.4352280102857885;0.3814006151733944;0.36607451335983376;0.528567644391167;0.9999207050271204
86.500217;1.101467779626454;0.4167064501963402;0.37833332617551835;-0.4068320175075603;-0.369323500352107;1.0927018643669197;0.9999312026492274;9.999402860056362;0.4168385249917479;-0.4352280110139307;-0.43522801061193306;0.38140034151729135;0.3660743971290439;0.5285683692928803;0.9999205970458832
86.510217;1.1014686062217687;0.41670669622241313;0.37833358555533986;-0.406832017458583;-0.369323500271667;1.0927022602794814;0.9999295786407808;9.999423775772135;0.41683866177705736;-0.4352280108542292;-0.43522801092361;0.3814000825968991;0.3660742739350247;0.5285691266365731;0.9999205511205
86.520217;1.1014693970193252;0.41670694702370387;0.37833383080046873;-0.40683201741842073;-0.369323500180625;1.0927025970926985;0.9999279274057485;9.999445646345233;0.4168387672686599;-0.43522801070630074;-0.43522801122032595;0.3813998393350525;0.3660741437742467;0.5285699195826781;0.9999205679207103
86.530217;1.1014701549370607;0.41670719861804145;0.3783340605201693;-0.4068320173865895;-0.36932350007996767;1.09270287863204;0.999926254231626;9.999468388594003;0.41683884202544974;-0.43522801056969773;-0.4352280115017027;0.38139961246600074;0.3660740067775609;0.5285707512419212;0.999920647519364
86.540217;1.1014708827139397;0.41670744801876863;0.3783342726660817;-0.40683201736265256;-0.369323499970832;1.0927031085827184;0.999924565026632;9.999491928166401;0.41683888644423006;-0.43522801044348974;-0.4352280117673882;0.381399402520742;0.36607386320872026;0.5285716242056885;0.9999207901186306
86.550217;1.1014715835358386;0.4167076932289317;0.3783344649826002;-0.4068320173463573;-0.369323499854475;1.0927032908312255;0.9999228657058263;9.99951620021254;0.4168389007307384;-0.43522801032620345;-0.4352280120169625;0.3813992099554962;0.3660737134123204;0.5285725402939584;0.9999209960595298
86.560217;1.1014722615136479;0.4167079329929705;0.37833463561528896;-0.4068320173376876;-0.3693234997320906;1.092703429985599;0.9999211617619949;9.9995411376861;0.41683888472122343;-0.4352280102159089;-0.4352280122497393;0.3813990352971017;0.36607355799760605;0.5285735005754945;0.9999212647755966
86.570217;1.101472921399796;0.4167081667747359;0.3783347832167986;-0.40683201733687907;-0.3693234996046459;1.0927035310745425;0.9999194577759914;9.99956665978929;0.41683883799023874;-0.4352280101106;-0.435228012464666;0.38139887919121146;0.3660733979879619;0.5285745054923581;0.9999215937033464
86.580217;1.1014735676130287;0.4167083946419446;0.37833490650935653;-0.4068320173446641;-0.36932349947296844;1.0927035985848705;0.9999177569671218;9.999592676402251;0.4168387599698864;-0.43522801000855366;-0.4352280126603535;0.3813987424296934;0.36607323471585873;0.5285755548957128;0.9999219785950741
86.590217;1.101474203277652;0.41670861685670263;0.37833500399641146;-0.40683201736250674;-0.3693234993380151;1.0927036357440052;0.9999160607305061;9.999619102885513;0.41683864966877654;-0.43522800990831767;-0.43522801283501816;0.38139862604232283;0.3660730696242123;0.5285766480387655;0.9999224151745502
86.600217;1.1014748301696644;0.41670883353675847;0.3783350740002027;-0.4068320173923905;-0.36932349920108937;1.0927036443617628;0.9999143689066438;9.999645864005732;0.416838505592669;-0.43522800980854964;-0.43522801298652064;0.38139853121418954;0.3660729041978876;0.5285777837445665;0.9999229002315321
86.610217;1.10147544972866;0.4167090444566308;0.37833511468140707;-0.40683201743631736;-0.3693234990639525;1.0927036251136768;0.9999126813108571;9.999672883471932;0.416838326335771;-0.43522800970801856;-0.4352280131127196;0.3813984589476415;0.36607273993523054;0.5285789606576655;0.999923431025455
86.620217;1.1014760641295351;0.4167092489273774;0.37833512402831304;-0.40683201749596115;-0.3693234989287014;1.0927035784847123;0.9999109990879432;9.99970007928873;0.41683811119454023;-0.4352280096058016;-0.4352280132119219;0.38139840984880163;0.36607257811267535;0.5285801772512679;0.9999240043653245
86.630217;1.1014766762413957;0.4167094456997488;0.3783350999232496;-0.4068320175725735;-0.3693234987974199;1.0927035058382661;0.9999093248575959;9.999727371247848;0.4168378601674213;-0.43522800950140617;-0.4352280132831178;0.3813983841660333;0.3660724196680917;0.5285814316821688;0.9999246167904119
86.640217;1.1014772887359856;0.41670963292702334;0.37833504020904235;-0.40683201766698157;-0.3693234986720637;1.0927034093308678;0.9999076623081968;9.999754689118811;0.41683757361752677;-0.43522800939444484;-0.43522801332596467;0.3813983819968114;0.3660722653478736;0.5285827219666809;0.9999252649821306
86.650217;1.1014779036069084;0.4167098084651763;0.3783349425766058;-0.40683201777967193;-0.36932349855454333;1.092703290995896;0.9999060155577119;9.999781978985682;0.41683725207206973;-0.4352280092841473;-0.4352280133406867;0.3813984035540476;0.3660721156459856;0.5285840464016373;0.9999259456001548
86.660217;1.1014785223386043;0.41670997032238427;0.3783348043025879;-0.40683201791096346;-0.36932349844650153;1.092703152138929;0.9999043881127029;9.99980920755259;0.41683689610441116;-0.4352280091693562;-0.4352280133279904;0.38139844911873017;0.3660719705164883;0.528585403593595;0.9999266553640211
86.670217;1.1014791460439717;0.41671011682912357;0.3783346223377634;-0.406832018061135;-0.36932349834911743;1.0927029930402916;0.9999027821540872;9.999836355679458;0.4168365062472319;-0.43522800904890396;-0.4352280132889335;0.38139851878701314;0.3660718292835074;0.5285867920791835;0.9999273913949888
86.680217;1.101479775246024;0.4167102465981484;0.3783343938475072;-0.40683201823053694;-0.36932349826337413;1.0927028127221987;0.999901198825125;9.999863400196066;0.4168360830980278;-0.4352280089219865;-0.4352280132247131;0.38139861248466195;0.36607169094386033;0.5285882101447612;0.9999281512688409
86.690217;1.101480409436192;0.4167103584203131;0.37833411650064735;-0.4068320184196773;-0.3693234981901657;1.0927026089753782;0.9998996388301274;9.999890300010083;0.4168356274365048;-0.4352280087884054;-0.43522801313656545;0.38139873011818504;0.3660715545589029;0.5285896560399836;0.9999289331714254
86.700217;1.1014810472020753;0.41671045121062633;0.3783337883865213;-0.40683201862914603;-0.3693234981299984;1.092702378980619;0.9998981026508394;9.999916996958936;0.41683514004339306;-0.4352280086485739;-0.4352280130258043;0.38139887154992835;0.3660714193566777;0.528591128220184;0.9999297360591808
86.710217;1.1014816872046147;0.4167105241300444;0.3783334082220269;-0.4068320188595243;-0.36932349808299325;1.0927021201948808;0.9998965905084269;9.99994342172904;0.4168346214362868;-0.4352280085034222;-0.43522801289367674;0.3813990364926174;0.36607128474911244;0.5285926253249831;0.9999305591003448
86.720217;1.1014823288260818;0.41671057659598104;0.378332975743905;-0.40683201911131783;-0.369323498049154;1.092701830303501;0.9998951021176337;9.99996949857033;0.4168340719350208;-0.4352280083542331;-0.4352280127410536;0.38139922459416303;0.3660711505088772;0.5285941459220908;0.9999314010624222
86.730217;1.1014829721290083;0.4167106079830873;0.3783324916870885;-0.40683201938470565;-0.36932349802832;1.092701506653193;0.999893636415197;9.999995154122669;0.41683349201911096;-0.4352280082021895;-0.4352280125683159;0.3813994356902973;0.3660710167900619;0.5285956881790562;0.9999322606998576
