time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.710217;1.1013437023953883;0.4167223398334961;0.3782604902692238;-0.4068320348692982;-0.36932347952814365;1.0927653194594082;0.9999863485465927;10.000783827739694;0.41681929396745093;-0.43522799443732435;-0.43522799675215107;0.38147959037012985;0.3660894439996355;0.5286919374106944;1.0000533559250089
86.720217;1.1013432034501194;0.41672263936692805;0.37826063605152854;-0.40683203516538075;-0.3693234796206779;1.0927650854994115;0.9999847244798071;10.000792240757509;0.41681957352956084;-0.43522799467424395;-0.43522799607902424;0.3814790542585682;0.36608903198792236;0.5286926391126581;1.0000524508433084
86.730217;1.10134276837971;0.4167229204039459;0.3782607615745317;-0.4068320354581608;-0.36932347970578977;1.0927648891229773;0.9999830706403756;10.000801309687247;0.4168198270468821;-0.43522799492435144;-0.4352279954035934;0.3814785143181608;0.36608862922376;0.5286933505192497;1.0000515847210072
86.740217;1.101342399333726;0.41672318262586366;0.37826086808471104;-0.4068320357473148;-0.3693234797850358;1.0927647302339007;0.9999813809058459;10.000811005632965;0.416820054954666;-0.4352279951893056;-0.435227994726204;0.3814779706512448;0.36608823705611704;0.5286940662570035;1.0000507525434346
86.750217;1.101342097882775;0.4167234261748957;0.3782609573170482;-0.4068320360321859;-0.3693234798599195;1.092764609623685;0.9999796501322784;10.000821287141946;0.41682025848579235;-0.4352279954705482;-0.43522799404738904;0.3814774231736124;0.3660878567831016;0.5286947812154996;1.0000499493870696
86.760217;1.1013418645928128;0.4167236515410469;0.3782610313095251;-0.4068320363117966;-0.36932347993180165;1.0927645285177723;0.999977874275514;10.000832094429922;0.4168204391626783;-0.43522799576931087;-0.43522799336772466;0.3814768718289692;0.36608748901114657;0.5286954908855053;1.000049169866063
86.770217;1.101341698395724;0.41672385914299437;0.37826109210127473;-0.40683203658491707;-0.36932348000182424;1.0927644872995779;0.9999760507019366;10.00084334920342;0.41682059839281016;-0.4352279960869173;-0.43522799268781254;0.38147631665146436;0.3660871333793496;0.5286961910759537;1.0000484080916014
86.780217;1.1013415969314146;0.4167240493562843;0.3782611415540639;-0.40683203684997377;-0.3693234800711096;1.0927644853758598;0.9999741783472914;10.000854961657968;0.4168207372472744;-0.43522799642484844;-0.4352279920084483;0.3814757576533599;0.3660867889464205;0.5286968774605354;1.0000476578464188
86.790217;1.10134155753965;0.4167242228673897;0.3782611813706067;-0.4068320371051103;-0.36932348014100985;1.092764521805122;0.9999722577595481;10.000866838977556;0.4168208564158412;-0.4352279967844634;-0.43522799133080076;0.381475194789078;0.36608645475566803;0.528697545540329;1.0000469129776017
86.800217;1.1013415781013303;0.41672438073916807;0.3782612132335874;-0.4068320373486909;-0.3693234802129257;1.0927645955472705;0.9999702909772128;10.000878890068648;0.41682095636388455;-0.43522799716664734;-0.4352279906563745;0.38147462799768933;0.3660861301656262;0.5286981909977174;1.0000461678803538
86.810217;1.1013416575512893;0.41672452424391376;0.3782612389582583;-0.40683203757979347;-0.36932348028783;1.092764705237891;0.9999682809924846;10.000891026983334;0.41682103741748433;-0.43522799757177605;-0.43522798998663353;0.38147405715626065;0.3660858150971292;0.5286988102012244;1.0000454177056906
86.820217;1.1013417952403632;0.41672465465020503;0.3782612604894175;-0.4068320377982154;-0.36932348036613194;1.0927648491001616;0.9999662312078013;10.000903170901056;0.4168210996431268;-0.43522799799996104;-0.43522798932261125;0.3814734819977474;0.366085510193732;0.528699400512946;1.000044658134759
86.830217;1.10134198983142;0.41672477309027645;0.37826127970687773;-0.4068320380042493;-0.36932348044801405;1.092765025700895;0.9999641450867086;10.000915262023721;0.4168211428425192;-0.43522799845113763;-0.43522798866492407;0.3814729020391134;0.36608521650868553;0.5286999601712529;1.0000438849966489
86.840217;1.101342239935608;0.4167248805685884;0.37826129825840354;-0.4068320381985277;-0.3693234805337511;1.0927652343315593;0.9999620255857775;10.000927261562929;0.41682116683054443;-0.43522799892492386;-0.4352279880141013;0.3814723163959268;0.36608493478514265;0.528700487977757;1.0000430944486876
86.850217;1.1013425455522283;0.41672497792503904;0.3782613174558149;-0.4068320383818464;-0.3693234806237117;1.0927654737087313;0.9999598748142295;10.000939144282952;0.41682117169842736;-0.4352279994206105;-0.43522798737082624;0.38147172354857833;0.3660846649972777;0.528700983180307;1.0000422835590308
86.860217;1.10134290819982;0.4167250658511275;0.3782613379888987;-0.40683203855493444;-0.36932348071825666;1.0927657407553772;0.9999576945737647;10.00095089228831;0.41682115788490615;-0.43522799993749356;-0.43522798673594343;0.38147112138205935;0.366084406611565;0.5287014454365044;1.0000414506917663
86.870217;1.1013433306680425;0.4167251450636141;0.37826135950505946;-0.4068320387182169;-0.36932348081774996;1.0927660310801173;0.9999554871543237;10.000962493988869;0.4168211260787809;-0.4352280004751523;-0.43522798611038516;0.38147050748733624;0.36608415927395505;0.5287018744651303;1.0000405958218344
86.880217;1.1013438172819292;0.41672521629445514;0.37826138049130653;-0.40683203887159597;-0.369323480922516;1.0927663403186718;0.9999532554058643;10.000973937516122;0.4168210770030546;-0.43522800103330866;-0.43522798549514735;0.38146987935340326;0.366083923251173;0.5287022698766722;1.0000397202639097
86.890217;1.1013443736185118;0.41672528015276755;0.3782613987281048;-0.4068320390144371;-0.3693234810325673;1.0927666651493504;0.9999510025761121;10.000985198846653;0.4168210113820011;-0.43522800161152964;-0.43522798489123826;0.38146923443871195;0.3660836993110717;0.5287026316722472;1.0000388257750588
86.900217;1.1013450056500989;0.41672533711540555;0.3782614120117048;-0.4068320391458562;-0.3693234811472915;1.0927670032759138;0.9999487329006855;10.000996243183454;0.41682093017223953;-0.4352280022089634;-0.43522798429946097;0.3814685702806508;0.3660834883444468;0.5287029606386786;1.0000379145220912
86.910217;1.101345719142178;0.41672538760072336;0.37826141854549833;-0.40683203926502964;-0.3693234812654589;1.0927673521176038;0.9999464520786842;10.00100703725443;0.41682083470340475;-0.4352280028242158;-0.43522798372017557;0.38146788462844994;0.3660832912367645;0.5287032581627312;1.0000369897691004
86.920217;1.1013465189784868;0.4167254322115126;0.37826141691686926;-0.4068320393713254;-0.3693234813856402;1.092767707273615;0.9999441663913711;10.001017553357181;0.4168207265279048;-0.4352280034555536;-0.4352279831532934;0.38146717557358656;0.3660831090186197;0.5287035258876464;1.000036055820042
86.930217;1.1013474082909003;0.41672547191058534;0.3782614060703898;-0.40683203946448276;-0.36932348150667804;1.0927680628635301;0.9999418809563628;10.001027764860531;0.41682060708995833;-0.4352280041012394;-0.4352279825985195;0.3814664415091726;0.3660829428186712;0.5287037654357047;1.0000351172543622
86.940217;1.1013483878121666;0.41672550779155404;0.3782613853250033;-0.40683203954486513;-0.36932348162780904;1.092768413794078;0.9999395984652935;10.001037642065496;0.41682047747888595;-0.4352280047596559;-0.43522798205560825;0.38146568094562916;0.3660827935132033;0.5287039782266185;1.0000341779928472
86.950217;1.1013494552472944;0.41672554076149476;0.37826135419197704;-0.4068320396133929;-0.3693234817484851;1.0927687570567453;0.999937319499315;10.001047151174609;0.41682033844128485;-0.4352280054291634;-0.4352279815243083;0.38146489243783277;0.36608266146180074;0.5287041653220373;1.0000332405679369
86.960217;1.101350605182423;0.4167255714636092;0.37826131207650215;-0.4068320396711326;-0.3693234818682174;1.0927690904213125;0.9999350442681219;10.001056254058714;0.4168201906043291;-0.43522800610799234;-0.43522798100401333;0.3814640745205669;0.36608254643766147;0.5287043273062992;1.000032306190598
86.970217;1.101351830333563;0.4167256003205781;0.3782612582195135;-0.4068320397189356;-0.36932348198646703;1.0927694103016181;0.9999327740219288;10.001064906019137;0.41682003459991823;-0.435228006794311;-0.43522798049353134;0.3814632256553403;0.3660824476742344;0.5287044645282402;1.0000313755057817
86.980217;1.101353122885654;0.4167256276492652;0.37826119191837654;-0.4068320397572984;-0.3693234821025023;1.0927697113442167;0.9999305107397637;10.001073057028032;0.41681987073001003;-0.43522800748617646;-0.4352279799912125;0.38146234449348465;0.3660823640400909;0.5287045776186817;1.000030449313544
86.990217;1.1013544748981747;0.41672565403970535;0.3782611125936339;-0.4068320397863726;-0.36932348221544775;1.0927699879543293;0.9999282561433289;10.001080660937099;0.4168196984425707;-0.43522800818134777;-0.4352279794951844;0.38146143020995554;0.36608229419063026;0.5287046677775521;1.0000295283642266
87.000217;1.101355878793452;0.4167256807003084;0.37826101951233015;-0.40683203980620386;-0.3693234823244875;1.0927702354998259;0.9999260117858271;10.001087686328393;0.4168195162457227;-0.43522800887726;-0.4352279790033701;0.3814604823858093;0.3660822365217233;0.5287047369049802;1.0000286125273572
87.010217;1.1013573280117852;0.4167257093001691;0.37826091161292347;-0.40683203981712773;-0.36932348242884455;1.0927704499744266;0.9999237796350001;10.001094121395907;0.41681932207092404;-0.43522800957118957;-0.4352279785134217;0.3814595006503247;0.36608218910411483;0.528704787802035;1.0000277010180694
87.020217;1.1013588171367226;0.4167257414523977;0.3782607877782929;-0.4068320398197612;-0.36932348252759084;1.0927706274624174;0.9999215620677512;10.00109997044019;0.41681911366323093;-0.43522801026039454;-0.43522797802283386;0.3814584845632367;0.36608214987881177;0.5287048240607314;1.000026793307307
87.030217;1.1013603420056954;0.4167257781256584;0.37826064716054886;-0.4068320398144901;-0.36932348261963727;1.092770764232031;0.9999193616771972;10.00110524435152;0.41681888893584823;-0.4352280109421231;-0.43522797752910924;0.3814574336034657;0.3660821168660429;0.528704849531448;1.0000258892615566
87.040217;1.1013618997931913;0.4167258193988939;0.37826048917631455;-0.4068320398011234;-0.369323482703925;1.0927708566511218;0.9999171811332097;10.001109952130717;0.416818646301562;-0.43522801161356084;-0.4352279770298658;0.38145634711546933;0.3660820881674546;0.5287048679290457;1.000024988984387
87.050217;1.1013634884805468;0.41672586480228574;0.3782603133877006;-0.4068320397789929;-0.3693234827796165;1.0927709006939619;0.9999150230026689;10.001114100275208;0.41681838469821914;-0.4352280122717791;-0.4352279765229715;0.38145522448418373;0.36608206211481165;0.5287048829560694;1.0000240926679842
87.060217;1.1013651064047498;0.41672591388970337;0.37826011943921045;-0.40683203974719173;-0.3693234828462253;1.0927708913144423;0.9999128896679913;10.001117697649315;0.41681810345117387;-0.43522801291377655;-0.43522797600670016;0.3814540654830177;0.36608203761360264;0.5287048984979192;1.0000232001606244
87.070217;1.1013667524613115;0.4167259667042267;0.3782599070834913;-0.4068320397047387;-0.36932348290362277;1.0927708217248175;0.9999107835784619;10.001120754089671;0.41681780236790483;-0.4352280135366592;-0.4352279754799119;0.3814528703946204;0.36608201427590376;0.5287049183677408;1.0000223106683706
87.080217;1.1013684263604993;0.41672602378341683;0.3782596763412323;-0.4068320396506438;-0.36932348295188017;1.0927706833830597;0.9999087081788519;10.001123267798103;0.4168174817908422;-0.4352280141377195;-0.43522797494213317;0.3814516399530029;0.3660819921238041;0.5287049458879501;1.0000214229545368
87.090217;1.101370128611375;0.416726085663553;0.37825942761153536;-0.4068320395839251;-0.36932348299104867;1.0927704672778538;0.9999066687234582;10.00112521764858;0.4168171422918316;-0.4352280147143535;-0.43522797439338634;0.3814503755040978;0.36608197105348733;0.5287049837996317;1.0000205361336525
87.100217;1.1013718605773903;0.4167261525798483;0.37825916165198054;-0.4068320395037357;-0.36932348302095575;1.0927701653798412;0.9999046716739554;10.001126575472085;0.416816784345886;-0.43522801526411864;-0.43522797383392825;0.3814490792777052;0.3660819505078615;0.5287050346463738;1.000019650444567
87.110217;1.1013736244444257;0.416726224619062;0.37825887962222987;-0.4068320394095479;-0.36932348304117474;1.092769771134542;0.999902723586621;10.001127322520803;0.41681640827026506;-0.4352280157849764;-0.43522797326409096;0.3814477543411038;0.36608192963145897;0.5287051013062463;1.0000187670792682
87.120217;1.101375422566975;0.4167263018751456;0.3782585832426364;-0.40683203930103773;-0.36932348305121954;1.0927692795627015;0.9999008307705837;10.00112745164635;0.4168160142644648;-0.4352280162755484;-0.43522797268418817;0.38144640430225996;0.36608190766483323;0.5287051871175196;1.0000178875200882
87.130217;1.1013772568445703;0.4167263845581832;0.3782582748706648;-0.40683203917777155;-0.3693234830506064;1.092768687591834;0.9998989988531886;10.00112696268849;0.41681560242825;-0.43522801673525635;-0.4352279720944254;0.38144503301210003;0.36608188391810764;0.5287052955648851;1.0000170131917177
87.140217;1.1013791292477169;0.4167264731709961;0.37825795727198597;-0.4068320390391275;-0.3693234830386468;1.0927679942874489;0.9998972322356435;10.00112585560848;0.41681517269224644;-0.4352280171641835;-0.43522797149493947;0.3814436442746877;0.366081857355969;0.5287054299104061;1.0000161452883782
87.150217;1.1013810430502484;0.41672656847236983;0.3782576331084785;-0.4068320388843659;-0.36932348301439066;1.0927672006665043;0.9998955347496495;10.001124116900877;0.41681472456961227;-0.4352280175627415;-0.43522797088602816;0.38144224167507595;0.36608182671237993;0.5287055929606589;1.0000152843773835
87.160217;1.1013830031537302;0.4167266711649866;0.3782573045608473;-0.40683203871261486;-0.3693234829769408;1.0927663089656696;0.9998939106189245;10.001121710153978;0.4168142570923983;-0.43522801793135024;-0.4352279702683123;0.3814408286525912;0.366081791224422;0.5287057869885242;1.000014430240144
87.170217;1.101385014921171;0.4167267816524948;0.3782569733531184;-0.4068320385229802;-0.3693234829257249;1.092765321866062;0.9998923639838905;10.001118583072499;0.4168137691764781;-0.4352280182702572;-0.4352279696426566;0.3814394085855387;0.36608175115235725;0.528706013895164;1.0000135828208487
87.180217;1.101387082526018;0.4167269001138329;0.37825664087728406;-0.4068320383148416;-0.36932348286039335;1.092764242687615;0.9998908976452048;10.001114682633386;0.4168132599418889;-0.43522801857958127;-0.43522796901009203;0.38143798465665457;0.36608170775691184;0.528706275386146;1.0000127432867498
87.190217;1.101389207778432;0.41672702660678357;0.3782563081417771;-0.40683203808800616;-0.369323482780621;1.0927630763712897;0.9998895127112115;10.00110996419614;0.4168127287769898;-0.43522801885934775;-0.4352279683718678;0.381436559664894;0.3660816629002147;0.5287065728450745;1.000011913804863
87.200217;1.1013913898610632;0.4167271608284346;0.3782559756635948;-0.40683203784272853;-0.36932348268606485;1.0927618298376254;0.9998882092773579;10.001104393617323;0.4168121754216006;-0.43522801910934983;-0.43522796772929495;0.3814351359558772;0.3660816184528896;0.5287069071345426;1.0000110968675715
87.210217;1.1013936258967911;0.4167273020144615;0.37825564352536345;-0.4068320375796677;-0.3693234825764534;1.0927605109019378;0.9998869869887224;10.00109794763899;0.41681160012357005;-0.435228019329193;-0.4352279670834026;0.38143371552274447;0.36608157596382007;0.5287072785178605;1.000010295063788
87.220217;1.1013959116203755;0.4167274494305464;0.37825531165328896;-0.40683203729957046;-0.3693234824518031;1.0927591265242738;0.9998858449749649;10.001090613857324;0.4168110038144305;-0.4352280195185542;-0.43522796643485007;0.3814323002617314;0.3660815369093621;0.5287076866545989;1.000009510732152
87.230217;1.101398242018543;0.4167276029369552;0.3782549801489346;-0.4068320370029892;-0.36932348231259954;1.09275768183777;0.9998847820619472;10.001082388303898;0.41681038818163296;-0.43522801967723834;-0.4352279657841621;0.3814308920414161;0.366081502888004;0.5287081308265659;1.0000087452773903
87.240217;1.1014006119958475;0.41672776299465103;0.37825464937031406;-0.4068320366903735;-0.36932348215973937;1.0927561805580606;0.9998837974517443;10.001073270914963;0.41680975542091303;-0.43522801980512055;-0.4352279651320033;0.3814294924468368;0.36608147526099816;0.5287086104912918;1.000007998915161
87.250217;1.1014030161778325;0.4167279300610393;0.3782543197733846;-0.4068320363621166;-0.3693234819943397;1.0927546261744157;0.9998828904794659;10.001063263581472;0.4168091077988187;-0.4352280199022452;-0.4352279644791796;0.38142810268821037;0.36608145489643407;0.5287091256207109;1.0000072710951007
87.260217;1.1014054480325122;0.41672810390042075;0.3782539919658857;-0.40683203601835416;-0.36932348181759983;1.0927530226702014;0.9998820598764736;10.001052371910218;0.4168084473417398;-0.4352280199688304;-0.435227963826413;0.38142672380296433;0.3660814424106709;0.5287096762681375;1.000006560882191
87.270217;1.101407900008324;0.41672828326212275;0.3782536669666507;-0.4068320356588971;-0.36932348163059286;1.092751374180243;0.9998813040961704;10.001040607677348;0.4168077758399281;-0.43522802000519495;-0.4352279631742825;0.3814253567349295;0.36608143844499935;0.5287102620471688;1.0000058669614778
87.280217;1.1014103646811346;0.41672846588876533;0.37825334618261985;-0.4068320352834008;-0.36932348143394045;1.0927496843483657;0.9998806218992488;10.001027992733608;0.41680709510458136;-0.4352280200119153;-0.4352279625233973;0.3814240022627109;0.3660814437536452;0.5287108821478042;1.0000051877620137
87.290217;1.1014128352655346;0.41672864877941435;0.37825303109465136;-0.40683203489150516;-0.36932348122769687;1.0927479562604518;0.9998800119835026;10.001014564869713;0.4168064071420338;-0.43522801998994354;-0.43522796187457086;0.381422660996887;0.3660814592773407;0.5287115352631183;1.0000045219273503
87.300217;1.1014153052729054;0.41672882855535176;0.37825272293705214;-0.4068320344828691;-0.3693234810115446;1.0927461931080111;0.9998794721827245;10.00100037918804;0.41680571418135615;-0.43522801994049537;-0.4352279612288807;0.3814213335734064;0.3660814862243036;0.5287122192694435;1.0000038687083288
87.310217;1.1014177681873953;0.4167290016771469;0.37825242239776563;-0.40683203405733376;-0.3693234807850753;1.0927443991444474;0.9998789995575001;10.000985503165431;0.4168050187910011;-0.43522801986502935;-0.4352279605875611;0.381420020904246;0.36608152594921495;0.5287129312693042;1.000003228063157
87.320217;1.1014202177546342;0.41672916454543263;0.3782521294397555;-0.40683203361531517;-0.36932348054810354;1.092742579971686;0.9998785915842847;10.000970013549823;0.4168043239380133;-0.4352280197653839;-0.4352279599518267;0.3814187241586041;0.3660815796172773;0.5287136680551574;1.0000026004399871
87.330217;1.1014226492342651;0.4167293136640637;0.37825184358616115;-0.40683203315800887;-0.36932348030098344;1.0927407420558628;0.9998782467807447;10.00095399479652;0.41680363263583614;-0.4352280196437497;-0.4352279593228335;0.38141744465267524;0.36608164795706566;0.5287144264103573;1.000001986181569
87.340217;1.1014250604578613;0.41672944590586797;0.37825156456005915;-0.4068320326870891;-0.3693234800446441;1.0927388925497465;0.9998779640215926;10.00093753132987;0.4168029474047857;-0.43522801950231377;-0.4352279587017641;0.3814161838833013;0.3660817312341805;0.5287152026984588;1.0000013852729615
87.350217;1.101427451094951;0.41672955870051054;0.3782512926078388;-0.4068320322042617;-0.3693234797803258;1.0927370397474208;0.9998777418821955;10.000920696666185;0.41680227019564847;-0.4352280193429333;-0.43522795808988424;0.38141494345033927;0.366081829340153;0.5287159922970767;1.0000007976785528
87.360217;1.1014298214885812;0.4167296499494984;0.3782510282980099;-0.4068320317110407;-0.3693234795094102;1.0927351931658325;0.9998775783380596;10.000903547803318;0.41680160285141604;-0.4352280191671263;-0.43522795748854215;0.38141372475749463;0.3660819420297277;0.5287167899056328;1.000000223015188
87.370217;1.1014321728316634;0.4167297178652538;0.3782507722147108;-0.40683203120877387;-0.3693234792333832;1.092733362509613;0.9998774700260242;10.000886126916189;0.41680094726021755;-0.43522801897607877;-0.43522795689908944;0.3814125288053034;0.36608206929013204;0.528717590402715;0.999999659726514
87.380217;1.1014345072775384;0.4167297610180254;0.3782505247879263;-0.4068320306987641;-0.369323478953652;1.0927315564933928;0.9998774117965068;10.00086846667559;0.4168003047614744;-0.43522801877056183;-0.43522795632264927;0.38141135630601475;0.3660822114991443;0.5287183894791502;0.9999991051847514
87.390217;1.1014368268688324;0.41672977838635683;0.3782502862363878;-0.40683203018217656;-0.3693234786714024;1.092729782499826;0.9998773973901542;10.000850592394144;0.416799675783797;-0.4352280185510146;-0.4352279557599314;0.3814102078987239;0.36608236920943155;0.5287191839701755;0.9999985560857646
87.400217;1.101439132760711;0.4167297691596348;0.3782500565594196;-0.4068320296597941;-0.3693234783876487;1.0927280469196066;0.9998774201312044;10.000832519730663;0.4167990604679299;-0.43522801831764696;-0.4352279552112967;0.3814090840769135;0.36608254297861226;0.5287199716788601;0.9999980083883475
87.410217;1.1014414259794356;0.4167297325380069;0.37824983547820057;-0.406832029132023;-0.3693234781032006;1.0927263562910323;0.9998774725613413;10.000814255649592;0.41679845938533355;-0.4352280180704315;-0.43522795467691494;0.3814079848652788;0.3660827334733488;0.5287207506586813;0.9999974581253692
87.420217;1.101443708851192;0.41672966775543213;0.3782496224853476;-0.40683202859905954;-0.3693234778186715;1.0927247184466096;0.9998775458771707;10.00079580484282;0.4167978734130147;-0.43522801780931564;-0.4352279541568525;0.38140690990316445;0.36608294130973446;0.5287215189240716;0.999996902960192
87.430217;1.1014459852804668;0.4167295742173577;0.3782494172060794;-0.4068320280608894;-0.3693234775347087;1.0927231421699592;0.9998776306195706;10.000777176707038;0.4167973033627574;-0.43522801753458074;-0.43522795365121325;0.3814058590395125;0.36608316652601014;0.5287222749537476;0.999996342233699
87.440217;1.1014482596786719;0.4167294517043888;0.3782492197686472;-0.4068320275172631;-0.36932347725210274;1.0927216360272212;0.9998777181556119;10.000758390751741;0.4167967501074668;-0.43522801724690036;-0.43522795316027585;0.3814048325694539;0.3660834085683068;0.5287230178865386;0.9999957756970881
87.450217;1.1014505361275482;0.416729300526184;0.3782490309376261;-0.4068320269678758;-0.3693234769716601;1.0927202078199476;0.9998778013660227;10.00073948011617;0.41679621472754586;-0.4352280169470769;-0.43522795268428077;0.38140383095326635;0.3660836669689099;0.528723747087194;0.9999952032036364
87.460217;1.1014528186624006;0.41672912145935825;0.37824885204150555;-0.4068320264124811;-0.3693234766940816;1.0927188645467139;0.9998778746138781;10.00072049204189;0.4167956983747097;-0.43522801663574845;-0.43522795222304683;0.38140285454197487;0.36608394182277715;0.5287244618679119;0.9999946253524814
87.470217;1.1014551119516531;0.4167289154921725;0.3782486845940759;-0.40683202585068484;-0.3693234764198409;1.0927176123724338;0.9998779338014572;10.000701480294795;0.416795202283336;-0.43522801631336216;-0.4352279517758427;0.38140190341826496;0.36608423365644976;0.5287251616210058;0.9999940434721084
87.480217;1.101457421359846;0.41672868346087516;0.37824852967401035;-0.40683202528184215;-0.3693234761490426;1.0927164566578371;0.9998779763786809;10.000682492173853;0.4167947278071916;-0.4352280159804157;-0.4352279513415361;0.3814009773822882;0.36608454299994175;0.5287258459249427;0.999993458866375
87.490217;1.101459752353188;0.41672842591594345;0.3782483873856429;-0.40683202470543256;-0.3693234758815294;1.092715401937369;0.9998780012125246;10.00066356422711;0.4167942760882556;-0.4352280156375996;-0.43522795091893657;0.3814000760262429;0.3660848700059392;0.5287265141416937;0.9999928725067482
87.500217;1.101462109808288;0.4167281433045298;0.3782482568922154;-0.40683202412144254;-0.36932347561719625;1.0927144519623984;0.9998780084664677;10.000644727525176;0.41679384760140237;-0.4352280152857314;-0.4352279505071606;0.38139919864998084;0.36608521439155384;0.5287271649017065;0.9999922855251433
87.510217;1.1014644977470205;0.41672783609192443;0.3782481371911071;-0.4068320235302897;-0.3693234753561721;1.0927136101647303;0.9998779995399326;10.000626015989653;0.4167934420173324;-0.43522801492574553;-0.4352279501058209;0.3813983440315414;0.3660855756399732;0.5287277962185196;0.9999916996996345
87.520217;1.1014669199078237;0.4167275048562671;0.3782480278743687;-0.40683202293261106;-0.36932347509897145;1.092712879715972;0.9998779770139165;10.000607477604532;0.4167930584960775;-0.43522801455879;-0.43522794971497075;0.38139751036413905;0.36608595304810987;0.5287284059995264;0.999991117367043
87.530217;1.101469380214095;0.416727150424047;0.37824792914621136;-0.4068320223292971;-0.3693234748467238;1.0927122625899524;0.9998779442689314;10.000589180256755;0.41679269614108494;-0.4352280141861779;-0.4352279493348435;0.38139669553205147;0.36608634552549263;0.5287289923842965;0.9999905409462485
87.540217;1.101471881862349;0.4167267737833396;0.3782478413920306;-0.40683202172165867;-0.3693234746012062;1.0927117584475066;0.9998779048878276;10.000571205642567;0.4167923541111963;-0.4352280138092067;-0.43522794896565575;0.3813958975433337;0.3660867514716912;0.5287295536747316;0.9999899725421127
87.550217;1.1014744261071363;0.4167263758336156;0.3782477650665674;-0.40683202111141775;-0.36932347436459867;1.0927113640761437;0.9998778627241025;10.000553636763085;0.41679203123981834;-0.4352280134290737;-0.43522794860771563;0.3813951148745025;0.36608716895094023;0.5287300880516874;0.9999894142239563
87.560217;1.10147701208089;0.41672595724224903;0.3782477010092792;-0.40683202050040185;-0.36932347413916067;1.0927110736923265;0.9998778227197553;10.00053654541657;0.41679172568571354;-0.43522801304676284;-0.43522794826171024;0.38139434655832755;0.3660875960693505;0.528730593815038;0.9999888691007096
87.570217;1.101479637377875;0.4167255185497235;0.3782476505175917;-0.40683201989027895;-0.36932347392695897;1.092710879512659;0.9998777911025214;10.000519987794304;0.41679143504229665;-0.4352280126629264;-0.4352279479287861;0.38139359207884;0.36608803135273743;0.5287310703340757;0.9999883424527618
87.580217;1.101482298456473;0.4167250605922037;0.3782476149399643;-0.4068320192826016;-0.36932347372971575;1.0927107720231748;0.9998777745325886;10.000504007440888;0.41679115671708244;-0.43522801227800234;-0.4352279476102152;0.3813928513300711;0.3660884739356134;0.5287315187376042;0.9999878418478806
87.590217;1.1014849899868122;0.4167245848798046;0.3782475953605678;-0.4068320186789614;-0.3693234735487747;1.092710740870825;0.999877779726876;10.000488634026501;0.4167908882684284;-0.435228011892368;-0.43522794730701325;0.3813921245259959;0.3660889234654369;0.5287319415415447;0.9999873757410958
87.600217;1.101487704353612;0.41672409340115873;0.37824759270650943;-0.4068320180811435;-0.3693234733850635;1.0927107764786876;0.9998778141143809;10.000473881814065;0.41679062744812256;-0.4352280115063865;-0.4352279470199642;0.38139141197689513;0.36608937977723616;0.5287323418166178;0.9999869513884977
87.610217;1.10149043297306;0.41672358821372074;0.3782476078784665;-0.4068320174912673;-0.36932347323901615;1.092710871112204;0.9998778861356764;10.000459752853743;0.416790372006358;-0.43522801112045156;-0.4352279467498827;0.3813907140555885;0.3660898425339731;0.5287327227909173;0.9999865735599822
87.620217;1.1014931683813207;0.4167230714119944;0.3782476416800231;-0.4068320169117042;-0.36932347311053687;1.0927110190203178;0.9998780047866096;10.000446232823407;0.4167901195977483;-0.43522801073491446;-0.43522794649771634;0.3813900313579788;0.36609031113723506;0.5287330876589982;0.9999862447036391
87.630217;1.1014959054804836;0.41672254527481506;0.3782476949536907;-0.4068320163448259;-0.36932347299907703;1.0927112160679273;0.9998781789780528;10.000433286237937;0.41678986774727367;-0.43522801034993586;-0.4352279462644822;0.38138936481314284;0.366090784918212;0.528733439154056;0.999985965644019
87.640217;1.1014986415215455;0.4167220123472614;0.3782477689734876;-0.406832015792919;-0.369323472903792;1.092711459002278;0.9998784165886594;10.000420872942396;0.4167896138882494;-0.4352280099654966;-0.4352279460512456;0.3813887156471975;0.3660912632925532;0.5287337792013568;0.9999857356874677
87.650217;1.1015013749942686;0.41672147536391546;0.37824786551860096;-0.4068320152581814;-0.3693234728234902;1.0927117448594843;0.9998787237649343;10.000408972188538;0.4167893556913708;-0.43522800958156266;-0.4352279458592253;0.3813880851560075;0.3660917458207313;0.5287341090602349;0.9999855529217543
87.660217;1.1015041043007416;0.41672093680267847;0.37824798640169804;-0.40683201474247893;-0.3693234727564008;1.092712071202513;0.9998791051434246;10.0003975852965;0.41678909146226006;-0.4352280091983018;-0.43522794568984025;0.38138747443095933;0.3660922322894112;0.5287344296636793;0.99998541550587
87.670217;1.1015068273399031;0.41672039852670156;0.3782481330675272;-0.406832014247037;-0.36932347270033333;1.092712436128225;0.9998795642542206;10.000386722277208;0.41678882021279867;-0.43522800881621926;-0.4352279455445125;0.381386884309788;0.36609272264451903;0.5287347416877501;0.9999853225816722
87.680217;1.1015095418935648;0.41671986213971;0.3782483068103635;-0.4068320137724945;-0.36932347265324855;1.0927128371871089;0.9998801032941546;10.000376392281318;0.41678854121096137;-0.43522800843601156;-0.43522794542441445;0.38138631559974917;0.3660932167198668;0.5287350453950119;0.9999852735877799
87.690217;1.101512245542016;0.4167193294624922;0.37824850909188396;-0.4068320133193551;-0.3693234726137215;1.0927132708202614;0.9998807224471677;10.000366603442583;0.41678825346639486;-0.4352280080583364;-0.4352279453303388;0.3813857692663993;0.36609371410771385;0.5287353405686549;0.9999852666618972
87.700217;1.101514934942368;0.416718802341628;0.37824874135741315;-0.40683201288840776;-0.36932347258107945;1.0927137328153336;0.9998814198318925;10.000357367268997;0.41678795587891965;-0.4352280076838687;-0.435227945262613;0.3813852463585555;0.3660942142320319;0.5287356268156875;0.9999852980811372
87.710217;1.101517605905541;0.41671828220299234;0.3782490046667606;-0.40683201248074974;-0.36932347255522735;1.0927142185342633;0.9998821925081003;10.000348699475296;0.41678764771390586;-0.4352280073134676;-0.4352279452211013;0.3813847478160181;0.36609471633141505;0.5287359041848905;0.9999853634459481
87.720217;1.1015202550156609;0.41671777007048766;0.3782492996278134;-0.4068320120974887;-0.36932347253643105;1.092714723048544;0.999883037025091;10.000340616935034;0.4167873286988343;-0.4352280069482277;-0.4352279452052572;0.38138427428309807;0.3660952194047912;0.5287361736198604;0.9999854584968938
87.730217;1.1015228813271238;0.4167172668064607;0.378249626585841;-0.406832011739383;-0.36932347252526593;1.0927152415334243;0.9998839485586121;10.000333136332241;0.41678699882587056;-0.4352280065894663;-0.43522794521404856;0.3813838260638865;0.3660957223542973;0.5287364368936714;0.9999855785240788
87.740217;1.101525486225222;0.41671677302121124;0.378249985616789;-0.40683201140666597;-0.3693234725224866;1.0927157693914238;0.9998849201393697;10.000326272988918;0.416786658286434;-0.4352280062386275;-0.4352279452460822;0.38138340338534404;0.3660962242139799;0.5287366961338741;0.999985718264023
87.750217;1.101528072004299;0.4167162889089091;0.3782503762933491;-0.406832011099104;-0.36932347252870074;1.0927163022728716;0.9998859433679157;10.00032003844231;0.4167863076005407;-0.43522800589716754;-0.4352279453001158;0.3813830066387795;0.36609672422794265;0.5287369532106494;0.999985873162821
87.760217;1.1015306410321246;0.41671581425968457;0.37825079765579334;-0.40683201081611353;-0.3693234725440386;1.0927168364479214;0.9998870100772252;10.000314442176968;0.41678594768028077;-0.43522800556655156;-0.43522794537540854;0.3813826362605047;0.3660972217237482;0.5287372091594486;0.9999860405867207
87.770217;1.1015331958724583;0.4167153483373478;0.37825124834339663;-0.40683201055685236;-0.36932347256804365;1.0927173693021013;0.9998881135805823;10.000309493475857;0.4167855797746395;-0.4352280052482874;-0.43522794547165233;0.38138229253315553;0.3660977160102636;0.5287374637869653;0.9999862198152442
87.780217;1.1015357399223014;0.41671488958840963;0.37825172682719266;-0.40683201032029526;-0.3693234725999681;1.0927178992069508;0.9998892487843685;10.000305194167016;0.41678520530137725;-0.4352280049437852;-0.4352279455887216;0.38138197561522574;0.36609820654377884;0.5287377157216893;0.9999864115054089
87.790217;1.101538278097728;0.41671443567602323;0.378252231801176;-0.40683201010531406;-0.36932347263932896;1.0927184246306714;0.9998904115821295;10.000301531543071;0.4167848255942225;-0.43522800465402595;-0.4352279457264165;0.38138168569597664;0.36609869296206127;0.5287379629948669;0.9999866175010416
87.800217;1.101540816376858;0.4167139840581137;0.37825276217179943;-0.40683200991081225;-0.36932347268630145;1.0927189438242797;0.9998915979923555;10.000298484564718;0.41678444190611197;-0.43522800437936043;-0.4352279458843822;0.3813814230349781;0.36609917464155056;0.5287382036509902;0.9999868402816178
87.810217;1.101543359901651;0.41671353234346026;0.378253316575579;-0.40683200973579314;-0.3693234727416926;1.0927194555305404;0.9998928034069939;10.000296035345588;0.4167840557694432;-0.4352280041196334;-0.4352279460623091;0.38138118780065394;0.3660996504119918;0.5287384358016913;0.9999870818045731
87.820217;1.1015459116046018;0.41671307788299455;0.37825389323047465;-0.40683200957931726;-0.36932347280662176;1.0927199592543477;0.9998940223167324;10.000294170476126;0.41678366926116395;-0.43522800387450306;-0.4352279462600949;0.381380979900716;0.36610011877985915;0.5287386574038584;0.9999873430560651
87.830217;1.1015484726542113;0.41671261732223;0.3782544902627757;-0.40683200944050607;-0.3693234728821477;1.0927204544315685;0.9998952481904676;10.000292872828553;0.4167832848383954;-0.43522800364371744;-0.43522794647769886;0.3813807990777282;0.366100578095993;0.5287388663845818;0.9999876247927509
87.840217;1.1015510436600384;0.41671214673201784;0.3782551058991835;-0.406832009318556;-0.3693234729689288;1.0927209394254844;0.9998964736930183;10.000292116415816;0.4167829050299576;-0.43522800342708834;-0.4352279467149956;0.3813806451887737;0.36610102642993625;0.5287390609188026;0.9999879281853706
87.850217;1.101553625484468;0.4167116620612079;0.3782557384088621;-0.406832009212659;-0.36932347306706403;1.09272141120445;0.9998976918766516;10.000291868795793;0.41678253228839063;-0.4352280032242588;-0.435227946971885;0.3813805183034234;0.3661014613970094;0.5287392394929044;0.9999882545399491
87.860217;1.1015562191637127;0.41671115959399196;0.37825638626643504;-0.40683200912197914;-0.36932347317625336;1.092721865895598;0.9998988976133155;10.000292094964097;0.41678216891844394;-0.4352280030346134;-0.43522794724854064;0.3813804186060847;0.36610188014035694;0.528739401048252;0.9999886049115772
87.870217;1.1015588249365407;0.41671063627631505;0.37825704850643826;-0.4068320090458826;-0.3693234732960563;1.092722300165844;0.9999000879953387;10.000292758603795;0.4167818172342133;-0.4352280028573863;-0.43522794754562943;0.38138034628782397;0.3661022796104569;0.528739545279929;0.9999889801802113
87.880217;1.101561441454849;0.41671008981703683;0.3782577247519109;-0.4068320089841733;-0.36932347342592325;1.0927227124921546;0.9999012615566809;10.000293822292875;0.41678148001204546;-0.435228002691803;-0.435227947864228;0.3813803013936658;0.366102656987467;0.5287396725115913;0.9999893809767926
87.890217;1.1015640659652683;0.4167095186676373;0.37825841482515055;-0.40683200893689403;-0.3693234735651582;1.0927231029682307;0.9999024168233028;10.000295251607803;0.41678116060289766;-0.43522800253701666;-0.43522794820532057;0.38138028381197636;0.3661030099204362;0.5287397831789741;0.999989807306556
87.900217;1.1015666949959204;0.4167089219962626;0.3782591181754211;-0.40683200890393567;-0.3693234737130476;1.0927234721188728;0.9999035510422233;10.000297023455303;0.4167808623989554;-0.43522800239173737;-0.4352279485693964;0.3813802934342669;0.366103336489268;0.5287398776832205;0.9999902585905415
87.910217;1.1015693249558915;0.41670829953993077;0.37825983352922166;-0.406832008884902;-0.3693234738689817;1.0927238203255796;0.9999046602650177;10.000299128636382;0.4167805882722185;-0.43522800225389713;-0.4352279489566403;0.38138033005626937;0.3661036350079221;0.528739956750672;0.9999907339796654
87.920217;1.1015719525848011;0.4167076512650025;0.37826055920355656;-0.4068320088791535;-0.36932347403250293;1.0927241480580565;0.9999057406200127;10.000301565797109;0.41678034052724805;-0.43522800212068896;-0.43522794936725656;0.3813803931091253;0.3661039039593134;0.5287400218875027;0.9999912324195301
87.930217;1.1015745754528194;0.41670697703512527;0.3782612938507871;-0.4068320088860173;-0.36932347420329364;1.0927244562872283;0.9999067891391067;10.000304337685455;0.41678012119849506;-0.43522800198890016;-0.435227949801345;0.3813804815160376;0.3661041422604176;0.5287400755151935;0.9999917527935084
87.940217;1.101577192564887;0.4167062765973772;0.3782620369036706;-0.40683200890510857;-0.3693234743810167;1.0927247466228167;0.9999078035152998;10.000307451380845;0.416779932237182;-0.43522800185537563;-0.43522795025861594;0.3813805936747317;0.3661043496069991;0.5287401205880998;0.9999922938434282
87.950217;1.1015798048704337;0.4167055499485149;0.3782627884108851;-0.4068320089363615;-0.3693234745652031;1.092725020475312;0.9999087816327328;10.000310913623386;0.41677977553569073;-0.4352280017174302;-0.4352279507383151;0.38138072769975984;0.36610452648501685;0.528740159954527;0.999992853699432
87.960217;1.1015824151301907;0.41670479763784934;0.37826354859451167;-0.4068320089797456;-0.3693234747553076;1.092725277939832;0.999909721532488;10.000314725282875;0.41677965296302705;-0.4352280015729849;-0.43522795123930413;0.38138088175216894;0.366104673847307;0.5287401958072694;0.9999934303844361
87.970217;1.1015850268836571;0.4167040205914434;0.3782643175902318;-0.40683200903515754;-0.36932347495069856;1.0927255178089361;0.9999106217148447;10.000318886213845;0.4167795662092596;-0.4352280014204862;-0.4352279517602573;0.3813810541588336;0.36610479286528413;0.5287402296400046;0.9999940234074215
87.980217;1.1015876435406355;0.41670321989752;0.3782650955262419;-0.40683200910271916;-0.36932347515054;1.0927257378867727;0.9999114814702216;10.000323404737076;0.41677951650569006;-0.4352280012588634;-0.4352279522999318;0.3813812434792384;0.36610488492621285;0.5287402629570067;0.9999946344749521
87.990217;1.1015902685384615;0.41670239706294665;0.3782658826921468;-0.4068320091830268;-0.36932347535374344;1.092725934867417;0.9999123013129068;10.000328300453265;0.4167795047517929;-0.4352280010875397;-0.43522795285727695;0.38138144854431943;0.3661049516538353;0.5287402979868188;0.9999952663696398
88.000217;1.1015929059891076;0.4167015540834803;0.3782666794712086;-0.4068320092769712;-0.369323475559104;1.0927261047352572;0.9999130834167426;10.00033360386823;0.41677953192789324;-0.4352280009063258;-0.43522795343122345;0.3813816683566047;0.3661049948962057;0.528740337363558;0.9999959213744702
88.010217;1.1015955608407475;0.41670069286597405;0.3782674860496076;-0.4068320093854241;-0.36932347576565466;1.0927262434103056;0.9999138316520509;10.000339357117015;0.41677959921624796;-0.4352280007152189;-0.43522795402042597;0.38138190192982524;0.36610501679963964;0.5287403830067595;0.9999966006872253
88.020217;1.1015982383696767;0.41669981498263714;0.37826830218270274;-0.40683200950907794;-0.3693234759730042;1.0927263469748738;0.9999145513753752;10.000345610584102;0.41677970768220557;-0.4352280005142837;-0.4352279546233719;0.3813821481076645;0.3661050198551087;0.5287404354776134;0.9999973043990025
88.030217;1.1016009433898153;0.4166989221999504;0.37826912719431754;-0.40683200964844285;-0.36932347618138395;1.0927264122937528;0.9999152492163959;10.000352414343848;0.4167798577858838;-0.43522800030372294;-0.435227955238731;0.3813824055767737;0.3661050066704319;0.5287404943952091;0.9999980312705622
88.040217;1.10160367961876;0.416698016769983;0.3782699600757501;-0.4068320098040089;-0.369323476391416;1.092726437925355;0.9999159329623143;10.000359813232329;0.4167800490454465;-0.43522800008393997;-0.4352279558655153;0.3813826732348303;0.36610497956791943;0.5287405591562381;0.9999987784885397
88.050217;1.101606449629663;0.41669710111597136;0.37827079976342143;-0.4068320099765642;-0.3693234766037209;1.0927264239915004;0.9999166115242669;10.000367851300629;0.4167802799341879;-0.4352279998553414;-0.4352279565029518;0.38138295045414605;0.36610494042406033;0.5287406293018733;0.999999541714733
88.060217;1.101609255232181;0.41669617769017814;0.37827164574980315;-0.4068320101674851;-0.3693234768185616;1.0927263709530877;0.9999172947162318;10.000376577719022;0.41678054792724845;-0.43522799961811687;-0.435227957150178;0.381383236870674;0.36610489081937003;0.528740704777656;1.0000003156126986
88.070217;1.1016120976897459;0.4166952491765429;0.3782724983491376;-0.40683201037858274;-0.3693234770357488;1.0927262783807719;0.9999179927493591;10.000386045348733;0.41678084962298345;-0.4352279993722029;-0.4352279578059267;0.38138353210035947;0.3661048321674247;0.528740786222898;1.0000010947978102
88.080217;1.1016149778971098;0.41669431849790206;0.3782733582740929;-0.406832010611593;-0.36932347725475234;1.0927261445893472;0.9999187151309522;10.000396305142432;0.41678118100273237;-0.43522799911727345;-0.43522795846848744;0.38138383581943397;0.36610476573852296;0.5287408750046947;1.0000018746935988
88.090217;1.1016178967987613;0.41669338870419514;0.3782742262588741;-0.4068320108679632;-0.36932347747484756;1.0927259675946033;0.9999194693648689;10.000407400329635;0.41678153771573045;-0.4352279988528285;-0.4352279591359737;0.38138414797119935;0.36610469270368645;0.5287409728881086;1.0000026518518668
88.100217;1.1016208557783105;0.4166924631666731;0.37827510293216154;-0.4068320111489983;-0.36932347769523616;1.0927257462635127;0.9999202610005746;10.000419361716355;0.4167819151073928;-0.4352279985784034;-0.43522795980658396;0.3813844687907718;0.366104614110043;0.5287410815037732;1.0000034239432618
88.110217;1.1016238563946024;0.4166915456733294;0.37827598869781354;-0.4068320114559893;-0.36932347791508113;1.0927254799125456;0.9999210950286835;10.000432207415416;0.41678230834063834;-0.43522799829355796;-0.43522796047870516;0.38138479875729725;0.3661045307840594;0.5287412018489678;1.0000041899008116
88.120217;1.1016268991707816;0.4166906398434597;0.37827688381587776;-0.4068320117902521;-0.36932347813354427;1.0927251676943608;0.9999219767328246;10.000445940698034;0.41678271280413987;-0.4352279979976247;-0.43522796115094514;0.3813851385583147;0.3661044433218534;0.52874133408257;1.00000494994246
88.130217;1.1016299821810431;0.4166897484671624;0.37827778859837435;-0.40683201215313564;-0.3693234783499404;1.092724809501047;0.9999229108838683;10.000460543082745;0.41678312417449914;-0.4352279976896849;-0.43522796182209134;0.38138548897317276;0.3661043520216894;0.5287414778285319;1.0000057050215507
88.140217;1.1016331002779862;0.4166888736116933;0.3782787033964545;-0.4068320125460917;-0.36932347856374653;1.0927244068970883;0.9999239002339008;10.000475977405932;0.41678353803575424;-0.4352279973689426;-0.43522796249095796;0.3813858506649219;0.36610425663176466;0.5287416328196226;1.0000064562967095
88.150217;1.10163624539478;0.4166880171925933;0.37827962845362423;-0.406832012970708;-0.36932347877433364;1.0927239632150105;0.9999249452628679;10.000492197587105;0.4167839495816662;-0.43522799703512804;-0.435227963156243;0.3813862240901548;0.3661041562366415;0.5287417993693366;1.0000072050536661
88.160217;1.1016394081454006;0.41668718134212956;0.3782805638645847;-0.4068320134283961;-0.36932347898083706;1.092723483476885;0.9999260456876495;10.000509151083934;0.4167843535955616;-0.43522799668871803;-0.43522796381659856;0.381386609538258;0.36610404953345704;0.5287419782786612;1.0000079525153773
88.170217;1.1016425797527027;0.41668636840237294;0.3782815096665465;-0.4068320139199964;-0.36932347918236835;1.0927229734966408;0.9999272018896214;10.000526781660362;0.4167847446249585;-0.4352279963310273;-0.4352279644709303;0.3813870070061362;0.36610393528858803;0.5287421701784263;1.0000086994316375
88.180217;1.1016457527767958;0.41668558073679207;0.3782824658246269;-0.4068320144458608;-0.36932347937816884;1.0927224380872145;0.9999284149650842;10.000545032992553;0.41678511712527655;-0.4352279959641573;-0.4352279651185518;0.38138741609486276;0.3661038126693769;0.5287423750886763;1.000009445951257
88.190217;1.1016489207528855;0.4166848205713253;0.3782834320919956;-0.4068320150061584;-0.3693234795673927;1.0927218804424692;0.999929686583446;10.000563844940228;0.41678546547664075;-0.4352279955908115;-0.4352279657589587;0.3813878363034975;0.36610368129628224;0.5287425927629309;1.0000101916004076
88.200217;1.1016520780812766;0.41668408984500727;0.37828440796906687;-0.4068320156009227;-0.36932347974883384;1.0927213035970615;0.9999310193422986;10.000583146289744;0.41678578418087947;-0.435227995214093;-0.43522796639159556;0.381388267493466;0.3661035410758297;0.5287428228254105;1.0000109350763462
88.210217;1.101655220613262;0.4166833901855645;0.37828539270935113;-0.40683201622997783;-0.3693234799210378;1.092720711880488;0.9999324168212316;10.000602849149555;0.41678606833083504;-0.43522799483741453;-0.4352279670158592;0.38138871005546954;0.36610339211154935;0.5287430639991869;1.0000116742127325
88.220217;1.1016583457674947;0.4166827230980163;0.3782863853802781;-0.4068320168929065;-0.3693234800825738;1.0927201108579148;0.9999338833436595;10.000622852178413;0.41678631394814203;-0.4352279944644908;-0.4352279676311627;0.38138916451825555;0.366103234766143;0.5287433135682562;1.0000124061525881
88.230217;1.1016614512960259;0.41668208995926187;0.37828738496482744;-0.4068320175890411;-0.36932348023215483;1.0927195067581956;0.9999354236504817;10.000643055421538;0.41678651793113913;-0.4352279940992592;-0.43522796823696125;0.38138963095006106;0.3661030696229677;0.5287435680326864;1.0000131278831772
88.240217;1.1016645337742133;0.4166814917887372;0.3782883902148483;-0.4068320183174943;-0.3693234803687111;1.0927189059689795;0.9999370422698128;10.00066337390489;0.4167866778428579;-0.43522799374573984;-0.43522796883270515;0.38139010883502783;0.36610289732032275;0.528743824056837;1.0000138371626635
88.250217;1.101667588346017;0.41668092937197143;0.37828939950425056;-0.4068320190771899;-0.3693234804913731;1.092718314376714;0.9999387429482707;10.000683738784392;0.41678679195196694;-0.4352279934078452;-0.4352279694177686;0.3813905973197059;0.3661027184060759;0.5287440785462986;1.0000145325959044
88.260217;1.1016706099379832;0.4166804036943741;0.3782904110621891;-0.40683201986687656;-0.3693234805994329;1.0927177371078964;0.999940528191045;10.000704091340276;0.4167868595182556;-0.43522799308904686;-0.4352279699914403;0.3813910952815095;0.366102533184423;0.5287443283547127;1.0000152129492805
88.270217;1.1016735946153784;0.41667991601280163;0.3782914232159603;-0.40683202068517244;-0.36932348069244003;1.092717179136225;0.9999423983785454;10.000724378797544;0.4167868808004739;-0.4352279927920268;-0.4352279705529202;0.38139160119739124;0.36610234151050386;0.5287445705528379;1.0000158771339012
88.280217;1.1016765397216937;0.4166794674751649;0.3782924343110051;-0.40683202153056025;-0.3693234807701721;1.0927166462109497;0.9999443509463556;10.000744551337316;0.4167868565793238;-0.43522799251859784;-0.4352279711014027;0.3813921131397747;0.3661021425840191;0.5287448029060882;1.0000165244767765
88.290217;1.10167944311099;0.4166790588204525;0.3782934424994808;-0.40683202240123034;-0.36932348083253813;1.092716144747186;0.9999463807364902;10.000764556010065;0.41678678774873584;-0.4352279922699374;-0.4352279716363594;0.3813926289917823;0.3661019349551622;0.5287450239058944;1.0000171544115115
