time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.740217;1.1014836173085456;0.4167106173411058;0.37833195741640646;-0.40683201967934185;-0.3693234980199058;1.0927011466745917;0.9998921918624492;10.000020325229446;0.4168328825632359;-0.4352280080479031;-0.43522801237547476;0.3813996698080826;0.3660708838752796;0.5285972498396363;0.9999331375243973
86.750217;1.101484263619003;0.41671060345230554;0.37833137453219234;-0.4068320199945205;-0.3693234980227759;1.092700748251473;0.9998907669691718;10.00004495992845;0.41683224465251284;-0.43522800789139054;-0.43522801216247325;0.3813999267567011;0.3660707520262715;0.5285988286333572;0.9999340322267325
86.760217;1.101484908704263;0.4167105651736077;0.37833074461862914;-0.40683202032936006;-0.36932349803539527;1.0927003091501886;0.9998893598863998;10.000069021156257;0.4168315793509546;-0.4352280077322999;-0.43522801192968713;0.38140020574491373;0.36607062144816593;0.5286004225485487;0.9999349462143647
86.770217;1.101485548495433;0.4167105016699693;0.3783300691555004;-0.4068320206827465;-0.36932349805609105;1.0926998274346726;0.9998879676008601;10.00009249437266;0.4168308878298268;-0.43522800756998686;-0.43522801167820563;0.3814005053284567;0.3660704922117221;0.5286020297763633;0.9999358799727501
86.780217;1.1014861773279243;0.4167104123638162;0.3783293494721175;-0.40683202105327915;-0.3693234980831238;1.0926993029262175;0.9998865858533537;10.000115384882044;0.416830171502524;-0.4352280074035438;-0.4352280114095349;0.3814008234770267;0.3660703642421367;0.52860364883249;0.999936832165512
86.790217;1.1014867888015114;0.4167102968646987;0.3783285868468276;-0.4068320214392781;-0.36932349811470977;1.0926987375657133;0.9998852094742742;10.000137704083693;0.41682943187767135;-0.4352280072320224;-0.43522801112513104;0.38140115756863696;0.3660702372878159;0.5286052789555863;0.9999378008068361
86.800217;1.101487377152426;0.4167101550300748;0.37832778283741275;-0.4068320218387405;-0.3693234981491291;1.092698134791226;0.9998838331342901;10.00015946045957;0.41682867022449094;-0.43522800705479714;-0.4352280108262994;0.3814015043105124;0.36607011085085017;0.5286069202842681;0.9999387845832979
86.810217;1.10148793818646;0.4167099870507656;0.37832693957617136;-0.4068320222492639;-0.3693234981846666;1.0926974990811549;0.9998824520345648;10.000180661212047;0.41682788720896263;-0.43522800687177415;-0.4352280105143815;0.38140185979227337;0.3660699842753477;0.528608573493149;0.9999397827701898
86.820217;1.1014884693480986;0.41670979334636743;0.37832605986945067;-0.40683202266799934;-0.3693234982194816;1.0926968354071953;0.999881061559753;10.000201315935007;0.416827082873474;-0.43522800668324757;-0.4352280101908676;0.38140221988854184;0.3660698568819011;0.5286102393102592;0.9999407945904193
86.830217;1.1014889692408087;0.41670957428196265;0.37832514708582493;-0.40683202309177885;-0.36932349825183186;1.0926961484904696;0.9998796571627091;10.00022143785295;0.41682625704941667;-0.4352280064896215;-0.43522800985737087;0.38140258071248156;0.3660697279147281;0.5286119183519369;0.9999418187962726
86.840217;1.101489437526891;0.41670933019767376;0.37832420486015095;-0.4068320235174907;-0.3693234982805034;1.0926954423538604;0.9998782353555783;10.000241046247492;0.41682540987645544;-0.4352280062912877;-0.43522800951549884;0.38140293871015685;0.36606959634183295;0.528613610948727;0.9999428533725312
86.850217;1.1014898753941498;0.41670906197052704;0.37832323680643104;-0.4068320239423954;-0.36932349830481237;1.0926947201435155;0.9998767944629658;10.000260165932572;0.4168245422791975;-0.4352280060886882;-0.43522800916664495;0.38140329052799227;0.3660694607558673;0.528615316731618;0.9999438955746447
86.860217;1.101490285351917;0.4167087713893947;0.378322246178258;-0.40683202436406535;-0.36932349832413325;1.092693984303039;0.9998753342493913;10.000278819226047;0.4168236562456173;-0.43522800588237975;-0.43522800881184404;0.38140363299989816;0.36606931958242017;0.5286170343040361;0.9999449425127487
86.870217;1.1014906698727356;0.41670846075232737;0.37832123539529977;-0.4068320247801284;-0.3693234983376797;1.0926932372522449;0.9998738547062123;10.000297020666643;0.4168227547515419;-0.4352280056729643;-0.4352280084517728;0.38140396330821824;0.36606917136265227;0.5286187612857067;0.9999459914910527
86.880217;1.1014910304531262;0.4167081322848909;0.37832020594549465;-0.40683202518817957;-0.36932349834477934;1.0926924817802732;0.9998723550888208;10.0003147815796;0.4168218414888912;-0.43522800546114476;-0.43522800808683354;0.3814042792621204;0.36606901466486735;0.5286204947318214;0.9999470394509662
86.890217;1.1014913681113763;0.41670778787563406;0.3783191589575844;-0.40683202558589304;-0.36932349834506273;1.0926917207185627;0.9998708340272006;10.000332118083467;0.416820920499952;-0.4352280052479802;-0.43522800771722403;0.38140457950080103;0.36606884780325977;0.5286222316262392;0.9999480825264853
86.900217;1.1014916839470976;0.4167074289318331;0.37831809582677917;-0.4068320259711925;-0.369323498338337;1.0926909568526857;0.9998692902290915;10.000349052170304;0.4168199957279091;-0.43522800503492753;-0.43522800734298045;0.38140486328040507;0.36606866887418416;0.528623969129013;0.999949116678238
86.910217;1.101491978983912;0.4167070565126797;0.37831701825853786;-0.406832026342366;-0.36932349832441186;1.092690193374727;0.9998677229980071;10.00036560288653;0.41681907074037905;-0.4352280048236462;-0.4352280069640583;0.38140513010548127;0.3660684761812135;0.528625704520068;0.9999501386191599
86.920217;1.1014922541672136;0.41670667168571673;0.3783159278352607;-0.40683202669796986;-0.36932349830295397;1.0926894336757107;0.9998661321398735;10.0003817755287;0.41681814879520274;-0.43522800461587424;-0.43522800658043;0.38140537959461285;0.3660682688652787;0.5286274349704793;0.9999511460111499
86.930217;1.1014925101626398;0.4167062756292149;0.3783148255385355;-0.40683202703664195;-0.36932349827340966;1.0926886804735045;0.9998645176065065;10.000397556630821;0.41681723301928075;-0.4352280044133185;-0.43522800619212315;0.38140561143490725;0.3660680472979478;0.5286291574634828;0.9999521373163843
86.940217;1.1014927467589497;0.41670586956054556;0.3783137117129658;-0.4068320273572121;-0.3693234982351086;1.09268793586275;0.9998628797689737;10.0004129196562;0.41681632655801587;-0.43522800421755725;-0.43522800579920057;0.3814058254789239;0.3660678127416326;0.52863086894985;0.9999531120087775
86.950217;1.101492963365463;0.4167054548210799;0.37831258663548145;-0.40683202765903204;-0.36932349818750876;1.092687202017684;0.99986122003251;10.000427837075623;0.4168154327141238;-0.4352280040301184;-0.4352280054017501;0.38140602203982127;0.36606756664759116;0.5286325665401533;0.9999540707233991
86.960217;1.1014931604358402;0.416705033126357;0.3783114509889249;-0.40683202794206463;-0.36932349813043025;1.0926864809281105;0.9998595408586616;10.000442286402503;0.41681455479543933;-0.43522800385251514;-0.4352280049999194;0.3814062020141402;0.3660673102425196;0.528634247743931;0.9999550150246465
86.970217;1.101493339875899;0.4167046067730163;0.3783103057435805;-0.406832028206651;-0.36932349806413767;1.0926857738669846;0.9998578453068423;10.000456250586241;0.4168136955551009;-0.43522800368600506;-0.435228004594042;0.38140636657941857;0.36606704427864045;0.5286359107332399;0.9999559475016587
86.980217;1.1014935041609635;0.41670417857612246;0.37830915184967223;-0.40683202845332433;-0.36932349798924546;1.0926850818842282;0.9998561366315;10.000469721987402;0.41681285676893065;-0.43522800353123453;-0.43522800418482793;0.3814065166006926;0.36606676882794026;0.5286375544118375;0.9999568723161147
86.990217;1.1014936553713224;0.41670375150635874;0.3783079901219697;-0.40683202868283375;-0.36932349790649416;1.0926844062581336;0.9998544181781435;10.000482707617897;0.41681203937715106;-0.43522800338808565;-0.43522800377338844;0.3814066521953737;0.36606648335104647;0.5286391781010815;0.9999577951061002
87.000217;1.1014937945242032;0.4167033282852538;0.37830682140974936;-0.4068320288961528;-0.36932349781653556;1.0926837479034144;0.9998526933510882;10.000495222599906;0.4168112438558208;-0.435228003255826;-0.4352280033610652;0.38140677275447094;0.36606618697625337;0.5286407811473753;0.9999587217327587
87.010217;1.101493921416878;0.41670291115072033;0.37830564692839913;-0.4068320290943929;-0.36932349771988177;1.0926831066048155;0.999850965139014;10.000507273252278;0.41681047044747793;-0.4352280031333521;-0.43522800294934844;0.3814068772346734;0.3660658789174576;0.5286423630484011;0.9999596568419813
87.020217;1.101494035743134;0.41670250180692897;0.37830446842341475;-0.40683202927868073;-0.36932349761697686;1.0926824809153575;0.9998492357354611;10.000518849231312;0.41680971936268324;-0.4352280030193811;-0.4352280025399746;0.38140696448167977;0.3660655589318329;0.5286439237518363;0.9999606032598084
87.030217;1.1014941383780585;0.41670210160045174;0.37830328801966434;-0.4068320294500548;-0.36932349750827786;1.0926818687341755;0.9998475069194799;10.000529929849472;0.416808990878944;-0.4352280029124715;-0.43522800213503804;0.38140703356809635;0.36606522742427827;0.528645463379718;0.9999615619942712
87.040217;1.1014942307476197;0.41670171165181513;0.3783021078939943;-0.4068320296094996;-0.36932349739426684;1.092681268324621;0.999845780412403;10.00054049074856;0.416808285195365;-0.43522800281081786;-0.4352280017369479;0.38140708404184026;0.36606488519116587;0.5286469815436099;0.9999625321834442
87.050217;1.1014943131875465;0.41670133269703385;0.3783009300781076;-0.4068320297580921;-0.36932349727540015;1.0926806792419523;0.9998440575806914;10.000550503483396;0.41680760238886716;-0.43522800271213036;-0.43522800134826173;0.38140711577874786;0.36606453326097754;0.5286484767454552;0.9999635113698917
87.060217;1.1014943845636807;0.4167009649801752;0.37829975654909215;-0.4068320298971195;-0.3693234971521381;1.092680102610092;0.9998423389558245;10.000559932772006;0.4168069425251782;-0.43522800261380223;-0.43522800097164893;0.3814071285454929;0.3660641729563003;0.5286499461912579;0.9999644964809375
87.070217;1.1014944433878595;0.4167006082807783;0.3782985893828227;-0.406832030028036;-0.3693234970249671;1.0926795404826533;0.9998406241546327;10.00056873665332;0.41680630551261805;-0.4352280025132312;-0.4352280006099982;0.3814071217472309;0.36606380582946624;0.528651386339445;0.9999654845442438
87.080217;1.1014944889793525;0.41670026191906767;0.37829743070780975;-0.406832030152332;-0.3693234968942231;1.0926789945644184;0.9998389123760328;10.000576871601405;0.41680569087593333;-0.43522800240814236;-0.4352280002663613;0.3814070944474318;0.3660634333689016;0.528652793906248;0.9999664728380281
87.090217;1.101494521246483;0.41669992492887103;0.3782962823924385;-0.40683203027160597;-0.3693234967599603;1.0926784653541217;0.9998372028321658;10.00058430119546;0.4168050979198929;-0.4352280022968081;-0.43522799994366496;0.38140704556628857;0.3660630567458375;0.5286541662724675;0.9999674595214103
87.100217;1.1014945398245257;0.4166995964048817;0.37829514581099744;-0.4068320303877093;-0.3693234966220625;1.0926779523610772;0.9998354942612786;10.000591000661073;0.4168045260555612;-0.4352280021781207;-0.43522799964444625;0.3814069741729314;0.36606267682342647;0.5286555010144677;0.9999684442100908
87.110217;1.1014945441781492;0.41669927575655213;0.3782940220075916;-0.4068320305025849;-0.36932349648037655;1.0926774550150238;0.9998337845613682;10.000596950810497;0.4168039748796147;-0.4352280020515047;-0.43522799937072654;0.3814068796653798;0.3660622944747851;0.5286567955406707;0.9999694273171599
87.120217;1.101494533979389;0.4166989628955644;0.37829291175822366;-0.40683203061801365;-0.36932349633478445;1.0926769736801574;0.9998320718338025;10.000602128730396;0.4168034441113797;-0.43522800191675703;-0.435227999123975;0.3814067618251549;0.36606191088587536;0.5286580472456006;0.9999704089739757
87.130217;1.1014945087159964;0.4166986584836996;0.37829181524078204;-0.4068320307355882;-0.3693234961852602;1.0926765100891163;0.9998303552523135;10.0006065073471;0.4168029336349537;-0.4352280017739849;-0.4352279989052123;0.3814066207113246;0.36606152755211585;0.5286592537320911;0.9999713884162588
87.140217;1.1014944675095073;0.41669836409213107;0.37829073185543766;-0.4068320308566114;-0.3693234960318565;1.0926760667504583;0.9998286341745551;10.000610057411533;0.41680244356732676;-0.43522800162351255;-0.4352279987152192;0.38140645632148445;0.36606114623330127;0.5286604128337811;0.999972363947722
87.150217;1.1014944099687196;0.41669808206445835;0.3782896604843161;-0.40683203098184406;-0.3693234958747413;1.092675645844517;0.9998269068763821;10.000612741476125;0.4168019742202558;-0.4352280014657199;-0.43522799855462446;0.3814062685072907;0.3660607690659214;0.5286615225092176;0.9999733333131675
87.160217;1.1014943372087342;0.41669781490721486;0.3782885999097809;-0.4068320311115881;-0.36932349571430856;1.0926752486323859;0.9998251707068863;10.000614511754085;0.41680152605539783;-0.43522800130113;-0.4352279984238798;0.3814060573384727;0.36606039850411737;0.528662580931418;0.9999742938955851
87.170217;1.1014942519187223;0.4166975644440042;0.3782875490723187;-0.40683203124614736;-0.3693234955511536;1.0926748758224427;0.9998234232002621;10.000615320877541;0.41680109967828144;-0.43522800113057813;-0.4352279983232735;0.38140582315097954;0.3660600369447005;0.5286635868818843;0.9999752429764032
87.180217;1.1014941572984984;0.4166973313787696;0.378286507146952;-0.4068320313861705;-0.3693234953859939;1.0926745284902375;0.9998216626869392;10.000615131300284;0.416800695953567;-0.4352280009550082;-0.4352279982529463;0.38140556620739113;0.3660596864437874;0.5286645400564309;0.9999761783555545
87.190217;1.1014940556658548;0.4166971154243896;0.3782854734807314;-0.40683203153263664;-0.36932349521968705;1.0926742088295072;0.9998198881089004;10.000613916856894;0.4168003162172846;-0.435228000775091;-0.43522799821292;0.38140528674161356;0.3660593487371167;0.5286654410264281;0.9999770988906762
87.200217;1.101493947700997;0.4166969157434317;0.3782844473752731;-0.40683203168667437;-0.36932349505315315;1.0926739202553866;0.9998180984620372;10.000611664947339;0.41679996213147025;-0.4352280005911943;-0.43522799820316344;0.38140498521559074;0.3660590253243193;0.5286662909964494;0.9999780051506425
87.210217;1.1014938327385797;0.416696731406639;0.37828342788421515;-0.40683203184944106;-0.36932349488711774;1.0926736667268162;0.9998162921455962;10.00060837607537;0.416799635173248;-0.43522800040372867;-0.4352279982235821;0.3814046622450369;0.36605871737263324;0.5286670914469264;0.9999788999390782
87.220217;1.1014937097334596;0.41669656157879403;0.3782824138400711;-0.40683203202205953;-0.3693234947219572;1.0926734517561383;0.9998144665582192;10.000604056929468;0.4167993364583282;-0.43522800021339214;-0.43522799827395436;0.38140431845877176;0.3660584255608123;0.528667843786729;0.9999797875573105
87.230217;1.1014935779428532;0.4166964055336116;0.3782814042130682;-0.40683203220545666;-0.36932349455782;1.0926732781215627;0.9998126185366448;10.000598714568802;0.41679906698737046;-0.4352280000210473;-0.43522799835385195;0.3814039545352034;0.3660581503399761;0.5286685491448373;0.9999806722400334
87.240217;1.1014934370165892;0.4166962627590841;0.3782803986403425;-0.4068320324000507;-0.36932349439485723;1.092673148435439;0.9998107460959519;10.000592356234836;0.416798827583681;-0.43522799982735233;-0.43522799846250637;0.3814035712046843;0.36605789250930776;0.5286692081143277;0.9999815570625269
87.250217;1.1014932869491305;0.41669613317301035;0.37827939773363317;-0.4068320326055705;-0.3693234942333908;1.0926730656798538;0.9998088504728596;10.000584997115947;0.4167986185266444;-0.4352279996324872;-0.4352279985987633;0.3814031690218925;0.3660576532904779;0.5286698205400028;0.9999824436978648
87.260217;1.101493128369908;0.41669601718565225;0.37827840297182436;-0.40683203282125613;-0.3693234940739691;1.0926730331573757;0.9998069365359931;10.000576672240534;0.41679843966509605;-0.4352279994361793;-0.43522799876119017;0.38140274809064667;0.36605743376954913;0.5286703857843178;0.9999833329989996
87.270217;1.1014929632605694;0.41669591530104655;0.3782774163055455;-0.4068320330461691;-0.36932349391717195;1.0926730542439884;0.99980501141591;10.000567438111293;0.4167982907612598;-0.4352279992377823;-0.4352279989482011;0.38140230825729393;0.3660572344053824;0.5286709032290828;0.9999842257204554
87.280217;1.1014927953265414;0.41669582765660235;0.3782764398055901;-0.4068320332791637;-0.36932349376324886;1.092673132444079;0.999803082723807;10.000557362328708;0.4167981712322844;-0.4352279990363404;-0.4352279991580883;0.3814018497820831;0.36605705497194563;0.528671372161665;0.9999851226298204
87.290217;1.1014926294086265;0.4166957540768559;0.3782754755022005;-0.4068320335186762;-0.36932349361200933;1.0926732712997003;0.9998011571031129;10.000546517789983;0.41679807970392063;-0.435227998830862;-0.435227999388859;0.38140137378596145;0.36605689484163895;0.5286717911290939;0.9999860245431098
87.300217;1.1014924703165048;0.416695694342745;0.3782745252284644;-0.4068320337629708;-0.3693234934631068;1.0926734740556783;0.9997992392895414;10.000534983568054;0.41679801410786527;-0.4352279986206573;-0.43522799963810754;0.3814008819376901;0.36605675332929144;0.5286721579812301;0.9999869325934002
87.310217;1.1014923214879864;0.41669564828999006;0.37827359049222187;-0.4068320340106784;-0.3693234933164212;1.0926737438874043;0.9997973316795802;10.000522837389507;0.4167979719037049;-0.43522799840547216;-0.43522799990332584;0.3814003757816868;0.3660566297019321;0.5286724707681408;0.9999878478629453
87.320217;1.1014921839571705;0.4166956157526609;0.37827267250163626;-0.40683203426088765;-0.3693234931722584;1.092674084220069;0.9997954342811027;10.000510141925394;0.4167979499666403;-0.43522799818534863;-0.4352280001823218;0.38139985650754343;0.3660565230874141;0.5286727282938587;0.9999887705583603
87.330217;1.1014920563085577;0.4166955963547603;0.37827177218732894;-0.40683203451287725;-0.3693234930313583;1.092674498075891;0.9997935452043665;10.000496943219598;0.4167979445313122;-0.43522799796028855;-0.4352280004731754;0.38139932506026153;0.36605643276492583;0.5286729300211102;0.9999897001138803
87.340217;1.1014919354181925;0.4166955893506842;0.378270890206223;-0.4068320347659373;-0.3693234928947449;1.0926749869565553;0.999791661952928;10.000483282467286;0.41679795148273174;-0.43522799773003273;-0.4352280007739205;0.3813987821589515;0.3660563584421452;0.5286730758716668;0.9999906361131873
87.350217;1.1014918173730355;0.41669559376848936;0.3782700270398429;-0.40683203501926807;-0.36932349276343707;1.0926755504471666;0.9997897829155691;10.000469201646968;0.4167979668597207;-0.4352279974941523;-0.43522800108235504;0.38139822843364896;0.3660563001406845;0.5286731660502225;0.9999915785203183
87.360217;1.101491698124607;0.41669560868026717;0.3782691830732116;-0.40683203527186756;-0.3693234926383409;1.0926761869744666;0.9997879079874881;10.000454735556584;0.4167979873595883;-0.435227997252324;-0.4352280013960004;0.3813976647561889;0.36605625807767816;0.5286732009054885;0.9999925271767004
87.370217;1.1014915733808561;0.4166956332773047;0.37826835853978585;-0.40683203552246366;-0.3693234925204363;1.092676894901628;0.9997860386040639;10.0004399050303;0.41679801052767523;-0.4352279970044763;-0.4352280017122353;0.3813970924577674;0.36605623279417465;0.5286731809849843;0.9999934817404101
87.380217;1.1014914382824168;0.41669566669091684;0.3782675534159607;-0.4068320357696404;-0.36932349241076806;1.0926776728532623;0.9997841778600157;10.000424721846098;0.4167980344660353;-0.43522799675058366;-0.4352280020285559;0.38139651340250785;0.3660562252469059;0.5286731073848713;0.9999944418499451
87.390217;1.101491287952392;0.4166957077758396;0.3782667674463918;-0.4068320360122079;-0.36932349231013695;1.0926785194875483;0.9997823303085005;10.000409196450889;0.41679805731507613;-0.4352279964904719;-0.43522800234265535;0.3813959299638889;0.36605623655922975;0.5286729822534016;0.9999954069240465
87.400217;1.1014911182989493;0.4166957552088244;0.37826600034532176;-0.40683203624958364;-0.369323492218865;1.0926794335202636;0.9997805010726143;10.00039333791716;0.41679807694847243;-0.43522799622401553;-0.43522800265241796;0.38139534473564174;0.3660562676014689;0.5286728090577565;0.9999963760996204
87.410217;1.1014909259460561;0.4166958078238436;0.3782652521418042;-0.40683203648192;-0.3693234921366438;1.0926804137624035;0.9997786943052727;10.000377153827126;0.4167980911195781;-0.4352279959513681;-0.4352280029560592;0.38139476004403466;0.36605631871933375;0.5286725923080499;0.9999973485278479
87.420217;1.1014907076406542;0.4166958646490921;0.37826452341995553;-0.40683203670997264;-0.3693234920624703;1.0926814586201534;0.9997769119549486;10.000360657545938;0.4167980978546031;-0.4352279956728661;-0.43522800325221056;0.3813941776247989;0.3660563894768719;0.5286723368950782;0.9999983234224621
87.430217;1.1014904600820712;0.4166959245995281;0.3782638149884505;-0.40683203693484027;-0.3693234919948966;1.0926825657766432;0.9997751543340344;10.000343872942578;0.4167980956569915;-0.43522799538886353;-0.43522800353985186;0.3813935987564133;0.3660564782553124;0.5286720477354993;0.9999992996056668
87.440217;1.101490180469899;0.4166959863463608;0.3782631273702503;-0.4068320371576963;-0.36932349193254904;1.0926837324902927;0.9997734219343455;10.000326831679146;0.4167980833896017;-0.4352279950997533;-0.43522800381818616;0.38139302472628583;0.3660565820066336;0.5286717300391026;1.0000002748857488
87.450217;1.101489866698883;0.4166960485624388;0.37826246083477116;-0.40683203737972423;-0.3693234918745734;1.092684955641389;0.9997717164173286;10.000309573470513;0.416798060070331;-0.4352279948060074;-0.4352280040864613;0.3813924570010506;0.36605669649098005;0.5286713893792527;1.000001245606108
87.460217;1.1014895167247383;0.4166961101099495;0.37826181565791833;-0.40683203760231496;-0.36932349182062946;1.0926862315604764;0.9997700401067176;10.00029215056209;0.41679802484639344;-0.43522799450812566;-0.4352280043438453;0.38139189693111947;0.3660568169662676;0.5286710310277096;1.000002207079859
87.470217;1.1014891284647654;0.41669616994535785;0.37826119217582693;-0.4068320378272341;-0.3693234917705556;1.0926875562015093;0.9997683952550238;10.000274622632162;0.41679797714560607;-0.43522799420660613;-0.43522800458951333;0.3813913456912785;0.3660569389098181;0.5286706595021153;1.0000031546459234
87.480217;1.101488700108178;0.41669622715140653;0.3782605907382641;-0.40683203805658125;-0.36932349172414336;1.0926889252966663;0.9997667843422596;10.000257041783962;0.4167979166189266;-0.4352279939019714;-0.4352280048228718;0.38139080468855174;0.36605705836230107;0.5286702789309861;1.000004083816963
87.490217;1.1014882297288733;0.4166962812728553;0.3782600117062826;-0.40683203829251535;-0.3693234916810853;1.0926903342490228;0.9997652106888271;10.000239443846562;0.41679784271561093;-0.4352279935948178;-0.4352280050436137;0.38139027574517353;0.3660571719146073;0.5286698934911603;1.0000049895447527
87.500217;1.1014877152348794;0.41669633253336763;0.3782594555488071;-0.40683203853688465;-0.3693234916410627;1.0926917780243304;0.9997636779147159;10.00022185244564;0.41679775442730005;-0.4352279932858612;-0.43522800525164956;0.38138976081393794;0.3660572764520592;0.5286695074245086;1.000005866027288
87.510217;1.101487155830044;0.4166963816100356;0.37825892292533475;-0.4068320387911758;-0.3693234916039021;1.092693251150335;0.9997621886524136;10.000204285742916;0.41679765055491247;-0.43522799297599063;-0.4352280054472934;0.38138926175257465;0.366057368762595;0.5286691247016927;1.0000067074372203
87.520217;1.1014865534278648;0.4166964292967971;0.3782584146352101;-0.40683203905679943;-0.36932349156951655;1.0926947477992974;0.999760743944282;10.000186758720126;0.4167975301214722;-0.4352279926663277;-0.43522800563149183;0.38138878018325;0.36605744534337176;0.528668748671718;1.0000075085559874
87.530217;1.1014859119020548;0.41669647636675333;0.37825793152997156;-0.40683203933527323;-0.3693234915377002;1.092696262047248;0.9997593435583338;10.000169288096727;0.41679739266080873;-0.43522799235822757;-0.4352280058056303;0.38138831714248633;0.3660575025854043;0.5286683822132417;1.0000082649748039
87.540217;1.1014852354610385;0.41669652333516727;0.3782574744523333;-0.4068320396281831;-0.36932349150804633;1.0926977882053568;0.9997579863684358;10.00015189928028;0.4167972384388134;-0.43522799205314117;-0.435228005971055;0.381387872951852;0.36605753706291655;0.5286680279703078;1.000008973407088
87.550217;1.1014845282643377;0.41669657011433364;0.3782570440526678;-0.4068320399370755;-0.3693234914798168;1.0926993205848017;0.9997566703279082;10.00013462343108;0.4167970684364894;-0.4352279917523253;-0.4352280061286625;0.3813874476073946;0.36605754565922183;0.5286676879725083;1.0000096320349623
87.560217;1.1014837945210032;0.4166966158925254;0.37825664053479785;-0.40683204026324354;-0.369323491451695;1.0927008527190174;0.9997553928665079;10.000117487366158;0.416796884039665;-0.4352279914566748;-0.4352280062787736;0.38138704117450273;0.3660575256612711;0.5286673632405596;1.0000102409659204
87.570217;1.1014830383994967;0.41669665921500065;0.37825626365571263;-0.406832040607417;-0.3693234914218835;1.092702377249757;0.9997541521313712;10.000100506850282;0.4167966867411037;-0.4352279911669047;-0.4352280064214017;0.38138665385954584;0.36605747490493995;0.5286670539507553;1.0000108024992251
87.580217;1.1014822642786744;0.4166966982445456;0.3782559129325827;-0.40683204096964076;-0.36932349138849974;1.0927038865958951;0.9997529473014918;10.000083685709873;0.41679647799632874;-0.43522799088378983;-0.43522800655660443;0.3813862858734264;0.36605739172914203;0.5286667595518647;1.0000113201026226
87.590217;1.101481476699895;0.4166967311778551;0.37825558764591294;-0.40683204134935713;-0.36932349134964687;1.0927053733092298;0.9997517772961205;10.000067019998367;0.4167962592017528;-0.43522799060814243;-0.43522800668446293;0.3813859373176766;0.36605727482032535;0.5286664786680221;1.000011796766426
87.600217;1.1014806793880234;0.4166967564064018;0.3782552866297151;-0.4068320417455053;-0.3693234913032809;1.0927068299305818;0.9997506402335885;10.000050505188124;0.41679603170074997;-0.4352279903406206;-0.43522800680485196;0.3813856083510751;0.36605712330471357;0.5286662093308494;1.0000122346079858
87.610217;1.1014798741210259;0.4166967722086013;0.3782550083379401;-0.40683204215672775;-0.36932349124728026;1.092708248473585;0.9997495343654436;10.000034142345175;0.4167957965550652;-0.4352279900816358;-0.4352280069174595;0.38138529944102595;0.36605693693795804;0.5286659493705124;1.0000126357286023
87.620217;1.101479060617547;0.41669677651201137;0.3782547513060352;-0.4068320425817529;-0.3693234911795248;1.092709619821946;0.9997484586924278;10.00001793918244;0.4167955541928065;-0.4352279898314184;-0.4352280070220098;0.3813850112681746;0.3660567159829924;0.5286656964370147;1.0000130031151877
87.630217;1.1014782374619758;0.41669676703451597;0.3782545145469982;-0.40683204301969145;-0.3693234910980064;1.0927109340674495;0.9997474128484805;10.000001908876946;0.4167953044968577;-0.4352279895900837;-0.43522800711829995;0.3813847443561771;0.36605646076454523;0.5286654478976088;1.0000133411740864
87.640217;1.1014774028297687;0.41669674132761764;0.3782542976214325;-0.4068320434698861;-0.3693234910012076;1.0927121817903447;0.9997463969362539;9.999986068468276;0.4167950472843376;-0.4352279893576024;-0.4352280072060285;0.38138449886391734;0.3660561713473666;0.52866520114748;1.00001365551618
87.650217;1.1014765545121683;0.41669669672985943;0.37825410057707676;-0.4068320439314411;-0.36932349088844;1.0927133555218982;0.9997454114544891;9.999970431881545;0.4167947824223778;-0.435227989133772;-0.435228007284757;0.3813842747161021;0.3660558477185254;0.528664954131693;1.000013951925446
87.660217;1.1014756898444793;0.4166966306888497;0.37825392390845597;-0.4068320444030281;-0.369323490759757;1.0927144508022841;0.9997444573438026;9.9999550064961;0.4167945095435612;-0.4352279889184024;-0.43522800735399386;0.38138407180628514;0.3660554901396001;0.5286647054324052;1.0000142359446529
87.670217;1.1014748059861597;0.4166965411645776;0.37825376839480507;-0.4068320448831752;-0.36932349061563385;1.0927154660820209;0.9997435363632594;9.99993980248923;0.41679422813695755;-0.43522798871158375;-0.4352280074131709;0.38138389012066237;0.3660550990954089;0.528664453832191;1.0000145135387135
87.680217;1.1014739000820137;0.41669642676933893;0.3782536348126353;-0.40683204537067336;-0.3693234904568099;1.0927164019786966;0.9997426517408564;9.999924843138322;0.4167939380360526;-0.43522798851363065;-0.435228007461662;0.38138372980684104;0.3660546750059461;0.5286641980013291;1.0000147912203472
87.690217;1.1014729687382174;0.41669628679298104;0.37825352370304943;-0.4068320458646253;-0.36932349028424344;1.0927172608604383;0.9997418082805678;9.99991016631077;0.4167936395780009;-0.4352279883248071;-0.4352280074990426;0.3813835910597472;0.3660542182925163;0.5286639367131062;1.000015075110072
87.700217;1.1014720076068596;0.416696121112478;0.3782534352180415;-0.4068320463641248;-0.3693234900989755;1.0927180466386757;0.9997410115981897;9.999895819409904;0.4167933332652037;-0.43522798814524405;-0.43522800752529134;0.3813834739301777;0.36605372979214174;0.5286636691036267;1.0000153703213133
87.710217;1.1014710119896483;0.41669593001791816;0.378253369223711;-0.4068320468681243;-0.36932348990202735;1.0927187645391794;0.9997402674301893;9.999881853891905;0.4167930194919934;-0.43522798797501405;-0.435228007540598;0.3813833782337003;0.3660532110154272;0.5286633943610238;1.000015681321634
87.720217;1.1014699780800168;0.4166957140572718;0.3782533257379622;-0.40683204737561873;-0.36932348969448275;1.0927194206374327;0.9997395815121076;9.999868322752517;0.4167926985996415;-0.43522798781417416;-0.43522800754509805;0.38138330359619893;0.3660526640096201;0.5286631110838671;1.0000160123401742
87.730217;1.101468904001267;0.4166954739526517;0.3782533052252546;-0.40683204788561445;-0.3693234894776112;1.0927200213655694;0.9997389595618315;9.999855275736332;0.4167923707630857;-0.43522798766282117;-0.4352280075389219;0.3813832497253957;0.3660520909638209;0.528662817136846;1.000016367457695
87.740217;1.1014677901317604;0.4166952106838653;0.3782533085671178;-0.4068320483968912;-0.36932348925282166;1.092720573370773;0.9997384068541316;9.999842752730068;0.416792035644343;-0.4352279875210602;-0.4352280075223797;0.3813832166305348;0.36605149384983443;0.5286625101429537;1.000016750751264
87.750217;1.1014666387991734;0.41669492554068877;0.3782533369530417;-0.4068320489080269;-0.36932348902149625;1.0927210834249648;0.999737927796286;9.99983078314956;0.4167916923126545;-0.4352279873888184;-0.43522800749609863;0.3813832045579914;0.3660508742861986;0.5286621878958092;1.0000171660296733
87.760217;1.1014654537832171;0.4166946200296623;0.37825339175976097;-0.4068320494175478;-0.36932348878484905;1.0927215586452368;0.9997375263880978;9.999819387592188;0.416791339435011;-0.43522798726588613;-0.43522800746108764;0.3813832139249065;0.3660502336663419;0.52866184832959;1.0000176163435972
87.770217;1.1014642398586687;0.4166942959257399;0.37825347446130103;-0.4068320499238883;-0.3693234885438738;1.0927220074494421;0.9997372069362783;9.99980857570959;0.4167909756013234;-0.4352279871523446;-0.4352280074186376;0.38138324536765467;0.3660495734823366;0.5286614894757485;1.0000181044543501
87.780217;1.101463002559796;0.4166939553964942;0.37825358646909196;-0.40683205042540044;-0.3693234882994614;1.0927224401003413;0.9997369741044951;9.999798344406852;0.4167905996246803;-0.435227987048927;-0.43522800737015127;0.3813832997730355;0.36604889542865976;0.5286611097856027;1.000018633796218
87.790217;1.1014617479852236;0.41669360058538923;0.37825372889761516;-0.40683205092063673;-0.3693234880525682;1.092722867470468;0.9997368327251822;9.999788678498083;0.4167902105588154;-0.43522798695699405;-0.43522800731704425;0.3813833782557686;0.36604820115328274;0.5286607084590114;1.0000192084954609
87.800217;1.101460482135066;0.41669323271496994;0.3782539024994011;-0.40683205140862316;-0.36932348780417634;1.0927232988480307;0.9997367875618308;9.999779552499946;0.41678980762922674;-0.4352279868783554;-0.43522800726062705;0.3813834821768428;0.3660474921759133;0.5286602852694358;1.0000198325866854
87.810217;1.1014592101842398;0.41669285175345605;0.37825410757881334;-0.4068320518888182;-0.36932348755513783;1.0927237405940238;0.9997368430239999;9.999770937097358;0.41678939025717426;-0.43522798681518515;-0.43522800720193605;0.38138361318987163;0.3660467700083949;0.5286598401602872;1.0000205094434547
87.820217;1.101457936057722;0.4166924569462222;0.37825434375919353;-0.40683205236092335;-0.3693234873061642;1.0927241957647948;0.9997370033267556;9.999762810699282;0.41678895811041605;-0.43522798676979035;-0.4352280071416396;0.3813837730094964;0.3660460360738128;0.5286593731226984;1.0000212414804417
87.830217;1.1014566619653732;0.41669204729769216;0.37825460996531884;-0.4068320528248552;-0.3693234870579216;1.0927246640998671;0.9997372726730203;9.999755165591054;0.41678851123082733;-0.43522798674413266;-0.43522800708005854;0.38138396286960086;0.3660452915443095;0.5286588842441089;1.0000220296017437
87.840217;1.1014553883985418;0.41669162158439826;0.3782549046664971;-0.40683205328080196;-0.36932348681102445;1.0927251428138112;0.9997376552291324;9.999748003933048;0.4167880501376559;-0.4352279867395762;-0.43522800701729714;0.38138418319760065;0.36604453732773284;0.5286583735786156;1.0000228727833076
87.850217;1.101454115034361;0.41669117834036357;0.3782552261795016;-0.4068320537290503;-0.3693234865659062;1.0927256283966007;0.9997381556444866;9.999741336045968;0.41678757573216013;-0.4352279867570347;-0.4352280069534712;0.38138443376567377;0.3660437743056298;0.5286578409085667;1.00002376868977
87.860217;1.1014528418534653;0.41669071596271373;0.3782555730034258;-0.40683205416955714;-0.3693234863227309;1.0927261181070593;0.9997387791054904;9.999735186577555;0.41678708924387864;-0.43522798679713465;-0.435228006888809;0.38138471390315076;0.36604300389379696;0.5286572858470235;1.000024714681826
87.870217;1.1014515698789071;0.4166902328192582;0.37825594404749746;-0.40683205460171695;-0.3693234860814993;1.092726609917285;0.999739529908061;9.999729592889432;0.4167865925137331;-0.43522798686016134;-0.4352280068235074;0.38138502246884176;0.36604222838309625;0.5286567080886221;1.0000257079888246
87.880217;1.1014503013896804;0.4166897274321406;0.37825633858405644;-0.4068320550246495;-0.3693234858423241;1.0927271018026998;0.9997404102136292;9.999724588271413;0.41678608828529695;-0.435227986945929;-0.4352280067575944;0.38138535778478794;0.36604145054327153;0.5286561073186626;1.0000267457561847
87.890217;1.1014490394257086;0.4166891986681401;0.37825675602676173;-0.4068320554376002;-0.3693234856056004;1.0927275918336148;0.9997414201065092;9.999720186923584;0.41678558001202387;-0.4352279870537023;-0.4352280066909612;0.3813857177337841;0.3660406730333428;0.5286554832225109;1.000027825675102
87.900217;1.1014477865191956;0.416688645696647;0.3782571957920533;-0.40683205583997956;-0.3693234853718695;1.0927280787955;0.9997425582393084;9.999716382391073;0.416785071314763;-0.4352279871821629;-0.4352280066235203;0.3813860999843136;0.3660398982145655;0.5286548358284032;1.0000289459963179
87.910217;1.1014465435209821;0.4166880678524013;0.3782576573806141;-0.40683205623118285;-0.3693234851416142;1.0927285624574568;0.9997438225278824;9.999713152062244;0.4167845656284656;-0.435227987329535;-0.43522800655540417;0.38138650219220394;0.3660391281194616;0.5286541656150708;1.0000301046253164
87.920217;1.1014453093743533;0.4166874647909853;0.37825814047496625;-0.4068320566105134;-0.3693234849152598;1.092729043175207;0.9997452105178021;9.999710461436955;0.41678406612638114;-0.43522798749395236;-0.43522800648706134;0.38138692203126906;0.36603836437195214;0.5286534732110598;1.0000312991848677
87.930217;1.1014440816013655;0.41668683668463063;0.37825864485395705;-0.40683205697719926;-0.36932348469318405;1.092729521013368;0.9997467190981867;9.99970826938479;0.416783575527803;-0.43522798767386195;-0.4352280064192455;0.38138735695747666;0.3660376082708162;0.5286527591615834;1.0000325282830578
87.940217;1.10144285715927;0.4166861838958473;0.37825917026372446;-0.40683205733031447;-0.3693234844755562;1.0927299953336054;0.9997483443657081;9.999706537468086;0.41678309589992496;-0.4352279878681942;-0.43522800635292647;0.3813878039557614;0.3660368608991059;0.5286520241145745;1.000033791716651
87.950217;1.1014416330045416;0.41668550645460434;0.37825971640347844;-0.4068320576687004;-0.36932348426221623;1.0927304653286802;0.9997500824801477;9.999705243990572;0.416782628834105;-0.43522798807621227;-0.43522800628903796;0.381388259719491;0.3660361230698022;0.5286512690782034;1.0000350897971633
87.960217;1.101440406064045;0.4166848040466017;0.37826028299683956;-0.40683205799103617;-0.3693234840527302;1.0927309303443888;0.9997519305040881;9.999704389893692;0.4167821758468993;-0.4352279882972658;-0.4352280062281904;0.38138872106753335;0.3660353953763473;0.528650495377793;1.0000364235286567
87.970217;1.1014391734700273;0.41668407639632454;0.37826086989058755;-0.4068320582959015;-0.369323483846563;1.0927313893886497;0.9997538860492328;9.999703989087143;0.4167817386411169;-0.4352279885307706;-0.43522800617061624;0.38138918516345066;0.36603467827630815;0.5286497046698843;1.0000377946068681
87.980217;1.1014379335978666;0.41668332356134546;0.3782614771125052;-0.4068320585817962;-0.36932348364329065;1.0927318408776125;0.999755946265244;9.999704060921419;0.41678131891849746;-0.43522798877625846;-0.43522800611624424;0.38138964956148136;0.3660339719888383;0.5286488993688495;1.0000392044035802
87.990217;1.101436687223709;0.41668254609362815;0.3782621047203254;-0.4068320588472362;-0.36932348344271637;1.0927322830300612;0.9997581072168237;9.999704627475598;0.41678091788854443;-0.4352279890332351;-0.43522800606463324;0.381390112096176;0.36603327646966183;0.5286480830151111;1.0000406533446402
88.000217;1.101435437563451;0.41668174505295397;0.37826275249232416;-0.4068320590908445;-0.3693234832448504;1.092732714319034;0.9997603644337287;9.999705702630743;0.4167805360556435;-0.4352279893011128;-0.4352280060148682;0.3813905706602747;0.3660325915212186;0.5286472600872097;1.0000421412924911
88.010217;1.1014341890653567;0.4166809218188936;0.37826341976977945;-0.40683205931132477;-0.3693234830497975;1.0927331335975057;0.9997627143228305;9.999707286349727;0.41678017345460877;-0.43522798957933023;-0.4352280059657011;0.3813910231261327;0.36603191689323883;0.5286464355886854;1.0000436679062925
88.020217;1.1014329456504468;0.416680078060289;0.37826410558028895;-0.4068320595073985;-0.36932348285767097;1.0927335400967355;0.9997651546163548;9.999709373243812;0.41677983004858066;-0.4352279898673204;-0.435228005915843;0.381391467435338;0.3660312525180171;0.5286456147955093;1.0000452322345716
88.030217;1.1014317091721741;0.41667921589890256;0.378264808985889;-0.4068320596778541;-0.3693234826687208;1.0927339337709476;0.9997676835653748;9.9997119603277;0.41677950594106267;-0.4352279901643216;-0.4352280058641571;0.38139190167270254;0.3660305988415276;0.5286448029810588;1.0000468322899498
88.040217;1.1014304793433969;0.4166783377984803;0.3782655294259059;-0.4068320598216204;-0.3693234824834698;1.092734315580411;0.9997702991492484;9.999715052029936;0.41677920134818625;-0.4352279904692598;-0.4352280058097569;0.3813923241281823;0.36602995686936385;0.5286440050026758;1.0000484652084443
88.050217;1.1014292552656642;0.4166774463441686;0.3782662667509151;-0.406832059937764;-0.36932348230254425;1.0927346872219759;0.9997729983931367;9.999718667338328;0.416778916595836;-0.43522799078066865;-0.4352280057520351;0.38139273339039614;0.3660293279448795;0.5286432250630075;1.0000501271856896
88.060217;1.101428036871875;0.4166765441823221;0.37826702100888754;-0.40683206002557554;-0.36932348212641786;1.0927350507789795;0.9997757770688562;9.99972284005557;0.41677865218989024;-0.43522799109668137;-0.4352280056905463;0.381393128360642;0.36602871371653833;0.5286424668420001;1.0000518132623757
88.070217;1.1014268252953456;0.4166756338105281;0.37826779230804647;-0.40683206008471917;-0.36932348195523157;1.092735408185833;0.9997786305053925;9.999727609782108;0.4167784089357118;-0.4352279914152072;-0.43522800562471764;0.38139350825123075;0.366028116236944;0.5286417337524378;1.0000535174088283
88.080217;1.1014256229411359;0.4166747174752051;0.37826858086394927;-0.4068320601152775;-0.3693234817886124;1.092735760129011;0.9997815546975073;9.999733016402425;0.41677818800320665;-0.43522799173415844;-0.4352280055536313;0.38139387268739783;0.3660275378473759;0.5286410289742813;1.0000552321647294
88.090217;1.1014244337312842;0.4166737975653861;0.37826938703190843;-0.40683206011775364;-0.36932348162570616;1.0927361053869968;0.999784546583304;9.99973910254097;0.4167779906408118;-0.4352279920515834;-0.4352280054761925;0.3813942218123636;0.3660269809234166;0.5286403554029206;1.0000569484467265
88.100217;1.1014232628205598;0.4166728767317684;0.3782702112464762;-0.40683206009300893;-0.369323481465418;1.092736441030017;0.9997876036890628;9.999745914166471;0.41677781784789475;-0.4352279923657302;-0.43522800539143963;0.38139455641099984;0.36602644753042146;0.528639715844042;1.0000586566317144
88.110217;1.101422115511118;0.4166719572594341;0.37827105403868283;-0.40683206004206596;-0.3693234813066578;1.0927367623478679;0.9997907238692687;9.999753493097378;0.416777670557158;-0.4352279926750809;-0.43522800529860617;0.3813948780266235;0.3660259390978806;0.5286391131233003;1.0000603477385914
88.120217;1.1014209962675134;0.4166710405502256;0.3782719161114364;-0.4068320599659957;-0.3693234811486587;1.0927370626311526;0.9997939055400393;9.999761867027505;0.4167775500243889;-0.43522799297826636;-0.43522800519703164;0.38139518874700645;0.3660254565029939;0.5286385496602443;1.0000620135853546
88.130217;1.101419908869894;0.41667012720157587;0.3782727983280365;-0.4068320598659111;-0.3693234809912155;1.0927373336705837;0.9997971481973331;9.99977104741114;0.4167774578155319;-0.4352279932737796;-0.4352280050861313;0.38139549070675793;0.3660250005040849;0.52863802687633;1.0000636467241253
88.140217;1.1014188573400556;0.41666921729758727;0.37827370163821156;-0.40683205974286873;-0.36932348083460653;1.0927375668304349;0.9998004525080814;9.999781033150914;0.41677739548145354;-0.43522799355980296;-0.4352280049654546;0.38139578575388083;0.366024571970181;0.5286375450846589;1.0000652405344748
88.150217;1.101417845907497;0.4166683106254268;0.37827462689612684;-0.40683205959781416;-0.36932348067933385;1.0927377541566186;0.999803819802282;9.99979180870432;0.4167773642501199;-0.43522799383440797;-0.4352280048347915;0.38139607537766745;0.36602417168930673;0.5286371037906185;1.0000667885248316
88.160217;1.101416878035308;0.41666740675760017;0.37827557454722005;-0.4068320594316815;-0.3693234805259151;1.0927378884862946;0.9998072516256566;9.999803339758317;0.4167773647232287;-0.4352279940958882;-0.4352280046943471;0.3813963608655265;0.3660238001664;0.5286367020270153;1.0000682830222032
88.170217;1.1014159563004053;0.4166665051227155;0.3782765444978237;-0.4068320592454969;-0.36932348037474133;1.0927379625576528;0.9998107495234283;9.999815575592665;0.4167773966935689;-0.4352279943430126;-0.4352280045448814;0.3813966435796726;0.36602345770924993;0.5286363387518882;1.0000697148524942
88.180217;1.1014150828603102;0.4166656051136467;0.3782775363114862;-0.4068320590404688;-0.36932348022594924;1.0927379688035939;0.9998143143606885;9.999828454903165;0.4167774592290024;-0.43522799457518674;-0.43522800438752157;0.3813969249539177;0.3660231445180193;0.5286360131002632;1.0000710743526333
88.190217;1.1014142594493908;0.4166647061548799;0.37827854953417395;-0.4068320588180709;-0.3693234800794996;1.0927379000862285;0.9998179453352369;9.99984190937179;0.4167775508683185;-0.4352279947924558;-0.43522800422340713;0.38139720632281976;0.36602286064367273;0.5286357242680498;1.0000723524961286
88.200217;1.1014134874266863;0.4166638079239318;0.37827958401047995;-0.4068320585799708;-0.36932347993549275;1.0927377499674917;0.999821640081655;9.999855864795052;0.4167776699719661;-0.4352279949952148;-0.4352280040536596;0.3813974889969477;0.36602260607945797;0.5286354713965626;1.0000735415617472
88.210217;1.101412767943152;0.4166629106766158;0.37828063988854566;-0.4068320583278884;-0.3693234797942891;1.0927375122744019;0.9998253958435654;9.99987024235149;0.4167778152303569;-0.43522799518375865;-0.43522800387956345;0.38139777453709317;0.3660223809990246;0.5286352536412352;1.0000746358176966
88.220217;1.1014121017035086;0.4166620152557887;0.37828171711921194;-0.4068320580636254;-0.3693234796563108;1.092737180836249;0.9998292099617182;9.999884962595047;0.41677798580061187;-0.4352279953581135;-0.4352280037025157;0.38139806493147527;0.3660221858833107;0.5286350703199656;1.000075632224587
88.230217;1.1014114886484925;0.4166611228583932;0.3782828149766908;-0.4068320577891143;-0.3693234795218583;1.0927367497086347;0.9998330793956071;9.999899948643439;0.41677818093206187;-0.4352279955183478;-0.435228003523804;0.3813983624202676;0.3660220214247778;0.5286349209792985;1.0000765302346242
88.240217;1.1014109279754365;0.41666023483241704;0.3782839319981713;-0.40683205750630197;-0.3693234793910421;1.092736213415049;0.999837000277547;9.99991512018829;0.4167783996725155;-0.43522799566503323;-0.4352280033444943;0.38139866914718473;0.36602188829129584;0.528634805183473;1.0000773305431585
88.250217;1.101410418281535;0.4166593524026812;0.3782850660171972;-0.4068320572170156;-0.3693234792637716;1.0927355666580454;0.9998409676952575;9.99993038585819;0.41677864103660506;-0.43522799579935545;-0.4352280031654014;0.38139898691119595;0.3660217869792735;0.5286347222597356;1.0000780340668303
88.260217;1.101409957484749;0.4166584764990904;0.3782862142697109;-0.4068320569227814;-0.36932347913982655;1.0927348037521953;0.9998449756597955;9.999945652116494;0.41677890432272074;-0.4352279959228264;-0.4352280029870388;0.38139931696925483;0.3660217179642481;0.5286346713271299;1.0000786416153675
88.270217;1.1014095425178527;0.4166576079774026;0.3782873737708996;-0.4068320566246059;-0.369323479018965;1.092733918433998;0.9998490171741207;9.999960840614108;0.4167791890632536;-0.4352279960369575;-0.43522800280967894;0.381399660005793;0.36602168186398215;0.5286346514542705;1.0000791536886446
88.280217;1.1014091692794146;0.41665674783424544;0.37828854153123215;-0.40683205632310165;-0.3693234789008841;1.0927329043008172;0.9998530842669212;9.999975895308259;0.41677949470885955;-0.43522799614307245;-0.435228002633661;0.3814000163205016;0.36602167920399875;0.5286346616502943;1.0000795705057188
88.290217;1.1014088335930947;0.41665589700938704;0.378289714297549;-0.40683205601883793;-0.36932347878499955;1.0927317558200063;0.9998571682836911;9.999990779577834;0.41677982036660804;-0.4352279962421586;-0.4352280024596932;0.3814003859284881;0.3660217100593422;0.5286347007846601;1.0000798926833814
88.300217;1.1014085327080816;0.4166550559928751;0.37829088814939843;-0.40683205571233405;-0.3693234786704495;1.0927304694284978;0.9998612603507736;10.000005464173487;0.41678016460644673;-0.43522799633477127;-0.43522800228884695;0.38140076853577803;0.36602177402861397;0.528634767638901;1.0000801221231268
88.310217;1.1014082656434268;0.4166542246234263;0.378292058406105;-0.4068320554038666;-0.3693234785565225;1.0927290441033675;0.9998653514248579;10.000019912014679;0.41678052551791245;-0.4352279964212185;-0.43522800212232715;0.38140116367779675;0.366021870413211;0.5286348610013678;1.000080261935345
88.320217;1.1014080322451145;0.4166534023527033;0.3782932200890456;-0.40683205509361636;-0.36932347844305974;1.0927274812910621;0.9998694320593372;10.000034078592837;0.41678090113599353;-0.4352279965019804;-0.435228001961097;0.38140157101731514;0.3660219982875588;0.5286349798849008;1.0000803154291846
