time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.300217;1.1016823023823181;0.4166786904363991;0.3782944456206311;-0.4068320232951256;-0.3693234808797491;1.092715680628307;0.9999484812249327;10.000784328035218;0.41678667543984144;-0.435227992046864;-0.4352279721577617;0.38139314659021933;0.3661017169223995;0.5287452323886321;1.0000177657861193
88.310217;1.1016851144752096;0.4166783624788145;0.37829544121698344;-0.40683202421046977;-0.36932348091255074;1.0927152586477236;0.9999506453607405;10.00080378736403;0.4167865213887218;-0.4352279918499786;-0.43522797266603397;0.381393663699552;0.36610148690851385;0.5287454270306359;1.0000183566448138
88.320217;1.1016878758446322;0.41667807463716466;0.3782964265960764;-0.4068320251461431;-0.36932348093226935;1.0927148829761488;0.9999528660545463;10.000822847833792;0.4167863280199723;-0.43522799167980053;-0.435227973161819;0.3813941781615354;0.366101243428235;0.5287456061931791;1.0000189250132667
88.330217;1.1016905829229495;0.4166778258806438;0.37829739891894226;-0.4068320261013718;-0.3693234809407022;1.092714557290953;0.9999551372322201;10.000841431687109;0.4167860980487852;-0.4352279915368765;-0.43522797364567056;0.3813946883368933;0.3661009850856408;0.5287457683535184;1.0000194694286084
88.340217;1.1016932321130246;0.4166776147654063;0.37829835542568846;-0.4068320270752034;-0.3693234809398388;1.0927142841157138;0.9999574548521769;10.000859474277684;0.41678583406821734;-0.4352279914216264;-0.4352279741178398;0.38139519337345235;0.36610071083993234;0.5287459125017312;1.0000199884448038
88.350217;1.101695819377013;0.41667744007961854;0.37829929362906317;-0.40683202806625346;-0.36932348093156603;1.0927140647493;0.9999598165058231;10.00087692098654;0.4167855386701292;-0.4352279913340485;-0.4352279745782587;0.38139569294894143;0.3661004200348155;0.5287460380146775;1.0000204804463118
88.360217;1.1016983401186429;0.41667730128471175;0.3783002112067235;-0.4068320290726124;-0.36932348091757383;1.0927139001863153;0.9999622198250528;10.0008937268256;0.4167852145781339;-0.43522799127360334;-0.4352279750266714;0.3813961869312717;0.36610011220039584;0.5287461444377388;1.0000209443876162
88.370217;1.1017007896492474;0.41667719838425027;0.3783011059331411;-0.406832030091828;-0.36932348089934436;1.0927137914076823;0.9999646612585943;10.00090985072872;0.41678486423489336;-0.4352279912392982;-0.4352279754628115;0.38139667541556616;0.3660997871772477;0.528746231513517;1.000021380439631
88.380217;1.101703164157174;0.4166771313685816;0.37830197599666227;-0.40683203112105665;-0.3693234808781078;1.0927137385735832;0.9999671364801105;10.000925246491907;0.41678448957929237;-0.435227991229934;-0.4352279758864831;0.38139715880928;0.3660994453807499;0.528746299247328;1.0000217898642514
88.390217;1.1017054613703974;0.4166770998939261;0.3783028202470337;-0.40683203215723507;-0.3693234808548862;1.0927137403384577;0.9999696419763009;10.000939869050093;0.41678409273388367;-0.435227991244389;-0.4352279762976041;0.38139763769836216;0.3660990876628261;0.5287463480482718;1.0000221746422981
88.400217;1.1017076801416041;0.41667710333636143;0.3783036380979217;-0.40683203319721245;-0.369323480830634;1.092713794263241;0.9999721759131256;10.000953685202314;0.41678367677121414;-0.4352279912816076;-0.4352279766963938;0.3813981127374276;0.3660987149043211;0.5287463789614806;1.0000225373609144
88.410217;1.1017098200757458;0.41667714088822433;0.37830442947973786;-0.40683203423793024;-0.36932348080631533;1.0927138977920459;0.9999747374676652;10.000966671139585;0.4167832454208206;-0.43522799134040197;-0.4352279770836968;0.38139858459626674;0.36609832777816675;0.5287463934983064;1.000022881245371
88.420217;1.10171188183023;0.4166772116584196;0.3783051948476552;-0.40683203527637396;-0.3693234807829627;1.0927140483216298;0.9999773258516448;10.000978807942769;0.41678280218598984;-0.43522799141948976;-0.4352279774611906;0.38139905390970386;0.3660979267566594;0.5287463930998894;1.0000232101053237
88.430217;1.1017138668589097;0.41667731478982784;0.37830593489844117;-0.40683203630925463;-0.3693234807617534;1.0927142427933325;0.9999799400137682;10.00099008113851;0.41678234986931817;-0.43522799151772407;-0.43522797783112877;0.38139952137992816;0.3660975122872471;0.528746378991653;1.0000235279246326
88.440217;1.1017157767311134;0.41667744942461293;0.3783066503111471;-0.406832037332904;-0.3693234807439068;1.0927144783216483;0.9999825782197761;10.001000474556546;0.41678189074444155;-0.43522799163421305;-0.4352279781957266;0.38139998792179935;0.36609708502879335;0.5287463525987934;1.000023838095687
88.450217;1.1017176129516366;0.4166776145287551;0.37830734194635574;-0.406832038343518;-0.3693234807305611;1.092714753040684;0.9999852369715349;10.001009962669649;0.41678142714772043;-0.4352279917682428;-0.43522797855674766;0.38140045457683375;0.36609664589080154;0.5287463159195419;1.000024142888242
88.460217;1.1017193770877578;0.41667780880503064;0.3783080110915792;-0.4068320393374198;-0.36932348072289045;1.0927150656716997;0.9999879108552566;10.001018516190289;0.4167809618328948;-0.4352279919190877;-0.43522797891555276;0.3814009221286661;0.3660961958947181;0.5287462713615737;1.0000244438645634
88.470217;1.1017210709350505;0.4166780308901569;0.37830865923806123;-0.4068320403110854;-0.3693234807221907;1.0927154141445226;0.9999905941024388;10.001026115413424;0.4167804977274523;-0.43522799208585516;-0.4352279792733676;0.3814013906724595;0.36609573609992063;0.5287462212539897;1.0000247427536257
88.480217;1.1017226965771563;0.4166782796743672;0.3783092876214636;-0.40683204126105593;-0.36932348072970683;1.092715794594683;0.9999932817294205;10.00103275356115;0.4167800374790379;-0.43522799226739317;-0.4352279796314072;0.381401859496877;0.36609526764811007;0.5287461677042533;1.0000250414588254
88.490217;1.1017242562182317;0.41667855422999345;0.3783098969343214;-0.4068320421839637;-0.36932348074636806;1.0927162018752865;0.9999959692198764;10.001038433655152;0.41677958322350817;-0.4352279924621965;-0.4352279799907348;0.3814023272477038;0.3660947918055508;0.5287461126889519;1.0000253416874885
88.500217;1.1017257524965713;0.41667885337137467;0.37831048721730365;-0.40683204307660015;-0.3693234807726683;1.0927166306236902;0.9999986524083495;10.001043168782177;0.4167791367587257;-0.43522799266843754;-0.4352279803520982;0.38140279216638034;0.3660943098134271;0.528746057816007;1.0000256452062934
88.510217;1.1017271897124559;0.41667917539687127;0.3783110578234761;-0.4068320439360367;-0.3693234808088062;1.0927170750418131;1.0000013278609392;10.00104697793109;0.41677869970318465;-0.4352279928841494;-0.43522798071602947;0.3814032523549448;0.36609382260770373;0.5287460042468951;1.0000259537388791
88.520217;1.1017285740546392;0.4166795181241451;0.3783116074591508;-0.40683204475988344;-0.36932348085493805;1.0927175282987562;1.0000039923554593;10.001049878526352;0.416778273092112;-0.4352279931073651;-0.43522798108306654;0.38140370599612594;0.36609333063144817;0.5287459532733191;1.0000262683170877
88.530217;1.1017299118647204;0.41667987908309634;0.37831213444734546;-0.40683204554642055;-0.36932348091132644;1.0927179831358347;1.0000066418226885;10.001051888565291;0.4167778569652038;-0.4352279933361957;-0.4352279814537576;0.3814041513680018;0.3660928337945043;0.5287459068434197;1.0000265893027458
88.540217;1.101731208413488;0.41668025586018936;0.3783126371236509;-0.4068320462945248;-0.36932348097834394;1.0927184331813034;1.0000092711590332;10.001053029381087;0.41677745056069954;-0.4352279935689192;-0.43522798182856764;0.3814045865686139;0.36609233173936995;0.5287458673992962;1.0000269167645663
88.550217;1.1017324682022935;0.4166806463899874;0.3783131138947083;-0.4068320470036366;-0.3693234810563978;1.0927188737064335;1.0000118745645747;10.001053318543512;0.4167770527472335;-0.4352279938041125;-0.43522798220793096;0.38140500936808136;0.3660918243281428;0.5287458373041437;1.00002725028345
88.560217;1.1017336955171413;0.4166810488015855;0.3783135631725724;-0.4068320476737519;-0.36932348114580155;1.0927193013957681;1.000014445558846;10.00105276396039;0.41677666229050586;-0.43522799404083057;-0.43522798259223916;0.3814054176770152;0.3660913117711937;0.528745818288098;1.000027588504466
88.570217;1.1017348947805234;0.4166814608135677;0.3783139837537803;-0.40683204830537034;-0.3693234812465978;1.0927197140830844;1.0000169772901426;10.001051362269722;0.41677627782439086;-0.43522799427871545;-0.43522798298170484;0.38140581008287017;0.3660907944265332;0.5287458109495224;1.0000279291885528
88.580217;1.101736070373889;0.4166818793169777;0.3783143752074278;-0.4068320488993774;-0.3693234813584456;1.0927201106849236;1.0000194634335968;10.001049098423293;0.416775897615113;-0.4352279945178433;-0.4352279833763112;0.38140618567962215;0.36609027282009804;0.5287458144470027;1.0000282698760838
88.590217;1.1017372259189018;0.41668230059357036;0.378314737729657;-0.40683204945673257;-0.3693234814807076;1.0927204905913506;1.000021898732604;10.001045950544754;0.4167755195814684;-0.43522799475826957;-0.4352279837757883;0.3814065435963904;0.3660897477814989;0.5287458267304107;1.0000286086487513
88.600217;1.101738363820082;0.41668272092393;0.3783150717763575;-0.40683204997815486;-0.36932348161263445;1.09272085350173;1.000024278929731;10.001041894662333;0.41677514180076375;-0.4352279949996457;-0.4352279841795908;0.3814068829652728;0.3660892203709099;0.5287458450216189;1.0000289446573747
88.610217;1.1017394852698996;0.4166831370014244;0.37831537785835756;-0.40683205046408755;-0.3693234817533443;1.092721200032683;1.0000266007451117;10.0010369068227;0.4167747629371566;-0.4352279952413098;-0.435227984587021;0.3814072031472414;0.366088691734386;0.5287458659224639;1.0000292784500124
88.620217;1.1017405905018414;0.41668354567967675;0.37831565656934407;-0.40683205091474756;-0.3693234819015322;1.092721531380487;1.0000288620404352;10.001030972504395;0.41677438192013966;-0.4352279954826667;-0.4352279849974193;0.3814075036898178;0.36608816294175417;0.528745885426431;1.0000296121143006
88.630217;1.1017416792353656;0.41668394361420674;0.3783159085818065;-0.406832051330029;-0.36932348205525933;1.092721848169124;1.0000310615464525;10.001024097678348;0.41677399716754326;-0.43522799572335674;-0.4352279854102263;0.3814077841647172;0.3660876347095511;0.5287458993818577;1.0000299493226572
88.640217;1.1017427509919595;0.41668432756892976;0.37831613432576233;-0.40683205170949627;-0.36932348221210765;1.092722150177098;1.0000331983940487;10.001016304366125;0.4167736063161341;-0.43522799596310485;-0.43522798582491806;0.3814080443048384;0.36608710727774507;0.5287459041559294;1.0000302951300482
88.650217;1.1017438051081185;0.41668469470344444;0.3783163338474257;-0.40683205205267775;-0.36932348236951623;1.092722437205532;1.000035272514554;10.001007616102324;0.41677320685872243;-0.4352279962016269;-0.43522798624092324;0.3814082842229974;0.36608658071285444;0.5287458970765849;1.0000306553987235
88.660217;1.101744840555721;0.4166850423861837;0.37831650716661946;-0.40683205235931397;-0.3693234825249731;1.0927227098387386;1.0000372852180344;10.000998052323432;0.41677279699377645;-0.4352279964387187;-0.4352279866575316;0.38140850433170986;0.3660860553789391;0.5287458765016699;1.0000310363878215
88.670217;1.1017458555465587;0.41668536828971;0.37831665462782393;-0.4068320526293461;-0.3693234826760428;1.0927229693209288;1.0000392385783823;10.000987632926847;0.41677237590071636;-0.43522799667432716;-0.43522798707387517;0.38140870523859793;0.36608553207514116;0.5287458414048971;1.0000314444576115
88.680217;1.101746847467998;0.4166856706657243;0.378316777134506;-0.40683205286293106;-0.3693234828203182;1.0927232172549575;1.000041134465065;10.000976380460216;0.41677194361705683;-0.4352279969086645;-0.4352279874891617;0.3814088878655964;0.36608501172454583;0.528745790652814;1.000031885397098
88.690217;1.1017478135513594;0.41668594817916627;0.3783168761392871;-0.40683205306051684;-0.36932348295534945;1.0927234554709166;1.0000429744517936;10.000964313049991;0.4167715009287491;-0.4352279971423246;-0.43522798790297823;0.3814090534682601;0.3660844949571007;0.5287457224936064;1.0000323639218847
88.700217;1.1017487509283004;0.4166861996064312;0.37831695316196595;-0.4068320532228441;-0.36932348307862317;1.0927236857724931;1.0000447596960886;10.00095143560754;0.4167710492257081;-0.435227997376153;-0.43522798831525067;0.3814092034111648;0.3660839817645327;0.5287456348169935;1.000032883566342
88.710217;1.1017496555313133;0.4166864237333387;0.37831700943918506;-0.4068320533508877;-0.3693234831875375;1.0927239101605457;1.0000464902954573;10.000937744929546;0.4167705903769905;-0.43522799761102776;-0.4352279887259879;0.3814093389765552;0.3660834713129861;0.5287455261008297;1.0000334463738936
88.720217;1.1017505217513546;0.4166866193653868;0.3783170459811368;-0.4068320534457295;-0.3693234832794203;1.0927241317119956;1.0000481656203306;10.00092324642411;0.4167701267376191;-0.43522799784782795;-0.4352279891352436;0.3814094613378972;0.36608296223030795;0.5287453959250199;1.0000340528292317
88.730217;1.1017513434080082;0.41668678545649757;0.37831706366759815;-0.4068320535085581;-0.36932348335165327;1.0927243551170167;1.0000497852358803;10.000907964371807;0.41676966100325596;-0.4352279980875209;-0.4352279895431638;0.38140957157710825;0.36608245320098826;0.5287452444754749;1.000034702625136
88.740217;1.1017521143757771;0.41668692138063296;0.37831706335578263;-0.406832053540858;-0.3693234834017375;1.0927245862405741;1.0000513486636267;10.000891941256722;0.4167691958323027;-0.43522799833121295;-0.43522798994979983;0.38140967068034975;0.36608194321272874;0.5287450718463015;1.0000353952059386
88.750217;1.101752828554194;0.41668702717179545;0.3783170460296823;-0.40683205354436114;-0.3693234834272609;1.0927248311747055;1.0000528550121355;10.00087522999203;0.416768733640481;-0.4352279985800841;-0.435227990354888;0.3814097594885699;0.36608143135131704;0.52874487786093;1.0000361294411546
88.760217;1.10175348011838;0.41668710338059134;0.37831701292030984;-0.4068320535206751;-0.36932348342578897;1.092725095902933;1.0000543036743044;10.000857883656556;0.41676827665588917;-0.4352279988352633;-0.43522799075789054;0.3814098386180406;0.36608091663984443;0.5287446623493273;1.0000369035602625
88.770217;1.101754063740663;0.41668715064918177;0.37831696549959326;-0.40683205347103657;-0.369323483394815;1.0927253863125443;1.0000556951080903;10.000839949003533;0.4167678268513341;-0.43522799909787135;-0.43522799115819;0.3814099084861867;0.36608039806715065;0.5287444254595437;1.0000377156545526
88.780217;1.1017545740750816;0.41668716968070485;0.37831690529814965;-0.40683205339639894;-0.3693234833320316;1.0927257074267525;1.0000570309998829;10.000821462160706;0.41676738565371896;-0.43522799936913836;-0.435227991555247;0.38140996933984295;0.36607987447169205;0.5287441675569834;1.0000385638855056
88.790217;1.101755005030809;0.4166871614216019;0.3783168338225633;-0.40683205329766237;-0.36932348323567854;1.092726062832063;1.0000583138880184;10.000802448690601;0.41676695376318007;-0.43522799965029796;-0.4352279919487447;0.3814100212506979;0.3660793444869179;0.5287438886698137;1.0000394463814706
88.800217;1.1017553497248191;0.4166871267648259;0.3783167526145166;-0.40683205317582166;-0.3693234831045538;1.0927264551508542;1.0000595466642601;10.000782931544721;0.4167665311758145;-0.43522799994242284;-0.43522799233866954;0.3814100644517299;0.3660788070446801;0.5287435880607875;1.0000403609888449
88.810217;1.1017556012255736;0.41668706613068296;0.37831666311388273;-0.40683205303198383;-0.3693234829377743;1.0927268861207804;1.000060732195478;10.000762940490613;0.416766117381991;-0.4352280002464037;-0.43522799272512286;0.3814100997780865;0.366078261897349;0.5287432644140456;1.0000413046803944
88.820217;1.1017557533360856;0.41668697933463605;0.37831656634325905;-0.40683205286731006;-0.36932348273452176;1.092727355930883;1.0000618724903325;10.000742518373817;0.4167657117949286;-0.43522800056285704;-0.43522799310798893;0.381410128587592;0.36607770939671275;0.5287429164027087;1.0000422731332295
88.830217;1.1017558008918586;0.4166868655845889;0.3783164627818841;-0.4068320526829514;-0.36932348249389463;1.0927278629686523;1.000062967866255;10.000721719231697;0.41676531405375133;-0.43522800089186875;-0.43522799348684305;0.38141015236209314;0.36607714991941503;0.5287425430584871;1.0000432611607806
88.840217;1.1017557401081215;0.41668672359682096;0.3783163524569034;-0.40683205248005955;-0.3693234822149735;1.0927284037997314;1.0000640173914972;10.000700597693859;0.41676492402328097;-0.43522800123286637;-0.43522799386110705;0.38141017253418213;0.36607658356132877;0.5287421437359741;1.0000442635261828
88.850217;1.1017555689957903;0.41668655172176045;0.3783162349405532;-0.4068320522598378;-0.3693234818969673;1.0927289731970276;1.0000650200927919;10.000679204044884;0.4167645417905834;-0.4352280015847648;-0.43522799423024056;0.3814101906879721;0.3660760101453554;0.5287417179811364;1.0000452753128313
88.860217;1.1017552870046294;0.4166863479760767;0.378316109318769;-0.40683205202353206;-0.369323481539347;1.0927295651762172;1.0000659756247952;10.000657589272597;0.4167641676603899;-0.43522800194615924;-0.4352279945937952;0.38141020878330206;0.36607542946193217;0.5287412655791328;1.0000462920292532
88.870217;1.1017548941073565;0.41668611016325846;0.3783159743943684;-0.40683205177235887;-0.36932348114209906;1.0927301744045397;1.0000668843268046;10.000635804240874;0.4167638019844554;-0.43522800231547537;-0.4352279949511791;0.381410228951783;0.36607484147789016;0.528740786821468;1.0000473095105067
88.880217;1.1017543900137239;0.41668583615829946;0.3783158289247076;-0.4068320515074446;-0.369323480705885;1.092730796581891;1.0000677471429056;10.000613887755113;0.41676344498793527;-0.43522800269111867;-0.4352279953014785;0.3814102531078142;0.3660742462265377;0.5287402828048273;1.000048323082777
88.890217;1.1017537736496712;0.41668552418601124;0.37831567154809;-0.4068320512299641;-0.3693234802318878;1.0927314282569578;1.000068565528853;10.000591855429688;0.4167630967998883;-0.4352280030715821;-0.4352279956437019;0.38141028289112566;0.36607364374251056;0.5287397552919342;1.0000493270968303
88.900217;1.101753043222542;0.41668517285560713;0.37831550069413244;-0.4068320509414965;-0.3693234797216021;1.0927320664372715;1.0000693412352464;10.000569695577054;0.41676275756668957;-0.4352280034555932;-0.4352279959769852;0.3814103197689186;0.366073034316004;0.5287392059638402;1.0000503162755492
88.910217;1.1017521967757844;0.4166847809684013;0.3783153148955337;-0.4068320506441678;-0.3693234791768192;1.0927327079294464;1.0000700759138272;10.000547371100298;0.4167624275735496;-0.43522800384227517;-0.4352279963005224;0.38141036491263947;0.3660724185565666;0.5287386357085646;1.000051287207461
88.920217;1.1017512325081065;0.41668434741412347;0.378315113010564;-0.40683205034035974;-0.36932347859976317;1.0927333494710192;1.0000707707477305;10.000524830395676;0.4167621073905284;-0.435228004231104;-0.43522799661371014;0.3814104190292531;0.36607179721285743;0.5287380446851748;1.0000522381174701
88.930217;1.1017501491948258;0.41668387128816775;0.37831489408180463;-0.40683205003228984;-0.36932347799310444;1.09273398883748;1.0000714266503026;10.000502026539293;0.41676179774880806;-0.4352280046217437;-0.43522799691643205;0.38141048240439407;0.3660711711545968;0.5287374330572562;1.0000531676876903
88.940217;1.101748947341931;0.41668335208684654;0.3783146574051233;-0.406832049721798;-0.3693234773596359;1.092734625947973;1.0000720453518963;10.000478929880684;0.41676149912060856;-0.4352280050139983;-0.43522799720898453;0.38141055496743215;0.3660705413693384;0.5287368016826653;1.0000540739880508
88.950217;1.1017476297816824;0.4166827898734436;0.378314402833934;-0.4068320494103801;-0.3693234767018835;1.0927352632072773;1.0000726303319563;10.000455525721664;0.4167612115215618;-0.4352280054078048;-0.43522799749184027;0.381410636158084;0.3660699090173473;0.5287361522156708;1.0000549541894315
88.960217;1.1017462007197443;0.4166821853738909;0.37831413084599375;-0.4068320490992456;-0.3693234760220547;1.0927359045383103;1.0000731865484824;10.000431809856615;0.41676093466528435;-0.435228005803145;-0.43522799776564913;0.38141072472588916;0.3660692756313636;0.5287354868769181;1.0000558051141035
88.970217;1.1017446648576688;0.41668153994531576;0.3783138422170785;-0.40683204878936957;-0.3693234753221486;1.0927365540116802;1.0000737196072476;10.000407789087694;0.41676066814390234;-0.4352280061999703;-0.43522799803132645;0.3814108189317119;0.3660686429489155;0.5287348083037504;1.000056623283454
88.980217;1.101743027473437;0.4166808554347346;0.37831353749486024;-0.40683204848163995;-0.3693234746038798;1.0927372153309007;1.000074235046927;10.000383478172994;0.41676041156258053;-0.4352280065982052;-0.4352279982899542;0.3814109173262736;0.36606801255317106;0.5287341191430528;1.0000574039951817
88.990217;1.1017412941151352;0.41668013398988346;0.378313216659655;-0.4068320481770126;-0.3693234738686654;1.092737891631334;1.0000747379251886;10.000358891945279;0.41676016474766137;-0.43522800699776637;-0.4352279985425244;0.38141101926643145;0.36606738600968475;0.5287334214325311;1.0000581408370042
89.000217;1.1017394697074883;0.41667937780915204;0.37831287911795913;-0.40683204787661326;-0.3693234731179508;1.092738585249869;1.0000752327658207;10.00033404347216;0.41675992806035506;-0.43522800739858736;-0.4352279987896634;0.3814111244958364;0.3660667651326834;0.5287327164289088;1.0000588261332881
89.010217;1.1017375579273225;0.4166785890118407;0.37831252387217457;-0.4068320475816538;-0.3693234723535514;1.0927392979711137;1.0000757230447879;10.000308953599554;0.4167597025247658;-0.43522800780068943;-0.4352279990314784;0.3814112326015593;0.36606615200701453;0.5287320047747078;1.0000594515547092
89.020217;1.1017355609188548;0.41667776977389503;0.3783121497876513;-0.4068320472931465;-0.3693234715777148;1.0927400312562061;1.000076210523662;10.00028366091242;0.4167594894836275;-0.4352280082042889;-0.4352279992676222;0.3814113431974507;0.36606554913013517;0.5287312865767193;1.000060008965078
89.030217;1.10173347988421;0.41667692235341974;0.3783117559982082;-0.4068320470118843;-0.3693234707929473;1.0927407858264881;1.000076696095108;10.000258219134203;0.41675929018236585;-0.43522800860989286;-0.43522799949734375;0.3814114561945138;0.3660649594644811;0.5287305616162558;1.000060491529788
89.040217;1.101731316623228;0.41667604884108705;0.3783113422579688;-0.4068320467387081;-0.36932347000170834;1.092741561029208;1.000077181240667;10.00023268717041;0.41675910574962005;-0.43522800901837283;-0.4352279997192821;0.3814115714911239;0.36606438614051345;0.5287298297458563;1.000060894393736
89.050217;1.1017290742634547;0.4166751510686782;0.3783109089559877;-0.4068320464744243;-0.3693234692061697;1.0927423546836026;1.0000776680635193;10.000207125060225;0.41675893736708247;-0.43522800943095724;-0.43522799993127975;0.3814116886566895;0.36606383221349476;0.5287290909210653;1.0000612147618675
89.060217;1.1017267565107365;0.4166742308588411;0.3783104569436225;-0.406832046219441;-0.3693234684081736;1.09274316369212;1.000078158481034;10.000181598084016;0.416758786308504;-0.4352280098489966;-0.435228000130609;0.38141180702285526;0.36606330061484343;0.5287283449279264;1.0000614514762438
89.070217;1.1017243669799066;0.4166732902916001;0.37830998735445875;-0.4068320459737569;-0.36932346760928547;1.0927439854611325;1.000078653923641;10.00015618323144;0.41675865392122347;-0.43522801027359;-0.43522800031437575;0.38141192589116374;0.3660627942757828;0.5287275913436686;1.0000616043092168
89.080217;1.1017219094651964;0.41667233167776113;0.3783095013054535;-0.4068320457372203;-0.3693234668108547;1.0927448196335892;1.000079155503529;10.00013096927659;0.4167585415049492;-0.4352280107053556;-0.43522800047966465;0.38141204471047063;0.36606231652058235;0.5287268296287511;1.0000616735672956
89.090217;1.1017193883880638;0.4166713572738618;0.37830899969008946;-0.40683204550952967;-0.369323466014163;1.0927456684047996;1.0000796638424427;10.000106043822342;0.41675844982510907;-0.4352280111444145;-0.4352280006235237;0.38141216309278697;0.36606187132211604;0.5287260590928032;1.0000616601330548
89.100217;1.1017168091148704;0.4166703689655807;0.37830848331909256;-0.40683204529013156;-0.3693234652206841;1.0927465349258325;1.0000801784077746;10.00008147406378;0.41675837869242277;-0.4352280115905064;-0.4352280007430878;0.3814122805756136;0.36606146288037295;0.5287252788408751;1.000061565466525
89.110217;1.1017141783742452;0.4166693680851039;0.37830795309088855;-0.4068320450784739;-0.36932346443233566;1.092747421928918;1.0000806975045144;10.000057297117143;0.41675832726532025;-0.4352280120431959;-0.4352280008359043;0.3814123964056958;0.3660610947820286;0.5287244878888178;1.0000613915567322
89.120217;1.10171150407843;0.4166683555104283;0.3783074099663296;-0.40683204487438673;-0.3693234636516304;1.092748331692378;1.0000812194070925;10.000033525064653;0.41675829456272856;-0.43522801250201776;-0.43522800090016733;0.38141250957099315;0.3660607694031148;0.5287236853879808;1.0000611410516411
89.130217;1.101708794214236;0.4166673320592136;0.37830685496763444;-0.4068320446781185;-0.36932346288167384;1.0927492664745144;1.0000817430978013;10.000010153442345;0.41675827945748356;-0.43522801296635;-0.4352280009346009;0.38141261908588125;0.3660604878947104;0.5287228708459877;1.0000608173072163
89.140217;1.101706056023115;0.41666629890261364;0.37830628932351923;-0.40683204448998983;-0.3693234621259483;1.0927502287596018;1.0000822673750338;9.999987166817476;0.4167582805294865;-0.43522801343515116;-0.4352280009382174;0.38141272434643314;0.36606025061608205;0.5287220443669727;1.000060424482995
89.150217;1.1017032962348867;0.4166652575788376;0.3783057145186609;-0.4068320443100727;-0.3693234613878692;1.0927512210793684;1.0000827893270114;9.999964548056248;0.4167582962256065;-0.435228013906916;-0.4352280009102451;0.38141282524498604;0.36606005748580134;0.5287212066371236;1.000059967906315
89.160217;1.1017005215765043;0.4166642095245582;0.37830513199942095;-0.4068320441382008;-0.36932346067038374;1.092752245567868;1.0000833039748835;9.999942287208755;0.4167583251024046;-0.4352280143798789;-0.4352280008502172;0.38141292207155647;0.3660599080006528;0.528720358575987;1.0000594539712222
89.170217;1.1016977387419669;0.4166631557413427;0.3783045428036577;-0.406832043974065;-0.36932345997588556;1.0927533038579182;1.0000838055696066;9.999920377774616;0.41675836596254795;-0.43522801485226315;-0.43522800075794776;0.38141301542775474;0.3660598011733103;0.5287195011228212;1.0000588890747824
89.180217;1.1016949537128156;0.4166620969559601;0.37830394750420193;-0.4068320438172344;-0.36932345930626725;1.0927543972541705;1.000084289132608;9.999898805582884;0.41675841786855355;-0.4352280153224715;-0.43522800063329625;0.3814131060797869;0.3660597356019575;0.5287186351717611;1.0000582787424828
89.190217;1.101692170889883;0.41666103373570923;0.37830334635651447;-0.406832043667115;-0.36932345866301725;1.092755526413376;1.0000847507095396;9.999877544243763;0.41675847999930843;-0.4352280157892007;-0.43522800047614557;0.38141319482615077;0.36605970966737506;0.5287177614583848;1.0000576280017082
89.200217;1.1016893930505915;0.41665996629617363;0.378302739450991;-0.40683204352278934;-0.36932345804731465;1.0927566907359854;1.0000851866566618;9.999856562816996;0.41675855168049886;-0.4352280162514781;-0.4352280002866292;0.3814132826860314;0.3660597216900812;0.528716880619686;1.0000569422008063
89.210217;1.1016866221259913;0.41665889442771287;0.3783021269294704;-0.40683204338307893;-0.3693234574598211;1.0927578884126163;1.0000855931154191;9.999835841043566;0.4167586327994049;-0.43522801670861927;-0.4352280000651732;0.38141337102757233;0.3660597699200316;0.5287159932292959;1.0000562273542868
89.220217;1.1016838596095966;0.4166578177129619;0.3783015091530675;-0.4068320432470084;-0.3693234569003194;1.0927591166192148;1.0000859660139567;9.999815378766346;0.41675872407482595;-0.43522801716013326;-0.43522799981245;0.38141346128689996;0.3660598524369855;0.5287150995075;1.0000554898775655
89.230217;1.1016811066398766;0.4166567358348437;0.3783008864771485;-0.4068320431142161;-0.3693234563676592;1.09276037112281;1.0000863011106291;9.999795194407596;0.416758826942819;-0.4352280176056738;-0.4352279995294384;0.3814135548071247;0.3660599671434676;0.528714199182611;1.0000547356358227
89.240217;1.1016783641068424;0.41665564883338074;0.37830025882738055;-0.40683204298493053;-0.3693234558601383;1.0927616462419854;1.000086593695228;9.999775321099355;0.41675894342547865;-0.43522801804507766;-0.43522799921752614;0.3814136528537827;0.3660601119649476;0.52871329185874;1.0000539689104082
89.250217;1.1016756320435614;0.41665455730675804;0.3782996257903999;-0.40683204285956326;-0.3693234553761126;1.0927629354335848;1.0000868385886073;9.999755804139642;0.4167590761026492;-0.43522801847832715;-0.4352279988786357;0.3814137563726495;0.3660602852163723;0.5287123775643428;1.0000531923757432
89.260217;1.1016729087368113;0.4166534625342615;0.37829898710712606;-0.40683204273835094;-0.3693234549144225;1.0927642315298627;1.0000870309727228;9.999736695471388;0.4167592279362896;-0.4352280189053568;-0.4352279985152147;0.38141386579352865;0.3660604859802792;0.5287114570362926;1.0000524079011073
89.270217;1.1016701909680602;0.4166523663329385;0.378298342825007;-0.40683204262135386;-0.36932345447453874;1.0927655269965102;1.0000871673581988;9.999718045926377;0.41675940176729165;-0.4352280193259036;-0.4352279981300092;0.38141398121700393;0.36606071427169906;0.5287105315682847;1.0000516170071176
89.280217;1.1016674752423414;0.4166512707997629;0.3782976931991805;-0.40683204250855176;-0.3693234540567039;1.0927668145555929;1.0000872461119097;9.999699900817957;0.416759599787285;-0.4352280197395198;-0.4352279977258136;0.38141410264251824;0.36606097082415084;0.5287096026853035;1.0000508205924075
89.290217;1.1016647589198865;0.4166501783917518;0.3782970387465185;-0.40683204239983406;-0.3693234536620448;1.092768086823173;1.0000872676020938;9.999682299538206;0.4167598234223373;-0.43522802014572187;-0.43522799730529566;0.3814142300365046;0.3660612566480929;0.5287086719851131;1.0000500184523617
89.300217;1.101662040544441;0.41664909208556594;0.378296380316772;-0.4068320422951069;-0.3693234532923369;1.0927693354565213;1.0000872338229119;9.99966527574947;0.41676007369399465;-0.435228020544221;-0.4352279968708851;0.3814143634053208;0.3660615726730401;0.5287077409987251;1.00004920936771
89.310217;1.1016593191653108;0.41664801506253035;0.37829571905947557;-0.40683204219452235;-0.36932345294936786;1.0927705518114827;1.000087147597385;9.9996488583247;0.4167603517816071;-0.4352280209350519;-0.435227996424718;0.38141450283236644;0.36606191949588185;0.528706810857947;1.0000483918433698
89.320217;1.101656593613162;0.4166469502504394;0.37829505650442896;-0.40683204209850954;-0.3693234526343368;1.092771728354961;1.0000870122139678;9.999633076815686;0.4167606592701605;-0.43522802131844246;-0.4352279959685923;0.38141464836148087;0.3660622972986234;0.5287058821372478;1.000047564845042
89.330217;1.1016538626130352;0.41664590031113635;0.37829439483504096;-0.40683204200758877;-0.3693234523478421;1.0927728592148835;1.0000868315505518;9.99961796736936;0.41676099793962185;-0.4352280216944686;-0.4352279955039567;0.38141479988076193;0.36606270609952263;0.5287049551049199;1.0000467279668033
89.340217;1.1016511251887176;0.4166448678085207;0.37829373702070584;-0.40683204192225514;-0.36932345209035394;1.0927739400884642;1.0000866097962502;9.999603568428881;0.4167613694791933;-0.43522802206280975;-0.435227995032014;0.38141495715736035;0.36606314599498413;0.5287040300504928;1.0000458807632961
89.350217;1.1016483806975366;0.4166438551704672;0.3782930865658216;-0.40683204184300764;-0.3693234518625853;1.0927749678411993;1.0000863508778843;9.999589907791053;0.4167617752826023;-0.4352280224229157;-0.4352279945537899;0.38141511984557064;0.36606361705253493;0.5287031074180747;1.0000450220105614
89.360217;1.1016456283171017;0.41664286463320943;0.3782924470455248;-0.4068320417704331;-0.36932345166549296;1.0927759395880454;1.0000860581464242;9.999576992605354;0.4167622163579244;-0.4352280227742988;-0.4352279940700442;0.38141528734443236;0.36606411905974584;0.5287021878699579;1.000044149759331
89.370217;1.1016428664949263;0.41664189828146847;0.37829182182329585;-0.406832041705313;-0.3693234514999758;1.092776851927094;1.000085734445046;9.99956480994758;0.4167626934351001;-0.4352280231164732;-0.4352279935811993;0.3814154587585829;0.36606465138483;0.5287012724832428;1.0000432618351671
89.380217;1.1016400927359538;0.41664095813496344;0.37829121409830435;-0.4068320416486263;-0.3693234513664871;1.0927777009950417;1.0000853825842668;9.999553334787537;0.4167632070098459;-0.4352280234487445;-0.4352279930873917;0.3814156330204791;0.36606521296111566;0.5287003627322301;1.0000423565092054
89.390217;1.1016373034395015;0.4166400461706371;0.3782906269347715;-0.40683204160134107;-0.36932345126496446;1.0927784825148976;1.0000850058278783;9.999542534364071;0.41676375711692776;-0.4352280237702836;-0.4352279925886419;0.38141580894973415;0.36606580238848646;0.5286994600644196;1.0000414330930418
89.400217;1.1016344943274905;0.4166391641642693;0.3782900631524124;-0.40683204156419284;-0.3693234511952109;1.092779191497026;1.0000846079949173;9.99953236746381;0.4167643429545106;-0.4352280240803627;-0.43522799208502905;0.38141598524442155;0.36606641817014834;0.5286985656463441;1.0000404918509418
89.410217;1.1016316613560373;0.41663831355067027;0.3782895253439259;-0.4068320415377015;-0.36932345115720266;1.092779822316917;1.000084193294264;9.999522784933816;0.4167649626034056;-0.4352280243783968;-0.4352279915767469;0.38141616041961346;0.36606705889631036;0.5286976804206214;1.0000395336469117
89.420217;1.101628801047144;0.4166374953576806;0.37828901601340453;-0.40683204152232694;-0.36932345115085913;1.0927803690040112;1.0000837660214652;9.999513733075872;0.41676561320253663;-0.43522802466377386;-0.4352279910641656;0.38141633274869363;0.36606772324542314;0.5286968050927514;1.0000385598739743
89.430217;1.1016259105710282;0.4166367101868967;0.37828853767359816;-0.4068320415185268;-0.36932345117570603;1.0927808251605677;1.0000833301661514;9.999505158162634;0.4167662915172102;-0.4352280249357833;-0.4352279905478381;0.38141650039538516;0.3660684099440395;0.5286959400848839;1.0000375722571337
89.440217;1.1016229880341033;0.4166359584088737;0.37828809279138736;-0.4068320415266315;-0.3693234512310466;1.0927811839278427;1.000082889227825;9.999497009021912;0.4167669943792351;-0.43522802519377873;-0.4352279900283481;0.38141666173326966;0.3660691177591232;0.5286950856903196;1.0000365728793081
89.450217;1.1016200326335515;0.41663524035071786;0.3782876835384864;-0.40683204154660896;-0.3693234513163048;1.092781438943142;1.0000824466335743;9.999489238902516;0.4167677187569712;-0.43522802543726896;-0.4352279895062124;0.3814168156345212;0.36606984542206106;0.5286942423205222;1.0000355647976913
89.460217;1.1016170446658031;0.41663455633223045;0.37828731150848927;-0.40683204157793046;-0.369323451430977;1.092781585860255;1.0000820066174716;9.999481808600262;0.41676846154172126;-0.43522802566583696;-0.43522798898181486;0.38141696144092724;0.36607059145409093;0.5286934106465285;1.0000345519617255
89.470217;1.1016140254453324;0.4166339068267146;0.37828697767200387;-0.4068320416197042;-0.3693234515744238;1.0927816228544085;1.000081574657864;9.999474687644607;0.41676921936447303;-0.4352280258792116;-0.4352279884553403;0.38141709871947255;0.36607135400150986;0.5286925917675236;1.0000335377199037
89.480217;1.101610977249961;0.4166332926185007;0.3782866826268579;-0.40683204167096154;-0.36932345174580805;1.0927815498873816;1.0000811569254715;9.9994678563396;0.4167699886825543;-0.43522802607747263;-0.4352279879269047;0.3814172271772262;0.3660721307351031;0.5286917873305468;1.0000325231451221
89.490217;1.1016079035406792;0.41663271481041525;0.3782864266987017;-0.4068320417307623;-0.3693234519440129;1.092781367742646;1.0000807595105075;9.999461311598752;0.4167707658836997;-0.43522802626101514;-0.43522798739673385;0.38141734669545807;0.36607291892109917;0.5286909991774006;1.0000315067045424
89.500217;1.1016048091233959;0.4166321749076731;0.37828620978282423;-0.40683204179804167;-0.36932345216761475;1.092781077436347;1.0000803881825961;9.999455068460914;0.4167715472670979;-0.43522802643026576;-0.4352279868651609;0.3814174572353961;0.3660737156525892;0.5286902287530753;1.0000304854168502
89.510217;1.1016016998857736;0.41663167472469903;0.37828603138573724;-0.40683204187136224;-0.3693234524151126;1.0927806805570273;1.0000800483360914;9.999449152230401;0.4167723292145146;-0.4352280265854988;-0.43522798633251286;0.38141755858887366;0.36607451800608143;0.5286894768567287;1.000029456060143
89.520217;1.101598582206069;0.416631215960371;0.3782858908118321;-0.40683204194877576;-0.36932345268505395;1.0927801804948234;1.0000797445294305;9.999443585875241;0.41677310844700827;-0.4352280267268293;-0.43522798579902655;0.3814176501909884;0.36607532314464913;0.5286887436842334;1.0000284151995675
89.530217;1.1015954621574353;0.4166308000361234;0.3782857872799248;-0.40683204202803813;-0.36932345297581565;1.0927795828904643;1.0000794795537609;9.999438383180538;0.41677388192203607;-0.4352280268541514;-0.4352279852648545;0.381417731150656;0.3660761283603926;0.5286880288428258;1.000027358560204
89.540217;1.1015923446459663;0.4166304283425471;0.378285720009538;-0.40683204210696217;-0.3693234532854725;1.0927788946188184;1.000079253955185;9.999433552334011;0.4167746465349858;-0.4352280269670523;-0.4352279847301104;0.3814178003498774;0.36607693089727283;0.5286873313165017;1.000026281047106
89.550217;1.1015892327114871;0.41663010246709525;0.37828568824985476;-0.4068320421834186;-0.3693234536120065;1.0927781228464322;1.0000790670677966;9.999429097349303;0.41677539912063477;-0.4352280270649044;-0.4352279841948893;0.38141785649310095;0.36607772765898866;0.5286866496710424;1.000025177566405
89.560217;1.101586127630632;0.4166298240242747;0.37828569128184947;-0.4068320422551394;-0.36932345395358557;1.0927772749890765;1.0000789187394843;9.99942501326105;0.4167761368512653;-0.4352280271470316;-0.4352279836592213;0.38141789809922655;0.36607851516141393;0.5286859824926234;1.0000240436343244
89.570217;1.101583030055831;0.41662959407736744;0.3782857283042508;-0.40683204231979947;-0.3693234543086356;1.0927763589328754;1.0000788099428826;9.999421287236299;0.4167768577150398;-0.4352280272128385;-0.43522798312299016;0.38141792349740994;0.3660792900533481;0.5286853284876999;1.0000228750419764
89.580217;1.1015799411077374;0.41662941294024297;0.3782857982876285;-0.4068320423752727;-0.36932345467580285;1.0927753829960072;1.0000787421638453;9.999417903575472;0.41677756071033195;-0.435228027261909;-0.43522798258600565;0.381417931039272;0.3660800497914323;0.5286846860438764;1.0000216671833826
89.590217;1.1015768628456353;0.41662928070754296;0.3782859002271773;-0.4068320424197443;-0.3693234550540396;1.0927743559595187;1.0000787166252496;9.999414842960046;0.41677824556160253;-0.43522802729400717;-0.4352279820482528;0.38141791939564046;0.36608079285219713;0.52868405293023;1.0000204156211154
89.600217;1.101573798723989;0.41662919760489353;0.37828603351433293;-0.40683204245178184;-0.3693234554426416;1.0927732873238698;1.0000787338963362;9.999412079029591;0.4167789121499682;-0.4352280273091142;-0.4352279815100309;0.38141788755522016;0.3660815186016921;0.528683426757237;1.0000191177011117
89.610217;1.101570753944764;0.4166291637340568;0.3782861977059117;-0.40683204247045285;-0.3693234558410428;1.0927721869645395;1.000078794243064;9.999409579879408;0.41677956024721724;-0.4352280273076846;-0.4352279809718029;0.3814178346171048;0.36608222702545634;0.5286828056668337;1.0000177727553654
89.620217;1.1015677350063324;0.4166291787771816;0.37828639193518926;-0.4068320424752353;-0.3693234562486281;1.0927710643269737;1.0000788980133348;9.999407314529865;0.4167801897377769;-0.4352280272908438;-0.43522798043398586;0.38141775964656466;0.3660829184620434;0.5286821884651455;1.0000163807494045
89.630217;1.1015647488213984;0.41662924192527045;0.37828661472664793;-0.4068320424656605;-0.3693234566647903;1.0927699282954253;1.000079044705896;9.999405256251222;0.41678080071309875;-0.43522802726014076;-0.43522797989696377;0.3814176616846469;0.36608359353100284;0.528681574263931;1.0000149417904285
89.640217;1.1015618022241815;0.4166293519462596;0.37828686425203384;-0.40683204244103094;-0.36932345708898967;1.0927687878548238;1.0000792317833511;9.999403380110747;0.41678139307653345;-0.43522802721705406;-0.4352279793612905;0.3814175399049094;0.36608425315732535;0.5286809619564442;1.0000134565528502
89.650217;1.101558901472906;0.41662950736236;0.3782871385689523;-0.4068320424004707;-0.3693234575205396;1.09276765258464;1.0000794549548155;9.999401662165726;0.4167819662091789;-0.4352280271627093;-0.4352279788279017;0.3814173937034836;0.3660848985102009;0.5286803500999315;1.0000119262245015
89.660217;1.1015560511737081;0.4166297066235012;0.37828743576841595;-0.40683204234319753;-0.36932345795845994;1.0927665322435143;1.0000797091414986;9.999400083774695;0.41678251914191117;-0.43522802709789904;-0.43522797829811366;0.3814172226376103;0.36608553069722083;0.528679737546289;1.0000103522956831
89.670217;1.1015532533139247;0.4166299482078237;0.3782877541587197;-0.4068320422688121;-0.3693234584017692;1.0927654360596522;1.0000799888199967;9.999398637806026;0.4167830509325228;-0.43522802702331403;-0.43522797777339445;0.3814170263629091;0.36608615035254316;0.5286791240367515;1.000008736464831
89.680217;1.1015505075569851;0.4166302307041714;0.37828809226529053;-0.4068320421775094;-0.3693234588497847;1.0927643725710383;1.0000802878842576;9.999397329829794;0.41678356078424716;-0.43522802693985047;-0.4352279772552294;0.3814168045573107;0.3660867574613677;0.5286785100475608;1.000007080120479
89.690217;1.101547812861276;0.4166305528746253;0.37828844848698334;-0.40683204207010365;-0.3693234593020016;1.0927633500638496;1.0000805993002622;9.999396169904426;0.416784047839192;-0.4352280268486013;-0.4352279767450964;0.3814165566550719;0.3660873514163415;0.5286778961184858;1.0000053839182113
89.700217;1.1015451686744673;0.41663091373825684;0.37828882079216014;-0.40683204194791117;-0.36932345975788233;1.0927623771253598;1.00008091425922;9.999395161588474;0.4167845109990356;-0.43522802675041544;-0.435227976244352;0.38141628148734386;0.36608793118914834;0.5286772821278544;1.0000036481200398
89.710217;1.1015425746638683;0.4166313127524289;0.37828920691282114;-0.40683204181262284;-0.3693234602169364;1.092761462618294;1.000081221675157;9.999394295105684;0.41678494895966345;-0.4352280266456163;-0.43522797575409733;0.3814159773028115;0.36608849551011774;0.5286766668924769;1.0000018732561833
89.720217;1.10154003038077;0.4166317499173615;0.3782896047388072;-0.4068320416660468;-0.3693234606789057;1.0927606152136917;1.0000815092982074;9.99939354598226;0.41678536025218094;-0.43522802653421594;-0.43522797527506807;0.38141564220859475;0.36608904294192346;0.5286760483241411;1.000000060647307
89.730217;1.101537535623543;0.4166322256215398;0.3782900124974647;-0.4068320415098269;-0.36932346114374986;1.0927598432339214;1.0000817654405842;9.999392879903983;0.4167857432136923;-0.4352280264161366;-0.4352279748076602;0.3814152744961135;0.36608957200144926;0.5286754239581046;0.999998212621597
89.740217;1.1015350906463568;0.4166327403392528;0.37829042898074117;-0.4068320413454659;-0.3693234616114052;1.0927591549613331;1.0000819795945661;9.99939226084202;0.41678609602129657;-0.4352280262910968;-0.4352279743521771;0.38141487267089286;0.3660900813831678;0.5286747915404505;0.9999963322049032
89.750217;1.1015326961989669;0.4166332944234418;0.3782908537213491;-0.40683204117456095;-0.3693234620815865;1.0927585586074586;1.0000821419762487;9.99939165666515;0.41678641684222817;-0.4352280261584446;-0.43522797390901147;0.38141443551809207;0.36609057010377805;0.5286741494937567;0.9999944223598971
89.760217;1.101530353854411;0.41663388800738604;0.3782912867763186;-0.4068320409990187;-0.36932346255392096;1.0927580614366268;1.0000822430812408;9.999391039323955;0.4167867039909281;-0.435228026017094;-0.43522797347858627;0.38141396225433843;0.3660910376998663;0.5286734972068359;0.9999924854776585
89.770217;1.101528065809275;0.41663452085911046;0.37829172843977976;-0.40683204082112545;-0.36932346302826047;1.0927576690000687;1.0000822737806752;9.999390382066819;0.41678695590249193;-0.43522802586545806;-0.43522797306118416;0.381413452459112;0.3660914844514773;0.5286728351641169;0.9999905234621349
89.780217;1.1015258342035381;0.41663519229133866;0.37829217898141954;-0.4068320406433146;-0.3693234635047804;1.0927573847825582;1.0000822257484856;9.99938966022789;0.4167871710912419;-0.4352280257015117;-0.43522797265684143;0.38141290596582295;0.36609191131781416;0.5286721647640832;0.9999885379044678
89.790217;1.101523661456672;0.41663590122172994;0.37829263821945286;-0.4068320404677796;-0.3693234639837386;1.0927572095348876;1.0000820918870956;9.99938885559217;0.41678734846586174;-0.4352280255230664;-0.43522797226544874;0.3814123230287809;0.3660923198256962;0.528671487882284;0.9999865305440307
89.800217;1.101521550703952;0.4166366462078186;0.3782931053570054;-0.4068320402962691;-0.3693234644651846;1.0927571411516928;1.000081866421511;9.999387953748448;0.4167874876789957;-0.4352280253280609;-0.4352279718869677;0.3814117044362438;0.3660927120498866;0.5286708064544647;0.9999845042092108
89.810217;1.101519505019726;0.41663742524929503;0.37829357931709506;-0.40683204013016194;-0.3693234649488935;1.0927571756984753;1.0000815450819602;9.999386936949355;0.4167875890193881;-0.43522802511477604;-0.435227971521492;0.3814110513355941;0.3660930903652045;0.5286701221669585;0.9999824629846342
89.820217;1.101517527009325;0.4166382354813363;0.37829405905987434;-0.40683203997078266;-0.3693234654343091;1.0927573079189123;1.0000811257604258;9.999385789073159;0.4167876531601855;-0.43522802488195017;-0.4352279711692007;0.38141036506581094;0.3660934570865567;0.5286694364705015;0.999980411318315
89.830217;1.1015156190131408;0.41663907323198557;0.3782945436177501;-0.40683203981967786;-0.3693234659202712;1.092757530661431;1.0000806089100096;9.999384508457707;0.41678768098248;-0.43522802462875015;-0.43522797083056514;0.38140964710442943;0.36609381422782655;0.5286687508357226;0.999978353644893
89.840217;1.1015137824244687;0.4166399345106482;0.3782950319558273;-0.40683203967857556;-0.36932346640478475;1.092757835106343;1.0000799968260605;9.999383112085665;0.41678767329139044;-0.43522802435464697;-0.43522797050664014;0.3814088990144518;0.3660941633256705;0.5286680665816428;0.9999762949072691
89.850217;1.101512016916094;0.41664081550075766;0.37829552272178596;-0.4068320395491656;-0.36932346688512135;1.0927582127497444;1.000079291909566;9.99938163087093;0.4167876306792919;-0.4352280240592564;-0.4352279701988874;0.3814081224389422;0.3660945054160287;0.528667384257802;0.999974240774863
89.860217;1.101510320984406;0.416641712863651;0.3782960140751845;-0.4068320394328937;-0.36932346735807936;1.0927586574156545;1.0000784957208886;9.999380104258414;0.4167875538018488;-0.43522802374209635;-0.4352279699086777;0.38140731910132514;0.3660948410661985;0.5286667033708224;0.9999721973146555
89.870217;1.1015086933403426;0.4166426238929472;0.3782965037834488;-0.40683203933087314;-0.369323467820211;1.09275916549152;1.0000776097126267;9.999378579357764;0.41678744384575456;-0.4352280234023076;-0.43522796963696986;0.38140649070212174;0.366095170214887;0.5286660227976093;0.9999701710543528
89.880217;1.1015071339635898;0.41664354643807827;0.3782969895813556;-0.40683203924393235;-0.369323468268154;1.0927597350929565;1.0000766360131825;9.999377110482968;0.41678730267019337;-0.43522802303865626;-0.43522796938419644;0.3814056388166437;0.3660954922073094;0.5286653414835036;0.999968169464373
