time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.330217;1.1014078326349996;0.416652588809235;0.3782943685672978;-0.40683205478191203;-0.36932347833043766;1.0927257845899538;0.9998734927531813;10.00004792658404;0.41678128992368724;-0.43522799657796046;-0.4352280018054076;0.3814019905216392;0.3660221565298755;0.5286351239947858;1.0000802855469866
88.340217;1.1014076675330107;0.41665178401247077;0.3782954997242;-0.40683205446918147;-0.36932347821929584;1.0927239595030445;0.9998775244333893;10.000061429704731;0.4167816910439229;-0.43522799665033524;-0.4352280016546256;0.3814024224194438;0.3660223438702679;0.5286352941223477;1.0000801750756139
88.350217;1.1014075382982857;0.4166509881721596;0.3782966097697763;-0.40683205415571244;-0.369323478110433;1.09272201307649;0.9998815181113294;10.000074558582522;0.41678210428744195;-0.43522799672030227;-0.4352280015076199;0.38140286702187853;0.36602255881663376;0.5286354921162275;1.000079986912834
88.360217;1.101407446275491;0.41665020168689676;0.3782976952289106;-0.4068320538415187;-0.3693234780048987;1.0927199532826535;0.9998854648692679;10.000087275384754;0.41678252956316275;-0.4352279967891253;-0.43522800136336937;0.38140332449699077;0.3660227996258185;0.5286357204139664;1.0000797242442776
88.370217;1.1014073923752588;0.41664942528888577;0.37829875311022465;-0.40683205352651525;-0.369323477903963;1.0927177884701926;0.9998893565424644;10.000099551788535;0.41678296635481776;-0.4352279968582759;-0.43522800122134075;0.3814037948042052;0.3660230643791305;0.5286359815139343;1.0000793908021846
88.380217;1.1014073774755282;0.41664865985280136;0.37829978100433714;-0.4068320532107353;-0.36932347780898866;1.0927155269587383;0.9998931855384339;10.000111386055162;0.4167834136105315;-0.4352279969293929;-0.43522800108158055;0.381404277748378;0.3660233508923529;0.5286362777793667;1.0000789907112015
88.390217;1.1014074030878036;0.41664790613001;0.37830077699609455;-0.40683205289424035;-0.3693234777214892;1.0927131767234448;0.9998969441440553;10.000122801010974;0.4167838698413864;-0.43522799700415377;-0.4352280009446435;0.38140477283704927;0.3660236565727748;0.5286366114734389;1.0000785280450024
88.400217;1.101407471926932;0.41664716475744024;0.3783017393987272;-0.406832052576895;-0.3693234776432806;1.092710745514192;0.999900624802446;10.000133833447254;0.41678433323625197;-0.4352279970841539;-0.43522800081128643;0.38140527916039446;0.36602397857716823;0.528636984920239;1.0000780071802837
88.410217;1.1014075881091532;0.4166464361845861;0.37830266647239885;-0.40683205225829433;-0.36932347757636935;1.0927082411540616;0.9999042210808967;10.000144525542245;0.4167848020246798;-0.4352279971708404;-0.43522800068201045;0.38140579551615195;0.36602431427195675;0.5286374007359804;1.000077433382943
88.420217;1.1014077561304279;0.4166457204384164;0.37830355633832485;-0.4068320519379138;-0.3693234775226466;1.092705671475285;0.9999077279446932;10.000154915748816;0.41678527505239027;-0.43522799726554906;-0.43522800055699024;0.38140632046418027;0.36602466156332014;0.5286378618119242;1.0000768121674362
88.430217;1.1014079793876703;0.41664501724817393;0.3783044070064101;-0.4068320516154124;-0.3693234774837359;1.0927030441064756;0.9999111409406287;10.000165030018405;0.4167857520480514;-0.4352279973697055;-0.43522800043647564;0.38140685230289284;0.3660250187467444;0.5286383709102851;1.0000761481043334
88.440217;1.1014082597988801;0.41664432649120625;0.37830521636565606;-0.40683205129084615;-0.36932347746101535;1.0927003659649377;0.9999144552540272;10.000174881241053;0.4167862332896625;-0.4352279974849948;-0.43522800032105957;0.38140738914093475;0.3660253842115728;0.5286389300784513;1.0000754446890499
88.450217;1.101408598269952;0.41664364833651546;0.37830598239144386;-0.4068320509645107;-0.36932347745569605;1.092697642312476;0.9999176656602897;10.000184475467412;0.41678671900449404;-0.43522799761307296;-0.4352280002116381;0.3814079288973463;0.36602575632843054;0.528639540299232;1.0000747048025977
88.460217;1.1014089955784252;0.4166429830163743;0.37830670363845903;-0.4068320506365546;-0.3693234774689766;1.0926948764377662;0.9999207674653184;10.000193816727034;0.4167872089384496;-0.4352279977550894;-0.43522800010927537;0.3814084692885872;0.3660261333000548;0.5286402017544328;1.000073930344091
88.470217;1.101409453241709;0.41664233076843915;0.3783073795353765;-0.40683205030685127;-0.36932347750217587;1.0926920705839958;0.9999237576817888;10.000202908502715;0.4167877024891741;-0.4352279979116568;-0.43522800001501577;0.38140900808087547;0.3660265130599226;0.5286409145885934;1.0000731217465775
88.480217;1.1014099733406642;0.41664169208111496;0.37830801027577177;-0.40683204997521266;-0.3693234775566644;1.0926892274198325;0.9999266353849563;10.000211755441615;0.4167881993028349;-0.43522799808306;-0.4352279999297616;0.38140954330811977;0.3660268934078615;0.5286416794495202;1.0000722786867622
88.490217;1.1014105574149438;0.41664106792775935;0.37830859658533694;-0.4068320496416329;-0.36932347763367046;1.0926863510519498;0.9999294005026654;10.000220368515206;0.4167886995283538;-0.4352279982692866;-0.4352279998542401;0.38141007305561486;0.36602727210038266;0.5286424971178246;1.0000714012560479
88.500217;1.1014112054309904;0.4166404596978687;0.37830913950048095;-0.4068320493064032;-0.36932347773416485;1.0926834468696012;0.9999320522709968;10.000228769714246;0.41678920347412285;-0.43522799847008864;-0.4352279997889249;0.3814105951834713;0.366027646768941;0.5286433676635099;1.0000704903290147
88.510217;1.1014119156962685;0.4166398687106027;0.378309640092742;-0.4068320489699584;-0.3693234778589056;1.092680520603808;0.9999345894941812;10.000236989538068;0.4167897112578474;-0.4352279986851405;-0.4352279997339868;0.38141110743955275;0.36602801493257753;0.5286442901481043;1.000069547239463
88.520217;1.101412685528987;0.4166392958780097;0.3783100993563804;-0.4068320486324546;-0.36932347800847437;1.0926775775704132;0.9999370121799346;10.000245065168416;0.41679022282407463;-0.4352279989140117;-0.43522799968933795;0.38141160778523137;0.36602837421630924;0.5286452629317865;1.000068573713009
88.530217;1.1014135115233203;0.41663874185676353;0.37831051849473935;-0.40683204829348996;-0.3693234781831933;1.0926746222408392;0.9999393224945846;10.000253044478347;0.4167907381379835;-0.43522799915604365;-0.4352279996546336;0.3814120946229157;0.3660287224264716;0.5286462840467044;1.0000675720457657
88.540217;1.1014143898128086;0.41663820708937743;0.3783108991617839;-0.4068320479522535;-0.36932347838312357;1.0926716583801914;0.9999415240714925;10.00026097881268;0.416791257413975;-0.4352279994103433;-0.43522799962930436;0.3814125669203706;0.3660290574637618;0.5286473514729056;1.0000665448535488
88.550217;1.1014153173458938;0.4166376916922653;0.37831124311258363;-0.4068320476079163;-0.36932347860809955;1.0926686900437315;0.999943620399786;10.000268904661908;0.4167917813188119;-0.4352279996757834;-0.435227999612856;0.3814130243837522;0.3660293775502538;0.5286484633352595;1.0000654951347236
88.560217;1.1014162926526267;0.41663719569780144;0.3783115515552307;-0.40683204725986705;-0.36932347885762895;1.09266572234433;0.9999456139460001;10.000276836736472;0.41679231091503155;-0.4352279999510738;-0.43522799960527486;0.3814134675890106;0.3660296815543245;0.5286496178370034;1.0000644271470114
88.570217;1.1014173148757735;0.4166367194918369;0.37831182489765475;-0.4068320469076337;-0.3693234791308522;1.0926627612664814;0.9999475066868718;10.000284772737093;0.41679284738621775;-0.435228000235114;-0.4352279996071589;0.3814138977379417;0.36602996893596956;0.5286508129255575;1.000063346796243
88.580217;1.1014183827396367;0.41663626406550885;0.37831206302076476;-0.4068320465507563;-0.369323479426725;1.0926598132446594;0.9999493010808442;10.000292695107735;0.4167933916938937;-0.43522800052729627;-0.43522799961959174;0.3814143161005211;0.36603023956205666;0.5286520463119712;1.0000622612007093
88.590217;1.1014194942051152;0.4166358310210048;0.37831226568133913;-0.4068320461888148;-0.36932347974429897;1.092656884791928;0.9999510004306736;10.000300570944116;0.4167939442736565;-0.4352280008274279;-0.4352279996439248;0.38141472360029754;0.366030493657641;0.5286533160210923;1.0000611782973812
88.600217;1.1014206460635036;0.4166354223074342;0.37831243281935656;-0.40683204582154364;-0.3693234800829114;1.0926539820597636;0.9999526085380157;10.000308357803075;0.4167945051306198;-0.43522800113558874;-0.4352279996814071;0.38141512073636;0.36603073180578827;0.5286546205325134;1.0000601064255032
88.610217;1.1014218338728616;0.4166350398431416;0.3783125647537342;-0.4068320454488517;-0.36932348044229196;1.0926511105438632;0.9999541292546834;10.000316011518127;0.4167950743580192;-0.435228001451966;-0.4352279997327394;0.3814155077977233;0.36603095497862037;0.5286559582967122;1.000059053674614
88.620217;1.1014230527779143;0.4166346853106649;0.37831266207917097;-0.4068320450706674;-0.36932348082256616;1.092648274667896;0.9999555665632455;10.000323489024241;0.4167956525052784;-0.43522800177639304;-0.43522799979784815;0.38141588517863534;0.36603116450688467;0.5286573278088232;1.0000580274520616
88.630217;1.101424298526128;0.41663436015312594;0.37831272527259;-0.40683204468695905;-0.3693234812240867;1.0926454772834555;0.9999569247834977;10.000330746682518;0.4167962403795601;-0.4352280021080305;-0.43522799987604865;0.38141625337980317;0.3660313617974841;0.5286587284346851;1.0000570344499904
88.640217;1.1014255674388536;0.4166340657379955;0.3783127545019951;-0.4068320442980141;-0.36932348164729123;1.0926427200429147;0.9999582085456556;10.000337738594748;0.4167968384922406;-0.4352280024456386;-0.4352279999664805;0.38141661264450605;0.3660315479285234;0.5286601606378988;1.0000560806981156
88.650217;1.1014268558189064;0.4166338034723362;0.3783127498347878;-0.40683204390448896;-0.36932348209271726;1.0926400047152065;0.9999594229103741;10.000344418427927;0.41679744660989465;-0.43522800278812324;-0.43522800006837953;0.3814169627507424;0.3660317234154113;0.5286616251271994;1.0000551715565624
88.660217;1.1014281604395422;0.4166335746522243;0.37831271149355156;-0.40683204350723057;-0.3693234825610334;1.0926373342187083;0.9999605732299618;10.000350744666825;0.41679806363964406;-0.4352280031349457;-0.4352280001810761;0.381417303276259;0.36603188817185955;0.5286631218259003;1.000054311765062
88.670217;1.1014294795546222;0.41663338040612524;0.3783126400463076;-0.4068320431071855;-0.3693234830528854;1.09263471234827;0.9999616648018635;10.000356685078138;0.416798687871865;-0.4352280034861468;-0.43522800030405845;0.38141763396008893;0.3660320416362496;0.5286646495403637;1.0000535054329902
88.680217;1.1014308129491204;0.41663322183038237;0.37831253669085874;-0.40683204270543405;-0.3693234835685734;1.09263214237497;0.9999627032055767;10.00036221498118;0.4167993173967208;-0.43522800384190446;-0.4352280004370295;0.38141795467370376;0.36603218318209835;0.5286662066213127;1.0000527560522234
88.690217;1.101432161094941;0.4166330998443879;0.37831240339398386;-0.4068320423033276;-0.3693234841079487;1.0926296256039916;0.9999636947504379;10.000367311596147;0.4167999503448682;-0.4352280042020435;-0.43522800057985517;0.38141826515678223;0.36603231260642344;0.5286677920467796;1.000052066741359
88.700217;1.1014335243834408;0.4166330149550831;0.3783122425907336;-0.40683204190247474;-0.3693234846706193;1.092627161113502;0.9999646462944752;10.000371953240355;0.4168005847887654;-0.4352280045659513;-0.4352280007326605;0.3814185649657814;0.36603243031255006;0.5286694057121772;1.00005144020407
88.710217;1.101434903265172;0.416632967434621;0.37831205674222995;-0.4068320415044228;-0.36932348525608233;1.0926247470020773;0.9999655651524452;10.000376123932275;0.41680121848555163;-0.4352280049328474;-0.4352280008958883;0.3814188537036465;0.3660325372816739;0.5286710475654829;1.0000508786422169
88.720217;1.101436298642715;0.4166329576060649;0.37831184814853136;-0.40683204111040894;-0.3693234858637282;1.0926223818865006;0.9999664587347996;10.000379817522193;0.4168018487118731;-0.4352280053020243;-0.4352280010701052;0.38141913125210586;0.36603263496694155;0.5286727166575123;1.0000503843758781
88.730217;1.1014377110048168;0.41663298587458886;0.37831161905310895;-0.4068320407213823;-0.369323486492898;1.0926200653889049;0.9999673328766168;10.000383037364399;0.41680247227544914;-0.4352280056728078;-0.4352280012558755;0.3814193977148873;0.36603272503155254;0.5286744109293395;1.0000499601874342
88.740217;1.101439139205948;0.4166330526817451;0.37831137173719936;-0.40683204033812087;-0.3693234871428914;1.0926177976148599;0.9999681903616663;10.000385790065614;0.41680308568874536;-0.4352280060444016;-0.43522800145376694;0.3814196530915766;0.36603280915351805;0.528676127394154;1.0000496087068067
88.750217;1.1014405811477206;0.41663315849851157;0.37831110824844044;-0.4068320399613849;-0.36932348781284635;1.0926155783446037;0.9999690312845473;10.000388080810726;0.41680368541887286;-0.43522800641583237;-0.4352280016642494;0.3814198970798188;0.36603288897055963;0.5286778622038596;1.0000493317283032
88.760217;1.1014420350005998;0.4166333037496014;0.3783108300307684;-0.40683203959204334;-0.3693234885017064;1.0926134065543212;0.9999698541596352;10.000389915865181;0.4168042681625233;-0.4352280067860521;-0.43522800188749383;0.38142012925530616;0.36603296587059947;0.528679610610981;1.0000491297807252
88.770217;1.1014434984249302;0.41663348864001054;0.3783105379162038;-0.4068320392310184;-0.36932348920846064;1.09261128029208;0.9999706565708854;10.000391305830844;0.41680483114208916;-0.4352280071541461;-0.4352280021232548;0.38142034926385004;0.36603304090272476;0.5286813672033157;1.0000490017341348
88.780217;1.101444967108195;0.416633713145827;0.37831023229416416;-0.40683203887922004;-0.36932348993233877;1.0926091971702803;0.999971435927948;10.000392269950213;0.41680537229556125;-0.43522800751934654;-0.43522800237113324;0.3814205567675753;0.36603311521643517;0.5286831265265154;1.0000489448382037
88.790217;1.1014464346489066;0.4166339773799725;0.378309913290435;-0.40683203853768973;-0.3693234906725541;1.0926071554415109;0.999972190530225;10.000392844674177;0.416805890236951;-0.43522800788072163;-0.4352280026310906;0.3814207514757658;0.36603319049068056;0.5286848836979571;1.0000489554502858
88.800217;1.1014478936124965;0.41663428194050833;0.378309581036406;-0.40683203820773506;-0.3693234914279035;1.0926051543834625;0.9999729197434551;10.000393089241872;0.41680638406447;-0.43522800823697694;-0.43522800290350877;0.3814209332664054;0.36603326883015835;0.5286866345367855;1.0000490297920073
88.810217;1.1014493365851767;0.4166346277657738;0.3783092357368628;-0.40683203789079225;-0.3693234921966424;1.0926031936888827;0.9999736230384104;10.000393083624935;0.4168068531792029;-0.43522800858674054;-0.4352280031887471;0.38142110206438734;0.36603335246005764;0.5286883750829785;1.000049163967529
88.820217;1.1014507560613884;0.4166350157185502;0.3783088774843244;-0.4068320375881815;-0.36932349297645656;1.092601273102784;0.9999742990728668;10.000392919836372;0.41680729707059777;-0.43522800892902597;-0.43522800348695756;0.3814212576751738;0.3660334436347585;0.528690100908173;1.0000493530417325
88.830217;1.1014521433143603;0.4166354462591498;0.37830850627114443;-0.4068320373010429;-0.369323493764476;1.0925993926740192;0.999974945744576;10.000392693193897;0.4168077151370054;-0.4352280092634184;-0.43522800379824444;0.38142139994730234;0.3660335447410413;0.5286918066926592;1.0000495901357729
88.840217;1.1014534880157654;0.41663591918636794;0.3783081224638755;-0.406832037030324;-0.36932349455756663;1.092597552951088;0.9999755613453307;10.000392504057002;0.4168081067832272;-0.4352280095898641;-0.4352280041226126;0.38142152898763576;0.3660336583087029;0.5286934861393416;1.0000498670469802
88.850217;1.1014547799948438;0.4166364335251805;0.3783077274622523;-0.40683203677661073;-0.3693234953527326;1.0925957548623035;0.999976145593929;10.000392462710119;0.41680847147775046;-0.4352280099082127;-0.43522800445975396;0.3814216449870248;0.366033786805034;0.5286951322863674;1.0000501759836675
88.860217;1.1014560119118137;0.416636987615591;0.3783073237881793;-0.4068320365399595;-0.3693234961472765;1.0925939994472176;0.9999766995203946;10.000392679463982;0.41680880846934576;-0.435228010218027;-0.43522800480912144;0.3814217479824791;0.3660339323778641;0.5286967382409049;1.0000505106198596
88.870217;1.101457180438117;0.4166375791661072;0.37830691443769865;-0.4068320363199241;-0.3693234969387486;1.0925922874019003;0.9999772252933533;10.000393246194317;0.4168091164917177;-0.4352280105188584;-0.43522800517025356;0.3814218380423476;0.36603409676782495;0.5286982975845212;1.0000508657196883
88.880217;1.101458285342636;0.4166382052890121;0.3783065021813592;-0.40683203611576274;-0.3693234977248404;1.0925906186493404;0.9999777265923246;10.000394232276507;0.4168093936796518;-0.4352280108104637;-0.435228005542993;0.38142191560594746;0.3660342815047147;0.5286998041052738;1.000051236086404
88.890217;1.1014593275891984;0.4166388627847331;0.37830608917223507;-0.4068320359266854;-0.369323498503341;1.09258899296551;0.9999782082829999;10.000395696410148;0.4168096377138174;-0.4352280110927654;-0.43522800592746724;0.3814219814830222;0.3660344881598628;0.5287012518176;1.0000516162251294
88.900217;1.1014603084602044;0.41663954853893215;0.37830567675306276;-0.40683203575203075;-0.36932349927221203;1.0925874113375609;0.9999786748917455;10.000397696208;0.41680984618749284;-0.43522801136577305;-0.4352280063238686;0.3814220365309603;0.36603471824192174;0.5287026354896762;1.0000520010883476
88.910217;1.1014612307020941;0.4166402597481165;0.378305265562745;-0.4068320355914256;-0.3693235000296366;1.0925858762002014;0.9999791293032413;10.000400290563817;0.4168100170086146;-0.4352280116294657;-0.43522800673214496;0.3814220813838216;0.36603497277363695;0.5287039509696972;1.00005238698682
88.920217;1.1014620996043503;0.4166409940219562;0.3783048560302954;-0.4068320354449855;-0.3693235007740461;1.0925843908751545;0.9999795730628176;10.000403540165143;0.4168101485711471;-0.4352280118837213;-0.4352280071518585;0.38142211629608236;0.3660352520785463;0.5287051952011379;1.00005277200847
88.930217;1.1014629221793868;0.41664174941558696;0.3783044488254649;-0.40683203531341133;-0.3693235015042063;1.092582959549366;0.9999800076441862;10.000407505150823;0.4168102395781001;-0.43522801212840045;-0.4352280075822554;0.3814221409356921;0.36603555594798076;0.5287063660152573;1.0000531559492165
88.940217;1.1014637058595858;0.4166425243998548;0.37830404476217744;-0.4068320351978566;-0.3693235022191879;1.092581587273264;0.9999804354455545;10.00041224146589;0.41681028874340803;-0.4352280123634591;-0.4352280080224125;0.3814221543223662;0.36603588381552205;0.5287074618737633;1.0000535397989596
88.950217;1.1014644580695272;0.41664331779917174;0.37830364421177676;-0.4068320350996952;-0.3693235029181636;1.0925802795243738;0.9999808602462856;10.00041779842012;0.41681029466351427;-0.4352280125889606;-0.4352280084714111;0.38142215505233346;0.3660362347433049;0.5287084819028648;1.0000539248599616
88.960217;1.1014651861016405;0.41664412869071565;0.3783032467308744;-0.4068320350203122;-0.3693235036002738;1.092579041822257;0.999981286942805;10.000424215519708;0.41681025583058384;-0.4352280128050162;-0.4352280089283716;0.38142214157817317;0.3660366073002441;0.5287094259310939;1.0000543120449823
88.970217;1.1014658970440414;0.41664495626599374;0.37830285146401715;-0.40683203496101056;-0.369323504264674;1.092577879399584;0.9999817205526854;10.00043151931019;0.41681017073480253;-0.43522801301179753;-0.4352280093922718;0.3814221124523544;0.36603699959995023;0.5287102941833053;1.000054701929034
88.980217;1.1014665975087041;0.4166457996032529;0.3783024578871488;-0.4068320349231777;-0.36932350491058147;1.092576796546644;0.9999821651602168;10.000439720901229;0.4168100381533968;-0.4352280132095792;-0.4352280098617508;0.3814220665462812;0.3660374096587526;0.5287110870913082;1.0000550947780062
88.990217;1.1014672924719113;0.4166466574758634;0.3783020661283247;-0.40683203490851283;-0.369323505537062;1.0925757958323892;0.9999826233468603;10.000448814420745;0.4168098574501663;-0.4352280133986313;-0.43522801033513064;0.3814220030500534;0.3660378356278271;0.528711805397297;1.0000554900040812
89.000217;1.1014679842302242;0.41664752841535424;0.37830167677498194;-0.40683203491891057;-0.36932350614272647;1.0925748781423485;0.999983096373168;10.000458778426978;0.41680962858553766;-0.435228013579045;-0.4352280108106737;0.3814219212418583;0.366038275618259;0.5287124500841768;1.0000558866315432
89.010217;1.1014686729883858;0.4166484109896087;0.37830129063181916;-0.40683203495609876;-0.36932350672580566;1.0925740437147664;0.9999835848628178;10.000469581907076;0.4168093519798242;-0.435228013750612;-0.43522801128685473;0.38142182035004935;0.36603872754840727;0.5287130222642834;1.0000562849014805
89.020217;1.1014693583435942;0.41664930407327194;0.37830090869793226;-0.40683203502146714;-0.3693235072846046;1.0925732927466763;0.999984088919238;10.000481191325848;0.4168090285048442;-0.4352280139127467;-0.4352280117625082;0.38142169963541817;0.3660391892950095;0.5287135232524244;1.0000566865460765
89.030217;1.1014700400962523;0.41665020688655147;0.37830053224164767;-0.4068320351161466;-0.36932350781794976;1.092572625241148;0.9999846076490786;10.000493570178183;0.41680865949160495;-0.4352280140645447;-0.43522801223680857;0.3814215585763896;0.36603965892714074;0.5287139544289845;1.0000570934747828
89.040217;1.1014707182545422;0.4166511188537357;0.37830016291380436;-0.40683203524107636;-0.3693235083253121;1.0925720414653621;0.9999851390189035;10.000506673018739;0.4168082464812497;-0.43522801420501717;-0.43522801270906125;0.3814213969825968;0.36604013472462693;0.52871431690721;1.0000575072440856
89.050217;1.1014713925401498;0.41665203959128344;0.37829980293011334;-0.40683203539690566;-0.3693235088065717;1.0925715425492397;0.9999856798492159;10.000520445717935;0.4168077908606718;-0.43522801433331854;-0.4352280131784746;0.381421214929631;0.36604061499925894;0.5287146114403688;1.0000579299529193
89.060217;1.1014720617771203;0.41665296908965166;0.3782994550607599;-0.40683203558385334;-0.3693235092617782;1.0925711297127678;0.9999862259090023;10.000534833680408;0.41680729388400983;-0.4352280144487234;-0.43522801364401575;0.38142101270017814;0.36604109802472135;0.5287148386601823;1.000058364918463
89.070217;1.1014727239860134;0.4166539078470109;0.37829912206680316;-0.4068320358017213;-0.36932350969109956;1.092570802690442;0.99998677264819;10.000549787394844;0.4168067570813645;-0.43522801455040955;-0.4352280141043315;0.38142079073191665;0.36604158215899407;0.5287149995188181;1.0000588159924528
89.080217;1.1014733768296283;0.41665485676809255;0.37829880585077047;-0.4068320360499293;-0.3693235100947175;1.0925705589286447;0.9999873158876015;10.000565259870084;0.41680618245708584;-0.43522801463744537;-0.43522801455777715;0.3814205493605608;0.3660420660150564;0.5287150957698141;1.0000592860424686
89.090217;1.1014740178684137;0.41665581683363273;0.3782985070399168;-0.4068320363273906;-0.36932351047264445;1.0925703937794093;0.9999878517086939;10.000581202439573;0.4168055723335266;-0.4352280147090476;-0.435228015002544;0.38142028866470334;0.36604254859509305;0.5287151302424964;1.000059776043849
89.100217;1.1014746449113135;0.41665678872557693;0.37829822525285334;-0.406832036632466;-0.3693235108247395;1.0925703010085919;0.9999883761133773;10.000597564789617;0.4168049293539912;-0.4352280147647242;-0.4352280154369539;0.3814200087236633;0.36604302933186333;0.5287151067805284;1.0000602856918854
89.110217;1.1014752560694834;0.41665777249490504;0.3782979596149314;-0.4068320369632199;-0.36932351115087514;1.092570273962831;0.9999888851903659;10.000614298542372;0.4168042566955187;-0.4352280148041641;-0.43522801585980503;0.3814197099633826;0.366043507974799;0.5287150300232474;1.0000608147030485
89.120217;1.1014758494904966;0.4166587672966928;0.3782977089768912;-0.40683203731772993;-0.3693235114509336;1.0925703072740178;0.9999893756337913;10.000631359884999;0.4168035579567274;-0.4352280148270553;-0.4352280162703047;0.3814193931633016;0.3660439843380031;0.5287149052583255;1.000061363395474
89.130217;1.1014764232517242;0.4166597715474414;0.3782974718216347;-0.40683203769409076;-0.3693235117247346;1.0925703977309462;0.999989844931859;10.000648707076753;0.4168028367334245;-0.4352280148330444;-0.4352280166676302;0.3814190591138346;0.3660444581505538;0.5287147383033857;1.000061932615138
89.140217;1.1014769752242728;0.4166607834532834;0.37829724622333094;-0.40683203809015067;-0.3693235119721976;1.0925705440935751;0.9999902911569191;10.000666293999595;0.41680209641761884;-0.43522801482190754;-0.43522801705062947;0.3814187083624291;0.36604492916121223;0.5287145352699021;1.0000625236548293
89.150217;1.1014775028433785;0.41666180119415736;0.37829703004479004;-0.406832038503449;-0.36932351219346027;1.0925707461949559;0.9999907130885434;10.00068406513038;0.41680134049888445;-0.43522801479373546;-0.4352280174178665;0.38141834128341073;0.366045397212232;0.5287143022265444;1.0000631382449716
89.160217;1.1014780033155795;0.4166628227367281;0.37829682122352315;-0.4068320389316095;-0.36932351238864725;1.092571003593324;0.9999911106772552;10.000701954087587;0.4168005731073075;-0.43522801474893164;-0.4352280177679286;0.38141795820935104;0.3660458620900562;0.5287140448162294;1.0000637784691522
89.170217;1.1014784746542943;0.4166638458440601;0.37829661793540786;-0.40683203937271095;-0.369323512557575;1.092571314934865;0.9999914848500041;10.000719882473188;0.41679979916280524;-0.43522801468801453;-0.4352280180998107;0.38141755954818507;0.36604632341272525;0.52871376793018;1.0000644461584896
89.180217;1.101478916369549;0.41666486841180633;0.378296418693779;-0.4068320398252398;-0.36932351269969077;1.0925716783441917;0.9999918366858788;10.000737760243782;0.416799024066214;-0.43522801461138944;-0.43522801841315617;0.38141714586033243;0.36604678073426455;0.5287134757217307;1.0000651418644493
89.190217;1.101479328958619;0.41666588889511424;0.37829622245680244;-0.4068320402878668;-0.36932351281419934;1.0925720915454897;0.9999921668610666;10.000755490996465;0.4167982534840418;-0.4352280145192391;-0.4352280187082654;0.38141671775100194;0.36604723373656745;0.5287131719064188;1.0000658645645704
89.200217;1.101479713457656;0.416666906521854;0.3782960286343312;-0.4068320407592252;-0.369323512900211;1.0925725515658966;0.9999924750759204;10.000772980929453;0.41679749330582994;-0.4352280144115416;-0.4352280189859314;0.3814162757627641;0.3660476822948661;0.5287128599660512;1.000066612529606
89.210217;1.1014800712862483;0.4166679212217054;0.37829583697982533;-0.4068320412376241;-0.36932351295700155;1.0925730550465682;0.9999927594719298;10.000790150570936;0.4167967494374663;-0.4352280142882959;-0.43522801924718996;0.38141582047044126;0.36604812632176054;0.5287125434405988;1.000067384085731
89.220217;1.1014804035622823;0.4166689333748875;0.378295647440521;-0.4068320417208803;-0.3693235129844583;1.0925735987961542;0.9999930172720222;10.000806940054439;0.416796027246687;-0.4352280141498943;-0.4352280194931193;0.3814153526963975;0.3660485654701454;0.5287122264338974;1.0000681775705864
89.230217;1.1014807105847046;0.4166699434817917;0.3782954599568813;-0.40683204220651686;-0.369323512983285;1.092574179604272;0.999993246356474;10.000823301780681;0.416795330862255;-0.43522801399725086;-0.43522801972476605;0.3814148736160155;0.36604899887269465;0.5287119136431312;1.0000689913470815
89.240217;1.1014809922071207;0.4166709519802472;0.37829527427089243;-0.40683204269212914;-0.3693235129548033;1.092574793798431;0.9999934461482554;10.000839194381548;0.4167946629031812;-0.4352280138315436;-0.4352280199430892;0.3814143846748809;0.36604942521779366;0.5287116097991539;1.0000698239865267
89.250217;1.101481248362618;0.4166719592797703;0.37829508998304473;-0.4068320431755101;-0.36932351290068244;1.0925754377005696;0.999993617018441;10.000854581089031;0.41679402484721956;-0.43522801365390723;-0.435228020148805;0.3814138875341951;0.3660498432315166;0.5287113192347482;1.0000706740136491
89.260217;1.1014814794045253;0.41667296581840413;0.3782949068033656;-0.4068320436544671;-0.3693235128226796;1.0925761088066563;0.9999937588968085;10.000869424149009;0.4167934176024584;-0.4352280134654156;-0.4352280203422916;0.38141338412328635;0.3660502520555832;0.5287110457122344;1.0000715392383848
89.270217;1.1014816866927954;0.41667397202964557;0.3782947245658291;-0.40683204412651774;-0.3693235127224996;1.092576806311094;0.9999938706491012;10.000883680156235;0.41679284187452925;-0.43522801326729593;-0.4352280205237307;0.3814128766339584;0.3660506510841564;0.5287107922787514;1.0000724161090244
89.280217;1.1014818728020106;0.41667497833716005;0.37829454297448145;-0.40683204458874556;-0.3693235126019512;1.0925775303166423;0.9999939502912847;10.000897297781869;0.41679229830383857;-0.4352280130609677;-0.4352280206932325;0.38141236746197654;0.36605103960258;0.5287105613285705;1.000073300134827
89.290217;1.1014820407447166;0.4166759852760456;0.37829436142397505;-0.4068320450380139;-0.36932351246313655;1.0925782807478848;0.9999939950564031;10.000910216639378;0.416791787516918;-0.4352280128477674;-0.43522802085071577;0.38141185925939897;0.36605141667084956;0.5287103548903628;1.0000741873664643
89.300217;1.1014821932082608;0.41667699358310023;0.378294179055802;-0.4068320454713047;-0.3693235123084373;1.0925790570819411;0.9999940013130227;10.000922371794191;0.41679130999178265;-0.43522801262875643;-0.4352280209957101;0.38141135492532646;0.36605178125984544;0.5287101747996698;1.00007507510739
89.310217;1.101482332782787;0.4166780041680133;0.3782939950573975;-0.4068320458858795;-0.36932351214041315;1.0925798584000321;0.9999939643080463;10.000933699337972;0.41679086568036994;-0.4352280124048273;-0.4352280211271846;0.3814108573495462;0.3660521325278308;0.5287100226798596;1.0000759615651214
89.320217;1.1014824624810275;0.41667901812713104;0.378293809032414;-0.40683204627939334;-0.36932351196162055;1.0925806831938727;0.9999938778058111;10.000944136972178;0.4167904538543104;-0.4352280121768975;-0.43522802124351534;0.3814103692118699;0.3660524699010456;0.528709899971782;1.0000768456417493
89.330217;1.1014825853600787;0.4166800368029458;0.37829362115730625;-0.4068320466501212;-0.369323511774362;1.0925815297880543;0.9999937344755079;10.000953622180281;0.4167900734443024;-0.43522801194597327;-0.43522802134276595;0.3814098928921043;0.3660527928786078;0.528709808276423;1.0000777267671928
89.340217;1.101482703691263;0.4166810617544794;0.37829343203761934;-0.4068320469970744;-0.36932351158058824;1.092582397410041;0.9999935271890031;10.000962093726518;0.41678972349943105;-0.4352280117129897;-0.435228021423152;0.3814094302598029;0.36605310096273014;0.5287097496408824;1.0000786044885634
89.350217;1.1014828188856263;0.4166820946572196;0.37829324247602947;-0.40683204731981104;-0.3693235113818603;1.092583286428756;0.9999932503043034;10.000969498656554;0.41678940337043324;-0.4352280114785986;-0.4352280214833082;0.38140898253995686;0.3660533938492123;0.5287097259589594;1.000079478334569
89.360217;1.101482931632029;0.4166831372011724;0.37829305347422404;-0.406832047618159;-0.3693235111791799;1.0925841979114403;0.9999929000541937;10.000975795063704;0.4167891125880719;-0.43522801124309624;-0.4352280215222304;0.3814085504424096;0.3660536717055063;0.528709737914974;1.0000803479889482
89.370217;1.10148304146015;0.4166841911316;0.3782928663908353;-0.4068320478921513;-0.3693235109730237;1.0925851337396253;0.9999924740173846;10.00098094647964;0.4167888507513878;-0.4352280110064453;-0.4352280215391915;0.38140813441899657;0.3660539353114196;0.528709784709207;1.0000812134549868
89.380217;1.1014831467158097;0.4166852585027247;0.3782926827693377;-0.4068320481421385;-0.3693235107637838;1.0925860969577068;0.9999919705223335;10.000984921760935;0.41678861779250714;-0.4352280107684232;-0.43522802153381646;0.38140773489351787;0.36605418604554363;0.5287098644370003;1.0000820749197332
89.390217;1.101483245154634;0.4166863417801183;0.3782925038200956;-0.4068320483688311;-0.36932351055215434;1.0925870915293376;0.9999913886532895;10.000987704600835;0.4167884145073333;-0.43522801052885823;-0.4352280215061943;0.38140735236684264;0.3660544259414752;0.5287099741696174;1.00008293237554
89.400217;1.1014833343955077;0.4166874434676079;0.3782923301888289;-0.4068320485731634;-0.36932351033909666;1.092588121451022;0.9999907288288107;10.000989300267541;0.41678824274673765;-0.43522801028763;-0.43522802145705347;0.38140698749159907;0.3660546576925342;0.5287101099204566;1.000083785542036
89.410217;1.1014834125082882;0.41668856566589374;0.37829216211549693;-0.4068320487561009;-0.36932351012551856;1.0925891901439382;0.9999899934214926;10.000989730341535;0.4167881047341125;-0.4352280100444311;-0.43522802138789823;0.38140664115940404;0.3660548843264836;0.52871026727971;1.0000846341709304
89.420217;1.1014834781893095;0.41668971017899;0.378291999447235;-0.4068320489186066;-0.36932350991203655;1.0925903008621753;0.9999891866402663;10.000989019002501;0.41678800190311766;-0.4352280097987349;-0.4352280213007445;0.38140631424359284;0.3660551088156956;0.5287104423045023;1.000085478443337
89.430217;1.1014835296653516;0.41669087892708345;0.37829184161877194;-0.40683204906185866;-0.36932350969911404;1.0925914572210138;0.9999883139590308;10.000987183612365;0.41678793452811924;-0.43522800955011137;-0.43522802119764126;0.38140600697613614;0.36605533390270956;0.5287106316852973;1.0000863190027585
89.440217;1.1014835641032534;0.41669207390892293;0.37829168793706325;-0.4068320491873682;-0.3693235094873729;1.0925926632840681;0.9999873820122835;10.000984235839313;0.41678790228912826;-0.4352280092985487;-0.4352280210805177;0.38140571874612894;0.3660555619381501;0.5287108323899158;1.000087156419317
89.450217;1.1014835791661173;0.4166932967408769;0.3782915377454435;-0.40683204929664535;-0.36932350927760293;1.0925939237638467;0.9999863988876199;10.000980190128173;0.4167879045149459;-0.4352280090445021;-0.43522802095143276;0.3814054486504404;0.36605579468840593;0.5287110415665177;1.0000879905716458
89.460217;1.101483575008921;0.4166945485172438;0.3782913903201881;-0.40683204939080186;-0.369323509070489;1.0925952442473406;0.9999853738763985;10.000975069893938;0.4167879398932027;-0.4352280087886627;-0.43522802081287953;0.3814051960749869;0.36605603330851955;0.5287112566811297;1.0000888201538365
89.470217;1.1014835543703456;0.4166958301298067;0.37829124494118144;-0.4068320494705833;-0.36932350886634185;1.0925966309356605;0.9999843162835625;10.000968900937739;0.41678800647863856;-0.43522800853159355;-0.43522802066774546;0.38140496078100666;0.36605627844013044;0.5287114756670889;1.0000896424688934
89.480217;1.1014835206495026;0.4166971423716815;0.3782911010663449;-0.4068320495366204;-0.36932350866489305;1.0925980898291843;0.9999832346184109;10.000961700208757;0.4167881020281622;-0.43522800827346514;-0.43522802051895954;0.3814047426856233;0.3660565302077797;0.528711696940898;1.0000904538162199
89.490217;1.1014834760616412;0.41669848566791023;0.37829095823579056;-0.40683204958943864;-0.3693235084652664;1.0925996257798327;0.9999821368150499;10.000953477220108;0.416788224170078;-0.43522800801411304;-0.4352280203691034;0.38140454170188653;0.36605678810174774;0.5287119188476724;1.0000912500983612
89.500217;1.101483421408611;0.41669985997333847;0.3782908157072985;-0.40683204962925223;-0.3693235082662821;1.092601241729121;0.9999810303244357;10.000944246828741;0.4167883704274824;-0.4352280077533889;-0.43522802022003443;0.381404357626124;0.36605705118914394;0.5287121391341759;1.0000920272958664
89.510217;1.1014833564823716;0.41670126483171405;0.37829067234951486;-0.4068320496559416;-0.3693235080669551;1.092602938199821;0.9999799217664104;10.000934036152636;0.4167885383434372;-0.4352280074915656;-0.4352280200727445;0.3814041898460135;0.36605731876711667;0.5287123554078037;1.0000927817725263
89.520217;1.1014832806670891;0.4167026991942288;0.3782905272196717;-0.40683204966929803;-0.36932350786684465;1.0926047133866068;0.9999788166140088;10.000922878524452;0.4167887255764141;-0.4352280072295988;-0.4352280199276858;0.3814040371738719;0.3660575906890015;0.5287125655793016;1.0000935105033442
89.530217;1.101483194092011;0.4167041610901029;0.37829038019544003;-0.4068320496692103;-0.3693235076660801;1.0926065640406482;0.999977719234951;10.000910809130565;0.4167889297937474;-0.4352280069691393;-0.4352280197851549;0.38140389809154235;0.3660578670231843;0.5287127673446848;1.000094211672685
89.540217;1.1014830983796173;0.416705647696249;0.37829023207375745;-0.40683204965562164;-0.3693235074651399;1.092608486630069;0.9999766334053036;10.00089787031994;0.41678914853831184;-0.4352280067123131;-0.4352280196454257;0.3814037711565874;0.3660581477459058;0.5287129578773156;1.0000948850941804
89.550217;1.1014829963906239;0.41670715604391234;0.37829008439455825;-0.40683204962849673;-0.3693235072646314;1.0926104778256231;0.9999755628775863;10.000884114037438;0.41678937925542814;-0.4352280064612857;-0.4352280195087997;0.38140365532645987;0.3660584329400797;0.5287131343209323;1.0000955313557918
89.560217;1.1014828913348162;0.41670868360444147;0.37828993897130964;-0.40683204958793534;-0.36932350706530076;1.0926125343480662;0.9999745116634807;10.000869598644996;0.4167896194511916;-0.43522800621771596;-0.43522801937555866;0.38140354991162534;0.3660587230761937;0.5287132940015457;1.0000961505455548
89.570217;1.1014827858628364;0.4167102281701878;0.3782897971843129;-0.4068320495341674;-0.36932350686810606;1.092614652757384;0.9999734835996685;10.000854389468554;0.4167898668225065;-0.4352280059825091;-0.4352280192458388;0.38140345416007115;0.3660590187595382;0.5287134341078428;1.000096741862129
89.580217;1.1014826818509338;0.41671178759256683;0.3782896597620008;-0.4068320494673341;-0.369323506674125;1.0926168286413935;0.9999724811869513;10.000838560773861;0.4167901193217984;-0.43522800575604476;-0.43522801911957426;0.38140336700044364;0.3660593201849007;0.528713551827731;1.0000973037684266
89.590217;1.101482581078794;0.4167133599148469;0.37828952719102343;-0.4068320493873928;-0.3693235064844521;1.0926190557596807;0.9999715050237167;10.000822194657433;0.41679037518266393;-0.4352280055384036;-0.43522801899650976;0.3814032871450834;0.36605962693905203;0.5287136448994573;1.0000978341699207
89.600217;1.1014824854917271;0.4167149437734624;0.37828940001672234;-0.40683204929427536;-0.36932350630016897;1.0926213264825728;0.9999705541286743;10.000805382565549;0.41679063281510775;-0.43522800532926204;-0.43522801887631796;0.38140321341095906;0.36605993813944676;0.5287137115344089;1.000098330644799
89.610217;1.1014823960697309;0.41671653864646396;0.37828927876193946;-0.4068320491879889;-0.3693235061222366;1.0926236325816654;0.9999696259206623;10.0007882292296;0.41679089064296837;-0.43522800512791243;-0.43522801875877376;0.3814031449504017;0.366060252733906;0.5287137499943931;1.0000987907751886
89.620217;1.1014823120797346;0.41671814467975926;0.3782891638502759;-0.4068320490685565;-0.3693235059512267;1.092625965425543;0.9999687161630774;10.000770848065493;0.4167911470537141;-0.43522800493362224;-0.4352280186439015;0.3814030811706566;0.36606056978038937;0.5287137586982485;1.0000992125368977
89.630217;1.1014822316895145;0.41671976217143536;0.3782890556613185;-0.40683204893592495;-0.3693235057871307;1.0926283161969839;0.9999678197158884;10.00075334791551;0.416791400530879;-0.4352280047457975;-0.43522801853206927;0.38140302174289503;0.3660608884410727;0.5287137365901919;1.0000995950166802
89.640217;1.1014821525875558;0.41672139106604017;0.378288954585044;-0.4068320487898807;-0.36932350562952154;1.0926306760608149;0.9999669312159031;10.000735824599943;0.41679164991341033;-0.43522800456386007;-0.4352280184238588;0.381402966839325;0.36606120793462776;0.5287136833570467;1.0000999396195338
89.650217;1.1014820722439131;0.4167230310144467;0.3782888610795665;-0.40683204863007477;-0.3693235054777934;1.0926330356524034;0.9999660453764401;10.000718361322122;0.4167918944506979;-0.4352280043872226;-0.43522801831969804;0.38140291713361435;0.3660615276929852;0.5287135993740801;1.0001002506439134
89.660217;1.1014819882043492;0.41672468190214734;0.378288775614577;-0.40683204845616855;-0.36932350533122316;1.0926353845762364;0.9999651573012679;10.000701028832507;0.4167921334408499;-0.4352280042153869;-0.43522801821955104;0.38140287358537533;0.3660618474202202;0.5287134854252504;1.0001005346740388
89.670217;1.1014818984838401;0.41672634405172576;0.378288698350578;-0.40683204826800645;-0.3693235051890463;1.0926377118624737;0.9999642622483615;10.000683881997492;0.41679236584705615;-0.43522800404812284;-0.4352280181228379;0.3814028373913464;0.36606216690293886;0.5287133424985342;1.000100800049915
89.680217;1.1014818016628378;0.41672801803846393;0.3782886289693096;-0.40683204806574025;-0.3693235050506338;1.0926400068265245;0.9999633553185544;10.000666961495208;0.4167925903510149;-0.43522800388571253;-0.4352280180286106;0.3814028099238788;0.36606248585187656;0.5287131715388081;1.000101056851999
89.690217;1.101481695893533;0.4167297044565148;0.378288567065511;-0.40683204784977833;-0.36932350491565596;1.092642259664309;0.9999624320181882;10.000650302131177;0.41679280565751287;-0.4352280037289457;-0.4352280179359311;0.38140279252300585;0.3660628038681908;0.5287129731300142;1.0001013163519388
89.700217;1.10148157790408;0.4167314035969915;0.37828851263244195;-0.4068320476206325;-0.36932350478408854;1.0926444616291018;0.9999614887558995;10.00063393561759;0.4167930106765738;-0.43522800357870767;-0.4352280178441367;0.38140278648178855;0.36606312032840055;0.5287127475666181;1.0001015897546752
89.710217;1.101481443772799;0.41673311537481694;0.37828846610860006;-0.4068320473788625;-0.36932350465605074;1.0926466043393577;0.9999605223009636;10.000617887817606;0.4167932044706081;-0.4352280034355861;-0.4352280177527547;0.3814027930229058;0.36606343411150477;0.5287124952511255;1.0001018870996299
89.720217;1.1014812902337803;0.416734839671078;0.378288428170751;-0.4068320471249639;-0.36932350453169305;1.09264867870761;0.9999595291120953;10.000602180348018;0.41679338591010634;-0.4352280032998172;-0.4352280176612302;0.3814028130388483;0.36606374334578967;0.5287122169432961;1.0001022166064466
89.730217;1.1014811146183827;0.41673657648685625;0.37828839953719773;-0.40683204685909347;-0.3693235044112076;1.0926506746983269;0.9999585059857133;10.000586832167222;0.41679355341506735;-0.43522800317138743;-0.4352280175687079;0.3814028470279702;0.36606404546657695;0.5287119137761115;1.0001025843191238
89.740217;1.101480914187677;0.4167383258708469;0.3782883808312473;-0.406832046581008;-0.36932350429484273;1.092652582152282;0.9999574513354291;10.00057186007548;0.41679370524259685;-0.43522800305020853;-0.4352280174740276;0.38140289532420807;0.36606433764812474;0.5287115871645723;1.000102993775865
89.750217;1.1014806860673174;0.4167400880058981;0.3782883725360595;-0.4068320462903703;-0.3693235041828438;1.0926543923015846;0.9999563652069504;10.000557286735587;0.4167938398899803;-0.4352280029362633;-0.43522801737598776;0.3814029583369799;0.36606461735530393;0.5287112387829684;1.0001034457261968
89.760217;1.1014804276437153;0.4167418631760698;0.37828837495238676;-0.4068320459871374;-0.3693235040752731;1.0926560988809833;0.999955248302449;10.000543148084738;0.4167939561868185;-0.435228002829485;-0.4352280172736961;0.3814030366414474;0.36606488276533317;0.5287108707969641;1.0001039385660175
89.770217;1.1014801370890694;0.41674365149390924;0.37828838816648763;-0.4068320456717451;-0.36932350397187136;1.0926576981272214;0.9999541011764658;10.00052948810288;0.41679405330263003;-0.4352280027296171;-0.4352280171666583;0.38140313087504174;0.3660651328016905;0.5287104861485779;1.000104469190151
89.780217;1.1014798137930137;0.4167454526229215;0.3782884120934054;-0.4068320453448691;-0.3693235038721508;1.0926591885839578;0.9999529238163504;10.000516346334518;0.41679413070791027;-0.43522800263628886;-0.435228017054449;0.38140324156917915;0.36606536674043455;0.528710088584731;1.0001050334921284
89.790217;1.1014794584825705;0.4167472654537827;0.378288446451795;-0.40683204500702635;-0.36932350377555623;1.0926605709961457;0.9999517159473058;10.000503751319942;0.41679418811675123;-0.43522800254898053;-0.4352280169363826;0.38140336903774985;0.3660655839693844;0.5287096823068989;1.0001056268770463
89.800217;1.101479072931408;0.4167490879092773;0.3782884906615073;-0.40683204465856954;-0.3693235036815182;1.092661847791813;0.9999504779225087;10.000491724292555;0.416794225603726;-0.4352280024668106;-0.43522801681162554;0.3814035133504483;0.3660657842924077;0.5287092711331209;1.0001062447130227
89.810217;1.1014786594560675;0.4167509172345239;0.3782885438526103;-0.4068320442999868;-0.3693235035894539;1.0926630222922054;0.9999492112867875;10.000480280869132;0.41679424364918416;-0.4352280023884782;-0.43522801667950584;0.381403674418949;0.36606596832288996;0.5287088575896316;1.0001068821294148
89.820217;1.1014782208614413;0.41675275056715294;0.3782886050161538;-0.406832043932156;-0.3693235034987005;1.0926640980393962;0.9999479189798769;10.000469426500104;0.41679424301008966;-0.4352280023125047;-0.4352280165396246;0.3814038520851406;0.3660661374616289;0.5287084428711843;1.00010753374361
89.830217;1.1014777606519963;0.41675458534654125;0.3782886731793212;-0.40683204355641794;-0.36932350340831654;1.092665078773534;0.9999466058046405;10.000459160881956;0.41679422473764227;-0.4352280022376335;-0.43522801639183667;0.38140404609652195;0.36606629354559866;0.5287080276530394;1.0001081939276568
89.840217;1.1014772827570005;0.41675641948097253;0.37828874740583773;-0.4068320431743485;-0.36932350331697333;1.0926659690511706;0.9999452786886487;10.00044949010772;0.41679419034394144;-0.4352280021629727;-0.4352280162362077;0.3814042561654727;0.3660664385310776;0.5287076125344714;1.0001088573444472
89.850217;1.1014767911686045;0.4167582512436253;0.37828882645688844;-0.4068320427874799;-0.36932350322307567;1.092666774304849;0.9999439455895829;10.00044042757334;0.41679414189663805;-0.43522800208770845;-0.43522801607282197;0.3814044821759051;0.3660665743275105;0.5287071977809154;1.0001095197060823
89.860217;1.1014762898786798;0.4167600789606342;0.37828890839322354;-0.4068320423972507;-0.3693235031249028;1.0926675000439896;0.9999426136075422;10.000431983436636;0.41679408180070726;-0.43522800201098033;-0.43522801590156457;0.3814047241823025;0.36606670279013453;0.5287067832525342;1.0001101783481772
89.870217;1.1014757824321249;0.41676190081211534;0.37828899044527137;-0.4068320420049268;-0.36932350302069444;1.0926681518399457;0.999941288099005;10.000424158420483;0.41679401234441493;-0.4352280019322849;-0.43522801572224623;0.38140498212550283;0.36606682591335993;0.5287063685346794;1.0001108314956269
89.880217;1.101475271177098;0.41676371484457775;0.37828906901973786;-0.40683204161147574;-0.3693235029087913;1.0926687362255307;0.9999399730380736;10.000416948829322;0.4167939355891877;-0.435228001851785;-0.4352280155349974;0.3814052556728078;0.3660669457839477;0.528705952729487;1.0001114767040646
89.890217;1.101474757310129;0.41676551898141784;0.37828913999338615;-0.4068320412176707;-0.3693235027879059;1.0926692605659571;0.9999386717760235;10.000410354190148;0.41679385366782573;-0.43522800177012594;-0.43522801534043604;0.3814055444500064;0.3660670640644207;0.5287055343409577;1.0001121102640909
89.900217;1.1014742416694832;0.41676731103101633;0.3782891995635002;-0.40683204082426816;-0.36932350265741376;1.0926697318784704;0.9999373874501837;10.000404377784859;0.4167937688713996;-0.4352280016881747;-0.43522801513941306;0.3814058483412101;0.3660671817220969;0.5287051115726688;1.0001127277842208
89.910217;1.101473725497443;0.41676908901241905;0.3782892450570596;-0.4068320404320398;-0.36932350251733526;1.0926701563598522;0.999936122709975;10.000399025807223;0.4167936832550762;-0.4352280016068678;-0.43522801493268254;0.38140616739533273;0.36606729928125437;0.5287046826783556;1.0001133248348992
