time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.920217;1.101473210929092;0.416770851628114;0.3782892748985459;-0.40683204004181206;-0.3693235023680146;1.092670540102144;0.9999348797931212;10.000394310655928;0.41679359823746553;-0.4352280015271352;-0.43522801472088685;0.3814065015212659;0.3660674169400524;0.5287042462839342;1.0001138970980201
89.930217;1.10147270077479;0.4167725982158141;0.37828928785297905;-0.4068320396544825;-0.3693235022098408;1.0926708898073656;0.9999336613166652;10.000390252557803;0.41679351461986064;-0.435228001449972;-0.43522801450472676;0.38140685035622574;0.366067534289686;0.5287038015198888;1.0001144402128084
89.940217;1.1014721976604898;0.41677432810258597;0.3782892824422128;-0.4068320392708053;-0.36932350204311226;1.0926712125608233;0.99993247066879;10.000386880428486;0.4167934328137027;-0.4352280013765013;-0.4352280142849614;0.38140721334771244;0.36606765009091086;0.5287033478303378;1.0001149496341402
89.950217;1.101471703721314;0.4167760400687331;0.3782892569733515;-0.4068320388912364;-0.36932350186794144;1.0926715155183133;0.9999313120682388;10.000384233854874;0.41679335309380133;-0.4352280013079444;-0.43522801406230494;0.3814075900402964;0.3660677625075492;0.5287028849728604;1.0001154206622727
89.960217;1.1014712212484294;0.4167777323784674;0.37828920963387913;-0.4068320385161311;-0.369323501684221;1.0926718064099303;0.9999301907303851;10.000382359667539;0.416793275815852;-0.43522800124553584;-0.4352280138374276;0.38140798033091144;0.3660678696272161;0.5287024132617706;1.0001158485792436
89.970217;1.1014707533756047;0.4167794030382315;0.3782891384869183;-0.40683203814595137;-0.369323501491644;1.092672094222914;0.9999291125543981;10.000381303135754;0.416793201340049;-0.4352280011903974;-0.4352280136109547;0.3814083843578986;0.3660679697640144;0.5287019334501786;1.0001162287896566
89.980217;1.1014703038782694;0.41678104993895365;0.3782890417129291;-0.40683203778112115;-0.36932350128964614;1.0926723893589165;0.9999280832007256;10.000381099246413;0.41679312973617044;-0.4352280011434268;-0.43522801338345996;0.3814088022322333;0.3660680614774485;0.5287014463085108;1.0001165568287484
89.990217;1.1014698759475592;0.4167826709806555;0.37828891792336705;-0.4068320374217532;-0.3693235010774626;1.0926727030022616;0.9999271073396053;10.00038176649735;0.4167930604889278;-0.43522800110515514;-0.4352280131555406;0.38140923389063824;0.3660681435628637;0.5287009524490185;1.0001168282141029
90.000217;1.101469471282382;0.4167842642904576;0.37828876624284574;-0.4068320370677625;-0.3693235008544847;1.0926730462137804;0.9999261886860716;10.000383304662677;0.41679299223823746;-0.4352280010755988;-0.4352280129278169;0.3814096789403898;0.36606821497471653;0.5287004525064319;1.0001170384265572
90.010217;1.1014690910281268;0.41678582831607663;0.3782885861406376;-0.4068320367192882;-0.36932350062057345;1.0926734296134422;0.9999253304870651;10.000385696953154;0.4167929229399607;-0.43522800105424764;-0.43522801270086003;0.38141013654885597;0.3660682746646189;0.5286999472495064;1.0001171829408975
90.020217;1.1014687377220946;0.4167873614694858;0.3782883773311893;-0.40683203637687987;-0.36932350037604983;1.092673862834515;0.9999245355518697;10.000388912780746;0.4167928506148563;-0.43522800104012604;-0.43522801247514453;0.38141060563035706;0.36606832150975493;0.5286994374442001;1.0001172571663939
90.030217;1.1014684161629642;0.4167888615335182;0.37828813987107396;-0.40683203604144863;-0.3693235001215078;1.0926743532226915;0.9999238054770537;10.000392904550964;0.41679277400901665;-0.4352280010319022;-0.4352280122509218;0.38141108517358313;0.3660683543586398;0.5286989239190699;1.0001172566864927
90.040217;1.1014681327195928;0.4167903255733079;0.3782878740358464;-0.40683203571415233;-0.3693234998576781;1.0926749053895135;0.9999231398494179;10.00039760522515;0.41679269265150815;-0.43522800102815595;-0.4352280120280968;0.3814115743434375;0.36606837210609205;0.5286984077602683;1.0001171775206144
90.050217;1.1014678941389158;0.4167917505997456;0.378287580059562;-0.4068320353959865;-0.36932349958532235;1.0926755225361389;0.9999225365619828;10.000402938748291;0.4167926065277863;-0.4352280010275813;-0.43522801180624293;0.38141207228006546;0.3660683738645337;0.5286978901429784;1.000117015937354
90.060217;1.1014677069648688;0.4167931342713705;0.3782872582252473;-0.40683203508739896;-0.36932349930508945;1.092676207908555;0.9999219931144245;10.000408832356754;0.4167925159063473;-0.43522800102896764;-0.4352280115847027;0.3814125779237062;0.36606835929325227;0.5286973720464557;1.0001167683066376
90.070217;1.1014675774163785;0.4167944750582926;0.37828690929020947;-0.40683203478850055;-0.36932349901753087;1.0926769645471655;0.9999215074881814;10.00041521773498;0.41679242149350226;-0.43522800103114917;-0.4352280113627575;0.38141309017550784;0.36606832878020107;0.5286968542205072;1.000116431071079
90.080217;1.1014675109307706;0.41679577201541085;0.3782865347984741;-0.40683203449940536;-0.369323498723212;1.0926777942212191;0.9999210779659471;10.000422028922316;0.4167923244040605;-0.4352280010329745;-0.4352280111397202;0.3814136080939995;0.36606828326709456;0.5286963374423354;1.000116000713068
90.090217;1.1014675118913957;0.4167970244307402;0.378286136963842;-0.40683203422008307;-0.3693234984226047;1.0926786972542426;0.9999207026250241;10.000429202893203;0.4167922256682319;-0.43522800103325593;-0.43522801091482316;0.38141413071735475;0.36606822399259475;0.5286958228634978;1.0001154743381901
90.100217;1.1014675841626942;0.4167982314210453;0.3782857183309418;-0.40683203395009754;-0.36932349811589626;1.092679672991498;0.9999203791500801;10.000436678864785;0.4167921258496285;-0.43522800103071896;-0.4352280106871472;0.38141465690017745;0.3660681522736783;0.5286953120658313;1.0001148505645752
90.110217;1.1014677312599688;0.41679939146349976;0.37828528147435453;-0.406832033688713;-0.3693234978030462;1.09268072001449;0.9999201048767478;10.000444394347074;0.4167920253243982;-0.4352280010240532;-0.43522801045568843;0.3814151856594426;0.36606806927841795;0.528694806938025;1.0001141294657656
90.120217;1.1014679549847328;0.4168005022008446;0.3782848287809516;-0.4068320334351814;-0.3693234974840679;1.0926818361669435;0.9999198768025477;10.000452283002673;0.41679192489040945;-0.43522800101208875;-0.4352280102194348;0.3814157165459878;0.36606797607114916;0.5286943096669121;1.0001133114005019
90.130217;1.1014682539513798;0.41680156090398124;0.3782843624014545;-0.40683203318887623;-0.3693234971592745;1.0926830190598733;0.9999196914613273;10.000460279516371;0.4167918259549511;-0.43522800099385756;-0.43522800997753086;0.3814162495416537;0.3660678739576583;0.5286938227314947;1.0001123958788711
90.140217;1.1014686239680584;0.4168025651757694;0.378283884328353;-0.4068320329492019;-0.36932349682931254;1.0926842671363137;0.9999195443980496;10.000468327653811;0.4167917301969918;-0.43522800096848363;-0.43522800972951603;0.3814167848690006;0.366067764647176;0.5286933486214634;1.0001113817491492
90.150217;1.101469059598722;0.41680351314928976;0.37828339639229325;-0.40683203271540924;-0.36932349649499296;1.0926855802153728;0.9999194295966719;10.000476386012442;0.4167916392590647;-0.4352280009350796;-0.4352280094754479;0.3814173229895758;0.36606765005354286;0.5286928892684702;1.000110268371188
90.160217;1.1014695554494676;0.4168044031468469;0.37828290008892;-0.4068320324865233;-0.36932349615704757;1.0926869586954022;0.9999193398778782;10.00048442539398;0.4167915547240369;-0.4352280008927378;-0.43522800921581895;0.38141786448994025;0.36606753210374976;0.5286924456995313;1.0001090560233492
90.170217;1.1014701063809633;0.4168052334148749;0.3782823963663457;-0.40683203226137;-0.36932349581603285;1.0926884022326362;0.9999192678218334;10.00049241651327;0.41679147812990647;-0.43522800084061075;-0.4352280089511834;0.38141840975294505;0.36606741279765975;0.5286920182776412;1.0001077452575673
90.180217;1.1014707062691789;0.4168060022015478;0.378281885602589;-0.4068320320385929;-0.36932349547241816;1.092689908943853;0.9999192061218305;10.000500323078368;0.41679141086234917;-0.4352280007779616;-0.4352280086817275;0.38141895882321686;0.3660672944079824;0.5286916071404882;1.0001063367731748
90.190217;1.1014713467527195;0.41680670788658475;0.3782813678776076;-0.4068320318167718;-0.3693234951266759;1.0926914756197526;0.9999191477883486;10.00050810969001;0.41679135405390005;-0.43522800070415885;-0.4352280084073489;0.3814195116874044;0.3660671796379099;0.52869121239745;1.0001048321203696
90.200217;1.1014720175418864;0.41680734907758116;0.3782808432121679;-0.4068320315946712;-0.36932349477923415;1.0926930986229253;0.9999190867508951;10.00051575252707;0.4167913086181518;-0.4352280006186557;-0.43522800812811047;0.3814200684944973;0.3660670714736011;0.5286908343034195;1.0001032336547193
90.210217;1.101472707680349;0.41680792464510497;0.37828031143389523;-0.40683203137143875;-0.3693234944303223;1.0926947737784911;0.9999190184077497;10.000523241987713;0.41679127533255533;-0.4352280005209773;-0.4352280078443058;0.381420629296182;0.36606697276894773;0.528690473628305;1.0001015435703067
90.220217;1.1014734067518555;0.41680843343457624;0.3782797719552426;-0.40683203114664307;-0.36932349407997633;1.0926964954299345;0.999918939470114;10.00053058105827;0.41679125476024836;-0.43522800041076637;-0.4352280075561734;0.3814211936267718;0.366066885902868;0.5286901319899874;1.00009976351177
90.230217;1.101474105347421;0.41680887396977295;0.37827922376806966;-0.4068320309201895;-0.36932349372829265;1.092698256818176;0.9999188469734122;10.00053778486597;0.41679124703344905;-0.4352280002878127;-0.4352280072638718;0.38142176039524656;0.36606681255441664;0.5286898118904411;1.0000978949247514
90.240217;1.1014747945933567;0.416809244663851;0.37827866567205154;-0.4068320306922494;-0.3693234933756246;1.092700051776726;0.9999187373378425;10.000544881002842;0.41679125185094884;-0.4352280001520436;-0.4352280069676599;0.3814223280606284;0.3660667536996588;0.5286895164824017;1.0000959390920394
90.250217;1.1014754659386357;0.4168095443018805;0.37827809673520774;-0.40683203046322597;-0.36932349302254835;1.0927018761476075;0.9999186062628027;10.000551910635657;0.41679126872280103;-0.43522800000351847;-0.4352280066679419;0.3814228948615885;0.3660667099223947;0.5286892494469287;1.0000938969860589
90.260217;1.1014761116823024;0.4168097723719573;0.3782775166262684;-0.40683203023353404;-0.3693234926697279;1.0927037279961385;0.999918449056949;10.00055893013049;0.4167912970750429;-0.43522799984236604;-0.43522800636512765;0.3814234590578253;0.3660666816265087;0.5286890149255636;1.0000917700336802
90.270217;1.1014767251795399;0.4168099290142881;0.37827692547532143;-0.4068320300032197;-0.3693234923177875;1.092705606576919;0.9999182610148543;10.00056600586642;0.4167913361874869;-0.4352279996686228;-0.4352280060594066;0.38142401916980906;0.366066668990841;0.5286888171671733;1.0000895612223841
90.280217;1.1014773001455522;0.4168100147187498;0.378276323509948;-0.406832029771903;-0.3693234919671437;1.0927075107284712;0.9999180380158414;10.000573200210853;0.4167913851549054;-0.4352279994820629;-0.435228005750728;0.3814245741675293;0.36606667203176557;0.5286886602323976;1.0000872747636769
90.290217;1.1014778298578234;0.41681003033586583;0.3782757107531608;-0.4068320295391767;-0.36932349161788586;1.0927094378436228;0.9999177768314622;10.000580561508908;0.4167914428544027;-0.43522799928219175;-0.4352280054390699;0.3814251236279454;0.3660666908778192;0.5286885479725292;1.000084914682766
90.300217;1.101478307468091;0.4168099774567031;0.37827508691410766;-0.4068320293050751;-0.3693234912699704;1.0927113842347085;0.9999174744843426;10.000588125776181;0.4167915080799746;-0.4352279990683409;-0.4352280051246293;0.3814256678039515;0.36606672604429863;0.5286884839868357;1.000082484242267
90.310217;1.1014787271120758;0.4168098584181705;0.3782744515374607;-0.4068320290702535;-0.3693234909236755;1.0927133464247611;0.9999171275844999;10.000595922846676;0.4167915799603736;-0.43522799883974783;-0.4352280048077698;0.3814262074223523;0.36606677841214413;0.5286884713720333;1.0000799865496597
90.320217;1.1014790845441496;0.4168096755804944;0.37827380414520156;-0.406832028835756;-0.3693234905798471;1.0927153220254828;0.9999167324575005;10.000603978290519;0.41679165831116494;-0.43522799859577316;-0.4352280044889503;0.38142674323871545;0.366066848747554;0.5286885123754526;1.0000774255303015
90.330217;1.1014793770533131;0.41680943059456976;0.37827314419706165;-0.406832028602682;-0.369323490239704;1.092717309559015;0.9999162849573145;10.000612313018022;0.4167917436596056;-0.43522799833615144;-0.43522800416870755;0.3814272755614642;0.36606693724515493;0.528688608356393;1.0000748065986806
90.340217;1.101479603268372;0.4168091243588057;0.3782724711117266;-0.40683202837213805;-0.3693234899045236;1.092719307743518;0.9999157798264751;10.000620948956923;0.416791837081309;-0.43522799806095297;-0.43522800384755816;0.3814278039435573;0.3660670435535684;0.5286887600568234;1.0000721367021406
90.350217;1.1014797632432205;0.4168087574359768;0.37827178450032506;-0.40683202814538305;-0.36932348957553374;1.0927213152289117;0.9999152111489644;10.000629914483328;0.4167919399630047;-0.43522799777029075;-0.4352280035257767;0.3814283273034578;0.36606716697920544;0.5286889678021842;1.0000694241842258
90.360217;1.1014798586590373;0.4168083303311674;0.37827108439763474;-0.40683202792382367;-0.369323489253899;1.0927233309634539;0.9999145735845186;10.000639236277705;0.4167920536707854;-0.43522799746410124;-0.43522800320326116;0.3814288443936115;0.3660673066300921;0.5286892316361438;1.000066678941711
90.370217;1.1014798925805624;0.41680784339147553;0.37827037129890634;-0.4068320277088543;-0.3693234889406149;1.0927253540238466;0.999913863114776;10.000648925631637;0.41679217925390194;-0.435227997142243;-0.43522800287980096;0.38142935420480445;0.3660674615866823;0.5286895514428951;1.0000639121913575
90.380217;1.101479868559241;0.4168072967048898;0.3782696460677329;-0.4068320275017343;-0.36932348863639325;1.0927273829340285;0.9999130775315216;10.000658974352913;0.416792317306965;-0.43522799680483726;-0.4352280025555495;0.38142985617661285;0.3660676310061555;0.5286899268694595;1.0000611349550264
90.390217;1.1014797900419595;0.4168066904987028;0.37826890982094374;-0.40683202730355683;-0.3693234883416536;1.092729415805332;0.9999122168574419;10.00066935887644;0.41679246794006736;-0.4352279964526235;-0.43522800223126534;0.38143035017237414;0.3660678141258642;0.5286903570074186;1.0000583563699543
90.400217;1.1014796609032447;0.4168060256817119;0.37826816380713885;-0.4068320271154352;-0.36932348805664933;1.0927314508587185;0.9999112831568655;10.000680046085773;0.4167926308945559;-0.4352279960870742;-0.43522800190829636;0.38143083626706564;0.3660680102903304;0.5286908401797753;1.000055583634635
90.410217;1.1014794860593253;0.4168053037649797;0.37826740913243584;-0.406832026938798;-0.3693234877816919;1.092733486655378;0.9999102796212465;10.000690998609729;0.41679280584786227;-0.4352279957101875;-0.4352280015883989;0.38143131471470054;0.36606821901353226;0.5286913741254705;1.0000528230100072
90.420217;1.1014792708708931;0.4168045263501264;0.3782666465185512;-0.40683202677544716;-0.36932348751734634;1.0927355223744621;0.9999092095940918;10.00070217594257;0.4167929926564427;-0.43522799532423795;-0.43522800127353134;0.38143178611459355;0.3660684400203232;0.5286919564096361;1.0000500805128634
90.430217;1.1014790200572713;0.4168036949485492;0.37826587663644357;-0.40683202662733564;-0.36932348726445385;1.0927375576292886;0.9999080764268452;10.000713530769898;0.4167931912343742;-0.4352279949316136;-0.4352280009657791;0.3814322514639251;0.36606867319287983;0.5286925846726717;1.0000473621240251
90.440217;1.101478737378763;0.41680281124396035;0.37826510064294266;-0.4068320264961996;-0.36932348702390966;1.0927395916899891;0.9999068839278608;10.00072500664501;0.4167934012231074;-0.43522799453467637;-0.4352280006672899;0.38143271216332497;0.36606891839890426;0.5286932564642127;1.0000446735398034
90.450217;1.1014784258036285;0.4168018773589539;0.3782643201342017;-0.4068320263833313;-0.36932348679644256;1.092741622933634;0.9999056363917612;10.000736540464588;0.4167936217726116;-0.4352279941357677;-0.43522800038023146;0.38143317005841665;0.3660691752511995;0.5286939688484732;1.0000420196258621
90.460217;1.1014780875010923;0.41680089578612645;0.3782635368143043;-0.4068320262896183;-0.3693234865827715;1.0927436486114055;0.9999043385857033;10.000748066392894;0.41679385152610887;-0.4352279937372719;-0.4352280001069262;0.38143362721563023;0.3660694428324513;0.5286947182221808;1.0000394039742255
90.470217;1.1014777242153178;0.4167998690762126;0.3782627524927639;-0.4068320262155836;-0.36932348638397716;1.092745664822709;0.9999029965220826;10.000759515937919;0.416794088883098;-0.4352279933415779;-0.4352279998498582;0.3814340854172412;0.3660697194439865;0.5286955004291698;1.0000368288602897
90.480217;1.101477338534511;0.4167987996421671;0.37826196928279543;-0.40683202616143044;-0.36932348620154615;1.092747666834637;0.9999016182139735;10.000770812245317;0.41679433236122376;-0.4352279929510477;-0.4352279996113241;0.3814345459852325;0.3660700025352828;0.5286963108974851;1.0000342957700672
90.490217;1.101476934419894;0.4167976897519447;0.37826118956873495;-0.40683202612708874;-0.36932348603705994;1.0927496492095996;0.9999002134032953;10.000781866173613;0.4167945807677946;-0.43522799256789524;-0.4352279993932222;0.3814350101389448;0.3660702890323402;0.5286971449099517;1.0000318063012938
90.500217;1.1014765159724549;0.41679654143315314;0.37826041572019575;-0.406832026112102;-0.3693234858919117;1.0927516052105501;0.9998987927417067;10.00079258345344;0.416794833212318;-0.4352279921939808;-0.43522799919719946;0.38143547919258963;0.366070575882801;0.52869799817942;1.0000293626396894
90.510217;1.101476086723278;0.41679535615367236;0.37825964989028577;-0.40683202611561536;-0.3693234857670726;1.09275352624755;0.9998973671791104;10.000802877201888;0.41679508900587386;-0.4352279918307752;-0.43522799902464454;0.38143595419541576;0.3660708603028103;0.5286988671290029;1.0000269670452646
90.520217;1.1014756503939112;0.4167941347229436;0.37825889397379364;-0.4068320261365788;-0.36932348566287354;1.0927554024805932;0.9998959473472293;10.000812673629838;0.41679534754737074;-0.43522799147939023;-0.4352279988764855;0.3814364354656186;0.36607113969053545;0.5286997484369383;1.0000246210964323
90.530217;1.101475211259602;0.4167928776911349;0.3782581495202887;-0.4068320261739153;-0.369323485579075;1.0927572242639303;0.9998945429417639;10.000821909943928;0.41679560832998563;-0.43522799114059435;-0.4352279987533552;0.3814369224865676;0.36607141154100226;0.5287006383484912;1.0000223255932739
90.540217;1.101474773721308;0.41679158571100416;0.3782574176778012;-0.406832026226651;-0.36932348551519123;1.0927589833177933;0.9998931626725821;10.00083053374036;0.4167958709913524;-0.4352279908150632;-0.43522799865612766;0.3814374141911056;0.36607167361070053;0.5287015325642094;1.0000200808186546
90.550217;1.1014743421991295;0.4167902595975562;0.3782566994085466;-0.4068320262940339;-0.36932348547072463;1.0927606731648907;0.9998918143156643;10.00083850897617;0.4167961353945467;-0.43522799050370414;-0.4352279985861831;0.3814379093336738;0.3660719243195488;0.5287024267549182;1.000017886680502
90.560217;1.1014739216937661;0.41678890027598353;0.3782559958095544;-0.406832026375564;-0.3693234854452441;1.092762288870091;0.9998905042575698;10.000845817483452;0.4167964017476065;-0.4352279902074873;-0.435227998545144;0.38143840661622425;0.3660721629531849;0.5287033169932389;1.0000157429788226
90.570217;1.101473518432523;0.41678750873010706;0.3782553082278867;-0.4068320264709011;-0.3693234854383568;1.092763826488605;0.999889237228145;10.000852448909404;0.4167966706400304;-0.43522798992684963;-0.4352279985344608;0.3814389046067973;0.3660723894078379;0.5287041999016577;1.0000136497602317
90.580217;1.1014731400779252;0.41678608616510476;0.3782546381662731;-0.4068320265796082;-0.36932348544952476;1.0927652828137466;0.9998880165325764;10.000858392879245;0.4167969429100072;-0.43522798966142623;-0.43522799855521915;0.3814394016315627;0.366072603751888;0.5287050725733268;1.0000116070961491
90.590217;1.1014727953044885;0.41678463418710915;0.37825398703977525;-0.4068320267008998;-0.36932348547792737;1.0927666557479625;0.9998868442565539;10.000863644623763;0.416797219254355;-0.43522798941039037;-0.4352279986082416;0.3814398956250477;0.3660728057933969;0.5287059322495877;1.0000096145280624
90.600217;1.1014724929503181;0.4167831546635616;0.378253356022207;-0.40683202683369435;-0.3693234855225758;1.092767945167808;0.9998857213224179;10.000868212489499;0.41679749974289504;-0.4352279891727998;-0.4352279986942662;0.3814403841030312;0.3660729948375446;0.5287067763417049;1.0000076712193666
90.610217;1.1014722416832123;0.41678164955868163;0.3782527462258015;-0.4068320269769325;-0.36932348558243605;1.0927691532732167;0.9998846476323183;10.000872112801344;0.41679778372703197;-0.43522798894755527;-0.4352279988139075;0.3814408644831293;0.3660731698894063;0.5287076027951402;1.0000057765799137
90.620217;1.101472050128769;0.4167801208817944;0.37825215880777835;-0.406832027129709;-0.3693234856564357;1.0927702833790838;0.9998836227290416;10.000875362759075;0.41679807021744814;-0.435227988733431;-0.4352279989674578;0.38144133447183487;0.3660733299899252;0.5287084099971265;1.0000039303672892
90.630217;1.1014719262935213;0.41677857041911703;0.3782515947362143;-0.40683202729095874;-0.3693234857436472;1.092771337935009;0.9998826465369407;10.000877984353394;0.4167983583374094;-0.4352279885293474;-0.4352279991547501;0.38144179223859664;0.3660734743529936;0.5287091963155804;1.0000021322151569
90.640217;1.10147187649991;0.41677699928294687;0.3782510546413655;-0.40683202745914104;-0.3693234858435572;1.0927723177492592;0.9998817192158517;10.000880009025867;0.41679864761753027;-0.43522798833434867;-0.4352279993751659;0.3814422365534293;0.36607360246323356;0.5287099599515751;1.000000380972412
90.650217;1.1014719047835775;0.4167754078774078;0.3782505388129652;-0.4068320276323402;-0.36932348595603054;1.0927732226653322;0.9998808409968614;10.000881475694884;0.4167989380343363;-0.43522798814732633;-0.43522799962775177;0.38144266678002475;0.36607371414875184;0.5287106992687175;0.9999986744605559
90.660217;1.1014720127137576;0.41677379644332724;0.3782500470926019;-0.40683202780859556;-0.369323486081051;1.0927740524648362;0.9998800128436861;10.000882429922187;0.4167992296711496;-0.4352279879671148;-0.43522799991128913;0.38144308238079694;0.3660738094265052;0.5287114131513356;0.9999970101310766
90.670217;1.1014721994125354;0.41677216550667734;0.37824957895732536;-0.4068320279861352;-0.3693234862184612;1.0927748078896968;0.9998792365856081;10.000882927589142;0.41679952222618744;-0.4352279877928353;-0.43522800022432595;0.38144348233254577;0.36607388819169967;0.5287121009619792;0.9999953857242111
90.680217;1.1014724623269085;0.41677051587387803;0.3782491339595941;-0.406832028163419;-0.3693234863677451;1.092775491490212;0.9998785138425308;10.000883035074878;0.4167998149687335;-0.43522798762392323;-0.43522800056527094;0.381443865174193;0.36607395011668736;0.528712762251029;0.9999937991350762
90.690217;1.1014727989811985;0.416768848491684;0.37824871201813465;-0.40683202833908905;-0.3693234865279962;1.0927761070835484;0.9998778452280324;10.000882818798873;0.41680010725991723;-0.43522798745994595;-0.4352280009324466;0.3814442294890351;0.36607399485550723;0.5287133965361596;0.9999922481462531
90.700217;1.101473208040116;0.4167671643621127;0.378248313312433;-0.40683202851191247;-0.36932348669817167;1.0927766582804364;0.9998772309831361;10.000882333472825;0.41680039898357135;-0.43522798730058276;-0.4352280013241559;0.3814445740981625;0.3660740223088755;0.5287140032189905;0.9999907304242711
90.710217;1.1014736886184908;0.4167654645478225;0.37824793810700225;-0.40683202868076546;-0.3693234868774397;1.0927771473203554;0.9998766722546183;10.000881622722224;0.4168006903741169;-0.4352279871456757;-0.4352280017389459;0.38144489796178477;0.3660740326911493;0.5287145816848414;0.9999892433378941
90.720217;1.1014742397096062;0.4167637503840318;0.3782475866963297;-0.40683202884459524;-0.36932348706538226;1.0927775744723651;0.9998761715800577;10.00088072527353;0.4168009814353116;-0.4352279869950552;-0.43522800217578617;0.38144520017168804;0.36607402630051206;0.528715131625505;0.9999877833787337
90.730217;1.1014748608432554;0.41676202375017607;0.37824725938920034;-0.40683202900226445;-0.3693234872620127;1.0927779381345046;0.9998757323740736;10.000879676041597;0.416801271456771;-0.4352279868482816;-0.43522800263378725;0.38144548000787803;0.36607400338646046;0.5287156533502415;0.9999863457572973
90.740217;1.1014755526283793;0.4167602871324775;0.3782469564731428;-0.40683202915243266;-0.36932348746760907;1.0927782357527618;0.999875358022842;10.000878507819762;0.41680155902555066;-0.4352279867045471;-0.43522800311176385;0.38144573698320444;0.3660739644702593;0.5287161477717943;0.9999849248928057
90.750217;1.1014763165214905;0.4167585434291966;0.37824667812287655;-0.406832029293598;-0.36932348768243173;1.0927784651430652;0.9998750512798257;10.000877255452977;0.4168018425380877;-0.43522798656266265;-0.43522800360815733;0.38144597094874816;0.36607391062650024;0.5287166161325854;0.9999835153776547
90.760217;1.1014771544638016;0.4167567956136883;0.37824642422029836;-0.4068320294242758;-0.3693234879065817;1.092778625327098;0.9998748145015874;10.000875952905808;0.41680212069306233;-0.43522798642125754;-0.4352280041213018;0.38144618217650267;0.36607384320805675;0.5287170597784965;0.9999821127568
90.770217;1.1014780689604515;0.41675504643329625;0.37824619418269967;-0.4068320295432349;-0.3693234881400558;1.0927787164064195;0.9998746496396076;10.000874626036152;0.4168023926236502;-0.4352279862792467;-0.43522800464969863;0.38144637131744474;0.36607376344232795;0.5287174800330231;0.999980714213102
90.780217;1.101479063534802;0.4167532982736547;0.3782459870367698;-0.40683202964957904;-0.36932348838285417;1.0927787387324086;0.9998745571768012;10.000873293485883;0.4168026578953628;-0.4352279861361333;-0.43522800519212573;0.381446539276869;0.36607367241509964;0.5287178781434205;0.9999793187543661
90.790217;1.1014801424427294;0.41675155331601754;0.3782458017015484;-0.40683202974260413;-0.3693234886350533;1.0927786921286957;0.9998745358009848;10.000871968434394;0.4168029166256185;-0.4352279859919336;-0.4352280057475959;0.3814466869991242;0.36607357119417067;0.5287182553753831;0.9999779264253272
90.800217;1.1014813092621927;0.41674981386127835;0.37824563702886366;-0.40683202982170824;-0.36932348889672645;1.0927785761410973;0.9998745834705279;10.000870651483613;0.41680316971351206;-0.43522798584695016;-0.43522800631525177;0.3814468150825093;0.36607346087881587;0.5287186130512107;0.999976537280506
90.810217;1.1014825660200995;0.41674808242333383;0.3782454914998426;-0.4068320298865507;-0.36932348916785496;1.0927783910135909;0.9998746978410751;10.000869329980556;0.41680341892844497;-0.4352279857016151;-0.43522800689432406;0.38144692342171976;0.3660733426654466;0.5287189525794009;0.9999751508674201
90.820217;1.101483913628772;0.41674636154036643;0.37824536304238293;-0.40683202993721856;-0.36932348944839183;1.0927781379572696;0.9998748755477008;10.000867988216143;0.416803666837155;-0.4352279855564966;-0.4352280074840467;0.38144701133359177;0.36607321770123885;0.5287192758428557;0.9999737661776191
90.830217;1.101485352535023;0.41674465358705526;0.37824524918055613;-0.40683202997413853;-0.3693234897382322;1.0927778184154802;0.9998751118705319;10.000866611648279;0.4168039166858068;-0.4352279854124382;-0.4352280080834132;0.38144707800640953;0.36607308670039956;0.5287195855760681;0.9999723820273012
90.840217;1.101486883071678;0.41674296076197936;0.3782451472457021;-0.4068320299977527;-0.3693234900371409;1.0927774335283786;0.9998754014037058;10.000865186690046;0.416804171922167;-0.4352279852706461;-0.43522800869119355;0.3814471225819371;0.36607294977709043;0.5287198852491907;0.999970997616813
90.850217;1.1014885054844503;0.41674128519155856;0.3782450543578572;-0.40683203000812573;-0.36932349034489914;1.092776984501025;0.9998757391748962;10.000863703331973;0.4168044354857609;-0.43522798513267075;-0.4352280093063869;0.3814471439988595;0.36607280669859027;0.5287201786609805;0.9999696127557812
90.860217;1.1014902194356826;0.4167396290836507;0.3782449672102477;-0.40683203000479745;-0.3693234906614165;1.0927764729436966;0.9998761213876274;10.000862153149592;0.4168047095688086;-0.4352279850003055;-0.4352280099284818;0.38144714107228134;0.3660726574028876;0.5287204695453706;0.9999682277750797
90.870217;1.1014920236795067;0.4167379949657762;0.37824488211480045;-0.40683202998704054;-0.36932349098645656;1.092775900618133;0.9998765454265772;10.000860524278627;0.4168049958040175;-0.43522798487532127;-0.43522801055730703;0.38144711256478214;0.3660725022919793;0.5287207612046366;0.9999668432950185
90.880217;1.1014939165277478;0.4167363858839844;0.3782447955666592;-0.406832029954242;-0.36932349131920417;1.0927752691393477;0.9998770093698216;10.000858804024183;0.41680529544258893;-0.43522798475916746;-0.43522801119282817;0.3814470572448713;0.3660723418881845;0.5287210560446451;0.9999654599685205
90.890217;1.1014958962615122;0.41673480535152546;0.37824470491918943;-0.40683202990606876;-0.3693234916582891;1.0927745793706738;0.999877511320432;10.000856987325767;0.41680560961411384;-0.4352279846528526;-0.4352280118349877;0.38144697415837076;0.36607217632576294;0.5287213552789998;0.9999640783809861
90.900217;1.1014979606410524;0.4167332570809293;0.3782446085873888;-0.40683202984230704;-0.36932349200216297;1.0927738307244903;0.9998780489493534;10.000855079861509;0.416805939636469;-0.435227984556987;-0.43522801248369486;0.3814468626874517;0.3660720053959621;0.528721659067183;0.9999626988467575
90.910217;1.1015001062961491;0.4167317445853856;0.37824450567858925;-0.40683202976256166;-0.3693234923492023;1.092773021428704;0.9998786195388905;10.000853093684327;0.4168062869432262;-0.435227984471889;-0.4352280131389305;0.38144672237601246;0.3660718290759694;0.5287219667386547;0.9999613208519862
90.920217;1.1015023288755375;0.4167302706434291;0.3782443955677828;-0.4068320296661334;-0.36932349269769216;1.0927721491237619;0.9998792204777657;10.00085104429969;0.4168066526993131;-0.4352279843976963;-0.4352280138006583;0.38144655298882413;0.3660716479521384;0.5287222770025858;0.9999599425806021
90.930217;1.1015046236263921;0.4167288369601458;0.3782442777500362;-0.4068320295519685;-0.36932349304597895;1.092771210884304;0.9998798500286669;10.000848952715371;0.41680703758706444;-0.4352279843344438;-0.43522801446865156;0.3814463545949067;0.36607146326964674;0.5287225884100433;0.9999585612350609
90.940217;1.101506986626471;0.41672744431965814;0.3782441519139642;-0.40683202941860674;-0.36932349339259407;1.092770203348617;0.9998805079376119;10.000846845245905;0.41680744185613605;-0.43522798428209775;-0.4352280151424071;0.381446127430193;0.3660712767642264;0.5287228998412901;0.9999571743487985
90.950217;1.1015094161522003;0.4167260929413761;0.378244018190864;-0.4068320292646127;-0.36932349373631057;1.0927691232868695;0.9998811952663014;10.00084474570314;0.4168078654523184;-0.43522798424060594;-0.43522801582104775;0.38144587175913963;0.36607109040891067;0.5287232105652039;0.9999557812378131
90.960217;1.101511912175153;0.41672478269611274;0.3782438772830202;-0.4068320290893931;-0.36932349407606074;1.0927679675643187;0.9998819137423675;10.000842668040123;0.41680830802259217;-0.43522798420986614;-0.43522801650332393;0.38144558796177225;0.36607090628064914;0.5287235198223489;0.999954383093675
90.970217;1.1015144746858117;0.41672351295987275;0.37824373033134645;-0.4068320288935375;-0.3693234944106978;1.0927667328247428;0.9998826654313762;10.000840621430218;0.4168087688447626;-0.4352279841895511;-0.43522801718772736;0.38144527679826723;0.3660707266100087;0.5287238263553747;0.9999529816137227
90.980217;1.1015171030943351;0.41672228222261504;0.3782435787798581;-0.40683202867838963;-0.3693234947390023;1.0927654165467755;0.9998834527280074;10.00083862281203;0.4168092469523282;-0.43522798417906167;-0.4352280178724911;0.3814449392914007;0.3660705536788046;0.5287241283613222;0.9999515779693534
90.990217;1.101519796412797;0.41672108814841957;0.37824342436137887;-0.40683202844540756;-0.36932349506004997;1.0927640183566187;0.9998842784403158;10.000836701838349;0.41680974128227166;-0.4352279841775421;-0.435228018555629;0.38144457621557226;0.3660703894833601;0.5287244237536534;0.999950172942826
91.000217;1.1015225529829678;0.4167199282565292;0.37824326909206196;-0.40683202819597414;-0.3693234953734941;1.0927625395003966;0.9998851452605494;10.000834897782909;0.4168102507456545;-0.43522798418381153;-0.435228019235352;0.3814441880939604;0.3660702353397127;0.5287247103644716;0.99994876753617
91.010217;1.1015253698778626;0.41671880044304127;0.3782431149356411;-0.40683202793170564;-0.36932349567952927;1.0927609815109391;0.9998860543918442;10.000833256312635;0.4168107745240545;-0.43522798419654213;-0.4352280199106193;0.3814437756266897;0.36607009159322895;0.5287249861521481;0.9999473636441512
91.020217;1.1015282429282922;0.4167177029176712;0.3782429631152474;-0.4068320276547249;-0.36932349597872494;1.0927593455309301;0.9998870053288674;10.000831823407271;0.4168113122469165;-0.43522798421462494;-0.435228020581234;0.38144333979188827;0.36606995771748374;0.5287252493656643;0.9999459642252978
91.030217;1.1015311671432895;0.41671663396807895;0.3782428136710498;-0.4068320273675194;-0.3693234962718624;1.092757632024365;0.9998879971869056;10.000830632914067;0.4168118636537007;-0.4352279842372321;-0.43522802124745563;0.3814428818668069;0.3660698327413591;0.5287254984068938;0.9999445726018859
91.040217;1.1015341362181479;0.41671559175885653;0.3782426656235287;-0.40683202707253346;-0.3693234965597115;1.0927558410231843;0.9998890291433277;10.000829696964768;0.41681242824184067;-0.43522798426364645;-0.4352280219096316;0.38144240365515414;0.366069715589317;0.5287257316596332;0.9999431914917106
91.050217;1.1015371419044653;0.4167145739705925;0.37824251756370997;-0.40683202677191294;-0.36932349684270455;1.0927539727806965;0.99989009976462;10.000829009418283;0.4168130052906862;-0.4352279842932423;-0.435228022568078;0.3814419075623064;0.36606960521819953;0.5287259475094148;0.9999418222113489
91.060217;1.1015401749100073;0.41671357762169037;0.37824236834633235;-0.4068320264675092;-0.36932349712075774;1.0927520277967486;0.999891206867758;10.000828559834083;0.4168135940201326;-0.4352279843255502;-0.4352280232231775;0.3814413964045306;0.3660695006736882;0.5287261444014838;0.9999404645326055
91.070217;1.1015432263509897;0.4167125994408918;0.37824221747500186;-0.40683202616098507;-0.36932349739345904;1.092750006695182;0.9998923477130707;10.000828345171842;0.41681419360695443;-0.43522798436030047;-0.43522802387562115;0.3814408731596627;0.36606940106388197;0.5287263210519226;0.9999391177653955
91.080217;1.1015462882054112;0.416711636372004;0.37824206494856083;-0.40683202585401523;-0.3693234976603647;1.092747910828916;0.9998935187436913;10.000828367540691;0.4168148030965791;-0.4352279843974491;-0.43522802452650877;0.38144034090860557;0.3660693054921573;0.5287264769638618;0.999937782147384
91.090217;1.1015493530682967;0.41671068583364906;0.37824191093540926;-0.4068320255484545;-0.3693234979210848;1.0927457426590916;0.9998947152941549;10.000828624726335;0.4168154213197532;-0.43522798443699323;-0.43522802517717335;0.3814398030394657;0.3660692132572663;0.5287266128283591;0.9999364588833725
91.100217;1.1015524137236563;0.41670974567786506;0.3782417556874183;-0.40683202524631784;-0.3693234981752259;1.0927435053482106;0.9998959313798983;10.000829109685222;0.41681604681296963;-0.43522798447872657;-0.4352280258288988;0.38143926341409345;0.3660691242906396;0.528726730156411;0.9999351489503057
91.110217;1.1015554627730624;0.4167088138770164;0.37824159955037134;-0.4068320249497077;-0.36932349842236906;1.0927412025177932;0.9998971593996258;10.000829813640152;0.4168166779107888;-0.4352279845221789;-0.4352280264827026;0.38143872629611036;0.36606903921510586;0.5287268304962968;0.9999338521882255
91.120217;1.101558492859971;0.4167078883534355;0.37824144289744216;-0.40683202466070323;-0.3693234986620339;1.0927388383019527;0.9998983906957501;10.000830721325734;0.4168173130869449;-0.4352279845666575;-0.4352280271392078;0.38143819625024894;0.36606895886289476;0.5287269153476554;0.999932567384022
91.130217;1.101561497098551;0.41670696718734296;0.3782412860596712;-0.4068320243811326;-0.369323498893568;1.0927364170160687;0.9998996170938759;10.000831808169512;0.4168179511972221;-0.43522798461146717;-0.43522802779855657;0.38143767800246137;0.3660688837831284;0.5287269868244733;0.9999312928631835
91.140217;1.1015644691704949;0.4167060488479563;0.3782411293164742;-0.4068320241124691;-0.36932349911602635;1.0927339426800973;0.999900832012724;10.000833046907792;0.416818591371631;-0.4352279846562184;-0.4352280284605724;0.381437175995409;0.36606881407015074;0.5287270480636943;0.9999300269926762
91.150217;1.101567403806985;0.4167051323070627;0.37824097288252884;-0.40683202385606576;-0.36932349932803443;1.092731418884665;0.999902030748107;10.000834413870667;0.4168192327856426;-0.4352279847009325;-0.43522802912517833;0.38143669388256074;0.366068749468632;0.5287271028971228;0.999928768503628
91.160217;1.1015702975062907;0.4167042170876428;0.3782408167956714;-0.4068320236134411;-0.36932349952778376;1.0927288489394684;0.9999032100518205;10.000835885751929;0.4168198747129819;-0.4352279847459575;-0.43522802979255615;0.38143623432742574;0.36606868956546057;0.5287271552983427;0.9999275166509679
91.170217;1.101573148190901;0.4167033030098655;0.37824066087323105;-0.40683202338630853;-0.3693234997133271;1.092726236299159;0.9999043670539898;10.00083742748445;0.41682051677376675;-0.435227984791831;-0.43522803046297204;0.3814357990423801;0.36606863390665034;0.5287272090760352;0.9999262714219519
91.180217;1.1015759542274102;0.4167023897750635;0.3782405048193889;-0.40683202317651207;-0.3693234998830025;1.0927235851331454;0.9999054986948797;10.000838982453493;0.4168211588553878;-0.43522798483927755;-0.43522803113661523;0.38143538901585355;0.3660685820689705;0.5287272676266563;0.9999250339174119
91.190217;1.1015787141719389;0.4167014768888021;0.37824034821006436;-0.4068320229860254;-0.36932350003572617;1.0927209005997904;0.999906601963418;10.00084047774582;0.4168218007109723;-0.4352279848893513;-0.43522803181343217;0.3814350049493633;0.3660685336897257;0.5287273337247161;0.9999238062459259
91.200217;1.1015814266025414;0.4167005637273995;0.3782401903262388;-0.4068320228168684;-0.3693235001710049;1.092718188872242;0.9999076738285207;10.000841840018586;0.416822441735445;-0.43522798494341963;-0.43522803249301156;0.38143464754656653;0.3660684884100582;0.5287274096134408;0.9999225911080502
91.210217;1.101584089006102;0.4166996493825976;0.37824003012193863;-0.4068320226709012;-0.36932350028875555;1.0927154569266246;0.9999087110230631;10.000843006901093;0.41682308116138855;-0.4352279850028591;-0.4352280331747405;0.3814343172729453;0.3660684457242758;0.5287274971037828;0.9999213919027337
91.220217;1.1015866970735604;0.41669873271930774;0.3782398665017438;-0.4068320225497373;-0.3693235003891403;1.0927127117020603;0.9999097106904403;10.000843929035048;0.416823718448586;-0.4352279850688078;-0.43522803385802605;0.38143401403306576;0.3660684047784121;0.528727597574125;0.9999202127109741
91.230217;1.1015892455464362;0.4166978128062094;0.3782396987713484;-0.4068320224548788;-0.3693235004724026;1.0927099593370442;0.9999106713915679;10.000844565160419;0.4168243533095643;-0.43522798514229927;-0.43522803454227427;0.3814337373225083;0.36606836435038076;0.5287277122407631;0.9999190577648975
91.240217;1.1015917291783528;0.41669688908026653;0.3782395268476431;-0.4068320223878079;-0.3693235005387289;1.0927072055089193;0.999911592949794;10.000844874462697;0.41682498526390516;-0.4352279852245287;-0.4352280352267148;0.3814334864978399;0.366068322989941;0.5287278423639625;0.9999179313467369
91.250217;1.1015941430501834;0.4166959611669555;0.37823935102833944;-0.40683202234993265;-0.36932350058825286;1.0927044560815642;0.9999124754855064;10.000844816422354;0.4168256133624637;-0.4352279853169386;-0.4352280359103157;0.38143326089455665;0.3660682790842984;0.5287279889603379;0.9999168379711495
91.260217;1.1015964832549099;0.41669502883230475;0.3782391715887584;-0.4068320223426329;-0.36932350062115127;1.0927017167159208;0.999913319249915;10.000844361245566;0.4168262363630276;-0.4352279854211862;-0.4352280365918196;0.38143306003112737;0.3660682310860985;0.5287281523176401;0.9999157822174222
91.270217;1.1015987480268798;0.4166940921137472;0.37823898862040856;-0.40683202236738375;-0.3693235006378152;1.092698992083956;0.9999141249497883;10.000843497262101;0.4168268528795445;-0.4352279855390929;-0.43522803726977916;0.3814328837945326;0.3660681779411614;0.5287283319676092;0.999914769029726
91.280217;1.101600938493419;0.41669315138541907;0.37823880232348467;-0.40683202242563504;-0.3693235006389675;1.092696286086406;0.9999148940112498;10.000842226043671;0.4168274613642895;-0.4352279856726564;-0.4352280379426426;0.38143273243952586;0.3660681191852883;0.5287285272451292;0.9999138045026696
91.290217;1.101603058435499;0.4166922073499235;0.3782386134357701;-0.4068320225184466;-0.36932350062550906;1.0926936025459237;0.9999156291277186;10.00084055385028;0.4168280603366009;-0.43522798582406974;-0.4352280386089503;0.38143260639849913;0.36606805458929875;0.5287287373503922;0.999912895720688
91.300217;1.101605112812391;0.41669126126154976;0.3782384232725237;-0.4068320226461478;-0.3693235005983307;1.0926909455069551;0.9999163343344873;10.000838488968945;0.41682864882393095;-0.43522798599554324;-0.4352280392674735;0.3814325059559052;0.3660679838100222;0.5287289606752523;0.9999120496763362
91.310217;1.101607105815149;0.4166903151104764;0.3782382335675703;-0.4068320228082648;-0.3693235005583356;1.0926883192428845;0.9999170143225541;10.00083604269666;0.4168292265530322;-0.4352279861889927;-0.4352280399172015;0.38143243111378433;0.3660679063738566;0.5287291947308679;0.9999112725248065
91.320217;1.101609039689028;0.4166893712553948;0.37823804645953946;-0.4068320230038219;-0.36932350050639406;1.0926857278177784;0.9999176740195216;10.000833229580701;0.4168297937302235;-0.43522798640585453;-0.4352280405572008;0.38143238161508625;0.3660678217675575;0.5287294368680573;0.9999105696783396
91.330217;1.1016109147873105;0.4166884321032478;0.37823786425782135;-0.4068320232316859;-0.3693235004430839;1.0926831749580972;0.9999183185472488;10.000830067260114;0.41683035057762374;-0.4352279866470017;-0.4352280411863649;0.38143235675663656;0.36606772939436305;0.528729684784832;0.9999099461009827
91.340217;1.1016127306082848;0.4166875002312601;0.378237688998021;-0.4068320234906235;-0.3693235003685899;1.0926806646643092;0.9999189528137423;10.000826572861607;0.41683089691894204;-0.4352279869125262;-0.43522804180331764;0.38143235512931706;0.36606762864421033;0.528729936501072;0.9999094059012866
91.350217;1.101614487236581;0.4166865783376332;0.3782375223404756;-0.40683202377934713;-0.3693235002829664;1.0926782010193477;0.9999195809444387;10.000822753627439;0.41683143202255346;-0.43522798720169276;-0.4352280424066563;0.3814323746153256;0.36606751914563584;0.5287301901516623;0.9999089516439897
91.360217;1.1016161861314189;0.4166856689520285;0.37823736576612726;-0.40683202409672004;-0.36932350018642357;1.092675787415842;0.9999202064443137;10.00081860143886;0.41683195471850404;-0.4352279875134591;-0.43522804299524265;0.38143241260784333;0.36606740076482447;0.5287304439686961;0.9999085844618246
91.370217;1.1016178293561476;0.41668477433004947;0.37823722071910904;-0.4068320244417924;-0.3693235000793597;1.0926734268866485;0.9999208326972029;10.000814100408721;0.4168324636847875;-0.4352279878469507;-0.4352280435682757;0.3814324662934558;0.3660672732470425;0.5287306963915882;0.9999083047843536
91.380217;1.1016194183018877;0.416683896409332;0.3782370886343246;-0.40683202481363495;-0.36932349996219926;1.0926711229472394;0.9999214626220219;10.000809242843491;0.4168329575835253;-0.43522798820137665;-0.4352280441251807;0.38143253299648294;0.36606713599333063;0.5287309459540014;0.9999081128039609
91.390217;1.101620953625115;0.4166830364674116;0.3782369708781246;-0.4068320252113172;-0.3693234998352434;1.0926688795797017;0.9999220976379811;10.000804039509338;0.41683343501081943;-0.43522798857570993;-0.4352280446654007;0.38143261034971704;0.36606698820957373;0.5287311909680639;0.9999080084463874
91.400217;1.101622435552181;0.4166821948500963;0.37823686871067197;-0.40683202563405463;-0.36932349969872363;1.0926667004273343;0.9999227374414719;10.000798516831674;0.4168338946375608;-0.4352279889683768;-0.43522804518820635;0.38143269616808656;0.3660668291462607;0.5287314293054112;0.9999079909128846
91.410217;1.101623863387472;0.4166813713306732;0.3782367833138887;-0.40683202608122393;-0.36932349955292987;1.0926645882384771;0.9999233812485845;10.000792709420784;0.41683433533579806;-0.4352279893772263;-0.43522804569262463;0.38143278851309254;0.3660666581827124;0.528731658385845;0.9999080580852747
91.420217;1.101625235133445;0.4166805656858659;0.3782367156349818;-0.4068320265522036;-0.36932349939813075;1.0926625450242513;0.9999240290180124;10.00078665630086;0.4168347559674522;-0.4352279897999693;-0.43522804617754013;0.3814328858477696;0.3660664748018111;0.528731875280518;0.9999082066242646
91.430217;1.101626547701704;0.41667977789203087;0.3782366661591595;-0.40683202704630383;-0.3693234992343964;1.0926605721661913;0.9999246817229618;10.00078040332037;0.41683515530183834;-0.4352279902346311;-0.4352280466419914;0.38143298678579113;0.3660662786685419;0.5287320770485987;0.9999084325927383
91.440217;1.1016277972670525;0.41667900791488865;0.37823663501634824;-0.40683202756288994;-0.36932349906172146;1.0926586704463916;0.9999253412820734;10.000774007578842;0.41683553230744214;-0.4352279906796378;-0.4352280470854182;0.3814330899342363;0.36606606984484;0.5287322614129666;0.999908731356603
91.450217;1.1016289796411154;0.41667825541124054;0.3782366221457791;-0.40683202810153757;-0.3693234988803701;1.0926568406754216;0.9999260102591627;10.000767530057596;0.41683588644688047;-0.4352279911336683;-0.43522804750753913;0.3814331942266044;0.36606584888122073;0.5287324271731494;0.9999090969628447
91.460217;1.1016300906396146;0.4166775197723191;0.3782366271505587;-0.40683202866203916;-0.36932349869087877;1.0926550843204705;0.9999266915767053;10.000761019632916;0.4168362177583064;-0.4352279915954464;-0.4352280479080378;0.38143329919064206;0.36606561656643744;0.5287325739246506;0.9999095223071885
91.470217;1.1016311260543399;0.4166768004947321;0.3782366492207314;-0.4068320292442261;-0.36932349849370677;1.0926534035555016;0.9999273886083611;10.000754510171777;0.41683652671095384;-0.43522799206362783;-0.4352280482863683;0.38143340499346984;0.3660653736019463;0.5287327017022354;0.9999099999836196
91.480217;1.1016320811591103;0.4166760974416023;0.3782366874642427;-0.40683202984780975;-0.36932349828909455;1.092651801210534;0.999928105167694;10.000748030651106;0.41683681395622385;-0.4352279925369779;-0.43522804864164116;0.3814335125396249;0.3660651206017906;0.5287328111869322;0.9999105229156994
91.490217;1.1016329508238591;0.4166754106415791;0.37823674129547774;-0.40683203047238115;-0.3693234980772312;1.092650280842808;0.9999288453154535;10.000741608829015;0.4168370801038955;-0.43522799301468046;-0.4352280489725878;0.3814336232995549;0.3660648582839337;0.528732903914628;0.9999110849610069
91.500217;1.1016337303446253;0.41667473975007824;0.37823681052945757;-0.4068320311174134;-0.3693234978584133;1.0926488466083815;0.999929613353057;10.0007352670543;0.4168373254607998;-0.4352279934964172;-0.43522804927771075;0.38143373869724295;0.36606458769731753;0.5287329816829323;0.9999116816960171
