time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.480217;1.1014698646113907;0.4166969363096619;0.3783057686949335;-0.40683201065983093;-0.36932350716841156;1.0926627263369757;0.9998799574716053;9.99867238610352;0.4167709736378621;-0.43522795797618946;-0.43522805397604564;0.38138036873873565;0.3660739769981004;0.5286532294607628;0.9999207999056055
91.490217;1.1014689336428758;0.41669670796615593;0.3783058970748702;-0.4068320111714359;-0.36932350772720085;1.092663405555181;0.9998799369786748;9.998685564154888;0.4167709066492313;-0.435227957953806;-0.4352280538848065;0.3813809218169321;0.36607466755474627;0.5286526855784406;0.9999201396829449
91.500217;1.1014680517412976;0.41669649930824626;0.3783060090867003;-0.40683201170258326;-0.36932350826636606;1.0926641247165574;0.9998799716652776;9.998699859681405;0.4167708961455381;-0.4352279579433422;-0.43522805377936635;0.38138149582624126;0.3660753318944242;0.5286521440274465;0.9999194955540319
91.510217;1.1014672256097424;0.41669631132000523;0.3783061059908858;-0.4068320122527446;-0.369323508786298;1.092664876516978;0.9998800588812193;9.998715309927476;0.41677094569904016;-0.4352279579433021;-0.43522805366041395;0.38138209205227813;0.36607596935926445;0.528651605741337;0.9999188637833133
91.520217;1.101466463550197;0.4166961445836121;0.37830618916927855;-0.40683201282161935;-0.36932350928715213;1.0926656535917272;0.9998801943200055;9.998731937037476;0.41677105798387293;-0.43522795795233715;-0.43522805352840327;0.3813827116782433;0.3660765794665688;0.5286510722345488;0.9999182404819031
91.530217;1.1014657738756402;0.41669599964773785;0.37830625994326533;-0.4068320134094794;-0.3693235097689203;1.0926664489202265;0.9998803722071501;9.99874974806739;0.4167712348234144;-0.4352279579692402;-0.43522805338347453;0.38138335562882997;0.36607716162434517;0.5286505454425007;0.9999176213629324
91.540217;1.101465163495412;0.41669587703355854;0.37830631973684914;-0.4068320140171951;-0.3693235102317095;1.092667256604447;0.9998805862692228;9.998768742291897;0.4167714772706127;-0.43522795799289143;-0.43522805322560926;0.3813840244558572;0.3660777148894278;0.528650027383476;0.9999170018954497
91.550217;1.101464637236847;0.416695776984029;0.37830637030108333;-0.40683201464593494;-0.3693235106758235;1.092668071900958;0.999880830604511;9.998788913983617;0.4167717856741484;-0.43522795802199166;-0.4352280530546039;0.38138471849895106;0.3660782380210009;0.5286495199221526;0.9999163777627196
91.560217;1.1014641979653799;0.4166956992899579;0.3783064135175546;-0.40683201529660834;-0.36932351110140577;1.0926688904643747;0.9998810997160006;9.998810253215414;0.41677215983669214;-0.4352279580547551;-0.4352280528699491;0.38138543806351183;0.36607872980790485;0.5286490248793531;0.9999157452607664
91.570217;1.101463847610559;0.41669564323281916;0.3783064508777555;-0.40683201596951624;-0.3693235115080729;1.0926697079023995;0.9998813883554897;9.998832751392122;0.4167725989772485;-0.43522795808910447;-0.4352280526709806;0.3813861833861619;0.36607918937948974;0.5286485445013914;0.9999151018214525
91.580217;1.10146358811113;0.41669560760588165;0.37830648299386493;-0.40683201666453656;-0.3693235118949244;1.0926705203099092;0.9998816919863724;9.998856402972953;0.4167731014923554;-0.4352279581233208;-0.4352280524572021;0.3813869546923165;0.36607961636988456;0.5286480819238107;0.9999144460229221
91.590217;1.1014634213598253;0.41669559091020436;0.3783065094891424;-0.40683201738131664;-0.3693235122607411;1.092671324941496;0.9998820069792838;9.998881201956669;0.4167736648704335;-0.43522795815632814;-0.435228052228362;0.3813877523375065;0.36608001091838016;0.5286476411461881;0.9999137767716313
91.600217;1.1014633487339776;0.4166955916644913;0.37830652928008945;-0.40683201811908254;-0.36932351260409607;1.0926721201667147;0.9998823299428589;9.998907143218704;0.41677428588698257;-0.4352279581874225;-0.43522805198415854;0.3813885766973273;0.36608037336647425;0.5286472266950898;0.9999130929527241
91.610217;1.101463370766197;0.41669560854252324;0.3783065410113785;-0.40683201887660836;-0.36932351292351606;1.0926729052345219;0.9998826571061268;9.998934225229172;0.4167749610145932;-0.43522795821607685;-0.43522805172403356;0.38138942808510196;0.36608070399545434;0.5286468434051944;0.9999123939718619
91.620217;1.101463487065526;0.41669564020078464;0.3783065435394888;-0.4068320196525108;-0.36932351321771756;1.0926736804963941;0.9998829842640293;9.998962444614266;0.41677568679508126;-0.4352279582420026;-0.43522805144735655;0.38139030699225573;0.36608100314924596;0.5286464961782799;0.999911680186264
91.630217;1.1014636964513955;0.4166956851842804;0.37830653637010575;-0.40683202044540784;-0.36932351348566617;1.0926744475309793;0.9998833073630441;9.998991786566975;0.4167764600963373;-0.43522795826525423;-0.4352280511536311;0.38139121420683686;0.3660812712762067;0.5286461894264921;0.9999109526331345
91.640217;1.1014639969579576;0.41669574217362765;0.37830651983728664;-0.40683202125391604;-0.3693235137266025;1.092675208126421;0.9998836234689392;9.999022222276466;0.41677727833980466;-0.4352279582862811;-0.43522805084255556;0.3813921506658046;0.36608150865684874;0.5286459266045268;0.9999102125956463
91.650217;1.1014643858786395;0.4166958102175753;0.378306494893577;-0.4068320220765727;-0.36932351394025154;1.0926759627336424;0.9998839308817006;9.99905370975997;0.41677813927120294;-0.43522795830588346;-0.43522805051410524;0.3813931172447182;0.36608171535823214;0.5286457105028498;0.9999094616752735
91.660217;1.101464859917727;0.41669588878210057;0.37830646267245105;-0.40683202291157233;-0.3693235141269785;1.092676709788987;0.9998842280675209;9.999086184244677;0.4167790402264846;-0.43522795832512173;-0.4352280501685553;0.3813941143282648;0.36608189166365174;0.5286455437596321;0.9999087021138573
91.670217;1.1014654148183847;0.41669597760199184;0.3783064240921356;-0.40683202375649385;-0.36932351428761556;1.09267744582976;0.9998845125809529;9.999119549656786;0.41677997784956705;-0.4352279583452298;-0.4352280498063947;0.38139514167257854;0.36608203844440146;0.5286454285965013;0.9999079368269096
91.680217;1.1014660450169007;0.416696076338871;0.37830637958916974;-0.4068320246082937;-0.3693235144230967;1.0926781661064753;0.9998847806938128;9.999153692099041;0.416780948547462;-0.4352279583674979;-0.43522804942817506;0.38139619899018506;0.366082157020736;0.5286453662820675;0.9999071692410977
91.690217;1.1014667444492794;0.4166961843874843;0.37830632910303574;-0.4068320254635559;-0.36932351453425133;1.0926788654888744;0.9998850277946915;9.999188500834444;0.4167819489564754;-0.4352279583931664;-0.4352280490343117;0.38139728622133695;0.3660822488242599;0.5286453572651705;0.9999064031554125
91.700217;1.1014675077515683;0.4166963008978078;0.37830627232081576;-0.40683202631878695;-0.3693235146217598;1.0926795386745525;0.9998852493438434;9.999223875323915;0.4167829761098322;-0.4352279584234746;-0.4352280486249454;0.381398403031434;0.36608231534451513;0.5286454017706769;0.9999056424128853
91.710217;1.1014683306688247;0.416696424819169;0.378306208749241;-0.4068320271706219;-0.3693235146860742;1.0926801795482197;0.9998854417204468;9.999259725723334;0.41678402741742965;-0.4352279584597622;-0.4352280481999177;0.3813995485198462;0.36608235824232027;0.52864550031428;0.9999048905593709
91.720217;1.1014692096906837;0.4166965549123984;0.37830613755822284;-0.4068320280159825;-0.36932351472737013;1.0926807807987793;0.9998856024273822;9.999295976839157;0.41678510044392536;-0.4352279585032681;-0.4352280477588858;0.3814007215455222;0.36608237924360626;0.5286456538223562;0.999904150617871
91.730217;1.1014701415380665;0.416696689640755;0.37830605774555276;-0.40683202885217096;-0.3693235147455201;1.0926813346664426;0.9998857296393354;9.999332569156811;0.41678619251408516;-0.43522795855482244;-0.4352280473015741;0.3814019209799198;0.3660823798925493;0.5286458630875778;0.9999034247376496
91.740217;1.1014711234168328;0.41669682703819416;0.37830596852922654;-0.4068320296769235;-0.3693235147400225;1.0926818345470317;0.999885821755153;9.999369453676094;0.41678730040088874;-0.43522795861505087;-0.4352280468279958;0.38140314557261157;0.3660823615359272;0.5286461280000907;0.9999027145060481
91.750217;1.1014721534790692;0.4166969647315527;0.37830586935060495;-0.4068320304884526;-0.3693235147101472;1.092682276126032;0.9998858773844558;9.99940658736855;0.4167884203920412;-0.43522795868480024;-0.4352280463384361;0.38140439381485386;0.36608232551224146;0.5286464473155221;0.9999020220156978
91.760217;1.1014732300704975;0.41669709997859145;0.3783057596001698;-0.4068320312852543;-0.3693235146552722;1.0926826574025135;0.9998858955245028;9.999443931509333;0.41678954864889317;-0.43522795876501713;-0.43522804583320124;0.3814056638405738;0.36608227314649927;0.5286468189593073;0.9999013502423396
91.770217;1.1014743505222828;0.41669722972513346;0.3783056385059852;-0.4068320320658164;-0.369323514575056;1.0926829779764904;0.9998858760484391;9.999481453627832;0.41679068156322185;-0.4352279588563414;-0.4352280453123413;0.381406953298963;0.36608220545479747;0.5286472404837773;0.9999007026865943
91.780217;1.1014755103458236;0.41669735092370136;0.3783055051414111;-0.4068320328286853;-0.36932351446950185;1.092683237905841;0.9998858199743198;9.999519133700366;0.41679181602980253;-0.4352279589589363;-0.4352280447756616;0.3814082595384861;0.36608212294109016;0.5286477093398271;0.99990008309
91.790217;1.1014767029092103;0.4166974611054182;0.37830535849334257;-0.40683203357278813;-0.3693235143389322;1.0926834367940519;0.999885728678465;9.999556965523649;0.41679294952737217;-0.43522795907239403;-0.4352280442231033;0.3814095800310044;0.3660820257564433;0.5286482229579138;0.9998994951371759
91.800217;1.101477921037034;0.4166975588170816;0.3783051976025658;-0.40683203429752995;-0.36932351418369247;1.0926835737910938;0.999885603056585;9.999594947910666;0.41679407981832406;-0.4352279591956361;-0.4352280436549636;0.38141091255031045;0.36608191399750856;0.528648778834065;0.9998989420164932
91.810217;1.1014791601402367;0.4166976434025428;0.37830502151165335;-0.40683203500259757;-0.3693235140038268;1.0926836480551203;0.9998854434650931;9.99963307271787;0.4167952046197319;-0.4352279593270352;-0.4352280430716166;0.3814122551473191;0.366081787866526;0.5286493746026023;0.9998984260731628
91.820217;1.1014804195449448;0.41669771442094017;0.3783048289419711;-0.40683203568788356;-0.3693235137990006;1.092683658497747;0.9998852499230961;9.999671316697846;0.4167963217378817;-0.4352279594646996;-0.4352280424732336;0.3814136061487269;0.3660816477508922;0.5286500082571634;0.9998979490415925
91.830217;1.1014817006647188;0.4166977715096449;0.3783046180849802;-0.406832036353695;-0.36932351356851845;1.092683603262284;0.9998850224744623;9.999709642828371;0.41679742928147373;-0.4352279596065922;-0.4352280418598151;0.3814149641213066;0.3660814941204714;0.5286506783910756;0.9998975125644116
91.840217;1.1014830042520765;0.41669781459154637;0.3783043869684429;-0.4068320370008958;-0.3693235133114054;1.0926834801245933;0.9998847614584507;9.999748015878941;0.4167985254945185;-0.4352279597505064;-0.43522804123120223;0.38141632791071706;0.3660813271489455;0.5286513840046392;0.9998971178415413
91.850217;1.1014843296962502;0.41669784387341097;0.37830413428313636;-0.406832037630663;-0.3693235130267622;1.092683286739496;0.999884467401608;9.999786418584057;0.4167996085856995;-0.43522795989421437;-0.4352280405870218;0.3814176967757096;0.3660811466494314;0.5286521242148904;0.999896764637018
91.860217;1.1014856764565542;0.4166978595271778;0.37830385974297537;-0.4068320382440931;-0.36932351271415087;1.0926830202714124;0.9998841410063534;9.999824847996436;0.4168006769286553;-0.43522796003570385;-0.4352280399268655;0.38141907048876267;0.36608095256200596;0.5286528982971878;0.9998964509700633
91.870217;1.1014870451546794;0.4166978612999203;0.3783035635050964;-0.40683203884213265;-0.36932351237359273;1.0926826779250836;0.9998837833979373;9.999863300666762;0.41680172925681663;-0.4352279601731447;-0.43522803925056247;0.38142044940147496;0.3660807453551955;0.5286537057327391;0.9998961738403324
91.880217;1.1014884373796379;0.4166978483684055;0.37830324559066475;-0.4068320394257512;-0.36932351200536073;1.0926822582084625;0.999883396549228;9.999901765781491;0.41680276442679054;-0.4352279603045598;-0.4352280385581916;0.3814218342640467;0.36608052602121804;0.5286545460781139;0.9998959302335694
91.890217;1.1014898549181555;0.41669781969171693;0.3783029061381523;-0.40683203999603584;-0.3693235116099567;1.0926817612994697;0.9998829835505844;9.999940223493237;0.4168037811252522;-0.43522796042753537;-0.4352280378498231;0.3814232258279098;0.36608029593496816;0.5286554188562691;0.9998957176213118
91.900217;1.1014912987430903;0.41669777471787134;0.37830254585255096;-0.4068320405542365;-0.3693235111882127;1.0926811883750458;0.9998825481937624;9.999978639963835;0.41680477797793397;-0.4352279605392504;-0.4352280371252883;0.3814246246958078;0.36608005681978645;0.5286563234907998;0.9998955340130605
91.910217;1.1014927682481532;0.4166977136772595;0.37830216577100056;-0.4068320411016466;-0.36932351074119085;1.0926805414351493;0.9998820940950792;10.00001696413178;0.4168057537782062;-0.4352279606367308;-0.43522803638432656;0.38142603147769316;0.366079810722842;0.528657259264705;0.9998953778968398
91.920217;1.1014942611023837;0.4166976371730317;0.37830176654254094;-0.40683204163917797;-0.369323510269834;1.0926798240187687;0.9998816240603191;10.000055135387646;0.4168067074974883;-0.43522796071707487;-0.43522803562700907;0.38142744709306414;0.3660795598176649;0.5286582254488273;0.9998952480428371
91.930217;1.1014957733696193;0.41669754561390837;0.3783013480396747;-0.4068320421670329;-0.3693235097746989;1.0926790413324448;0.9998811400669912;10.000093098634068;0.41680763818838024;-0.43522796077768583;-0.43522803485387496;0.38142887311536144;0.36607930621858814;0.5286592216162445;0.9998951434681803
91.940217;1.1014972996716257;0.41669743894797573;0.37830090966596763;-0.4068320426848084;-0.36932350925612506;1.0926781996727228;0.9998806433006536;10.000130813054607;0.4168085448681352;-0.4352279608166821;-0.43522803406570437;0.3814303116718027;0.366079052007807;0.5286602478926244;0.9998950636770588
91.950217;1.1014988336175795;0.41669731682987193;0.37830045089998854;-0.4068320431918645;-0.36932350871476094;1.0926773066087208;0.9998801339448596;10.00016824970339;0.4168094264264737;-0.4352279608332325;-0.435228033263428;0.38143176476015045;0.3660787991620807;0.528661304900869;0.9998950088139311
91.960217;1.1015003688008467;0.4166971789140379;0.37829997152424166;-0.4068320436877476;-0.3693235081519391;1.0926763716691386;0.9998796112930097;10.000205385021903;0.41681028177502044;-0.4352279608274529;-0.43522803244823505;0.38143323371198157;0.36607854929467915;0.5286623933541886;0.9998949798873864
91.970217;1.1015018999693684;0.41669702499751116;0.3782994715428073;-0.40683204417246405;-0.3693235075696366;1.092675405989677;0.9998790740398981;10.000242197112863;0.4168111102437194;-0.4352279608000485;-0.43522803162153373;0.38143471925203676;0.3660783036391048;0.5286635135311718;0.9998949786905879
91.980217;1.101503423475501;0.4166968552066675;0.37829895110575934;-0.4068320446464226;-0.36932350697023114;1.0926744208147792;0.9998785205970729;10.00027866495077;0.4168119118376361;-0.4352279607520277;-0.43522803078473;0.3814362217757588;0.36607806323048586;0.5286646649796026;0.999895006762348
91.990217;1.101504936806649;0.41669667024517676;0.37829841043871626;-0.4068320451101725;-0.3693235063563043;1.0926734259495947;0.9998779495654826;10.000314764450692;0.4168126871442419;-0.43522796068448555;-0.43522802993910076;0.3814377414425425;0.36607782901670444;0.5286658466004933;0.9998950644607952
92.000217;1.1015064378012993;0.4166964714152249;0.37829784954418244;-0.4068320455642579;-0.36932350573049544;1.0926724289455905;0.999877359922665;10.000350458551223;0.41681343706863455;-0.43522796059843444;-0.43522802908592173;0.3814392781490655;0.36607760193477556;0.5286670570396573;0.9998951510337659
92.010217;1.1015079246730304;0.4166962602561552;0.37829726812126974;-0.40683204600937994;-0.3693235050953946;1.0926714350420559;0.9998767512751227;10.000385691076225;0.41681416254086884;-0.43522796049471424;-0.43522802822665657;0.3814408315271659;0.366077382939815;0.5286682951658218;0.999895264886047
92.020217;1.101509397109171;0.4166960380757235;0.3782966661832713;-0.40683204644661936;-0.3693235044536302;1.0926704472511752;0.9998761245514213;10.000420395562362;0.4168148643250916;-0.43522796037395295;-0.4352280273629106;0.3814424008893909;0.36607717294411746;0.5286695603531585;0.9998954036887113
92.030217;1.1015108568889391;0.41669580575383125;0.3782960447638267;-0.4068320468772832;-0.3693235038079912;1.092669466219501;0.9998754822441094;10.000454511767389;0.4168155429542736;-0.43522796023660093;-0.43522802649622794;0.3814439851634325;0.36607697268098766;0.5286708522601032;0.9998955645005765
92.040217;1.1015123069327766;0.4166955637998322;0.37829540601892786;-0.4068320473024412;-0.36932350316121815;1.092668490456488;0.9998748279764489;10.000487994534064;0.4168161985927102;-0.4352279600830783;-0.43522802562804563;0.3814455830211468;0.3660767826104035;0.5286721702246147;0.9998957437629481
92.050217;1.1015137494305545;0.41669531262941706;0.3782947527570734;-0.4068320477225991;-0.3693235025156691;1.092667517504475;0.9998741657582204;10.000520813382813;0.41681683096027095;-0.4352279599139803;-0.43522802475977673;0.381447193019737;0.3660766029992054;0.5286735129892525;0.9998959372803974
92.060217;1.1015151842962776;0.41669505296818177;0.3782940879240165;-0.40683204813778623;-0.36932350187326884;1.0926665454274591;0.9998734989918097;10.000552944161441;0.4168174395876841;-0.4352279597301786;-0.4352280238928601;0.3814488134069475;0.36607643407926305;0.5286748789439881;0.9998961405480483
92.070217;1.101516608933906;0.4166947859200762;0.3782934146503076;-0.4068320485479413;-0.36932350123567986;1.0926655732228052;0.9998728298675843;10.000584356070362;0.41681802420083014;-0.4352279595326984;-0.4352280230288368;0.3814504418135015;0.36607627612734317;0.5286762661431185;0.9998963496590786
92.080217;1.101518019112601;0.41669451268747726;0.37829273649833767;-0.40683204895320585;-0.36932350060448765;1.0926646000382383;0.9998721598021525;10.00061500844247;0.4168185850662008;-0.4352279593225804;-0.43522802216932566;0.38145207525649866;0.36607612939045336;0.5286776718660546;0.9998965618969528
92.090217;1.1015194101186263;0.4166942344425408;0.37829205716041836;-0.40683204935410283;-0.36932349998134173;1.0926636248794879;0.9998714905268489;10.00064485864896;0.4168191232587645;-0.43522795910102485;-0.43522802131575183;0.3814537103857588;0.3660759938367201;0.5286790924605778;0.9998967751149704
92.100217;1.1015207778092622;0.41669395237371243;0.37829138004708257;-0.406832049751694;-0.36932349936797504;1.0926626471977232;0.9998708246143234;10.000673865958712;0.41681964048847475;-0.43522795886964777;-0.4352280204691155;0.3814553436994712;0.36607586895696853;0.5286805235687362;0.9998969869366098
92.110217;1.1015221194109452;0.4166936676363627;0.3782907083332097;-0.4068320501473573;-0.3693234987661129;1.0926616670229263;0.9998701649515869;10.000701987930004;0.41682013860827444;-0.43522795863045916;-0.4352280196300325;0.3814569716829437;0.36607575396240083;0.5286819601218372;0.9998971947853873
92.120217;1.1015234337310575;0.4166933812181786;0.37829004509245806;-0.40683205054226595;-0.36932349817745175;1.0926606846595073;0.9998695142365837;10.000729176134117;0.4168206194413357;-0.43522795838560496;-0.4352280187990018;0.38145859091566875;0.3660756482898111;0.5286833962617401;0.9998973965661895
92.130217;1.101524720361308;0.4166930938356782;0.378289393249721;-0.40683205093714586;-0.3693234976036318;1.0926597004062268;0.9998688750771373;10.000755375608696;0.41682108481165103;-0.43522795813712706;-0.4352280179766873;0.3814601980625364;0.36607555182727997;0.528684825596551;0.9998975913973844
92.140217;1.101525979010865;0.4166928059446197;0.37828875554225466;-0.40683205133237627;-0.3693234970460089;1.0926587141600932;0.9998682500945206;10.000780532921112;0.4168215363804436;-0.43522795788677504;-0.4352280171638881;0.38146178983079587;0.36607546449939016;0.5286862413984663;0.9998977796320083
92.150217;1.1015272105981893;0.41669251793461787;0.3782881345763603;-0.40683205172819253;-0.3693234965054964;1.092657725594232;0.9998676418979117;10.000804606678168;0.4168219756045987;-0.43522795763590555;-0.43522801636130126;0.38146336319542984;0.3660753857298167;0.528687636632877;0.9998979622326255
92.160217;1.1015284185245164;0.4166922303870958;0.37828753284874955;-0.40683205212489654;-0.3693234959827175;1.0926567349347016;0.999867052885701;10.000827566984313;0.41682240399122317;-0.4352279573855441;-0.43522801556940516;0.38146491568725327;0.36607531442742675;0.5286890044165247;0.9998981401484712
92.170217;1.1015296077527108;0.4166919441418388;0.3782869527411254;-0.40683205252289284;-0.36932349547819215;1.0926557433952404;0.9998664847491209;10.000849390728616;0.41682282319415526;-0.4352279571365588;-0.4352280147884573;0.3814664454285677;0.36607524933831914;0.5286903386190243;0.9998983140691576
92.180217;1.1015307831501298;0.416691660300036;0.378286396661789;-0.40683205292243946;-0.3693234949924345;1.0926547532816675;0.9998659385328771;10.000870064952847;0.4168232349014145;-0.43522795688991894;-0.4352280140185495;0.3814679511766632;0.36607518944139594;0.5286916337269947;0.9998984847806704
92.190217;1.1015319496577225;0.4166913803403073;0.378285867230863;-0.4068320533233162;-0.3693234945260379;1.0926537681444273;0.9998654158175047;10.000889590529763;0.41682364073186123;-0.43522795664688746;-0.4352280132596942;0.38146943228429964;0.36607513425442667;0.5286928842595902;0.9998986536230755
92.200217;1.1015331133901731;0.4166911061441771;0.3782853673669806;-0.4068320537245969;-0.3693234940795984;1.092652792813628;0.9998649194705223;10.00090797650406;0.4168240420153672;-0.435227956408798;-0.4352280125119156;0.381470888323697;0.3660750838134626;0.5286940846696756;0.9998988222410325
92.210217;1.1015342814720965;0.4166908401319361;0.3782849002996561;-0.406832054124642;-0.3693234936535983;1.0926518329394583;0.9998644526645247;10.000925232187075;0.41682443957910326;-0.43522795617662213;-0.4352280117753298;0.38147231886578536;0.36607503842112155;0.5286952297840799;0.9998989920769178
92.220217;1.101535460563081;0.4166905854857677;0.37828446921945;-0.40683205452145044;-0.3693234932485617;1.0926508938989599;0.9998640178934531;10.000941367006448;0.416824833717143;-0.435227955950933;-0.4352280110500456;0.38147372362651827;0.3660749985154301;0.5286963151080336;0.9998991643651025
92.230217;1.1015366554435806;0.41669034573008396;0.3782840764791487;-0.40683205491317126;-0.36932349286527005;1.0926499797004792;0.9998636175264811;10.000956394721504;0.41682522427182;-0.43522795573222856;-0.43522801033590364;0.38147510258949274;0.36607496469214773;0.5286973367215042;0.9998993403000637
92.240217;1.1015378687989497;0.4166901240381416;0.3782837231222547;-0.4068320552982607;-0.36932349250468016;1.0926490931262007;0.999863254469092;10.000970334979845;0.41682561097425425;-0.43522795552123067;-0.4352280096323316;0.38147645613319026;0.3660749378183398;0.5286982910887336;0.9998995209810696
92.250217;1.1015391017315552;0.41668992315104153;0.37828340917487074;-0.40683205567519765;-0.36932349216780375;1.092648236996827;0.9998629316800018;10.000983214081549;0.4168259939126985;-0.4352279553190055;-0.4352280089383506;0.3814777852479408;0.3660749191322518;0.5286991749783339;0.9998997069706855
92.260217;1.1015403538266213;0.4166897455209235;0.3782831340269941;-0.4068320560423798;-0.3693234918558322;1.0926474151326944;0.9998626514182952;10.000995068267077;0.41682637363955827;-0.4352279551267917;-0.43522800825265645;0.3814790914251964;0.3660749101028004;0.5286999854304967;0.9998998978249806
92.270217;1.1015416235678683;0.41668959317602083;0.37828289650920893;-0.4068320563985188;-0.3693234915702233;1.0926466327958149;0.9998624151180113;10.001005942677585;0.4168267509477772;-0.4352279549456692;-0.43522800757389407;0.38148037614326036;0.36607491211071785;0.5287007199325294;0.9999000925627424
92.280217;1.101542909869059;0.4166894675511429;0.378282695146288;-0.4068320567428715;-0.3693234913125926;1.0926458969603965;0.9998622235414146;10.00101588195627;0.41682712650196113;-0.43522795477641485;-0.4352280069010301;0.3814816405093348;0.3660749262512304;0.5287013768944534;0.9999002904057267
92.290217;1.101544213080791;0.4166893694369978;0.37828252862096445;-0.4068320570748848;-0.36932349108456275;1.0926452161216704;0.9998620767774844;10.001024922173306;0.4168275002468242;-0.4352279546196299;-0.4352280062334852;0.3814828853482218;0.36607495331279377;0.5287019560270733;0.9999004906277534
92.300217;1.101545534216696;0.41668929917497677;0.37828239583317164;-0.40683205739392625;-0.3693234908876327;1.0926445996097098;0.9998619747259587;10.001033088931639;0.41682787100789953;-0.43522795447601437;-0.43522800557100727;0.3814841114627294;0.3660749937427657;0.5287024584638907;0.9999006921885473
92.310217;1.1015468734421159;0.41668925717897015;0.37828229559711946;-0.406832057699485;-0.3693234907230554;1.0926440565146562;0.999861918093934;10.001040398896825;0.4168282368233264;-0.4352279543465324;-0.43522800491352764;0.38148531971396815;0.36607504763610127;0.5287028867462017;0.9999008935114524
92.320217;1.1015482296121586;0.4166892441949908;0.378282226464103;-0.4068320579913093;-0.3693234905917044;1.0926435946766937;0.9998619082365312;10.001046861842728;0.4168285954921888;-0.43522795423234356;-0.4352280042611147;0.38148651079233903;0.36607511484270794;0.5287032444174614;0.9999010921974694
92.330217;1.1015496010815982;0.4166892609794543;0.3782821867033657;-0.4068320582692142;-0.3693234904939015;1.0926432205631107;0.9998619457851575;10.001052479993575;0.41682894458491504;-0.43522795413471893;-0.43522800361397407;0.38148768484977563;0.3660751949969558;0.5287035354027484;0.9999012852529762
92.340217;1.1015509863369717;0.4166893079769647;0.3782821743867489;-0.40683205853282545;-0.3693234904292969;1.0926429396135522;0.9998620300321412;10.001057248752574;0.416829281335438;-0.4352279540550048;-0.43522800297237607;0.3814888414141637;0.36607528741844275;0.5287037637917918;0.9999014696728664
92.350217;1.101552383835037;0.4166893853290675;0.3782821874034392;-0.4068320587814476;-0.36932349039711254;1.0926427561065077;0.9998621592785628;10.001061162424369;0.41682960307882655;-0.4352279539945032;-0.4352280023366075;0.38148997975660737;0.3660753910702247;0.5287039338055358;0.9999016426997217
92.360217;1.1015537917127278;0.416689493011816;0.3782822231605475;-0.406832059014046;-0.3693234903967267;1.0926426728304535;0.9998623309031405;10.001064217510342;0.4168299078816923;-0.4352279539543243;-0.435228001707069;0.38149109931815134;0.36607550471048267;0.5287040496085511;0.9999018017026696
92.370217;1.1015552075258928;0.41668963087358224;0.37828227853166524;-0.40683205922939575;-0.36932349042808543;1.0926426913104894;0.9998625414014155;10.001066408840856;0.41683019486853656;-0.43522795393542785;-0.43522800108432524;0.3814921998499209;0.36607562717850883;0.5287041151957224;0.9999019437909574
92.380217;1.1015566281062223;0.4166897985559487;0.37828235057604725;-0.40683205942646616;-0.36932349049170143;1.0926428126700465;0.9998627872698526;10.001067725521656;0.4168304642644402;-0.435227953938866;-0.43522800046904003;0.3814932814279864;0.36607575750727733;0.5287041343257146;0.9999020658018768
92.390217;1.1015580502961515;0.4166899954732854;0.3782824372119941;-0.4068320596046636;-0.36932349058834835;1.0926430382544805;0.9998630660367208;10.001068152801471;0.4168307172202954;-0.43522795396590513;-0.4352279998619159;0.38149434450068953;0.36607589478748304;0.5287041104526097;0.9999021650035982
92.400217;1.1015594721202249;0.41669022078905377;0.3782825370112471;-0.40683205976364933;-0.3693234907186845;1.092643369270233;0.9998633763994673;10.001067679159839;0.416830955459885;-0.4352279540178683;-0.4352279992636811;0.3814953898400012;0.3660760380776302;0.5287040466800368;0.9999022395517375
92.410217;1.1015608928209564;0.41669047335975495;0.3782826486042337;-0.4068320599031532;-0.36932349088310656;1.092643805958398;0.9998637176513949;10.001066306941578;0.4168311808497838;-0.4352279540959982;-0.4352279986752004;0.3814964184947731;0.36607618646113493;0.528703945689287;0.999902288198603
92.420217;1.101562311815077;0.416690751755324;0.37828277042722724;-0.40683206002303196;-0.3693234910818521;1.0926443468566156;0.9998640890528935;10.001064060314576;0.4168313950584872;-0.4352279542014526;-0.43522799809756724;0.3814974317766116;0.3660763390629915;0.5287038100888044;0.9999023099242802
92.430217;1.1015637280935051;0.4166910542096988;0.37828290075600907;-0.4068320601233258;-0.369323491315116;1.0926449885667422;0.9998644894191872;10.001060981548392;0.41683159948304244;-0.43522795433513856;-0.43522799753193747;0.38149843095542707;0.366076494973919;0.5287036431412592;0.9999023038354665
92.440217;1.1015651409035627;0.41669137870330236;0.3782830376517588;-0.4068320602042281;-0.36932349158312205;1.0926457267745953;0.9998649167772926;10.001057117507274;0.4168317953776111;-0.4352279544975494;-0.43522799697937814;0.3814994169079678;0.36607665308646137;0.5287034489830549;0.999902269163359
92.450217;1.1015665508774615;0.4166917234982858;0.3782831789453144;-0.40683206026599816;-0.36932349188616864;1.0926465576442375;0.9998653683435758;10.001052508881966;0.4168319839215488;-0.4352279546888869;-0.43522799644106486;0.3815003902458525;0.3660768117539692;0.5287032322363867;0.9999022054675899
92.460217;1.1015679598476835;0.41669208773002775;0.3782833225850615;-0.40683206030886043;-0.3693234922244621;1.0926474779325706;0.9998658411137711;10.001047187742873;0.416832166238055;-0.43522795490914185;-0.43522799591849826;0.38150135168367566;0.36607696866949985;0.5287029975101742;0.9999021129946805
92.470217;1.10156936938614;0.41669247157261013;0.3782834669445077;-0.4068320603331335;-0.3693234925977872;1.0926484843450712;0.9998663321021877;10.001041178271821;0.4168323434705625;-0.4352279551579954;-0.43522799541334994;0.3815023020883699;0.366077121481989;0.5287027489708643;0.9999019927682338
92.480217;1.1015707796858463;0.4166928759702387;0.378283610676507;-0.4068320603395639;-0.36932349300529976;1.0926495733540984;0.9998668377992709;10.001034499382486;0.41683251672378635;-0.43522795543478326;-0.4352279949271778;0.38150324216973847;0.3660772685978777;0.5287024901066116;0.9999018464300377
92.490217;1.1015721895140687;0.4166933022025932;0.37828375251276974;-0.40683206032940084;-0.3693234934454184;1.0926507413905981;0.9998673540727282;10.001027168930147;0.41683268686269315;-0.43522795573864126;-0.4352279944613396;0.3815041722679251;0.3660774092380787;0.5287022237795236;0.9999016758696196
92.500217;1.1015735970497111;0.4166937515294696;0.3782838912900734;-0.4068320603041527;-0.36932349391581154;1.0926519851697571;0.9998678769942843;10.00101920525376;0.41683285439028706;-0.43522795606877746;-0.43522799401702134;0.38150509256537457;0.36607754299638046;0.5287019524154649;0.999901482529635
92.510217;1.1015750005872718;0.4166942250327934;0.37828402596587324;-0.4068320602653397;-0.36932349441358375;1.0926533021860392;0.9998684037094262;10.001010629795015;0.4168330193546698;-0.4352279564246096;-0.4352279935952949;0.3815060033559612;0.3660776697201827;0.5287016779946786;0.9999012670410962
92.520217;1.1015763986441094;0.4166947237394842;0.37828415554180056;-0.40683206021418955;-0.3693234949355654;1.0926546906775514;0.9998689324967449;10.00100147286034;0.41683318122884205;-0.43522795680568244;-0.4352279931972652;0.3815069049272931;0.366077789734871;0.5287014018096569;0.9999010293998689
92.530217;1.1015777899307382;0.4166952488132162;0.3782842791077513;-0.4068320601512571;-0.3693234954785695;1.0926561484656372;0.9998694620031638;10.000991773529346;0.4168333389284557;-0.4352279572115928;-0.43522799282404573;0.38150779733584866;0.36607790397167017;0.5287011244509005;0.9999007690276641
92.540217;1.1015791729989441;0.41669580151007257;0.37828439602674224;-0.4068320600762857;-0.36932349603939285;1.0926576717398575;0.9998699904101038;10.000981573977356;0.4168334909058572;-0.4352279576419922;-0.4352279924764426;0.381508680291615;0.36607801380758825;0.5287008462431907;0.9999004847507531
92.550217;1.101580546152224;0.4166963828822546;0.3782845059443112;-0.40683205998842786;-0.3693234966145682;1.0926592548632945;0.999870514982994;10.000970915343597;0.4168336351442043;-0.43522795809663234;-0.4352279921548697;0.38150955303649603;0.366078120776904;0.5287005677434545;0.999900174911096
92.560217;1.101581908246318;0.41669699336132393;0.3782846085400961;-0.40683205988662285;-0.369323497200396;1.0926608910987285;0.9998710319769865;10.000959833364886;0.41683376931381827;-0.43522795857538743;-0.43522799185967725;0.3815104142881147;0.3660782262913077;0.5287002900618258;0.9998998378936451
92.570217;1.1015832592284514;0.4166976325894954;0.3782847033017499;-0.40683205976996956;-0.3693234977933194;1.0926625741342906;0.9998715369612984;10.000948356566253;0.41683389117012437;-0.43522795907810335;-0.4352279915913544;0.3815112622935812;0.36607833119821803;0.5287000152286446;0.9998994733007683
92.580217;1.1015845996941993;0.41669829971587125;0.3782847895859202;-0.40683205963811053;-0.36932349839016587;1.0926642994456326;0.9998720254984765;10.000936513614787;0.4168339986245259;-0.4352279596044292;-0.4352279913503684;0.381512095107219;0.36607843541704704;0.5286997463480714;0.9998990823286716
92.590217;1.1015859303444588;0.4166989938959104;0.3782848670470073;-0.4068320594913971;-0.3693234989882201;1.0926660641283967;0.999872493878618;10.000924341183104;0.41683408932830485;-0.43522796015383647;-0.4352279911370381;0.38151291104225804;0.3660785380403315;0.52869948695606;0.9998986664880505
92.600217;1.1015872518696876;0.4166997146625094;0.3782849358676125;-0.4068320593305634;-0.3693234995852413;1.0926678657615827;0.9998729395061636;10.000911882567603;0.4168341603855772;-0.4352279607255627;-0.43522799095163384;0.38151370875211577;0.3660786376998513;0.5286992399398901;0.9998982264783329
92.610217;1.1015885645287893;0.4167004618681775;0.3782849963290437;-0.40683205915638687;-0.3693235001793281;1.0926697015761;0.9998733607694152;10.000899182548041;0.4168342086175638;-0.4352279613184319;-0.43522799079439217;0.3815144867717953;0.3660787330268705;0.5286990070324205;0.9998977621951506
92.620217;1.1015898675711562;0.4167012352787856;0.37828504849246736;-0.40683205896979596;-0.3693235007687471;1.0926715683076995;0.9998737569522175;10.000886284606539;0.41683423101268546;-0.4352279619308929;-0.4352279906653955;0.3815152430766055;0.36607882293736754;0.5286987893459832;0.9998972731150536
92.630217;1.101591159593515;0.41670203423675295;0.378285092417785;-0.40683205877205686;-0.36932350135184017;1.0926734627022572;0.999874128672172;10.000873229701934;0.41683422480735133;-0.43522796256119684;-0.4352279905645266;0.3815159751343791;0.36607890648010577;0.5286985884296183;0.9998967590800968
92.640217;1.1015924392322287;0.41670285741958785;0.37828512828147814;-0.4068320585647072;-0.369323501926979;1.0926753820751354;0.9998744781367127;10.000860054837725;0.4168341873749051;-0.4352279632075223;-0.43522799049140787;0.3815166803098584;0.36607898276601797;0.5286984068800364;0.999896221240157
92.650217;1.1015937052407674;0.4167037027267119;0.3782851562441283;-0.40683205834942343;-0.369323502492634;1.0926773242734042;0.9998748088702767;10.000846790008552;0.41683411636873086;-0.4352279638681325;-0.4352279904453377;0.3815173561641395;0.3660790512969622;0.5286982480095298;0.9998956623816275
92.660217;1.101594956554112;0.41670456754723517;0.37828517629999064;-0.40683205812797985;-0.3693235030475654;1.0926792873778988;0.999875125554771;10.00083345565109;0.4168340099014362;-0.4352279645415023;-0.43522799042533117;0.3815180003893189;0.3660791122974992;0.5286981151914695;0.9998950868621381
92.670217;1.1015961924973139;0.4167054492029436;0.37828518817486917;-0.40683205790226057;-0.36932350359092925;1.0926812699629878;0.9998754336179011;10.000820065276121;0.4168338664700187;-0.43522796522627033;-0.4352279904301558;0.38151861048337576;0.366079166803445;0.5286980117751656;0.999894500221836
92.680217;1.1015974128041626;0.41670634518975047;0.37828519136923616;-0.4068320576742665;-0.3693235041222301;1.0926832715138295;0.999875738401621;10.000806630603186;0.41683368485990263;-0.4352279659211586;-0.4352279904584334;0.38151918362541404;0.3660792165095944;0.5286979411868399;0.999893908634869
92.690217;1.1015986177232782;0.41670725310781176;0.3782851852065128;-0.40683205744596096;-0.36932350464132335;1.0926852914586405;0.9998760449663561;10.000793162995773;0.41683346420168094;-0.4352279666250202;-0.43522799050886324;0.38151971705647636;0.36607926348219844;0.5286979066609959;0.9998933188509996
92.700217;1.1015998078851978;0.41670817029976787;0.3782851687799425;-0.40683205721895505;-0.36932350514838097;1.0926873273744333;0.999876358489036;10.000779672937748;0.41683320401346985;-0.4352279673367952;-0.4352279905803177;0.3815202085866202;0.36607930990503057;0.5286979111172747;0.9998927380906802
92.710217;1.1016009834933835;0.4167090935307174;0.3782851409972764;-0.40683205699438424;-0.3693235056436897;1.0926893748400037;0.9998766844813904;10.000766170240524;0.4168329039374123;-0.43522796805528546;-0.4352279906718262;0.38152065677949754;0.3660793579131683;0.528697957376415;0.9998921734836961
92.720217;1.1016021436148242;0.4167100191867913;0.37828510068576804;-0.40683205677301315;-0.3693235061275682;1.0926914286697702;0.9998770284777784;10.00075266408597;0.41683256333146834;-0.43522796877913067;-0.4352279907826213;0.38152106092945837;0.36607940948625295;0.5286980482157275;0.9998916316150823
92.730217;1.1016032867189613;0.416710943843036;0.3782850465505597;-0.40683205655530563;-0.3693235066004326;1.092693483092316;0.9998773948265044;10.000739165239867;0.4168321812533418;-0.43522796950701964;-0.43522799091213493;0.3815214211132698;0.3660794663054152;0.5286981860866734;0.9998911178980929
92.740217;1.1016044121114037;0.4167118645864925;0.37828497717320386;-0.4068320563414887;-0.36932350706282274;1.0926955308758732;0.9998777855238946;10.000725688497994;0.4168317566626645;-0.4352279702377342;-0.43522799105988874;0.3815217382634601;0.36607952959155365;0.5286983727724247;0.9998906359109792
92.750217;1.1016055203850492;0.41671277899598264;0.3782848911605677;-0.4068320561316178;-0.3693235075153999;1.092697563267866;0.9998782007226342;10.000712246018255;0.416831288375597;-0.43522797096998894;-0.4352279912252876;0.3815220139842473;0.3660796001286594;0.5286986093597882;0.9998901878450419
92.760217;1.1016066126607542;0.4167136850574466;0.37828478726992515;-0.4068320559255005;-0.3693235079588085;1.0926995714072674;0.9998786399336671;10.000698833471594;0.41683077492786846;-0.43522797170238425;-0.4352279914073262;0.3815222501756666;0.36607967840273253;0.528698896646552;0.9998897755839578
92.770217;1.1016076902836551;0.4167145808872445;0.37828466463217203;-0.40683205572251274;-0.36932350839343103;1.0927015481464104;0.9998791018506932;10.000685422787909;0.416830214628667;-0.4352279724335776;-0.43522799160445536;0.3815224487787541;0.36607976463014147;0.5286992355966782;0.9998894012492621
92.780217;1.101608754987026;0.41671546429864104;0.3782845229727467;-0.40683205552138674;-0.3693235088194485;1.0927034884690296;0.9998795834702862;10.00067196514146;0.41682960578513434;-0.435227973162474;-0.43522799181479543;0.38152261161744194;0.3660798587731485;0.5286996274757793;0.999889067249055
92.790217;1.101609808390401;0.4167163326797273;0.37828436258629866;-0.40683205532017935;-0.36932350923718926;1.0927053884165274;0.9998800803748072;10.000658401090572;0.4168289469525072;-0.435227973888248;-0.43522799203661144;0.3815227403658157;0.36607996059770254;0.5287000737226827;0.9998887762388562
92.800217;1.1016108508489348;0.41671718300196653;0.37828418431078736;-0.40683205511660736;-0.36932350964721644;1.092707244534798;0.9998805880745758;10.000644674574152;0.4168282371161132;-0.4352279746101908;-0.43522799226876807;0.38152283683632565;0.36608006953937916;0.5287005755510485;0.9998885313501293
92.810217;1.1016118805997586;0.4167180116632277;0.3782839894462441;-0.40683205490845037;-0.36932351005014136;1.09270905407312;0.9998811030161611;10.000630741384459;0.41682747568275225;-0.4352279753274548;-0.4352279925108195;0.38152290324056615;0.3660801844655436;0.5287011334473757;0.9998883362315799
92.820217;1.1016128941675365;0.41671881460647087;0.37828377950683423;-0.40683205469371064;-0.3693235104465023;1.0927108144819178;0.9998816227308366;10.000616571094536;0.4168266623486909;-0.43522797603884716;-0.435227992762786;0.38152294202752435;0.36608030371961814;0.5287017471757613;0.9998881944036407
92.830217;1.1016138871890009;0.41671958765532524;0.37828355612219533;-0.4068320544706052;-0.3693235108367372;1.0927125226264922;0.9998821454094182;10.000602146285654;0.4168257972641459;-0.4352279767428822;-0.43522799302502857;0.3815229556980808;0.36608042533491303;0.5287024163315648;0.9998881087481027
92.840217;1.1016148543223196;0.41672032653987107;0.37828332093858;-0.4068320542375488;-0.36932351122128704;1.0927141744861621;0.9998826687150068;10.000587458547246;0.41682488137156676;-0.43522797743805686;-0.43522799329832584;0.3815229470391818;0.3660805470945453;0.5287031405883551;0.9998880813231641
92.850217;1.1016157894774123;0.4167210269440546;0.3782830753337861;-0.4068320539931901;-0.36932351160075766;1.0927157649551773;0.9998831882818539;10.000572507244728;0.41682391629292864;-0.43522797812304753;-0.4352279935837892;0.3815229194023497;0.36608066655957694;0.528703919392581;0.9998881127829349
92.860217;1.1016166872885689;0.4167216848801519;0.3782828203029725;-0.40683205373642306;-0.3693235119759343;1.0927172877820133;0.9998836974261639;10.000557301825525;0.41682290394435945;-0.43522797879675174;-0.4352279938824885;0.381522876450694;0.36608078113548403;0.5287047517487246;0.9998882018545132
92.870217;1.1016175441444946;0.4167222968570833;0.3782825566402734;-0.4068320534662416;-0.36932351234768507;1.0927187362768795;0.999884188022491;10.00054186065468;0.41682184646702575;-0.4352279794583441;-0.43522799419526215;0.3815228215506974;0.3660808880668277;0.5287056362726473;0.9998883456856259
92.880217;1.1016183581222316;0.4167228599028234;0.37828228524257923;-0.40683205318151916;-0.3693235127168384;1.0927201051432365;0.9998846515528514;10.000526208126484;0.4168207463489783;-0.435227980107283;-0.4352279945228454;0.38152275744059644;0.36608098458248106;0.528706571397432;0.9998885408814185
92.890217;1.1016191289083246;0.41672337198791126;0.378282007344186;-0.4068320528809554;-0.36932351308403644;1.092721391777498;0.9998850802197947;10.000510374442392;0.4168196063696453;-0.4352279807432934;-0.43522799486596436;0.3815226863234739;0.36608106821406294;0.5287075554898878;0.9998887845422976
92.900217;1.1016198577099996;0.4167238322695933;0.37828172441820573;-0.4068320525632166;-0.36932351344963904;1.0927225953681867;0.9998854675933738;10.00049439587647;0.4168184293811049;-0.4352279813665165;-0.4352279952254548;0.3815226099869136;0.3660811368600393;0.5287085865603702;0.9998890744494212
92.910217;1.101620546702047;0.41672424055841784;0.3782814377997048;-0.40683205222711866;-0.3693235138137835;1.0927237157928116;0.9998858084906357;10.000478309831628;0.41681721806218874;-0.43522798197756324;-0.43522799560237896;0.38152252971839495;0.36608118857721333;0.5287096621172634;0.9998894085612563
92.920217;1.1016211982046284;0.4167245967492599;0.3782811484502268;-0.4068320518716999;-0.36932351417653775;1.0927247542112466;0.9998860989276758;10.000462145221553;0.4168159748423816;-0.4352279825772833;-0.4352279959977624;0.381522446124879;0.366081221451349;0.5287107795064436;0.999889785192483
92.930217;1.1016218140538063;0.41672490086927383;0.37828085700800396;-0.4068320514960686;-0.36932351453793805;1.092725713817174;0.9998863363831388;10.000445918291879;0.4168147020871062;-0.4352279831665957;-0.4352279964122159;0.38152235896434616;0.366081233672591;0.5287119359581306;0.9998902039305818
92.940217;1.1016223958627482;0.41672515339535804;0.378280563880237;-0.4068320510993119;-0.369323514897852;1.0927265994197644;0.9998865199771435;10.000429636198435;0.4168134022876624;-0.4352279837465224;-0.4352279968459654;0.38152226721093346;0.3660812238164338;0.5287131281558616;0.9998906657771117
92.950217;1.1016229457202165;0.4167253553004862;0.3782802691939369;-0.4068320506806645;-0.3693235152559552;1.0927274170103236;0.999886650922463;10.000413300283059;0.4168120781759402;-0.4352279843182419;-0.4352279972991305;0.38152216945484085;0.3660811912184066;0.528714352160491;0.9998911721129444
92.960217;1.1016234661665945;0.4167255077424839;0.37827997273382014;-0.40683205023949637;-0.3693235156119035;1.0927281742132937;0.9998867331725538;10.000396906820914;0.4168107327416272;-0.43522798488302833;-0.43522799777189664;0.38152206421433554;0.3660811360736956;0.5287156038303958;0.9998917237950239
92.970217;1.1016239597069648;0.4167256117097261;0.3782796740430638;-0.4068320497750928;-0.36932351596537083;1.092728880578623;0.9998867730201716;10.000380448322545;0.41680936893061804;-0.435227985442025;-0.4352279982645574;0.38152194987825283;0.3660810591160301;0.5287168791026162;0.9998923209339425
92.980217;1.1016244283293724;0.4167256679891161;0.37827937261966166;-0.40683204928665456;-0.3693235163159549;1.0927295470231781;0.9998867779801676;10.000363916335239;0.416807989285432;-0.4352279859960123;-0.43522799877749263;0.3815218245842506;0.3660809612555752;0.5287181740864938;0.9998929627902748
92.990217;1.1016248729303915;0.4167256775390509;0.3782790681410563;-0.40683204877347223;-0.3693235166631775;1.0927301849238171;0.9998867562601473;10.000347305744562;0.41680659587622754;-0.43522798654536277;-0.43522799931108075;0.381521686357395;0.36608084352435766;0.5287194850427862;0.9998936478290741
93.000217;1.1016252932168977;0.41672564180189436;0.37827876056994947;-0.4068320482351235;-0.3693235170064666;1.0927308052747722;0.9998867161670068;10.000330620311725;0.4168051904050856;-0.4352279870901218;-0.43522799986557037;0.38152153345568696;0.36608070720278935;0.5287208081329327;0.9998943737388037
93.010217;1.1016256887697697;0.41672556260624527;0.3782784499193906;-0.4068320476715043;-0.36932351734491986;1.0927314181370928;0.9998866649166066;10.000313872874306;0.41680377446350697;-0.435227987630205;-0.43522800044090176;0.3815213645858947;0.366080553835824;0.5287221393738153;0.9998951369854635
93.020217;1.1016260604629156;0.41672544204378986;0.37827813587682685;-0.4068320470825089;-0.36932351767697164;1.092732032446955;0.9998866080071772;10.000297076438544;0.41680234983248005;-0.4352279881656813;-0.4352280010365747;0.381521178709094;0.36608038522156966;0.5287234747938216;0.9998959325745209
93.030217;1.1016264107373173;0.41672528254634517;0.37827781767037705;-0.40683204646777504;-0.36932351800032803;1.0927326561182644;0.9998865496435209;10.000280238190545;0.41680091855135615;-0.43522798869677853;-0.4352280016518614;0.3815209747067185;0.3660802035291409;0.5287248102857167;0.9998967543074133
93.040217;1.1016267430466398;0.4167250869653277;0.3782774943213478;-0.4068320458268643;-0.36932351831227345;1.0927332963041756;0.9998864933547704;10.000263363152035;0.4167994829812452;-0.43522798922358563;-0.43522800228613684;0.3815207514231918;0.3660800112575532;0.5287261414191087;0.9998975947971215
93.050217;1.1016270617105066;0.4167248586167801;0.3782771650481692;-0.4068320451595166;-0.36932351861009444;1.0927339600368395;0.9998864425527223;10.000246455174931;0.41679804598337206;-0.43522798974597576;-0.4352280029387775;0.38152050798267517;0.3660798109526759;0.5287274635092454;0.9998984454507078
93.060217;1.1016273717871947;0.4167246011001914;0.37827682939423696;-0.4068320444656215;-0.3693235188914094;1.0927346555610882;0.9998864013195655;10.000229510050984;0.41679661084967;-0.43522799026377385;-0.43522800360884395;0.3815202440037289;0.3660796051153332;0.5287287717414326;0.9998992970701138
