time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.510217;1.101634415498468;0.41667408366537867;0.37823689527861687;-0.40683203178213245;-0.3693234976331604;1.0926475025047662;0.9999304139694349;10.00072902445902;0.4168375499246721;-0.43522799398223905;-0.4352280495554909;0.38143385966403826;0.3660643104592019;0.5287330459530286;0.9999123103813005
91.520217;1.1016350016535672;0.416673440517575;0.37823699569591024;-0.4068320324653718;-0.3693234974022475;1.092646251203386;0.9999312525367421;10.000722906519126;0.4168377532347778;-0.4352279944723721;-0.4352280498044529;0.3814339866717137;0.36606402866615445;0.5287330980849578;0.9999129685885939
91.530217;1.1016354834504813;0.4166728078632584;0.37823711160725837;-0.4068320331656147;-0.3693234971665305;1.0926450936924865;0.99993213558969;10.00071694933024;0.4168379351784983;-0.43522799496702813;-0.4352280500231612;0.381434119974729;0.3660637444728769;0.528733139587457;0.9999136526978673
91.540217;1.101635855989547;0.4166721829614847;0.37823724239702283;-0.4068320338811971;-0.3693234969268969;1.0926440302041878;0.999933071134968;10.000711194860932;0.41683809554135376;-0.43522799546636187;-0.43522805021035055;0.38143425990357216;0.3660634599213671;0.5287331719008916;0.9999143576488037
91.550217;1.1016361166188173;0.41667156323605525;0.37823738729258677;-0.4068320346103915;-0.36932349668445874;1.0926430614855074;0.9999340680591682;10.000705686422291;0.4168382340744417;-0.4352279959705013;-0.4352280503650872;0.3814344070999561;0.3660631771325572;0.5287331963492441;0.9999150779507142
91.560217;1.1016362653364897;0.41667094676704897;0.3782375457875275;-0.4068320353513435;-0.3693234964405742;1.0926421896135274;0.9999351348332379;10.000700468967514;0.4168383504802064;-0.4352279964796173;-0.4352280504867254;0.3814345625284767;0.36606289835940076;0.5287332144693042;0.9999158087350338
91.570217;1.1016363030927196;0.416670332279559;0.3782377178649385;-0.40683203610212965;-0.369323496196717;1.0926414182237496;0.9999362788594124;10.000695587143127;0.4168384444068997;-0.43522799699412335;-0.4352280505747502;0.38143472729629174;0.36606262585745336;0.5287332282728993;0.9999165460387157
91.580217;1.1016362299851794;0.4166697187591299;0.3782379037569904;-0.40683203686097186;-0.36932349595437136;1.092640752415977;0.999937506506638;10.000691076047216;0.4168385155034854;-0.4352279975147105;-0.435228050628643;0.38143490238761185;0.3660623618710924;0.5287332400184419;0.9999172868264775
91.590217;1.1016360451246865;0.41666910550882813;0.37823810354164683;-0.4068320376263765;-0.3693234957148853;1.092640198501707;0.9999388229879661;10.000686953882758;0.4168385632597765;-0.4352279980420387;-0.4352280506478141;0.3814350883835819;0.3660621085685358;0.5287332515266736;0.9999180291809543
91.600217;1.1016357470763718;0.4166684926349936;0.37823831712060874;-0.4068320383970712;-0.36932349547941973;1.0926397632907425;0.9999402321119909;10.000683224871842;0.4168385868202131;-0.43522799857643424;-0.4352280506317072;0.3814352853551861;0.3660618677362487;0.5287332637827963;0.999918772325718
91.610217;1.1016353338367046;0.41666788112399267;0.37823854442831367;-0.4068320391718804;-0.3693234952490028;1.09263945314661;0.999941735933531;10.000679883504363;0.4168385852027725;-0.43522799911791704;-0.43522805057997144;0.3814354930924494;0.366061640546307;0.5287332773455298;0.9999195161613372
91.620217;1.1016348031363108;0.41666727235946;0.37823878555968904;-0.4068320399497369;-0.3693234950243847;1.092639273855903;0.9999433346308971;10.000676914539802;0.4168385575908311;-0.435227999666496;-0.4352280504924301;0.3814357114162361;0.3660614276595105;0.5287332930445712;0.9999202604402515
91.630217;1.101634153480686;0.416666667624615;0.3782390408049068;-0.40683204072974544;-0.3693234948056628;1.0926392314127489;0.9999450272000235;10.000674298022172;0.41683850343184436;-0.4352280002222936;-0.43522805036887185;0.38143594014330023;0.3660612295687492;0.5287333122302058;0.9999210040370435
91.640217;1.1016333852056848;0.4166660678358084;0.37823931055941595;-0.40683204151104424;-0.3693234945921133;1.0926393325111547;0.9999468122319003;10.00067201694908;0.41683842243892394;-0.43522800078531604;-0.4352280502089598;0.3814361787894287;0.3660610469213762;0.5287333365511834;0.9999217448440655
91.650217;1.1016325012012598;0.41666547349586935;0.37823959522702494;-0.4068320422924587;-0.36932349438254547;1.092639583985381;0.9999486878542585;10.000670054665582;0.4168383143924212;-0.43522800135531653;-0.43522805001239506;0.3814364264310047;0.36606088046250157;0.5287333677949798;0.9999224803302196
91.660217;1.1016315072520027;0.4166648848991412;0.37823989511938755;-0.4068320430723112;-0.36932349417585214;1.0926399916271947;0.9999506512117937;10.00066838738753;0.4168381790763671;-0.43522800193189637;-0.4352280497792582;0.38143668179199974;0.36606073050223337;0.5287334079129232;0.9999232081281936
91.670217;1.101630411111774;0.4166643023836207;0.37824021015260945;-0.40683204384867444;-0.3693234939713036;1.0926405596026576;0.999952698356797;10.000666984422901;0.41683801674201837;-0.4352280025145398;-0.43522804951035104;0.38143694338632983;0.36606059640721084;0.5287334588901685;0.9999239264747762
91.680217;1.101629220896035;0.41666372625126846;0.37824053958048537;-0.4068320446197411;-0.3693234937686685;1.0926412907547143;0.9999548249609692;10.000665811659031;0.41683782839657413;-0.4352280031026199;-0.4352280492072399;0.3814372097015705;0.3660604766263475;0.5287335226582608;0.9999246345864049
91.690217;1.1016279447471078;0.4166631563505218;0.37824088214771745;-0.40683204538386697;-0.3693234935683331;1.092642186496503;0.9999570271731888;10.000664831484801;0.41683761534776875;-0.435228003695353;-0.4352280488718931;0.3814374793223581;0.36606036895730176;0.528733601542415;0.9999253325799111
91.700217;1.101626591003903;0.41666259183600024;0.3782412364219199;-0.4068320461394425;-0.3693234933711975;1.0926432461628395;0.9999593014157981;10.000664004649515;0.416837378664826;-0.43522800429164826;-0.4352280485062853;0.38143775079446113;0.36606027065135577;0.5287336987386654;0.9999260213847216
91.710217;1.1016251675676785;0.4166620314455135;0.3782416007639606;-0.40683204688498226;-0.3693234931782914;1.0926444667934412;0.999961643301415;10.000663294266952;0.416837119012593;-0.4352280048902951;-0.43522804811231725;0.3814380224654562;0.36606017844052624;0.5287338177638642;0.9999267030376767
91.720217;1.1016236814452487;0.4166614739611985;0.3782419730687856;-0.4068320476193942;-0.3693234929904684;1.0926458433045327;0.9999640470789659;10.00066266292256;0.41683683663083543;-0.43522800549040414;-0.43522804769186685;0.38143829257770184;0.36606008850616084;0.528733961338464;0.9999273802559048
91.730217;1.1016221387375251;0.41666091843457126;0.3782423508754861;-0.40683204834203535;-0.36932349280837556;1.0926473692316936;0.9999665060943844;10.000662067005091;0.416836531464319;-0.43522800609135526;-0.4352280472467905;0.3814385593239613;0.3660599966177009;0.5287341312377721;0.9999280553384551
91.740217;1.1016205446586573;0.4166603642397917;0.3782427317716717;-0.4068320490524509;-0.3693234926324463;1.0926490382743195;0.9999690135331513;10.000661457661279;0.4168362034663557;-0.43522800669238804;-0.435228046779085;0.3814388207826192;0.3660598987278761;0.5287343291574537;0.9999287297623898
91.750217;1.1016189040436613;0.4166598111389584;0.37824311354308027;-0.4068320497501495;-0.3693234924627382;1.092650844861457;0.9999715629136146;10.000660784095354;0.416835852723587;-0.43522800729255073;-0.4352280462911374;0.3814390750788445;0.36605979158851665;0.5287345573457835;0.9999294047423497
91.760217;1.1016172218461484;0.4166592592916011;0.37824349404794727;-0.4068320504346751;-0.36932349229891076;1.0926527829567403;0.9999741482703695;10.000659997642737;0.4168354791753515;-0.4352280078909251;-0.43522804578554186;0.3814393205459471;0.36605967297333397;0.5287348185388405;0.9999300821441525
91.770217;1.101615502442698;0.41665870939539823;0.3782438711385053;-0.4068320511058692;-0.3693234921404258;1.0926548454985763;0.9999767635836084;10.000659059225233;0.41683508221803905;-0.4352280084866036;-0.4352280452645373;0.3814395554644775;0.3660595416450047;0.5287351154730616;0.9999307646994694
91.780217;1.1016137484409299;0.41665816293843383;0.3782442427482707;-0.40683205176399345;-0.3693234919866657;1.0926570251076677;0.9999794015392065;10.000657940444318;0.416834660675081;-0.43522800907845144;-0.4352280447296802;0.381439777872814;0.3660593970068067;0.5287354501205038;0.9999314553462572
91.790217;1.1016119607490504;0.4166576219147578;0.37824460722955067;-0.4068320524095964;-0.3693234918369319;1.0926593140486778;0.9999820530868911;10.000656614003919;0.41683421324459397;-0.43522800966504965;-0.4352280441818646;0.38143998590540307;0.3660592386005853;0.5287358230075099;0.9999321568865538
91.800217;1.1016101398595426;0.416657088286517;0.3782449638729423;-0.4068320530433742;-0.3693234916903896;1.0926617032251045;0.9999847086775311;10.0006550452218;0.4168337389438305;-0.43522801024491786;-0.43522804362148565;0.38144017807143615;0.366059066058408;0.5287362332372185;0.9999328721303444
91.810217;1.1016082868239387;0.41665656399993406;0.37824531316004006;-0.40683205366609543;-0.36932349154603544;1.0926641818744258;0.999987360026187;10.000653192807428;0.41683323710249537;-0.4352280108167775;-0.4352280430487166;0.38144035313255875;0.36605887928723807;0.5287366793139959;0.9999336036222396
91.820217;1.1016064034451523;0.4166560512992435;0.3782456565073878;-0.40683205427842356;-0.36932349140285936;1.092666738944589;0.9999900006969982;10.000651015830645;0.41683270714523524;-0.4352280113795838;-0.43522804246375485;0.3814405099166503;0.3660586783367397;0.5287371598520306;0.9999343531101774
91.830217;1.1016044926471147;0.416655552908997;0.3782459957446771;-0.40683205488058777;-0.3693234912600145;1.0926693647682815;0.9999926253876386;10.000648478439928;0.41683214849046935;-0.43522801193233907;-0.4352280418669499;0.38144064704200253;0.3660584631515027;0.5287376734514385;0.9999351216331227
91.840217;1.1016025589952347;0.4166550721478208;0.3782463327909443;-0.4068320554720675;-0.3693234911167973;1.092672051019013;0.9999952289610464;10.000645547877044;0.4168315604909196;-0.43522801247396514;-0.4352280412589925;0.3814407625890309;0.366058233497699;0.5287382185698624;0.9999359100631777
91.850217;1.1016006080595948;0.4166546129050054;0.3782466697858889;-0.40683205605147243;-0.3693234909726217;1.0926747893849174;0.9999978060806733;10.000642191718654;0.4168309424474152;-0.43522801300332015;-0.43522804064109627;0.38144085433028874;0.3660579890510589;0.5287387939472417;0.9999367193303457
91.860217;1.1015986453220075;0.41665417927239035;0.37824700924866644;-0.40683205661667343;-0.3693234908270421;1.0926775706575298;1.00000035170958;10.000638385360242;0.41683029384463155;-0.4352280135191622;-0.4352280400148819;0.3814409205466408;0.36605772964700034;0.5287393987468403;0.9999375501808043
91.870217;1.1015966763711706;0.4166537750316078;0.37824735395847187;-0.40683205716516446;-0.3693234906797185;1.0926803850345879;1.0000028617295844;10.000634129403386;0.4168296146033088;-0.4352280140200257;-0.4352280393820259;0.38144096056783383;0.36605745564479686;0.5287400321603145;0.9999384028552876
91.880217;1.1015947075837276;0.41665340346616775;0.37824770695698445;-0.4068320576944144;-0.3693234905303564;1.0926832230195074;1.0000053328116887;10.000629457774522;0.41682890510458065;-0.43522801450418835;-0.4352280387440329;0.38144097466021615;0.36605716809056105;0.5287406929034808;0.9999392770829622
91.890217;1.1015927460003507;0.41665306744847846;0.37824807161715196;-0.40683205820205043;-0.3693234903786242;1.0926860757960177;1.0000077618446748;10.000624425608772;0.41682816605968964;-0.4352280149698551;-0.4352280381023549;0.3814409636626079;0.3660568685550085;0.5287413788845643;0.9999401720730636
91.900217;1.1015907987706175;0.41665276944613294;0.3782484512601362;-0.4068320586860473;-0.36932349022404515;1.092688935356496;1.0000101455932444;10.000619091365694;0.41682739837737215;-0.4352280154155615;-0.43522803745860134;0.38144092867679547;0.3660565590336417;0.5287420874509821;0.9999410861311686
91.910217;1.1015888724970913;0.4166525114742971;0.37824884857478086;-0.40683205914483395;-0.369323490065999;1.0926917947910726;1.000012480418253;10.00061350525996;0.41682660310162284;-0.4352280158404196;-0.4352280368143851;0.3814408708755569;0.36605624199274134;0.5287428158776297;0.9999420167688452
91.920217;1.1015869724870808;0.4166522950742956;0.37824926543606313;-0.4068320595770741;-0.36932348990386843;1.0926946482171802;1.000014761870212;10.000607702804373;0.41682578130738823;-0.4352280162438329;-0.4352280361710371;0.38144079142068466;0.36605592019995853;0.5287435614329499;0.9999429615721237
91.930217;1.1015851026560828;0.41665212132353485;0.3782497030327242;-0.4068320599814428;-0.3693234897371909;1.0926974908004763;1.0000169846663411;10.000601706845691;0.4168249338820661;-0.4352280166251751;-0.43522803552963646;0.3814406914183945;0.3660555963717301;0.5287443215259248;0.999943918507346
91.940217;1.1015832664943332;0.4166519909802588;0.37825016187947924;-0.40683206035677544;-0.36932348956571925;1.092700319188262;1.0000191433198191;10.00059553866011;0.41682406150173107;-0.4352280169839365;-0.4352280348911876;0.38144057188156333;0.3660552729000749;0.5287450943246184;0.9999448855588643
91.950217;1.1015814678062807;0.4166519045901101;0.37825064166447947;-0.40683206070232014;-0.36932348938931975;1.0927031313640725;1.0000212330970328;10.000589228391808;0.416823164984649;-0.43522801731986493;-0.4352280342568328;0.3814404337625589;0.36605495175903363;0.5287458790197693;0.9999458607641097
91.960217;1.1015797100914335;0.4166518623525341;0.3782511413892587;-0.4068320610178208;-0.3693234892077648;1.0927059256741047;1.0000232506912807;10.000582818360266;0.4168222456130701;-0.4352280176327657;-0.4352280336280801;0.38144027805627;0.3660546346641364;0.5287466753403722;0.999946842649013
91.970217;1.1015779955616258;0.4166518640166244;0.3782516600441644;-0.4068320613034609;-0.36932348902069423;1.092708699669694;1.000025194089244;10.000576359235142;0.41682130511846816;-0.435228017922346;-0.4352280330066784;0.38144010574273485;0.3660543232886078;0.528747483018263;0.9999478303447764
91.980217;1.1015763254435216;0.416651909038299;0.3782521971516268;-0.40683206155957813;-0.3693234888278131;1.0927114492913474;1.0000270617240752;10.00056990341766;0.41682034543125734;-0.43522801818836065;-0.43522803239412466;0.38143991759445434;0.366054019249685;0.5287483016099553;0.9999488231367416
91.990217;1.1015747014168003;0.4166519967810292;0.37825275274341824;-0.40683206178625453;-0.36932348862905334;1.0927141689510622;1.0000288513085451;10.000563498828487;0.4168193682713031;-0.43522801843089903;-0.4352280317912908;0.38143971428691537;0.36605372401274155;0.5287491304099429;0.999949819957147
92.000217;1.1015731266430846;0.41665212655619094;0.37825332719379856;-0.4068320619832622;-0.3693234884246693;1.0927168525287485;1.0000305589109866;10.000557183769619;0.41681837479136613;-0.4352280186505561;-0.4352280311984961;0.38143949665479626;0.36605343894144804;0.5287499683299847;0.999950819189324
92.010217;1.1015716058155436;0.41665229762738143;0.37825392105247435;-0.40683206215047263;-0.3693234882154702;1.092719494569634;1.0000321791504536;10.000550987749007;0.416817365403919;-0.43522801884817824;-0.43522803061589144;0.3814392655980234;0.36605316541492444;0.5287508137641188;0.9999518185635577
92.020217;1.1015701443850419;0.416652509197899;0.3782545348099399;-0.40683206228814855;-0.3693234880028289;1.092722091245624;1.000033706533062;10.000544936780322;0.41681633983106914;-0.43522801902421904;-0.4352280300437059;0.38143902196193946;0.366052904811435;0.5287516642739398;0.9999528149439171
92.030217;1.1015687473040932;0.41665276008961677;0.3782551686904412;-0.40683206239681563;-0.36932348778803176;1.092724640677685;1.0000351367399856;10.00053905527415;0.4168152974907951;-0.4352280191785298;-0.43522802948216777;0.38143876683080946;0.3660526583493364;0.5287525162278655;0.9999538043168521
92.040217;1.1015674186503321;0.41665304833791167;0.3782558225171516;-0.40683206247714593;-0.3693234875716473;1.0927271423722626;1.0000364669456951;10.000533366269979;0.41681423775056287;-0.43522801931101135;-0.4352280289313375;0.3814385018708497;0.36605242702725055;0.528753364819754;0.9999547822672029
92.050217;1.101566162073213;0.4166533714095065;0.3782564958438397;-0.4068320625300819;-0.36932348735368925;1.0927295964494381;1.000037695212585;10.000527891655489;0.4168131597212089;-0.43522801942232786;-0.43522802839099545;0.3814382293105163;0.36605221174834995;0.5287542045839502;0.9999557445256299
92.060217;1.1015649803526344;0.41665372686982666;0.3782571883588538;-0.4068320625569762;-0.3693234871341278;1.0927320029697;1.000038819839061;10.000522651371956;0.4168120621265659;-0.4352280195139648;-0.43522802786059406;0.38143795174026907;0.36605201337946036;0.5287550301048564;0.9999566874218133
92.070217;1.101563874742371;0.4166541126626605;0.3782579001824773;-0.4068320625595235;-0.36932348691301514;1.0927343613872156;1.0000398393421785;10.000517666320663;0.4168109436619096;-0.435228019587752;-0.4352280273393875;0.3814376719168245;0.36605183261750857;0.5287558364442715;0.9999576083900024
92.080217;1.101562845623822;0.4166545267852818;0.3782586318742098;-0.4068320625394115;-0.3693234866902644;1.0927366709419004;1.0000407524393875;10.000512962574248;0.41680980351246605;-0.43522801964528535;-0.4352280268266468;0.3814373925863433;0.36605166993112076;0.5287566191814509;0.9999585062628776
92.090217;1.1015618934661109;0.4166549668631469;0.3782593843467987;-0.40683206249797726;-0.3693234864655658;1.0927389316779343;1.0000415577116872;10.000508572941689;0.41680864135264895;-0.4352280196876324;-0.4352280263216779;0.3814371164270919;0.3660515257488339;0.5287573743694999;0.9999593811012967
92.100217;1.10156101876078;0.4166554301451623;0.3782601588464208;-0.40683206243617365;-0.3693234862386379;1.092741144540357;1.0000422536411615;10.00050453940751;0.41680745684919435;-0.43522801971555597;-0.4352280258237899;0.3814368459761257;0.3660514006376995;0.5287580985718241;0.9999602335329278
92.110217;1.1015602215822453;0.41665591382282624;0.37826095680198674;-0.40683206235467206;-0.36932348600954673;1.0927433105518918;1.0000428390358878;10.000500911348848;0.41680624942020394;-0.4352280197299801;-0.4352280253325047;0.38143658343121817;0.3660512952728716;0.528758788936074;0.9999610642110811
92.120217;1.1015595017051687;0.41665641530009323;0.3782617794153657;-0.40683206225393687;-0.36932348577878416;1.092745430287075;1.0000433131462991;10.000497734508526;0.4168050184743208;-0.4352280197320422;-0.4352280248478038;0.38143633044430986;0.3660512102289486;0.5287594433201114;0.9999618742317604
92.130217;1.1015588585912959;0.41665693233446016;0.3782626273794701;-0.4068320621344112;-0.36932348554703154;1.0927475039733436;1.0000436752484576;10.000495040116656;0.4168037636804812;-0.43522801972271913;-0.4352280243700774;0.38143608783234856;0.3660511456672904;0.5287600604284893;0.999962666029184
92.140217;1.1015582907043346;0.41665746292801736;0.378263501053245;-0.4068320619966716;-0.3693234853148891;1.0927495318822418;1.0000439244198565;10.000492838716028;0.41680248500161665;-0.43522801970263014;-0.43522802389976917;0.38143585527074547;0.36605110118039447;0.5287606395665867;0.9999634434045913
92.150217;1.1015577952530888;0.4166580049697477;0.3782644007498685;-0.4068320618412583;-0.3693234850829132;1.0927515150562872;1.00004405972758;10.00049111745398;0.41680118266039334;-0.43522801967211006;-0.4352280234370288;0.3814356313527648;0.3660510759826192;0.5287611801013606;0.9999642100673202
92.160217;1.1015573685917277;0.41665855613640584;0.3782653266915618;-0.4068320616684616;-0.36932348485175254;1.0927534562768937;1.0000440800773234;10.000489847688275;0.41679985716631385;-0.4352280196313356;-0.43522802298159685;0.3814354140837892;0.3660510692798564;0.5287616814084568;0.9999649676291887
92.170217;1.1015570062758255;0.41665911416536766;0.3782662787036092;-0.4068320614785012;-0.36932348462205616;1.0927553602581686;1.0000439837973458;10.000488999462885;0.41679850932163837;-0.43522801958056306;-0.43522802253289006;0.38143520131592246;0.3660510806882564;0.5287621432063145;0.9999657149577038
92.180217;1.1015567032992943;0.4166596768935293;0.3782672560302961;-0.40683206127184557;-0.36932348439437473;1.0927572324584092;1.000043768493711;10.00048854886522;0.4167971402070044;-0.435228019520314;-0.4352280220902301;0.38143499069185277;0.36605111058700696;0.5287625655691348;0.999966449376526
92.190217;1.1015564549233614;0.41666024199231094;0.3782682574824033;-0.4068320610491148;-0.3693234841693047;1.0927590776785896;1.0000434311286202;10.00048847685561;0.4167957511820096;-0.4352280194512814;-0.4352280216530439;0.3814347793897634;0.3660511600635863;0.5287629485551726;0.9999671681585669
92.200217;1.1015562570071853;0.4166608068851715;0.37826928167849133;-0.4068320608106569;-0.3693234839476158;1.092760899722161;1.00004296848297;10.000488761758373;0.416794343976749;-0.4352280193741909;-0.43522802122093524;0.38143456423064387;0.3660512305193786;0.5287632917688653;0.9999678690920599
92.210217;1.101556105999198;0.4166613686759794;0.37827032716368414;-0.4068320605563662;-0.3693234837302023;1.0927627011930068;1.0000423783151198;10.000489370181237;0.4167929207652626;-0.4352280192896989;-0.43522802079367656;0.38143434206967364;0.36605132344418134;0.5287635942173596;0.9999685506625836
92.220217;1.1015559990216515;0.4166619238581082;0.37827139246332514;-0.40683206028592156;-0.36932348351799504;1.09276448250313;1.000041660514388;10.000490260388565;0.41679148387673304;-0.43522801919819437;-0.43522802037110825;0.38143411007742856;0.3660514403082139;0.5287638546140436;0.9999692124810109
92.230217;1.1015559335406604;0.4166624683376151;0.3782724759843893;-0.4068320599991517;-0.36932348331181175;1.0927662416073476;1.000040817277844;10.000491396063785;0.4167900354419609;-0.43522801909973835;-0.43522801995315336;0.3814338658958159;0.3660515822870461;0.5287640718097556;0.9999698553010374
92.240217;1.101555907121536;0.4166629979802734;0.37827357577402465;-0.40683205969615516;-0.36932348311213103;1.092767975164931;1.0000398525982435;10.000492754530315;0.4167885774138096;-0.4352280189942108;-0.43522801954006846;0.3814336077460397;0.3660517500661793;0.5287642449192018;0.9999704805101203
92.250217;1.1015559177078984;0.41666350911640204;0.37827468953500104;-0.40683205937707584;-0.3693234829189887;1.0927696796216477;1.0000387718420425;10.000494325948035;0.4167871118136022;-0.43522801888139795;-0.43522801913254117;0.3814333344650354;0.36605194386896545;0.528764373196026;0.9999710899549985
92.260217;1.1015559641551442;0.4166639986842142;0.37827581501416857;-0.40683205904187275;-0.369323482732132;1.0927713516663733;1.0000375814633082;10.000496106262267;0.41678564104782917;-0.4352280187610326;-0.43522801873142636;0.3814330454468136;0.3660521635924548;0.5287644559287887;0.9999716862608551
92.270217;1.1015560472132893;0.4166644642254106;0.37827695032405756;-0.40683205869032746;-0.36932348255117387;1.0927729884771875;1.0000362885193197;10.000498088003477;0.41678416794817463;-0.4352280186328758;-0.4352280183374784;0.38143274042333863;0.3660524091084537;0.5287644922606272;0.9999722730183284
92.280217;1.101556170163641;0.4166649039004907;0.37827809389876366;-0.40683205832211455;-0.3693234823755472;1.0927745875522012;1.0000349000543387;10.000500255406239;0.4167826952267975;-0.43522801849676496;-0.43522801795142024;0.38143241921706683;0.36605268056543183;0.5287644809925618;0.9999728541610874
92.290217;1.1015563378363464;0.41666531651259153;0.3782792443152804;-0.40683205793679167;-0.36932348220457734;1.092776145988885;1.000033422751459;10.000502584265607;0.41678122501005915;-0.43522801835263786;-0.4352280175741903;0.381432081896767;0.36605297837388184;0.5287644207040562;0.9999734331406087
92.300217;1.1015565549070159;0.41666570143539866;0.3782804003385661;-0.40683205753381585;-0.3693234820378076;1.09277765982729;1.0000318630233416;10.000505042652865;0.4167797590719176;-0.4352280182005081;-0.43522801720692794;0.3814317293889281;0.36605330298145283;0.5287643100917852;0.9999740128379431
92.310217;1.1015568247508318;0.41666605832132375;0.3782815610125901;-0.4068320571126943;-0.36932348187527686;1.092779124321717;1.0000302274993973;10.000507591193012;0.4167782991445289;-0.4352280180403863;-0.4352280168507114;0.3814313638449305;0.36605365467180784;0.5287641481688329;0.9999745957247286
92.320217;1.1015571485851188;0.41666638676508005;0.37828272551147685;-0.4068320566732326;-0.36932348171757234;1.092780534877215;1.0000285236738815;10.000510187929935;0.41677684676304555;-0.43522801787232435;-0.4352280165065158;0.38143098827268535;0.36605403342134835;0.5287639341919067;0.9999751840370376
92.330217;1.1015575247966907;0.41666668627214687;0.37828389306517785;-0.406832056215742;-0.3693234815656571;1.0927818876940427;1.0000267602850934;10.00051279681672;0.4167754030342785;-0.43522801769651365;-0.4352280161754238;0.38143060581953653;0.36605443888483125;0.5287636674967534;0.9999757800191982
92.340217;1.1015579489940606;0.41666695637969053;0.3782850630297726;-0.4068320557410759;-0.3693234814205866;1.0927831799494954;1.000024947320477;10.000515389848832;0.41677396869447764;-0.4352280175131972;-0.43522801585860166;0.3814302194357588;0.3660548705307746;0.5287633473823805;0.9999763857810324
92.350217;1.1015584149918591;0.4166671965539632;0.37828623476431855;-0.40683205525050353;-0.369323481283315;1.0927844098119364;1.0000230956592386;10.000517946654579;0.41677254441234624;-0.4352280173224989;-0.43522801555694907;0.3814298320337459;0.36605532774284844;0.528762973002935;0.9999770027758217
92.360217;1.1015589162897172;0.4166674060800433;0.3782874074429244;-0.40683205474549067;-0.36932348115465075;1.0927855767603734;1.000021216116544;10.000520456317435;0.4167711309904365;-0.4352280171244175;-0.435228015270852;0.3814294465516345;0.3660558098472218;0.5287625433792376;0.9999776310554371
92.370217;1.1015594474110222;0.4166675842277019;0.37828857997361426;-0.40683205422742746;-0.3693234810352589;1.0927866821092727;1.0000193182426713;10.000522909140422;0.41676972924839895;-0.43522801691899543;-0.4352280150002885;0.38142906573441476;0.3660563162169174;0.5287620575078463;0.9999782686424737
92.380217;1.101560004738498;0.4166677305019571;0.3782897508883263;-0.4068320536973941;-0.36932348092558853;1.092787728745027;1.0000174099833123;10.000525283815248;0.4167683399000881;-0.4352280167064686;-0.4352280147450866;0.38142869193787066;0.366056846418487;0.5287615144224924;0.999978911761751
92.390217;1.1015605864896072;0.4166678446596146;0.37829091817003013;-0.4068320531560426;-0.36932348082574173;1.092788720108096;1.0000154984368854;10.000527551357981;0.4167669637158084;-0.4352280164872456;-0.4352280145050879;0.38142832700940943;0.36605740021692773;0.528760913367285;0.9999795559778524
92.400217;1.1015611917193342;0.4166679264379762;0.378292079145011;-0.40683205260362815;-0.36932348073530274;1.092789659884257;1.0000135905002772;10.000529687388811;0.4167656018594245;-0.43522801626176605;-0.43522801428025887;0.38142797230737;0.36605797747019564;0.5287602540530567;0.9999801974700957
92.410217;1.1015618192283272;0.4166679754536227;0.3782932306422066;-0.40683205204014783;-0.36932348065314086;1.0927905526484465;1.000011692603147;10.000531673223938;0.4167642560790483;-0.43522801603028083;-0.4352280140708499;0.3814276289455448;0.36605857806915465;0.5287595367327815;0.9999808337040887
92.420217;1.1015624675631466;0.4166679915922586;0.37829436928231075;-0.4068320514654856;-0.36932348057748776;1.0927914037559228;1.0000098104069024;10.000533489379464;0.41676292851399127;-0.43522801579262144;-0.4352280138775431;0.3814272979129469;0.3660592019346977;0.5287587622514516;0.9999814633683386
92.430217;1.1015631356654476;0.4166679755785697;0.37829549157035197;-0.4068320508795537;-0.3693234805063672;1.0927922181821208;1.000007949442028;10.000535111424071;0.4167616214886097;-0.4352280155481128;-0.4352280137013841;0.38142697987342306;0.3660598491393325;0.5287579322304982;0.9999820859487969
92.440217;1.10156382260736;0.41666792930946867;0.37829659399884136;-0.40683205028237734;-0.36932348043799407;1.0927929999516937;1.000006115743621;10.000536512649367;0.4167603377768804;-0.4352280152956409;-0.43522801354343105;0.3814266750189678;0.3660605201040238;0.528757049067339;0.9999827014251408
92.450217;1.101564526653799;0.4166678555360457;0.378297673305336;-0.4068320496740749;-0.3693234803709815;1.0927937523801246;1.000004315349715;10.000537672120997;0.41675908081507473;-0.4352280150338828;-0.43522801340448974;0.3814263831919785;0.3660612155784618;0.5287561155546459;0.9999833101999774
92.460217;1.101565245273936;0.4166677569478438;0.3782987265748542;-0.4068320490548345;-0.3693234803043489;1.0927944781884722;1.0000025534845465;10.000538579410918;0.41675785435106033;-0.43522801476165457;-0.4352280132851205;0.38142610400824534;0.3660619362957019;0.5287551345003476;0.9999839126695995
92.470217;1.1015659760438243;0.4166676356357041;0.3782997511493739;-0.40683204842500453;-0.3693234802372625;1.0927951797184143;1.0000008344256277;10.000539229759545;0.41675666210877166;-0.43522801447810827;-0.43522801318559917;0.3814258368440534;0.366062682461395;0.5287541086798334;0.9999845084992236
92.480217;1.1015667171006747;0.41666749333003283;0.37830074452435547;-0.40683204778535953;-0.36932348016878835;1.0927958597848273;0.999999162154467;10.000539613275613;0.41675550768591907;-0.4352280141827197;-0.43522801310580106;0.38142558093517337;0.3660634534936545;0.5287530408389205;0.9999850962227379
92.490217;1.1015674667746842;0.41666733172423465;0.3783017044168575;-0.40683204713730703;-0.36932348009794175;1.092796522635566;0.999997541362592;10.000539707075998;0.41675439426678;-0.4352280138752349;-0.4352280130451709;0.3814253356516379;0.3660642482369536;0.5287519335541979;0.9999856729820212
92.500217;1.1015682230178263;0.4166671526760709;0.37830262904103834;-0.40683204648264926;-0.3693234800237986;1.0927971744368397;0.9999959775589305;10.00053947317262;0.4167533244614219;-0.43522801355563323;-0.4352280130027296;0.3814251007817875;0.36606506527736055;0.5287507891784505;0.9999862344881518
92.510217;1.1015689830241961;0.4166669585131777;0.37830351723739575;-0.40683204582308363;-0.369323479945504;1.0927978231049404;0.9999944760242829;10.00053886274799;0.4167523005833969;-0.4352280132241583;-0.43522801297718655;0.38142487659299573;0.366065903112977;0.5287496099830271;0.9999867754911775
92.520217;1.1015697429154578;0.4166667521117432;0.37830436832740144;-0.4068320451600156;-0.36932347986227726;1.0927984771258743;0.9999930411837892;10.000537824514872;0.41675132490205713;-0.43522801288137913;-0.4352280129671902;0.38142466353501997;0.3660667603311889;0.5287483983391691;0.9999872906359025
92.530217;1.1015704977304739;0.4166665364419154;0.37830518193423807;-0.40683204449475635;-0.36932347977336805;1.0927991439688918;0.9999916766456862;10.0005363081334;0.41675039961597415;-0.4352280125281661;-0.4352280129714893;0.38142446197520247;0.366067635742812;0.5287471568039769;0.9999877757581976
92.540217;1.1015712419472041;0.4166663140627414;0.378305957844761;-0.40683204382869254;-0.3693234796779219;1.092799829227537;0.9999903846872852;10.000534264862473;0.41674952665825077;-0.43522801216552415;-0.4352280129887853;0.38142427219825303;0.36606852833139897;0.5287458882597833;0.9999882289986001
92.550217;1.1015719702399864;0.41666608719030546;0.37830669592537625;-0.40683204316342325;-0.36932347957495076;1.0928005365442544;0.9999891656970922;10.00053165097157;0.4167487074134641;-0.43522801179436105;-0.4352280130174421;0.381424094343595;0.3660694371625577;0.5287445960491084;0.9999886506817927
92.560217;1.1015726779850448;0.41666585819079244;0.3783073962135341;-0.4068320425010469;-0.3693234794635719;1.0928012683281965;0.9999880188632536;10.000528429158662;0.41674794250944897;-0.4352280114153986;-0.4352280130555494;0.3814239282093888;0.3660703613666078;0.5287432838538502;0.9999890422826089
92.570217;1.1015733609911138;0.4166656299876006;0.37830805903825365;-0.40683204184412874;-0.36932347934322113;1.0928020269256726;0.9999869435604223;10.000524567025817;0.4167472319126399;-0.4352280110291646;-0.43522801310126324;0.3814237732541479;0.3660713001661506;0.5287419554865075;0.9999894057489914
92.580217;1.1015740150127358;0.41666540610213626;0.37830868483757935;-0.406832041195147;-0.36932347921351044;1.0928028153300016;0.9999859400247447;10.000520034381934;0.4167465754307751;-0.4352280106359591;-0.4352280131528905;0.3814236288583367;0.36607225309601704;0.5287406148266872;0.9999897433958335
92.590217;1.1015746358747487;0.4166651903334055;0.378309273857272;-0.4068320405560076;-0.3693234790739746;1.0928036376592196;0.9999850092967199;10.000514796792302;0.4167459732929744;-0.43522801023590835;-0.43522801320872706;0.3814234944445537;0.36607322025452654;0.5287392659154335;0.9999900576481884
92.600217;1.1015752197357072;0.41666498654327955;0.37830982611175157;-0.4068320399279469;-0.3693234789240517;1.092804499628725;0.9999841531222566;10.000508810176447;0.41674542620047533;-0.4352280098290389;-0.4352280132669064;0.38142336941978133;0.3660742019645166;0.5287379130112453;0.9999903507373447
92.610217;1.1015757631679999;0.41666479874474904;0.3783103415857083;-0.4068320393116453;-0.3693234787633426;1.0928054084322043;0.9999833735666439;10.000502027717928;0.41674493479919594;-0.43522800941525197;-0.43522801332544275;0.38142325328001514;0.3660751980365088;0.5287365603135716;0.9999906244369025
92.620217;1.101576263745613;0.41666463090143013;0.3783108205745149;-0.4068320387074111;-0.36932347859201914;1.0928063720537462;0.9999826726176114;10.000494414075913;0.41674449916036915;-0.43522800899421926;-0.4352280133824666;0.38142314573867014;0.3660762075381204;0.5287352116485345;0.9999908793689587
92.630217;1.1015767212481833;0.41666448618201446;0.37831126386761776;-0.40683203811543417;-0.3693234784111241;1.0928073983460318;0.9999820525232892;10.000485952384828;0.4167441185338092;-0.43522800856536625;-0.43522801343630807;0.3814230466392876;0.3660772292378432;0.5287338706767835;0.9999911146718
92.640217;1.1015771381875274;0.41666436632667747;0.3783116723993417;-0.40683203753597547;-0.3693234782225787;1.0928084937814933;0.9999815161899206;10.000476642769351;0.41674379119677163;-0.4352280081281132;-0.43522801348537393;0.3814229557130142;0.3660782621713909;0.5287325412807551;0.9999913286825765
92.650217;1.101577518906903;0.4166642717524214;0.37831204681484065;-0.40683203696934483;-0.36932347802885607;1.092809662107198;0.9999810669131163;10.000466498812331;0.4167435144128416;-0.4352280076821642;-0.43522801352812734;0.38142287227980887;0.3660793058539316;0.5287312274153179;0.9999915195787377
92.660217;1.1015778683017168;0.4166642021199174;0.37831238754243224;-0.4068320364157663;-0.3693234778325051;1.0928109040285305;0.9999807076478214;10.000455547782417;0.41674328468221244;-0.43522800722755545;-0.43522801356322516;0.3814227949983821;0.3660803600893621;0.528729932533382;0.9999916854496347
92.670217;1.1015781912492462;0.41666415671178936;0.378312695051901;-0.4068320358752969;-0.36932347763584394;1.092812218296089;0.999980440164447;10.000443830241766;0.4167430982758925;-0.435228006764524;-0.4352280135896852;0.3814227217989201;0.36608142464498933;0.528728659235693;0.999991824412218
92.680217;1.1015784923788978;0.41666413456878487;0.3783129698991682;-0.40683203534790063;-0.36932347744084876;1.092813602705306;0.9999802645145297;10.000431391202179;0.4167429516163906;-0.4352280062933601;-0.43522801360710556;0.3814226501495681;0.36608249906018026;0.5287274094070962;0.9999919350183276
92.690217;1.1015787753734514;0.4166641345402466;0.3783132125443713;-0.40683203483355723;-0.3693234772491315;1.0928150542653075;0.9999801791430686;10.000418273858289;0.4167428412356051;-0.4352280058143255;-0.4352280136158188;0.3814225775574439;0.36608358272688185;0.5287261845012147;0.9999920165210785
92.700217;1.101579042310998;0.4166641550886099;0.37831342301188653;-0.4068320343323031;-0.3693234770619767;1.0928165697688286;0.9999801815186463;10.00040452382073;0.4167427637126047;-0.43522800532769396;-0.4352280136167202;0.38142250195866073;0.36608467519937;0.5287249856614494;0.9999920685317141
92.710217;1.101579293774545;0.41666419406586513;0.3783136007772842;-0.40683203384436395;-0.3693234768803715;1.0928181469670648;0.9999802684899595;10.000390188795478;0.4167427157969278;-0.4352280048338084;-0.4352280136109449;0.3814224218366479;0.36608577639234174;0.5287238137441435;0.9999920902348177
92.720217;1.1015795289302615;0.41666424893755016;0.3783137451457233;-0.4068320333703411;-0.3693234767051122;1.0928197849381385;0.9999804360063509;10.000375306557375;0.41674269448488205;-0.43522800433309283;-0.43522801359958896;0.3814223361117967;0.3660868863541921;0.5287226693010829;0.999992079868961
92.730217;1.1015797455589917;0.41666431721880803;0.3783138556934871;-0.4068320329111913;-0.3693234765370164;1.0928214832071186;0.9999806793240202;10.000359897501017;0.41674269694173227;-0.4352280038262644;-0.4352280135834004;0.3814222439354911;0.3660880049703858;0.5287215524864435;0.9999920348236587
92.740217;1.1015799415770395;0.41666439662540655;0.37831393225430304;-0.4068320324679751;-0.36932347637691765;1.0928232404225822;0.9999809941362939;10.000343972699621;0.41674272032569587;-0.4352280033145503;-0.435228013562642;0.3814221445154528;0.366089131957904;0.528720462995444;0.9999919519932573
92.750217;1.101580116926376;0.41666448499156844;0.3783139745956822;-0.40683203204159635;-0.36932347622534123;1.0928250538462296;0.9999813774175209;10.00032754535549;0.4167427617309291;-0.43522800279944335;-0.4352280135371392;0.38142203702769645;0.3660902668413331;0.5287194001077897;0.9999918282654134
92.760217;1.1015802732384716;0.4166645802661189;0.37831398237084096;-0.40683203163273474;-0.36932347608228355;1.0928269203153171;0.9999818272992398;10.000310631365542;0.4167428184816087;-0.4352280022825154;-0.43522801350623086;0.3814219206994138;0.3660914088254435;0.5287183628836906;0.9999916611388411
92.770217;1.1015804125416422;0.4166646806560146;0.3783139553219018;-0.40683203124199535;-0.3693234759472955;1.0928288373372317;0.9999823420775849;10.000293240735784;0.4167428885310932;-0.43522800176571447;-0.4352280134688321;0.38142179502887674;0.36609255675849894;0.5287173505461433;0.9999914487915378
92.780217;1.1015805369119551;0.416664784913443;0.37831389318173203;-0.406832030870107;-0.36932347581970165;1.0928308029303972;0.9999829189701718;10.000275370249403;0.4167429705294787;-0.43522800125139427;-0.43522801342382217;0.38142165999385863;0.3660937091619523;0.52871636265774;0.999991189501176
92.790217;1.101580648137895;0.41666489280817426;0.3783137954437247;-0.4068320305179922;-0.36932347569882207;1.0928328148052222;0.9999835538300793;10.000257006267706;0.4167430636406747;-0.4352280007417849;-0.4352280133704664;0.38142151609747904;0.36609486442155575;0.5287153988375667;0.9999908813434257
92.800217;1.1015807471431343;0.4166650052883967;0.37831366157125346;-0.40683203018678055;-0.3693234755839489;1.0928348694805903;0.9999842420754352;10.000238136619108;0.41674316744708984;-0.4352280002386068;-0.4352280133085645;0.38142136405447413;0.36609602107956113;0.5287144584871926;0.9999905224447864
92.810217;1.1015808336450839;0.4166651237672814;0.37831349154694893;-0.4068320298778418;-0.3693234754740435;1.0928369611767752;0.9999849798926091;10.000218759050009;0.4167432820678852;-0.43522799974316223;-0.43522801323825855;0.38142120423728815;0.36609717788927737;0.5287135408468782;0.999990110967986
92.820217;1.101580905956722;0.41666524912549163;0.3783132862582965;-0.4068320295927334;-0.3693234753676026;1.0928390811162314;0.9999857649122045;10.00019888015752;0.41674340831401985;-0.4352279992565857;-0.4352280131597364;0.3814210363776205;0.36609833360607547;0.5287126451837636;0.9999896443783931
92.830217;1.101580961213666;0.4166653813888058;0.37831304739445604;-0.406832029333054;-0.369323475262843;1.0928412179528046;0.9999865958845378;10.00017851166617;0.41674354751759535;-0.435227998779934;-0.4352280130730996;0.3814208597262844;0.36609948665650627;0.5287117709248144;0.9999891190130742
92.840217;1.101580995994632;0.41666551997519774;0.3783127770341113;-0.4068320291002929;-0.369323475157919;1.0928433589894868;0.9999874714633548;10.000157668895543;0.4167437010357266;-0.4352279983141764;-0.4352280129784696;0.3814206734007876;0.36610063478645904;0.528710917673154;0.9999885310588327
92.850217;1.101581007206423;0.41666566389733556;0.37831247733065443;-0.4068320288957648;-0.36932347505110696;1.0928454914195869;0.9999883892579836;10.00013637245153;0.4167438699639402;-0.43522799786033456;-0.4352280128762279;0.38142047666492357;0.3661017750162556;0.5287100850395976;0.9999878778472698
92.860217;1.1015809929511977;0.4166658118325522;0.3783121502160783;-0.4068320287207074;-0.36932347494097756;1.0928476027838623;0.9999893455928492;10.00011465477523;0.416744055226836;-0.43522799741956886;-0.4352280127670486;0.3814202690056152;0.3661029042076468;0.5287092723309604;0.999987157958146
92.870217;1.1015809524315276;0.4166659621457513;0.3783117971385977;-0.4068320285764163;-0.36932347482644057;1.092849680279094;0.9999903355444599;10.00009256472443;0.4167442576198429;-0.4352279969929337;-0.43522801265175837;0.3814200499291181;0.3661040198374297;0.5287084785792949;0.9999863708622839
92.880217;1.1015808853476052;0.4166661129859701;0.37831141920488787;-0.4068320284642509;-0.3693234747066381;1.0928517099905313;0.9999913537637757;10.000070161221778;0.4167444779201061;-0.4352279965811512;-0.4352280125314143;0.38141981887149473;0.3661051200965586;0.5287077030687551;0.9999855169297308
92.890217;1.1015807918344345;0.4166662627366809;0.3783110175340874;-0.40683202838555604;-0.3693234745808167;1.0928536775825282;0.9999923959028041;10.000047504246277;0.4167447172564257;-0.43522799618459046;-0.43522801240735653;0.3814195755739881;0.3661062033871564;0.5287069457985751;0.9999845972308573
92.900217;1.1015806722038757;0.41666641048308434;0.3783105934990021;-0.40683202834162946;-0.3693234744483037;1.0928555698941618;0.9999934592205488;10.000024652753194;0.4167449770669925;-0.43522799580325955;-0.43522801228086605;0.38141932019562347;0.3661072681152179;0.528706207803552;0.9999836130711469
92.910217;1.1015805262440703;0.4166665560054362;0.3783101489317574;-0.40683202833376003;-0.36932347430855;1.0928573752368491;0.9999945421532495;10.00000166473184;0.41674525853652045;-0.43522799543686036;-0.43522801215268264;0.38141905273361254;0.3661083126993855;0.5287054911523473;0.9999825658156487
92.920217;1.1015803531942885;0.416666699556658;0.3783096860955317;-0.40683202836313886;-0.36932347416112826;1.092859082390776;0.999995643682356;9.999978595702467;0.41674556227486986;-0.4352279950848301;-0.4352280120227839;0.3814187726766531;0.36610933525989153;0.5287047981969515;0.9999814568346842
92.930217;1.1015801520326267;0.416666841665173;0.3783092072184695;-0.40683202843052246;-0.36932347400566395;1.092860680448407;0.9999967629256505;9.999955494504261;0.4167458884064899;-0.43522799474611895;-0.43522801189056104;0.3814184792516909;0.3661103334318062;0.528704130982825;0.9999802876411619
92.940217;1.101579921202569;0.4166669829202684;0.37830871413207684;-0.4068320285359092;-0.36932347384180675;1.0928621594827035;0.999997899083404;9.999932399951762;0.41674623675573863;-0.43522799441896554;-0.43522801175520764;0.38141817169961184;0.36611130467506;0.5287034915480237;0.9999790604177518
92.950217;1.1015796586837037;0.41666712384747656;0.37830820850405383;-0.4068320286785353;-0.3693234736693605;1.0928635107075573;0.999999051526974;9.999909347309096;0.4167466070068312;-0.43522799410121066;-0.43522801161605357;0.38141784951802166;0.36611224663278163;0.528702882231436;0.9999777779805133
92.960217;1.1015793630065736;0.41666726477112315;0.37830769217415866;-0.406832028857073;-0.3693234734883452;1.092864726590994;1.0000002192538269;9.99988637780626;0.41674699870746473;-0.43522799379105387;-0.4352280114726666;0.38141751280554664;0.3661131572195218;0.5287023054965521;0.9999764430591473
92.970217;1.101579034226317;0.416667405537997;0.3783071670717636;-0.4068320290697885;-0.36932347329876436;1.0928658012935688;1.0000014000165387;9.999863538633008;0.41674741118771286;-0.4352279934875612;-0.4352280113247005;0.3814171623815978;0.3661140345157788;0.5287017637540476;0.9999750578754524
92.980217;1.1015786737204234;0.4166675455786453;0.37830663493642386;-0.40683202931473444;-0.3693234731004979;1.0928667306935618;1.000002590662443;9.999840878255304;0.4167478437354179;-0.4352279931906084;-0.4352280111717678;0.38141679933239836;0.3661148766576799;0.5287012593910974;0.9999736242795301
92.990217;1.1015782828956897;0.41666768455049236;0.3783060971239502;-0.4068320295899725;-0.3693234728935966;1.0928675118214275;1.0000037885021478;9.99981844368907;0.416748295799378;-0.4352279929005042;-0.43522801101347836;0.38141642433024975;0.3661156819480776;0.5287007948415667;0.9999721443995865
93.000217;1.1015778622313697;0.41666782281540393;0.3783055546093439;-0.40683202989367745;-0.3693234726784855;1.092868142396989;1.0000049918384648;9.99979627883331;0.416748766840593;-0.43522799261759343;-0.43522801084943824;0.3814160375030043;0.36611644920476955;0.5287003724597857;0.9999706213937503
93.010217;1.1015774113049661;0.4166679612313243;0.37830500817242174;-0.40683203022423386;-0.3693234724558193;1.0928686208621168;1.0000061991655154;9.999774425741721;0.4167492562359311;-0.4352279923420484;-0.43522801067918243;0.3814156389270574;0.366117178142778;0.5286999941044087;0.9999690597076315
93.020217;1.1015769288021116;0.41666810083823563;0.3783044584842931;-0.40683203058038053;-0.3693234722263647;1.092868946487756;1.0000074082377657;9.999752927489231;0.41674976355380566;-0.4352279920738315;-0.4352280105021782;0.38141522913795795;0.3661178695785306;0.5286996607304704;0.999967464817046
93.030217;1.101576412005029;0.41666824279438447;0.37830390588475454;-0.40683203096126513;-0.3693234719911196;1.0928691195384919;1.0000086158383628;9.999731827873612;0.41675028865907393;-0.43522799181266264;-0.43522801031783953;0.3814148091929168;0.3661185252882613;0.5286993724494752;0.9999658425138962
93.040217;1.101575856534564;0.41666838821074487;0.3783033500774736;-0.40683203136633106;-0.36932347175139;1.0928691415886853;1.0000098178671002;9.999711171212608;0.41675083136965324;-0.435227991557974;-0.4352280101254952;0.38141438027302527;0.3661191475673073;0.52869912914135;0.9999641983147484
93.050217;1.1015752568762571;0.41666853803804715;0.3783027903114139;-0.40683203179509064;-0.36932347150863165;1.0928690153543839;1.0000110091405707;9.999691007738349;0.4167513912591025;-0.43522799130889794;-0.43522800992443467;0.38141394323103583;0.3661197387709794;0.528698931036487;0.9999625378136736
93.060217;1.1015746076182602;0.41666869324804234;0.37830222618685067;-0.4068320322469447;-0.3693234712643085;1.0928687440985894;1.0000121834708262;9.999671400611316;0.4167519677744405;-0.4352279910643892;-0.43522800971411635;0.38141349843873507;0.3661203011511413;0.5286987785843941;0.9999608674902484
93.070217;1.1015739047271498;0.41666885488418387;0.3783016582484017;-0.40683203272106727;-0.36932347101990537;1.092868331433515;1.0000133344210576;9.999652426298665;0.4167525603808537;-0.435227990823486;-0.43522800949440055;0.3814130459282614;0.36612083707058374;0.5286986717411969;0.9999591950891177
93.080217;1.1015731457618667;0.41666902391078475;0.37830108771790966;-0.40683203321627126;-0.3693234707768409;1.0928677815126326;1.0000144555931954;9.999634165459478;0.4167531689304225;-0.43522799058543643;-0.4352280092656383;0.3814125856665333;0.36612134921108636;0.5286986096562316;0.9999575293737333
93.090217;1.1015723290845296;0.4166692014713056;0.3783005158814517;-0.4068320337309379;-0.369323470536126;1.0928670989691007;1.0000155407031899;9.99961668687167;0.41675379413708064;-0.4352279903495754;-0.4352280090286367;0.3814121178476878;0.3661218404038793;0.5286985911295816;0.9999558793150787
