time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.070217;1.101627678001059;0.4167243177586403;0.37827648708002126;-0.40683204374508836;-0.3693235191543774;1.0927353930040222;0.9998863747695218;10.00021251296577;0.4167951810709894;-0.435227990776772;-0.4352280042949932;0.38151995960783264;0.3660793963267456;0.5287300613001359;0.9999001403194766
93.080217;1.1016279833036093;0.4167240113275543;0.37827613789186587;-0.40683204299788395;-0.36932351939785457;1.0927361832526539;0.9998863687156471;10.00019544692135;0.4167937602059845;-0.4352279912847475;-0.43522800499561837;0.38151965518911696;0.36607918716824395;0.5287313274567722;0.9999009655778309
93.090217;1.1016282881779356;0.41672368414511934;0.3782757816527497;-0.4068320422242086;-0.36932351962148513;1.0927370363426494;0.9998863894685476;10.000178303113975;0.4167923516715862;-0.43522799178771565;-0.4352280057091545;0.38151933126450055;0.3660789800440967;0.5287325655951008;0.9999017629552224
93.100217;1.101628590622608;0.4167233383465797;0.37827541810862936;-0.40683204142465523;-0.36932351982551803;1.0927379601717624;0.9998864438044865;10.000161084284093;0.41679095850208725;-0.4352279922860598;-0.435228006434404;0.3815189887504799;0.36607877728713567;0.5287337714075705;0.9999025224408601
93.110217;1.1016288865851185;0.416722975602462;0.37827504675861945;-0.40683204060023104;-0.36932352001043006;1.0927389589920575;0.9998865387997087;10.000143800533712;0.41678958328764776;-0.4352279927803338;-0.4352280071705797;0.3815186292136913;0.3660785812506092;0.5287349411991876;0.9999032340392467
93.120217;1.1016291711047201;0.41672259706526577;0.37827466683036626;-0.4068320397521671;-0.36932352017672443;1.092740032264132;0.9998866820431144;10.000126461690835;0.4167882281893973;-0.4352279932711052;-0.43522800791695737;0.38151825458870986;0.3660783940787225;0.5287360720133449;0.9999038885164988
93.130217;1.1016294394757586;0.41672220396134896;0.37827427744774694;-0.406832038881642;-0.3693235203248555;1.0927411755965908;0.9998868819545654;10.000109071390236;0.41678689509125827;-0.43522799375895976;-0.4352280086724396;0.38151786669076077;0.3660782175471684;0.5287371617849639;0.9999044782479395
93.140217;1.1016296874311569;0.41672179814734195;0.3782738778060568;-0.4068320379896744;-0.36932352045506595;1.0927423836125787;0.9998871471457581;10.000091621590576;0.41678558590889064;-0.43522799424441533;-0.4352280094354209;0.3815174670386429;0.36607805319654696;0.528738209530846;0.9999049973992128
93.150217;1.1016299106295693;0.4167213821386712;0.3782734671823057;-0.4068320370772031;-0.36932352056730916;1.0927436518429052;0.9998874849827439;10.000074087918021;0.41678430269122885;-0.43522799472782947;-0.4352280102039762;0.3815170570917716;0.3660779024807084;0.5287392151070333;0.9999054419280649
93.160217;1.101630104203188;0.4167209589482473;0.37827304489100994;-0.4068320361452868;-0.36932352066141727;1.0927449764612907;0.9998879003112633;10.000056435994733;0.4167830474016946;-0.43522799520955263;-0.43522801097613417;0.38151663866486135;0.36607776672336817;0.5287401789073136;0.9999058094427543
93.170217;1.1016302629175332;0.41672053213980387;0.37827261022459663;-0.4068320351954592;-0.36932352073729807;1.092746353594799;0.9998883950127344;10.000038637347243;0.41678182166933614;-0.4352279956901584;-0.4352280117499873;0.38151621397132035;0.36607764703359535;0.5287411020449665;0.9999060984344976
93.180217;1.101630381970946;0.4167201058541279;0.3782721623276073;-0.40683203422990577;-0.36932352079493064;1.0927477790155062;0.9998889687332528;10.000020679179308;0.4167806267130783;-0.4352279961704809;-0.4352280125235415;0.38151578523378893;0.36607754446410506;0.5287419864853201;0.9999063075686462
93.190217;1.1016304579215837;0.41671968444941415;0.3782717002087706;-0.4068320332510506;-0.36932352083429915;1.0927492479332592;0.9998896203772627;10.000002562020532;0.4167794633421447;-0.4352279966515644;-0.4352280132944731;0.38151535445231743;0.3660774602212095;0.5287428346563599;0.9999064358055821
93.200217;1.10163048948565;0.41671927202069586;0.37827122287809434;-0.4068320322609275;-0.3693235208554754;1.0927507548192559;0.9998903493174018;9.999984291768659;0.41677833191283614;-0.4352279971345959;-0.43522801406010014;0.3815149233919422;0.36607739551047985;0.5287436487991458;0.9999064827654485
93.210217;1.1016304779077102;0.41671887208767805;0.37827072948595647;-0.4068320312609446;-0.36932352085876324;1.0927522931725149;0.9998911556409493;9.99996587274347;0.4167772323951331;-0.4352279976207634;-0.43522801481763745;0.3815144935736497;0.36607735119018503;0.5287444305720552;0.9999064485671103
93.220217;1.101630426483877;0.41671848732077704;0.3782702195351083;-0.40683203025208725;-0.36932352084479136;1.0927538553056935;0.9998920397167428;9.99994730505988;0.4167761646823669;-0.4352279981111762;-0.43522801556439744;0.38151406631263646;0.3660773276304532;0.5287451812553926;0.999906333388001
93.230217;1.1016303392673643;0.41671811915082696;0.37826969307300945;-0.40683202923526374;-0.36932352081452;1.0927554321759128;0.9998930017634132;9.999928590210345;0.4167751288512217;-0.43522799860686806;-0.43522801629775804;0.381513642595543;0.366077324758713;0.5287459023947448;0.999906137189748
93.240217;1.1016302195718906;0.4167177675742874;0.378269150812745;-0.40683202821144;-0.36932352076902825;1.0927570135249478;0.9998940414155029;9.999909742286162;0.41677412511149703;-0.43522799910872756;-0.4352280170152337;0.3815132228032662;0.3660773422696532;0.5287465964110727;0.9999058594445714
93.250217;1.1016300694010246;0.4167174316577289;0.37826859420176473;-0.4068320271815563;-0.36932352070918734;1.09275858868432;0.9998951571437485;9.999890790642851;0.4167731537131447;-0.43522799961738;-0.43522801771472824;0.38151280683615074;0.36607737996659645;0.5287472665890436;0.9999054989850763
93.260217;1.1016298902540738;0.4167171103375688;0.3782680252638407;-0.40683202614653274;-0.3693235206355112;1.0927601475087336;0.9998963463510797;9.99987176982529;0.41677221504834283;-0.43522800013313573;-0.43522801839466857;0.3815123946291249;0.3660774377933339;0.5287479162286677;0.9999050544695942
93.270217;1.101629684302929;0.41671680259881594;0.3782674461737272;-0.4068320251073227;-0.36932352054825107;1.0927616807539453;0.9998976064785691;9.999852708880578;0.41677130974801696;-0.4352280006560085;-0.43522801905395453;0.3815119863731258;0.36607751548108475;0.5287485478307915;0.9999045250849501
93.280217;1.1016294542947023;0.41671650721409165;0.3782668588225127;-0.4068320240647938;-0.36932352044763395;1.0927631798945878;0.9998989356310495;9.999833629728624;0.4167704386299309;-0.43522800118577815;-0.43522801969175934;0.38151158240768357;0.3660776123027654;0.5287491631476611;0.9999039111081575
93.290217;1.1016292016726756;0.4167162228637995;0.3782662646540169;-0.40683202301961024;-0.36932352033397176;1.0927646370465258;0.9999003316333712;9.99981455256682;0.41676960264974394;-0.43522800172212067;-0.43522802030732877;0.38151118326149963;0.3660777272416958;0.5287497635273705;0.999903214461105
93.300217;1.1016289251341134;0.4167159486000988;0.3782656648005211;-0.40683202197239554;-0.3693235202074892;1.0927660455183208;0.9999017909523491;9.999795497446314;0.41676880285686785;-0.43522800226478486;-0.4352280208999577;0.38151078974337255;0.36607785940646126;0.5287503496612568;0.9999024384340768
93.310217;1.1016286214500814;0.41671568413426996;0.3782650603562801;-0.4068320209240142;-0.3693235200681607;1.092767400099739;0.9999033091096196;9.999776476941047;0.416768040122108;-0.4352280028136658;-0.4352280214689326;0.38151040281358417;0.3660780081648461;0.5287509210780644;0.9999015864228145
93.320217;1.101628286865486;0.4167154296750476;0.3782644527104995;-0.4068320198756685;-0.3693235199157408;1.0927686963783247;0.9999048816617696;9.999757487603157;0.4167673146607354;-0.43522800336865003;-0.43522802201337024;0.38151002330635575;0.3660781729044415;0.5287514763464928;0.9999006613079614
93.330217;1.1016279177096713;0.4167151854396005;0.3782638437458214;-0.4068320188288615;-0.3693235197497926;1.0927699300942975;0.9999065048273112;9.999738513459183;0.41676662578111645;-0.4352280039293062;-0.4352280225323256;0.381509651724316;0.36607835289357804;0.5287520139307177;0.9998996658072553
93.340217;1.1016275111327494;0.41671495155187577;0.3782632356330974;-0.4068320177854569;-0.36932351956962556;1.0927710974008782;0.9999081762471926;9.999719543992807;0.41676597191969383;-0.43522800449467636;-0.4352280230251541;0.3815092883955841;0.3660785473905439;0.5287525326447832;0.9998986024409391
93.350217;1.101627065845055;0.4167147285511783;0.37826263047927217;-0.40683201674777336;-0.3693235193743499;1.0927721955829435;0.9999098950741045;9.999700588245892;0.41676535060038966;-0.4352280050634339;-0.435228023491546;0.381508933881566;0.36607875576599586;0.5287530312648172;0.9998974730509509
93.360217;1.1016265814541975;0.4167145176805265;0.3782620302065603;-0.4068320157184902;-0.3693235191631882;1.0927732232821439;0.9999116608245799;9.999681671819317;0.4167647586363999;-0.43522800563423886;-0.4352280239311013;0.3815085891410142;0.36607897740529866;0.5287535082116994;0.9998962790227469
93.370217;1.1016260565043567;0.4167143205438488;0.3782614365686454;-0.40683201470054614;-0.36932351893588805;1.0927741801206585;0.9999134724864632;9.999662824792999;0.4167641927790884;-0.4352280062058722;-0.4352280243430954;0.3815082553244274;0.3660792114359856;0.5287539619187741;0.9998950220199095
93.380217;1.1016254873441536;0.4167141385219909;0.3782608511981669;-0.40683201369707395;-0.36932351869285635;1.0927750665772442;0.9999153287170529;9.999644069759537;0.4167636500216325;-0.43522800677721757;-0.43522802472674277;0.38150793349499845;0.36607945662854385;0.5287543910824594;0.9998937041121068
93.390217;1.1016248694636104;0.4167139723355202;0.3782602756703239;-0.4068320127110178;-0.36932351843488176;1.092775883986294;0.9999172284325725;9.999625412913721;0.4167631273629805;-0.43522800734729095;-0.43522802508146535;0.3815076244305019;0.3660797115923698;0.5287547943327419;0.9998923272407659
93.400217;1.1016242002374714;0.41671382192736156;0.3782597114692485;-0.4068320117447461;-0.36932351816281733;1.0927766335859;0.999919170898324;9.999606842316913;0.4167626218333281;-0.43522800791519284;-0.4352280254069603;0.3815073284535242;0.36607997509361206;0.5287551699158277;0.9998908930953353
93.410217;1.1016234803689813;0.41671368652546253;0.3782591599151994;-0.40683201080020137;-0.36932351787742457;1.0927773152736373;0.9999211551702741;9.99958833414355;0.4167621309828167;-0.4352280084800377;-0.4352280257034165;0.3815070455303154;0.3660802462942729;0.5287555156313645;0.9998894040586689
93.420217;1.1016227127818214;0.416713564751243;0.37825862223173595;-0.4068320098792648;-0.3693235175792065;1.0927779278045684;0.9999231795685318;9.999569860427282;0.4167616531638011;-0.4352280090410944;-0.43522802597176063;0.38150677575215364;0.36608052478542924;0.5287558288946712;0.9998878641887415
93.430217;1.1016219005969754;0.41671345496066;0.37825809975984714;-0.4068320089838597;-0.36932351726832896;1.0927784699803427;0.9999252415560812;9.99955139422165;0.41676118736038226;-0.43522800959796437;-0.43522802621353;0.38150651962058607;0.3660808105589173;0.5287561071141045;0.9998862791479887
93.440217;1.1016210459656712;0.41671335571139406;0.37825759410105597;-0.40683200811582637;-0.36932351694475885;1.092778940920875;0.9999273377521236;9.999532913566865;0.41676073300516975;-0.4352280101504073;-0.43522802643060027;0.38150627780925656;0.366081103944887;0.5287563484352371;0.9998846556152495
93.450217;1.101620149438224;0.4167132660257644;0.3782571069842258;-0.40683200727687857;-0.3693235166083946;1.0927793388331513;0.999929464178328;9.99951440492649;0.41676028989724506;-0.43522801069789;-0.4352280266252188;0.3815060508214721;0.3660814053696445;0.528756552318571;0.9998830006979674
93.460217;1.1016192096358313;0.4167131854000257;0.3782566400669953;-0.4068320064688036;-0.3693235162591596;1.0927796598016517;0.9999316168190384;9.999495865040613;0.4167598579544026;-0.4352280112393122;-0.43522802680012945;0.381505838881142;0.36608171523933625;0.528756719419865;0.9998813212951683
93.470217;1.101618223665336;0.4167131136512265;0.37825619489700196;-0.40683200569350675;-0.36932351589715173;1.0927798983810675;0.9999337917536278;9.999477297585553;0.4167594370345488;-0.43522801177313836;-0.4352280269584804;0.3815056419753107;0.36608203416880963;0.5287568510330168;0.9998796240287519
93.480217;1.1016171879822956;0.416713050679794;0.37825577282032136;-0.40683200495269334;-0.3693235155226872;1.092780049112625;0.9999359847236596;9.99945870469584;0.41675902723715014;-0.4352280122977068;-0.4352280271036984;0.38150545991092966;0.36608236311283093;0.5287569484784577;0.999877915818765
93.490217;1.101616099240461;0.4167129959685458;0.3782553748584123;-0.4068320042477048;-0.3693235151362003;1.0927801069113137;0.9999381909305068;9.999440082345416;0.41675862933771346;-0.43522801281130435;-0.4352280272393274;0.3815052922782571;0.3660827030693872;0.5287570125266986;0.9998762039376002
93.500217;1.1016149549735714;0.41671294810363274;0.37825500175857396;-0.40683200357974103;-0.3693235147381079;1.0927800666358307;0.9999404052697788;9.999421419326591;0.41675824480423995;-0.43522801331209193;-0.4352280273687075;0.38150513832188454;0.3660830547517712;0.5287570434827118;0.9998744954583364
93.510217;1.1016137541205473;0.41671290509964726;0.378254653954847;-0.40683200295011823;-0.36932351432863336;1.09277992337515;0.9999426225917847;9.999402693784175;0.4167578753664367;-0.435228013798338;-0.4352280274946851;0.3815049969741451;0.3660834186702846;0.5287570419079646;0.9998727970623051
93.520217;1.1016124972786112;0.416712865210006;0.3782543312848487;-0.40683200236023825;-0.3693235139077292;1.0927796732074977;0.9999448376388765;9.999383875454852;0.4167575225585267;-0.4352280142688287;-0.43522802761946366;0.38150486702662856;0.3660837953956351;0.528757008702583;0.9998711151824362
93.530217;1.1016111863734892;0.416712827378146;0.37825403287998594;-0.40683200181130746;-0.3693235134752611;1.0927793133451595;0.9999470449295264;9.999364934006813;0.4167571876000001;-0.4352280147230358;-0.4352280277446021;0.38150474714675453;0.36608418565278456;0.528756944461833;0.9998694557519537
93.540217;1.101609824109364;0.416712791326279;0.3782537574859436;-0.4068320013041592;-0.3693235130311275;1.092778841973436;0.9999492391370629;9.999345842590234;0.41675687139551804;-0.4352280151610645;-0.435228027871136;0.3815046358138555;0.3660845902563357;0.5287568492544412;0.9998678234701845
93.550217;1.1016084138916469;0.41671275762380844;0.37825350381791023;-0.4068320008393036;-0.36932351257520757;1.0927782585564256;0.9999514157205509;9.999326579946791;0.4167565745116484;-0.4352280155835212;-0.43522802799968385;0.3815045313156905;0.36608500991838216;0.5287567230445909;0.9998662215060813
93.560217;1.101606959796951;0.4167127277571184;0.37825327061133257;-0.4068320004168347;-0.369323512107479;1.0927775646336424;0.9999535711531907;9.999307135755421;0.4167562972635981;-0.4352280159913452;-0.43522802813046435;0.3815044318280833;0.3660854450051171;0.5287565660473099;0.9998646521201956
93.570217;1.101605465987071;0.41671270392345733;0.3782530566176533;-0.4068320000361291;-0.3693235116282379;1.0927767643957988;0.9999557025998665;9.999287510630724;0.41675603983369575;-0.43522801638564557;-0.43522802826330886;0.3815043355896098;0.3660858955588995;0.5287563785700854;0.9998631176926557
93.580217;1.1016039362101162;0.41671268848390125;0.3782528607692653;-0.4068319996958562;-0.36932351113824896;1.0927758640810363;0.9999578075135652;9.999267709765;0.4167558025300957;-0.4352280167675285;-0.4352280283978331;0.38150424100168706;0.36608636158014757;0.5287561608331626;0.9998616213684857
93.590217;1.1016023739557697;0.41671268350036117;0.37825268219658564;-0.406831999394435;-0.3693235106388486;1.0927748702949982;0.999959883477231;9.99924774420136;0.41675558606804625;-0.43522801713798076;-0.4352280285337537;0.3815041466394231;0.36608684319014984;0.5287559132293782;0.9998601664590054
93.600217;1.1016007829228618;0.4167126907681218;0.37825251979263824;-0.4068319991305261;-0.3693235101319568;1.0927737884991815;0.9999619281383884;9.999227636394092;0.4167553913236073;-0.4352280174978221;-0.43522802867108995;0.3815040512985427;0.36608734059281023;0.5287556366512498;0.9998587551729192
93.610217;1.1015991671151972;0.41671271220347944;0.37825237172425086;-0.40683199890321997;-0.3693235096199323;1.0927726227031032;0.9999639393090022;9.99920741324693;0.416755218843998;-0.4352280178476037;-0.4352280288101268;0.3815039540192475;0.36608785400078536;0.528755332669578;0.9998573882460217
93.620217;1.1015975304613983;0.41671274993153834;0.3782522353622031;-0.40683199871188785;-0.36932350910528;1.0927713762471805;0.9999659153256868;9.999187096574843;0.41675506885349445;-0.4352280181875915;-0.4352280289512184;0.38150385408136916;0.36608838366375923;0.5287550035955421;0.9998560658036226
93.630217;1.1015958767392682;0.4167128058387571;0.3782521075768638;-0.40683199855592217;-0.36932350859047247;1.092770052770517;0.9999678550835897;9.999166704850756;0.4167549416454422;-0.4352280185179252;-0.4352280290945921;0.3815037510069593;0.36608892989967157;0.5287546523311035;0.999854788763427
93.640217;1.1015942098893041;0.41671288113313687;0.3782519852129241;-0.40683199843446305;-0.3693235080780473;1.0927686567803097;0.9999697572195326;9.999146256940135;0.4167548379173223;-0.43522801883869344;-0.4352280292403597;0.3815036445617595;0.36608949284365755;0.5287542820543323;0.9998535594581017
93.650217;1.101592534133615;0.4167129761408363;0.37825186545021483;-0.406831998346201;-0.36932350757073845;1.0927671937626682;0.999971619343323;9.999125774353931;0.41675475884277713;-0.43522801914987186;-0.435228029388644;0.38150353476207666;0.3660900720669037;0.5287538958645419;0.9998523807107399
93.660217;1.1015908537355905;0.4167130902360632;0.37825174582526533;-0.4068319982895624;-0.3693235070715315;1.092765670158819;0.9999734384596489;9.999105287292169;0.41675470575774687;-0.43522801945120543;-0.43522802953952794;0.3815034218185452;0.3660906665605508;0.528753496440912;0.999851254431977
93.670217;1.101589172494608;0.4167132220302972;0.37825162418364117;-0.4068319982631239;-0.369323506583718;1.0927640934995082;0.9999752116702157;9.999084838045425;0.4167546798494327;-0.4352280197420631;-0.4352280296929155;0.3815033059131675;0.3660912751430052;0.5287530858249049;0.9998501809246119
93.680217;1.1015874932868188;0.416713369806105;0.37825149878823583;-0.4068319982657321;-0.3693235061108304;1.0927624721637403;0.9999769360201322;9.999064475575388;0.41675468230916163;-0.43522802002143235;-0.4352280298484939;0.38150318683263584;0.3660918968532874;0.5287526656236576;0.9998491590792258
93.690217;1.101585817981812;0.4167135319810267;0.3782513683138137;-0.4068319982963487;-0.36932350565633437;1.0927608146389263;0.9999786083716894;9.999044249316878;0.4167547144271786;-0.4352280202881365;-0.4352280300057448;0.3815030637268413;0.3660925310479843;0.5287522375469638;0.999848186754529
93.700217;1.1015841478744577;0.4167137072797981;0.378251231566005;-0.40683199835407885;-0.3693235052232031;1.0927591287691722;0.9999802260903803;9.999024208342426;0.4167547772608411;-0.43522802054111787;-0.43522803016407857;0.38150293517396444;0.36609317724648494;0.5287518035786506;0.9998472603188119
93.710217;1.1015824841977422;0.4167138945270903;0.37825108716659706;-0.40683199843839596;-0.3693235048136865;1.0927574206414634;0.9999817875187016;9.999004401747612;0.4167548714602902;-0.43522802077960626;-0.43522803032316476;0.3815027994836204;0.36609383484889224;0.5287513657294406;0.9998463743780466
93.720217;1.1015808281959851;0.4167140924643431;0.3782509335474762;-0.4068319985491304;-0.3693235044294476;1.0927556937652207;0.9999832913408772;9.998984878079883;0.416754997233491;-0.4352280210031658;-0.4352280304830958;0.38150265508959663;0.366094503098121;0.5287509260286531;0.9998455229293419
93.730217;1.1015791809369886;0.41671429983870795;0.37825076935540636;-0.40683199868621184;-0.3693235040718211;1.0927539497838707;0.999984736048674;9.998965684685137;0.41675515392827306;-0.4352280212116385;-0.4352280306441678;0.3815025007855267;0.36609518138760994;0.5287504867452745;0.999844700217782
93.740217;1.1015775429586614;0.4167145156871515;0.378250593918252;-0.4068319988494622;-0.36932350374186956;1.0927521896615724;0.9999861204032341;9.998946869542445;0.41675533972685014;-0.4352280214049658;-0.43522803080671296;0.38150233578341075;0.3660958692481329;0.5287500505701391;0.9998439007454669
93.750217;1.1015759140112835;0.41671473964328476;0.37825040742785687;-0.4068319990384135;-0.36932350344028964;1.0927504144979931;0.9999874435979794;9.998928485187056;0.41675555204407083;-0.43522802158306706;-0.4352280309712397;0.38150215977007146;0.36609656592727646;0.5287496206793418;0.9998431200750763
93.760217;1.1015742936068098;0.41671497204534474;0.3782502108856286;-0.40683199925214836;-0.3693235031673838;1.0927486261301882;0.9999887048016125;9.99891058787512;0.4167557882494995;-0.43522802174585085;-0.43522803113851616;0.3815019729575327;0.36609727033203;0.5287492003261959;0.9998423557126879
93.770217;1.1015726819995773;0.4167152138502549;0.3782500058921857;-0.40683199948929616;-0.36932350292316324;1.092746826735116;0.9999899031153414;9.99889323142301;0.4167560463148728;-0.4352280218931464;-0.4352280313093431;0.38150177592213946;0.36609798132161814;0.5287487920680397;0.9998416067436778
93.780217;1.1015710803928727;0.4167154663475405;0.3782497943445448;-0.4068319997481581;-0.36932350270746545;1.0927450179774165;0.9999910378699127;9.99887646134577;0.4167563250943252;-0.4352280220246045;-0.43522803148421696;0.38150156914913413;0.3660986977661886;0.5287483972459277;0.999840872908811
93.790217;1.1015694902834772;0.4167157305771384;0.37824957832021683;-0.40683200002681563;-0.369323502520036;1.0927432006716555;0.999992108754248;9.998860313794685;0.41675662393417784;-0.4352280221398083;-0.43522803166314566;0.3815013526936553;0.36609941854756295;0.5287480159883231;0.9998401537552922
93.800217;1.1015679130595109;0.41671600680433607;0.37824936021272837;-0.40683200032311406;-0.3693235023605871;1.0927413742037535;0.9999931157464812;9.998844820674995;0.4167569420044321;-0.4352280222384358;-0.4352280318457924;0.38150112629246213;0.36610014283950826;0.5287476475400218;0.9998394481670957
93.810217;1.1015663504457371;0.41671629441906965;0.3782491427109206;-0.4068320006346643;-0.36932350222875154;1.0927395363062797;0.9999940590297967;9.998830015656312;0.4167572779690822;-0.4352280223202854;-0.4352280320318715;0.3815008897229054;0.3661008702890044;0.5287472903951529;0.9998387544330218
93.820217;1.1015648048225095;0.41671659208351464;0.37824892849369385;-0.406832000959034;-0.3693235021240404;1.0927376840022311;0.9999949391118244;9.998815934490542;0.4167576300060615;-0.43522802238531677;-0.43522803222134565;0.3815006429983759;0.36610160076994297;0.528746942206093;0.9998380702297568
93.830217;1.1015632789062664;0.4167168978877639;0.37824872005209537;-0.4068320012938729;-0.3693235020459666;1.0927358142990329;0.9999957569259029;9.998802611495572;0.41675799602376484;-0.4352280224337403;-0.43522803241430336;0.3815003862344269;0.3661023340458246;0.5287466000602014;0.9998373924783661
93.840217;1.101561775775433;0.41671720951442887;0.37824851985136365;-0.40683200163679534;-0.3693235019941241;1.0927339244793286;0.999996513288557;9.998790081777752;0.4167583740196155;-0.43522802246600395;-0.4352280326109429;0.3815001195163012;0.3661030697456626;0.5287462609972656;0.9998367175724322
93.850217;1.101560298948018;0.41671752440190174;0.37824833070658026;-0.40683200198533626;-0.3693235019680858;1.0927320126864681;0.9999972079453043;9.998778385717792;0.41675876221057395;-0.4352280224826359;-0.43522803281169203;0.38149984291803074;0.3661038075570409;0.5287459220766277;0.9998360418762078
93.860217;1.1015588515904688;0.41671783984645905;0.3782481559925799;-0.4068320023371724;-0.3693235019672305;1.092730077713788;0.9999978395830235;9.998767559125744;0.41675915882125475;-0.43522802248409975;-0.4352280330170434;0.3814995565247646;0.3661045471992658;0.5287455800726318;0.999835362067394
93.870217;1.101557436030135;0.41671815309609983;0.3782479992713157;-0.4068320026903209;-0.36932350199053815;1.0927281183350086;0.9999984069966756;9.998757617329668;0.41675956197217506;-0.435228022470886;-0.43522803322725523;0.38149926064110085;0.3661052880945056;0.528745231515766;0.9998346750223579
93.880217;1.1015560544246479;0.416718461376054;0.37824786373203245;-0.4068320030430428;-0.36932350203647996;1.0927261339636556;0.999998909948244;9.998748554709433;0.41675996994354236;-0.43522802244372627;-0.4352280334424872;0.38149895610812484;0.36610602916806007;0.5287448731572673;0.9998339777538023
93.890217;1.1015547091992133;0.41671876183627676;0.37824775195047466;-0.40683200339368947;-0.3693235021031426;1.0927241258028226;0.9999993490519609;9.998740351956945;0.416760381486568;-0.4352280224035357;-0.4352280336632139;0.38149864412949724;0.3661067688255333;0.5287445020857557;0.9998332679015579
93.900217;1.1015534025691944;0.4167190516583174;0.37824766571620555;-0.4068320037408479;-0.36932350218850096;1.0927220967172526;0.999999724944596;9.998732976205886;0.41676079561800644;-0.43522802235114433;-0.4352280338902173;0.38149832563114805;0.36610750490629484;0.5287441152174879;0.9998325442140615
93.910217;1.101552136109875;0.41671932823048907;0.3782476059963624;-0.40683200408357373;-0.3693235022907469;1.09272004991569;1.0000000373376103;9.998726380151462;0.4167612112611531;-0.4352280222871804;-0.43522803412404837;0.3814980009683992;0.3661082348940205;0.5287437086594505;0.9998318067632346
93.920217;1.101550910786965;0.41671958927046543;0.37824757327999275;-0.40683200442135137;-0.3693235024084047;1.0927179875958255;1.0000002850312084;9.998720508797255;0.41676162738006944;-0.4352280222121013;-0.43522803436450586;0.3814976703037228;0.3661089564346301;0.5287432774030403;0.9998310570651506
93.930217;1.101549727106784;0.41671983302785875;0.3782475677914253;-0.4068320047540276;-0.3693235025400602;1.0927159110994216;1.000000466849466;9.998715307572182;0.41676204310612974;-0.43522802212630585;-0.43522803461059856;0.3814973340690896;0.3661096676401256;0.5287428157008776;0.9998302977117781
93.940217;1.1015485850104039;0.4167200584057668;0.3782475893408146;-0.4068320050818956;-0.36932350268417896;1.0927138225332704;1.0000005820047981;9.998710720881972;0.41676245743176404;-0.4352280220303927;-0.43522803486094935;0.381496992894684;0.3661103669428747;0.5287423180264917;0.9998295316270913
93.950217;1.1015474835271424;0.4167202649889029;0.37824763733577393;-0.4068320054055959;-0.369323502839275;1.0927117257685182;1.0000006292444232;9.998706684622825;0.41676286901470694;-0.43522802192541354;-0.43522803511417685;0.3814966471806877;0.3661110528439211;0.5287417800313186;0.9998287620193249
93.960217;1.1015464208872958;0.4167204531891536;0.3782477110130794;-0.4068320057258718;-0.36932350300399236;1.092709626068304;1.0000006062418842;9.998703124409495;0.41676327646383154;-0.43522802181291664;-0.4352280353689003;0.38149629689059533;0.3661117238541849;0.5287411992598491;0.9998279931071782
93.970217;1.101545395120403;0.4167206242886062;0.378247809564288;-0.40683200604342484;-0.36932350317700063;1.0927075293066755;1.0000005106359002;9.99869996107947;0.41676367882529786;-0.43522802169481395;-0.4352280356235178;0.38149594151682753;0.3661123786289352;0.5287405753637254;0.9998272304599758
93.980217;1.1015444043903684;0.41672078013055563;0.3782479322840013;-0.4068320063588095;-0.3693235033570984;1.0927054412674118;1.000000341538502;9.998697117909987;0.41676407591753845;-0.43522802157314316;-0.43522803587616793;0.381495579990017;0.36611301621226844;0.5287399094236488;0.9998264806181637
93.990217;1.101543447336273;0.4167209226069681;0.37824807867499055;-0.40683200667240516;-0.36932350354344456;1.092703367153685;1.0000000995889877;9.998694527509775;0.41676446831230335;-0.4352280214496915;-0.4352280361250729;0.38149521084199645;0.36611363610601577;0.5287392028818846;0.9998257504660762
94.000217;1.1015425237511043;0.4167210532634322;0.3782482482418944;-0.4068320069844983;-0.36932350373551653;1.0927013116106596;0.9999997858674465;9.998692137877836;0.4167648568385192;-0.4352280213256352;-0.4352280363689148;0.38149483269402945;0.3661142379984237;0.5287384570260465;0.9998250465833005
94.010217;1.1015416347116496;0.41672117315486806;0.37824844034968674;-0.40683200729533775;-0.3693235039329433;1.0926992789445458;0.9999994014531779;9.998689914887352;0.4167652419562009;-0.4352280212014722;-0.435228036606815;0.3814944445883766;0.366114821547661;0.5287376732452908;0.9998243749332968
94.020217;1.101540781760884;0.41672128278616416;0.378248654345528;-0.40683200760515886;-0.3693235041354043;1.0926972731485287;0.9999989480689292;9.998687840300303;0.4167656236727864;-0.43522802107731784;-0.4352280368380456;0.3814940459060322;0.36611538657355713;0.5287368536097005;0.9998237410789
94.030217;1.1015399662882897;0.41672138198652975;0.3782488896017014;-0.40683200791422247;-0.3693235043423845;1.0926952982212668;0.9999984286529998;9.998685909796697;0.41676600199363967;-0.43522802095341334;-0.4352280370618005;0.3814936360314906;0.3661159334429804;0.5287360011388297;0.9998231503113798
94.040217;1.1015391899690687;0.4167214698272377;0.378249145492292;-0.4068320082228326;-0.3693235045529513;1.092693358565511;0.9999978471269616;9.998684134724929;0.41676637712712206;-0.43522802083048195;-0.43522803727724;0.3814932140789091;0.366116463108637;0.5287351194518896;0.9998226073894056
94.050217;1.1015384553332432;0.41672154482228146;0.3782494214862129;-0.4068320085313586;-0.3693235047659347;1.0926914583332286;0.999997207742016;9.998682542608556;0.41676674919995627;-0.4352280207096009;-0.43522803748380673;0.38149277893333333;0.36611697658364384;0.5287342121300245;0.9998221164415182
94.060217;1.1015377654585725;0.4167216052924544;0.3782497172752585;-0.40683200884036474;-0.36932350498018174;1.0926896001935966;0.999996514814231;9.998681171891972;0.4167671181102128;-0.4352280205916983;-0.4352280376813051;0.38149232953948864;0.3661174744349346;0.5287332822333098;0.9998216812485484
94.070217;1.1015371232163138;0.4167216495799191;0.37825003274533214;-0.40683200915080203;-0.3693235051944077;1.0926877850678796;0.9999957731030313;9.998680067380551;0.41676748366636657;-0.435228020477094;-0.4352280378694222;0.3814918651838564;0.36611795691906107;0.5287323322118821;0.9998213054183228
94.080217;1.101536531165232;0.41672167621673173;0.3782503677760893;-0.4068320094638778;-0.36932350540699577;1.0926860128002407;0.9999949884157684;9.998679278933894;0.41676784554388213;-0.43522802036543523;-0.43522803804727683;0.38149138559186585;0.36611842456329385;0.5287313643482658;0.9998209919457085
94.090217;1.1015359920450536;0.4167216841886722;0.37825072210764404;-0.4068320097806138;-0.36932350561626326;1.0926842828958379;0.9999941677082311;9.99867885658475;0.41676820318552343;-0.4352280202560702;-0.43522803821353284;0.38149089089410815;0.3661188785996658;0.5287303813324444;0.9998207423815088
94.100217;1.1015355085795477;0.41672167315500874;0.3782510953548621;-0.4068320101017599;-0.36932350582096063;1.0926825954277255;0.999993318253188;9.998678843434359;0.41676855611735497;-0.4352280201485227;-0.4352280383666304;0.3814903815412077;0.3661193209205577;0.5287293863564727;0.9998205567184374
94.110217;1.1015350827158843;0.41672164344220414;0.3782514869508705;-0.4068320104279936;-0.3693235060205535;1.092680952288798;0.9999924466091362;9.998679272739981;0.41676890439681774;-0.4352280200426384;-0.43522803850469405;0.38148985800655094;0.3661197535796908;0.5287283827950269;0.9998204345592578
94.120217;1.1015347152640897;0.4167215958199928;0.37825189603988807;-0.406832010759793;-0.36932350621515997;1.0926793576122624;0.9999915586735239;9.998680167948308;0.4167692485678361;-0.4352280199384264;-0.4352280386256716;0.381489320452743;0.36612017805449254;0.5287273738786055;0.9998203762175721
94.130217;1.1015344058538878;0.41672153133957257;0.37825232168239337;-0.40683201109717665;-0.369323506405215;1.092677816566752;0.9999906611404497;9.998681542020954;0.41676958918461116;-0.4352280198359579;-0.43522803872793286;0.3814887687382924;0.36612059476824804;0.5287263625020997;0.9998203823447158
94.140217;1.1015341534656329;0.4167214513379475;0.37825276313533923;-0.406832011439764;-0.36932350659112745;1.092676334005634;0.999989762678756;9.998683397703209;0.4167699265347798;-0.43522801973546893;-0.43522803881051425;0.3814882025041941;0.366121003212917;0.5287253511688939;0.9998204530686182
94.150217;1.101533957852703;0.41672135757683276;0.37825321963492065;-0.4068320117871185;-0.36932350677309994;1.0926749143464551;0.9999888735154933;9.998685730972612;0.4167702607583516;-0.43522801963755237;-0.43522803887285066;0.3814876211190291;0.36612140218011635;0.5287243420004307;0.9998205881751043
94.160217;1.101533820477066;0.416721252315336;0.3782536901127205;-0.4068320121389813;-0.36932350695099236;1.092673561899775;0.9999880045423757;9.998688536592399;0.41677059184088855;-0.43522801954313733;-0.43522803891472306;0.3814870237289126;0.36612178983143495;0.5287233367866595;0.999820787923542
94.170217;1.1015337435090105;0.41672113789344123;0.3782541734958481;-0.4068320124952074;-0.36932350712430534;1.0926722806743958;0.9999871666955563;9.998691816352844;0.4167709193730452;-0.4352280194531069;-0.43522803893643125;0.38148640943321993;0.3661221641099277;0.5287223371279106;0.9998210533031234
94.180217;1.1015337280709578;0.41672101623145363;0.3782546693382297;-0.4068320128556516;-0.3693235072924678;1.0926710740798709;0.9999863704100717;9.998695585972921;0.41677124255648296;-0.4352280193679938;-0.43522803893863987;0.38148577758648233;0.36612252337707263;0.5287213445892786;0.999821385559683
94.190217;1.101533773880904;0.41672088894814446;0.37825517820090304;-0.4068320132200115;-0.3693235074552463;1.092669944883247;0.9999856253651216;9.998699870492185;0.4167715603217674;-0.4352280192880532;-0.43522803892198647;0.38148512811634083;0.36612286655212845;0.5287203609550968;0.9998217858031228
94.200217;1.101533880178435;0.41672075774727874;0.37825570148957466;-0.40683201358759064;-0.3693235076129514;1.0926688951544066;0.9999849403264112;9.998704692503505;0.41677187125309656;-0.4352280192134111;-0.4352280388868592;0.3814844615368207;0.36612319271382937;0.5287193883719574;0.9998222551527758
94.210217;1.101534046701814;0.41672062450141895;0.37825624101495614;-0.4068320139573015;-0.3693235077662051;1.092667926442674;0.9999843226917885;9.998710069453828;0.41677217370919034;-0.4352280191441247;-0.4352280388334132;0.3814837789350224;0.3661235007473952;0.5287184288044265;0.9998227949010948
94.220217;1.1015342744602414;0.41672049118166865;0.37825679877328067;-0.40683201432796307;-0.36932350791541546;1.0926670400242628;0.9999837779582634;9.998716019018403;0.4167724660949196;-0.4352280190802444;-0.4352280387617157;0.3814830820658907;0.36612378934781853;0.5287174835082616;0.9998234064364732
94.230217;1.1015345658786717;0.41672035981098504;0.3782573769372311;-0.40683201469865915;-0.36932350806052416;1.0926662364590412;0.999983309965963;9.998722559956205;0.4167727466941627;-0.43522801902179054;-0.4352280386718394;0.3814823731701186;0.3661240571968155;0.5287165534608936;0.9998240911757021
94.240217;1.1015349236917955;0.41672023227082927;0.37825797770377684;-0.4068320150689978;-0.3693235082012458;1.0926655149871778;0.9999829222328995;9.998729706742303;0.4167730133631264;-0.4352280189684938;-0.4352280385638217;0.38148165459633027;0.3661243030931966;0.5287156398822569;0.9998248506780836
94.250217;1.1015353493763722;0.41672011003934795;0.37825860292433283;-0.4068320154391727;-0.3693235083373897;1.0926648739049234;0.9999826188978512;9.998737462768736;0.41677326374739143;-0.43522801891943474;-0.4352280384375514;0.38148092839404707;0.36612452600900636;0.5287147440024585;0.9998256870435123
94.260217;1.1015358423890897;0.4167199939700939;0.3782592538006515;-0.4068320158098849;-0.36932350846886486;1.0926643114054027;0.9999824039959752;9.998745817878122;0.41677349576924594;-0.435228018873039;-0.4352280382927047;0.3814801960831391;0.3661247250009847;0.5287138666789628;0.9998266028353762
94.270217;1.1015364005018362;0.4167198841390297;0.37825993093723803;-0.40683201618221226;-0.3693235085954473;1.0926638254018137;0.9999822802320892;9.99875475036977;0.41677370782292333;-0.43522801882750933;-0.43522803812883376;0.3814794589088478;0.36612489897478095;0.5287130083326985;0.9998276002635859
94.280217;1.1015370207683948;0.416719780071182;0.3782606345439719;-0.4068320165573859;-0.3693235087165894;1.0926634126684462;0.9999822485751179;9.998764226274723;0.41677389875369836;-0.43522801878125145;-0.4352280379454419;0.3814787180980366;0.36612504657829875;0.5287121689629749;0.999828680717674
94.290217;1.1015377004348132;0.41671968128434933;0.37826136443406017;-0.406832016936556;-0.36932350883144693;1.0926630688774661;0.9999823082102641;9.99877419695243;0.41677406799623706;-0.435228018733121;-0.4352280377419673;0.3814779746638647;0.3661251663641934;0.5287113482054114;0.9998298448050293
94.300217;1.1015384378099042;0.4167195877269127;0.37826212009832383;-0.4068320173207229;-0.36932350893899263;1.092662789781068;0.9999824568794565;9.998784599992922;0.4167742157790285;-0.43522801868243405;-0.43522803751791317;0.3814772293018796;0.36612525701698756;0.5287105453268229;0.9998310925763454
94.310217;1.1015392333593361;0.4167195000319556;0.37826290104416016;-0.4068320177107486;-0.36932350903788935;1.0926625727057455;0.9999826916621805;9.998795361975052;0.41677434296734855;-0.4352280186286773;-0.4352280372730849;0.38147648269318557;0.36612531738929366;0.5287097589178267;0.9998324241162778
94.320217;1.1015400898831131;0.4167194194468072;0.3782637068719423;-0.40683201810725933;-0.3693235091263631;1.0926624171361807;0.9999830090636319;9.998806402828285;0.41677445053326057;-0.43522801857121995;-0.4352280370077091;0.38147573568245824;0.36612534638361616;0.5287089868107349;0.9998338400617609
94.330217;1.1015410108280732;0.4167193472576438;0.37826453689762063;-0.40683201851051765;-0.36932350920243945;1.0926623236640172;0.9999834047151714;9.99881764505637;0.4167745392122695;-0.43522801850921444;-0.43522803672227567;0.3814749890406671;0.36612534301699307;0.5287082265817814;0.9998353411545295
94.340217;1.1015419981174406;0.4167192840811348;0.3782653899862675;-0.40683201892042986;-0.36932350926422725;1.0926622924793141;0.9999838735987212;9.998829023518352;0.41677460966577856;-0.4352280184417027;-0.43522803641713026;0.38147424316526996;0.3661253065811777;0.528707476043209;0.9998369272271405
94.350217;1.1015430515120184;0.41671922953567914;0.378266264966942;-0.40683201933665075;-0.3693235093099774;1.0926623227572758;0.9999844103999177;9.998840484114735;0.4167746625879371;-0.4352280183678705;-0.4352280360923378;0.3814734979595374;0.3661252365012863;0.5287067332401415;0.9998385972320118
94.360217;1.1015441695255936;0.41671918254340007;0.37826716092803264;-0.4068320197586993;-0.36932350933801356;1.0926624128698075;0.9999850094966118;9.99885197619342;0.4167746984222388;-0.4352280182870088;-0.435228035748048;0.38147275289496996;0.366125132126168;0.5287059961813068;0.9998403501839056
94.370217;1.1015453501834283;0.41671914208211314;0.3782680769568128;-0.40683202018592135;-0.36932350934670766;1.0926625613329253;0.999985664686258;9.998863452434481;0.4167747171578813;-0.43522801819822504;-0.4352280353847559;0.38147200734030157;0.3661249928289138;0.5287052629981749;0.9998421853608964
94.380217;1.1015465910205413;0.416719107592595;0.3782690119696809;-0.4068320206173113;-0.3693235093346361;1.0926627679598;0.9999863693292973;9.998874872235083;0.416774718356301;-0.4352280181004486;-0.43522803500318064;0.381471260845949;0.3661248182396079;0.5287045324515823;0.999844101391775
94.390217;1.1015478892489279;0.4167190786493178;0.37826996496530135;-0.4068320210515481;-0.36932350930086566;1.0926630338094128;0.999987117195772;9.998886200921016;0.41677470128553235;-0.43522801799254074;-0.4352280346041889;0.3814705128292647;0.36612460829427496;0.5287038038726202;0.9998460953168864
94.400217;1.1015492420875497;0.41671905463350933;0.3782709354058536;-0.4068320214871911;-0.36932350924525453;1.0926633599137163;0.9999879034478049;9.998897405361538;0.41677466522074647;-0.43522801787329;-0.43522803418896466;0.3814697620250706;0.3661243631250282;0.5287030766253624;0.99984816292164
94.410217;1.101550646617949;0.41671903487729695;0.3782719235333403;-0.40683202192276036;-0.3693235091684291;1.092663746512472;0.9999887252226269;9.998908449851996;0.4167746097130724;-0.4352280177414994;-0.4352280337591343;0.381469006508342;0.3661240830482316;0.528702349899241;0.999850300284584
94.420217;1.1015520997661645;0.41671901868983763;0.3782729303389069;-0.40683202235679883;-0.36932350907124784;1.0926641934978176;0.9999895814698754;9.998919294928461;0.4167745345807521;-0.4352280175959971;-0.4352280333165977;0.38146824413865527;0.3661237685927772;0.5287016228598844;0.9998525048544015
94.430217;1.1015535989726044;0.4167190050192827;0.37827395708529743;-0.4068320227878489;-0.36932350895427746;1.0926647006046426;0.9999904720123852;9.9989298963973;0.4167744398025615;-0.4352280174355745;-0.4352280328632212;0.3814674728810313;0.36612342040004486;0.5287008946619771;0.9998547749842016
94.440217;1.1015551427796668;0.4167189923106963;0.3782750047918158;-0.4068320232142196;-0.3693235088176094;1.092665267122802;0.9999913964278991;9.99894020508321;0.41677432554262467;-0.4352280172590472;-0.43522803240069197;0.38146669105389586;0.3661230392022548;0.5287001642578502;0.9998571088289184
94.450217;1.101556730765284;0.4167189787552498;0.3782760740943037;-0.40683202363380716;-0.3693235086608246;1.0926658924833645;0.9999923535410815;9.998950167585587;0.4167741922448494;-0.43522801706525904;-0.43522803193065357;0.3814658976029154;0.36612262593378475;0.5286994304055925;0.9998595039021122
94.460217;1.1015583630852022;0.41671896250236945;0.3782771653846059;-0.40683202404412633;-0.36932350848320045;1.092666576668977;0.999993341770636;9.998959722891152;0.41677404069535723;-0.4352280168530868;-0.43522803145499345;0.38146509195178313;0.3661221816672655;0.5286986920091831;0.9998619573725059
94.470217;1.1015600400559689;0.4167189416657015;0.378278278739115;-0.4068320244424721;-0.36932350828421706;1.092667319180076;0.9999943598979985;9.998968800479814;0.4167738719201388;-0.43522801662157906;-0.4352280309759576;0.38146427330104127;0.3661217073804662;0.5286979484852021;0.9998644668047757
94.480217;1.1015617621303713;0.41671891451395626;0.37827941356096906;-0.4068320248262234;-0.36932350806394637;1.0926681182786613;0.9999954079408975;9.998977330260193;0.4167736868072664;-0.435228016370032;-0.4352280304958764;0.3814634402602298;0.36612120397605524;0.5286971999113942;0.999867031192996
94.490217;1.1015635298541573;0.41671887976924443;0.37828056835676577;-0.4068320251932053;-0.3693235078230297;1.0926689714956923;0.9999964876280574;9.998985256526217;0.4167734857275434;-0.4352280160980665;-0.4352280300167741;0.3814625912076407;0.3661206725246646;0.5286964468302238;0.9998696510292103
94.500217;1.1015653430919532;0.41671883635915213;0.3782817407878627;-0.406832025541958;-0.36932350756239024;1.0926698761433906;0.999997601473901;9.998992540928995;0.41677326836583484;-0.43522801580576637;-0.4352280295403326;0.38146172461383954;0.36612011425565794;0.5286956895692486;0.99987232683683
94.510217;1.1015672001446783;0.41671878299218434;0.37828292781394574;-0.4068320258719194;-0.3693235072829591;1.0926708296386607;0.9999987511378309;9.998999155285343;0.41677303367736124;-0.4352280154936621;-0.43522802906803526;0.38146083897085725;0.3661195304369441;0.5286949274857682;0.9998750582909969
94.520217;1.1015690979219326;0.41671871849125736;0.3782841258360797;-0.40683202618338327;-0.3693235069855929;1.0926718301886555;0.9999999370884554;9.999005075461577;0.4167727800839305;-0.4352280151625353;-0.4352280286010278;0.3814599326921852;0.3661189224959263;0.5286941590415162;0.9998778444467712
94.530217;1.101571032916537;0.416718642494051;0.3782853308926617;-0.40683202647709593;-0.3693235066711887;1.092672876757905;1.0000011596692755;9.999010284014545;0.41677250581339675;-0.4352280148131472;-0.4352280281399864;0.38145900433232877;0.36611829213235386;0.5286933827878184;0.9998806834072512
94.540217;1.1015730021399979;0.4167185554734166;0.37828653898386894;-0.4068320267538091;-0.3693235063408598;1.092673967531732;1.000002419831591;9.999014779751958;0.416772209063942;-0.4352280144461286;-0.435228027685396;0.381458053044087;0.3661176411781686;0.5286925981900626;0.9998835720976625
94.550217;1.1015750037788656;0.4167184580302347;0.3782877463551567;-0.40683202701408544;-0.36932350599606223;1.0926750983144526;1.0000037188260094;9.999018582083039;0.4167718882606129;-0.4352280140622218;-0.43522802723781134;0.3814570786722986;0.3661169714209227;0.5286918055106037;0.9998865068265118
94.560217;1.101577037003866;0.416718350207832;0.3782889495877193;-0.40683202725833456;-0.369323505638577;1.0926762622829382;1.000005057697785;9.99902172808533;0.4167715426262848;-0.4352280136625505;-0.43522802679781936;0.3814560813359866;0.3661162846516602;0.5286910052542944;0.9998894835961255
94.570217;1.1015791006513598;0.416718231309317;0.3782901456539745;-0.4068320274869661;-0.3693235052704073;1.092677450983787;1.0000064368179207;9.999024272599256;0.4167711725903562;-0.43522801324855576;-0.4352280263660003;0.3814550611404283;0.3661155827306577;0.5286901978240617;0.9998924982561866
94.580217;1.1015811918361602;0.41671810010962734;0.3782913318036236;-0.4068320277004062;-0.3693235048938316;1.0926786556944845;1.0000078553078724;9.99902628839113;0.4167707796777376;-0.4352280128217938;-0.43522802594289783;0.381454018299701;0.36611486739993226;0.5286893833065761;0.9998955466119079
94.590217;1.101583305553934;0.41671795511578646;0.3782925051487498;-0.40683202789902284;-0.3693235045114776;1.0926798682203827;1.0000093109183184;9.999027860095659;0.4167703660203952;-0.4352280123839187;-0.43522802552888523;0.3814529533526027;0.3661141400576543;0.5286885616233593;0.9998986240533984
94.600217;1.101585435313219;0.4167177948234195;0.37829366247032586;-0.40683202808329905;-0.36932350412612613;1.0926810808556235;1.00001080020241;9.999029076767433;0.41676993377921023;-0.4352280119368196;-0.43522802512409814;0.38145186720702146;0.36611340172872225;0.5286877331621426;0.9999017252150728
94.610217;1.101587573741832;0.4167176180320645;0.3782948005386177;-0.4068320282539089;-0.3693235037405218;1.092682285868926;1.0000123185966692;9.999030024100826;0.41676948479263737;-0.43522801148271334;-0.4352280247285799;0.38145076102884334;0.36611265315293035;0.5286868990578298;0.999904843967675
94.620217;1.1015897124891887;0.416717423899763;0.3782959164907251;-0.40683202841140426;-0.3693235033574283;1.092683475231052;1.0000138608837223;9.999030774522184;0.41676902061144383;-0.435228011024131;-0.43522802434249214;0.3814496361365559;0.36611189499813046;0.5286860610162073;0.9999079737610842
94.630217;1.1015918423425077;0.41671721173709053;0.378297007997963;-0.40683202855594475;-0.3693235029796022;1.0926846407645827;1.0000154224446014;9.999031380131882;0.4167685426729044;-0.43522801056385013;-0.43522802396615096;0.3814484939809179;0.36611112821094316;0.5286852212421863;0.9999111081928792
94.640217;1.1015939541930835;0.4167169809696819;0.37829807343065763;-0.40683202868740975;-0.369323502609531;1.0926857744018799;1.0000169999909836;9.999031871736799;0.4167680523400517;-0.4352280101048321;-0.43522802359993157;0.3814473361089224;0.36611035426169813;0.5286843824666445;0.9999142413232064
94.650217;1.1015960399445306;0.41671673141871524;0.3782991119486513;-0.4068320288057345;-0.36932350224935656;1.0926868684038862;1.0000185907449797;9.99903226101872;0.41676755077959277;-0.4352280096501972;-0.4352280232442044;0.3814461641036442;0.3661095750520727;0.5286835477552042;0.9999173675010398
