time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.100217;1.1015714527944045;0.4166693895069743;0.3782999437255019;-0.4068320342631298;-0.3693234702979867;1.0928662883435367;1.0000165846799216;9.99960003341936;0.4167544375574829;-0.4352279901152057;-0.43522800878457746;0.3814116430590409;0.3661223131542816;0.528698614905781;0.9999542530714379
93.110217;1.1015705139389296;0.41666959066625137;0.37829937185447143;-0.4068320348108297;-0.3693234700617893;1.0928653535359272;1.0000175846216206;9.999584220637157;0.41675510112842634;-0.4352279898816453;-0.43522800853488747;0.381411162160655;0.36612276931646853;0.5286986792552073;0.9999526573739348
93.120217;1.1015695087199968;0.4166698073260775;0.3782988006445214;-0.40683203537220786;-0.36932346982638004;1.092864298127506;1.000018539620687;9.999569247770397;0.4167557867565598;-0.43522798964827786;-0.43522800828099417;0.381410675991407;0.366123210415119;0.528698781445737;0.999951097498438
93.130217;1.1015684334352096;0.41667004089414367;0.37829823046649524;-0.4068320359458448;-0.36932346959055584;1.0928631263430555;1.0000194505923077;9.999555111582266;0.4167564961181874;-0.43522798941452073;-0.4352280080239815;0.3814101851276933;0.3661236380815819;0.5286989176853745;0.9999495774177468
93.140217;1.1015672852217138;0.4166702917486029;0.37829766177404095;-0.4068320365306986;-0.369323469353227;1.0928618437818303;1.0000203203224707;9.999541813798713;0.4167572306228379;-0.43522798917981814;-0.4352280077643306;0.38140968985196916;0.36612405372197093;0.5286990834322539;0.9999481001347531
93.150217;1.1015660622446082;0.4166705592892312;0.3782970950810019;-0.40683203712579613;-0.3693234691132226;1.0928604574983125;1.0000211526978788;9.999529363662282;0.41675799140740916;-0.4352279889435768;-0.4352280075019748;0.38140919042008076;0.36612445798756027;0.5286992736105525;0.9999466683008702
93.160217;1.1015647634456196;0.41667084224954565;0.37829653088703435;-0.4068320377300281;-0.3693234688691624;1.092858975147418;1.0000219513907616;9.99951778066124;0.4167587790392674;-0.4352279887050535;-0.4352280072366452;0.3814086874475676;0.36612485081848156;0.5286994827467576;0.9999452847174708
93.170217;1.1015633882484333;0.4166711393083293;0.37829596963827;-0.40683203834207665;-0.3693234686196328;1.0928574038073182;1.0000227191233775;9.999507093206997;0.416759593139224;-0.43522798846350325;-0.4352280069680823;0.38140818217100736;0.3661252317426162;0.5286997054806215;0.9999439529825178
93.180217;1.1015619361552642;0.41667144924790295;0.37829541173195;-0.4068320389602208;-0.3693234683633989;1.0928557497723148;1.000023457767309;9.99949733197389;0.41676043250104217;-0.43522798821848024;-0.43522800669601486;0.3814076764971393;0.36612560012996537;0.5286999372307378;0.9999426782934565
93.190217;1.1015604061868522;0.4166717706532871;0.37829485732808166;-0.4068320395823241;-0.36932346809943467;1.0928540191757612;1.0000241691102463;9.99948852572077;0.41676129547859003;-0.435227987969913;-0.43522800642029946;0.38140717283399894;0.36612595543840526;0.5287001744108768;0.9999414671896603
93.200217;1.1015587969770564;0.4166721018808372;0.37829430595953767;-0.40683204020626973;-0.3693234678268683;1.0928522182669804;1.0000248557096683;9.999480700342158;0.4167621801908545;-0.43522798771806415;-0.4352280061410759;0.3814066738686689;0.36612629748492675;0.5287004143398454;0.9999403263094451
93.210217;1.1015571075128738;0.41667244135642245;0.37829375629297424;-0.4068320408304006;-0.3693234675449622;1.0928503529763025;1.0000255209441173;9.999473875941222;0.4167630845299318;-0.43522798746354685;-0.4352280058586649;0.38140618246098956;0.3661266266184584;0.5287006551961463;0.9999392616128409
93.220217;1.1015553376078213;0.4166727878663567;0.3782932061477256;-0.4068320414534745;-0.3693234672531508;1.0928484285363749;1.0000261683911482;9.999468064737435;0.41676400609792874;-0.4352279872072796;-0.4352280055734839;0.38140570153255743;0.3661269435185035;0.5287008958744951;0.999938278401542
93.230217;1.1015534880509767;0.4166731406809783;0.3782926526033748;-0.406832042074254;-0.3693234669510742;1.0928464498166253;1.0000268010814888;9.99946327488318;0.41676494225844113;-0.4352279869504401;-0.43522800528596955;0.38140523383424957;0.3661272488395404;0.5287011356505947;0.9999373815890307
93.240217;1.1015515601546468;0.416673499503679;0.3782920922874297;-0.4068320426913556;-0.36932346663863497;1.0928444218688955;1.0000274206403177;9.999459513535992;0.41676589020245547;-0.43522798669445356;-0.43522800499641245;0.3814047817017414;0.3661275431704654;0.5287013739611987;0.9999365757132724
93.250217;1.1015495544855785;0.4166738642927956;0.3782915218892606;-0.40683204330352113;-0.3693234663162226;1.092842350143267;1.0000280268339239;9.999456781283383;0.4167668468061923;-0.4352279864407908;-0.4352280047050041;0.38140434683591495;0.3661278271901992;0.5287016105192305;0.9999358643945734
93.260217;1.101547470508243;0.416674235053581;0.37829093852250073;-0.40683204390979966;-0.36932346598483;1.0928402404779909;1.000028618070851;9.99945506617699;0.41676780859561313;-0.43522798619065817;-0.4352280044120154;0.3814039301285961;0.36612810160663184;0.5287018453626501;0.9999352498589437
93.270217;1.1015453079147173;0.4166746118121222;0.37829033984711613;-0.4068320445094895;-0.36932346564568447;1.0928380989656343;1.0000291921165805;9.999454347459345;0.41676877227842146;-0.43522798594488876;-0.4352280041177817;0.3814035317911766;0.36612836688620226;0.5287020784233714;0.9999347332420617
93.280217;1.1015430677554883;0.4166749947711002;0.3782897241567782;-0.40683204510219195;-0.369323465299863;1.0928359321582066;1.0000297465228332;9.999454603015147;0.41676973536668144;-0.43522798570400545;-0.4352280038225864;0.38140315193253466;0.36612862316876293;0.5287023090904213;0.9999343151905552
93.290217;1.1015407521769698;0.41667538443285745;0.3782890903392469;-0.4068320456879454;-0.3693234649484164;1.0928337479316257;1.0000302789953708;9.999455810030017;0.41677069603286315;-0.4352279854683622;-0.43522800352662855;0.38140279117701525;0.366128870458072;0.5287025363644499;0.999933995894535
93.300217;1.1015383634148959;0.4166757815255521;0.3782884377634486;-0.40683204626697483;-0.36932346459252474;1.0928315560227446;1.000030787421117;9.999457941966176;0.4167716524526719;-0.4352279852384125;-0.4352280032300468;0.3814024507954278;0.3661291087514689;0.5287027593395631;0.9999337745699658
93.310217;1.1015359029374598;0.4166761867395358;0.37828776626339516;-0.40683204683917895;-0.36932346423329543;1.0928293673917595;1.0000312696879916;9.999460972530562;0.41677260247019005;-0.4352279850149118;-0.43522800293293806;0.38140213236842957;0.3661293379644195;0.5287029775062216;0.9999336494415602
93.320217;1.1015333713828646;0.41667660048687444;0.37828707601144823;-0.40683204740392215;-0.3693234638717341;1.0928271930597189;1.000031723923582;9.999464881118756;0.41677354383651827;-0.43522798479884095;-0.4352280026353876;0.38140183733052196;0.3661295578507388;0.5287031907076198;0.9999336184202798
93.330217;1.1015307692972625;0.41667702279564833;0.37828636732007315;-0.406832047960107;-0.36932346350922046;1.0928250430958666;1.0000321486306372;9.99946964704734;0.41677447467775075;-0.435227984591282;-0.4352280023374637;0.3814015666621176;0.36612976805125524;0.5287033987797874;0.9999336793134131
93.340217;1.1015280979788917;0.41667745343227064;0.3782856406749654;-0.4068320485063422;-0.3693234631479286;1.0928229258663655;1.0000325422695555;9.999475241000303;0.4167753936299573;-0.43522798439355587;-0.435228002039146;0.3814013207788618;0.3661299681116774;0.5287036011491503;0.9999338293429515
93.350217;1.1015253599901254;0.41667789226083496;0.3782848968190966;-0.40683204904123277;-0.36932346279058514;1.0928208481053268;1.000032903532117;9.99948162630011;0.4167762995202933;-0.4352279842074789;-0.43522800174034654;0.38140109947341744;0.3661301572423959;0.5287037967366358;0.9999340646284083
93.360217;1.1015225589335038;0.41667833945269406;0.37828413667834626;-0.40683204956370683;-0.3693234624396952;1.0928188156426297;1.000033232586369;9.999488765308271;0.4167771910305844;-0.43522798403532686;-0.4352280014409267;0.3814009019391203;0.36613033396308325;0.5287039842360075;0.9999343800775647
93.370217;1.101519698793134;0.41667879547841713;0.37828336125713524;-0.4068320500731636;-0.3693234620969067;1.0928168333912824;1.0000335314406927;9.999496625130373;0.4167780667082078;-0.43522798387942574;-0.4352280011405244;0.3814007271046903;0.3661304961467046;0.528704162530408;0.9999347698945842
93.380217;1.1015167843404574;0.4166792612408175;0.37828257148246053;-0.40683205056918814;-0.36932346176301656;1.0928149047033477;1.0000338027196305;9.999505180627116;0.4167789253306197;-0.43522798374169863;-0.43522800083848123;0.3814005741288625;0.36613064151304486;0.5287043309095616;0.999935228360645
93.390217;1.1015138220855822;0.4166797380738688;0.37828176791148427;-0.4068320510510665;-0.3693234614384168;1.0928130314417428;1.0000340483432333;9.999514415533966;0.41677976616510776;-0.435227983623497;-0.4352280005339852;0.38140044251706773;0.3661307679747679;0.5287044890176104;0.9999357504015829
93.400217;1.1015108197440866;0.41668022714939257;0.37828095056424127;-0.4068320515176787;-0.3693234611233793;1.0928112147624296;1.0000342693367403;9.99952432794631;0.4167805887316162;-0.43522798352579983;-0.4352280002261554;0.38140033175726806;0.36613087361761176;0.5287046368099877;0.999936331397172
93.410217;1.1015077849564745;0.41668072877588147;0.37828011910710196;-0.4068320519678;-0.3693234608179868;1.0928094559116346;1.0000344666019279;9.999534933428558;0.41678139245242746;-0.43522798344960095;-0.4352279999140951;0.38140024096027736;0.36613095663154;0.5287047745404986;0.9999369660563314
93.420217;1.1015047248644654;0.416681242173494;0.37827927313652604;-0.4068320524004406;-0.3693234605219743;1.09280775652323;1.0000346418884705;9.999546253560284;0.41678217667877393;-0.43522798339611535;-0.435227999597004;0.3814001687509844;0.36613101535383713;0.5287049025609454;0.9999376479715644
93.430217;1.101501645952109;0.41668176558252956;0.3782784123413466;-0.40683205281494705;-0.36932346023471513;1.0928061180511943;1.000034797902279;9.999558300364578;0.41678294090885953;-0.43522798336661145;-0.4352279992742179;0.3814001132091618;0.36613104830676324;0.528705021183463;0.9999383710970075
93.440217;1.101498553910392;0.4166822964663317;0.37827753659866703;-0.40683205321082394;-0.3693234599553892;1.0928045411156786;1.000034937409794;9.999571073163434;0.4167836847890874;-0.43522798336211727;-0.4352279989452993;0.38140007184808583;0.36613105410458646;0.5287051309054636;0.9999391318159749
93.450217;1.1014954542947322;0.4166828319153915;0.3782766459999804;-0.40683205358752467;-0.36932345968324704;1.092803025894563;1.0000350626443992;9.99958456273864;0.4167844079164217;-0.43522798338334157;-0.43522799861032874;0.38140004181947845;0.36613103138879155;0.5287052326843077;0.999939929780872
93.460217;1.1014923531732077;0.41668336929252364;0.37827574081375515;-0.4068320539444995;-0.36932345941782124;1.0928015730803156;1.0000351755628905;9.999598751932494;0.416785109773748;-0.4352279834307548;-0.4352279982700683;0.38140002024480735;0.3661309790339398;0.5287053278362588;0.9999407671428241
93.470217;1.101489256720591;0.41668390660615;0.37827482135297863;-0.40683205428145924;-0.3693234591589155;1.0928001839708097;1.0000352784948172;9.99961361679991;0.4167857897929736;-0.4352279835047011;-0.43522799792568956;0.3814000044810052;0.36613089639756513;0.528705417614133;0.9999416472122463
93.480217;1.1014861703662817;0.4166844423028946;0.37827388776393145;-0.4068320545985381;-0.3693234589064269;1.0927988593476583;1.0000353746959645;9.999629132313782;0.4167864471638383;-0.43522798360557025;-0.4352279975783098;0.3813999923462065;0.36613078323651677;0.5287055028332376;0.9999425736424274
93.490217;1.1014830984144792;0.41668497499233614;0.37827294006698264;-0.4068320548961606;-0.36932345866032645;1.0927975983919658;1.000035468111128;9.999645275807932;0.41678708057647373;-0.43522798373385696;-0.43522799722877237;0.38139998232516825;0.3661306394077581;0.5287055837557287;0.9999435503739112
93.500217;1.101480044442728;0.41668550351218303;0.37827197847990685;-0.4068320551746279;-0.36932345842082465;1.092796398597682;1.0000355623749044;9.999662022344785;0.4167876885101112;-0.43522798389010475;-0.43522799687766056;0.3813999736728718;0.36613046468946286;0.5287056603106326;0.9999445817806828
93.510217;1.101477011734145;0.41668602706368285;0.3782710035496403;-0.40683205543369755;-0.369323458188397;1.0927952562682521;1.0000356600097464;9.999679337288628;0.4167882698250052;-0.43522798407493857;-0.4352279965252503;0.38139996622154754;0.3661302588580022;0.5287057325953833;0.9999456722070436
93.520217;1.1014740028180536;0.41668654513396314;0.3782700160018924;-0.4068320556726357;-0.36932345796354116;1.0927941669751;1.0000357622099543;9.999697173845872;0.4167888237577679;-0.43522798428898923;-0.43522799617152846;0.3813999598073645;0.3661300219055744;0.5287058011123174;0.9999468250627308
93.530217;1.1014710188702186;0.41668705740498;0.37826901679201985;-0.4068320558907586;-0.36932345774649905;1.092793125531926;1.0000358689593063;9.999715474705729;0.41678934921236144;-0.43522798453270084;-0.4352279958164872;0.3813999537887527;0.36612975414382276;0.5287058665292113;0.9999480420491714
93.540217;1.1014680601663018;0.41668756388459754;0.378268007424145;-0.4068320560877606;-0.36932345753734946;1.0927921257274842;1.0000359793966895;9.999734178416757;0.4167898443062437;-0.4352279848063664;-0.4352279954604255;0.38139994711756264;0.3661294561154609;0.5287059294793527;0.9999493226560112
93.550217;1.1014651271786602;0.4166880651451122;0.3782669899929858;-0.4068320562634932;-0.36932345733642974;1.0927911606098057;1.000036092231649;9.99975323013685;0.4167903067116981;-0.4352279851101917;-0.43522799510400856;0.3813999387927419;0.366129128461461;0.5287059904078718;0.9999506643527034
93.560217;1.1014622210770288;0.41668856233997154;0.37826596695964226;-0.4068320564176938;-0.3693234571445442;1.0927902236496851;1.0000362056609957;9.999772588489149;0.4167907342215716;-0.43522798544409086;-0.4352279947481711;0.38139992830901825;0.36612877194278226;0.5287060492377591;0.9999520637911722
93.570217;1.1014593432643627;0.41668905695994496;0.37826494108881203;-0.40683205654997917;-0.36932345696285057;1.0927893104481399;1.0000363169223898;9.999792223962261;0.4167911250169127;-0.43522798580752414;-0.4352279943939896;0.3813999159001248;0.36612838759448246;0.5287061052305856;0.9999535182000422
93.580217;1.101456494560382;0.4166895505844289;0.37826391538779885;-0.4068320566599884;-0.3693234567927461;1.0927884193773592;1.0000364225443215;9.999812109981447;0.41679147787335563;-0.435227986199623;-0.43522799404257767;0.3813999025310331;0.36612797672571346;0.5287061573182027;0.9999550260215858
93.590217;1.101453674626271;0.416690044539142;0.37826289282432585;-0.40683205674758716;-0.3693234566356873;1.0927875503043132;1.0000365192065825;9.999832211958063;0.4167917925619752;-0.4352279866193225;-0.4352279936948849;0.38139988960250204;0.3661275408110915;0.5287062045996933;0.9999565867326927
93.600217;1.1014508819240234;0.4166905395194714;0.37826187597896477;-0.406832056812989;-0.36932345649291176;1.0927867031571903;1.0000366039142898;9.999852480463591;0.41679207006178337;-0.4352279870652974;-0.4352279933513354;0.3813998784766498;0.3661270815684515;0.5287062464830817;0.9999582001753433
93.610217;1.1014481140882846;0.41669103555425724;0.378260866827059;-0.4068320568567496;-0.36932345636541486;1.0927858777116324;1.000036673357312;9.999872850150462;0.4167923122724724;-0.43522798753589986;-0.43522799301172077;0.3813998701429493;0.36612660105317985;0.5287062823904091;0.9999598657164044
93.620217;1.1014453678097418;0.4166915321805521;0.37825986686000707;-0.40683205687969554;-0.3693234562541578;1.092785073989542;1.0000367235252088;9.99989324367938;0.41679252150716134;-0.43522798802929685;-0.4352279926756022;0.3813998651873523;0.36612610154255304;0.5287063114415864;0.9999615814062287
93.630217;1.1014426382054505;0.41669202859765814;0.3782588775224518;-0.4068320568827814;-0.369323456160222;1.0927842921502813;1.0000367503369407;9.99991357712971;0.41679270004996105;-0.43522798854365324;-0.4352279923429204;0.3813998638793058;0.36612558543124146;0.5287063324144183;0.9999633436952398
93.640217;1.1014399193441187;0.4166925237997523;0.37825790046590724;-0.4068320568669653;-0.3693234560849267;1.0927835314898446;1.000036750627355;9.999933762001154;0.41679284994632804;-0.4352279890770687;-0.4352279920143557;0.38139986627737665;0.3661250552533409;0.5287063440359654;0.9999651478865058
93.650217;1.101437206006326;0.416693016530059;0.3782569373429851;-0.406832056833102;-0.36932345602981337;1.0927827897445443;1.0000367220019488;9.999953704235391;0.41679297308049346;-0.4352279896274472;-0.435227991691036;0.38139987255263774;0.36612451361669907;0.5287063454543867;0.9999669883236122
93.660217;1.1014344948053134;0.41669350507613157;0.3782559895077131;-0.40683205678163975;-0.3693234559963262;1.0927820637290169;1.000036661993703;9.999973307469245;0.4167930712497508;-0.4352279901926512;-0.43522799137385143;0.38139988339962344;0.3661239629924441;0.5287063364299984;0.9999688583533697
93.670217;1.1014317841498296;0.41669398721781165;0.3782550577816789;-0.4068320567121444;-0.36932345598550986;1.0927813500187;1.0000365680914747;9.999992479281072;0.4167931460608285;-0.4352279907707557;-0.435227991063204;0.3813999001465274;0.3661234055102943;0.5287063169515254;0.9999707508573072
93.680217;1.101429073922844;0.41669446041084857;0.3782541422786444;-0.4068320566231473;-0.3693234559980437;1.0927806447475745;1.0000364379462308;10.000011129514592;0.41679319873370213;-0.43522799136010065;-0.4352279907593246;0.38139992455357685;0.36612284275982543;0.5287062866956328;0.9999726591549327
93.690217;1.10142636578816;0.4166949221045758;0.37825324259942966;-0.4068320565127045;-0.36932345603449473;1.0927799435240768;1.0000362687176025;10.000029163814276;0.4167932299147453;-0.43522799195918416;-0.43522799046257105;0.3813999585309632;0.3661222756406114;0.5287062449458856;0.9999745778077742
93.700217;1.1014236638895722;0.41669537009058705;0.3782523582301871;-0.4068320563791637;-0.36932345609552464;1.0927792419100717;1.000036056484692;10.000046482640727;0.4167932397223949;-0.43522799256651723;-0.43522799017347646;0.3814000040315556;0.3661217044259188;0.528706190989091;0.9999765026927271
93.710217;1.10142097466563;0.4166958027588871;0.3782514887556678;-0.406832056221321;-0.36932345618187473;1.0927785360108764;1.0000357962144828;10.000062986600035;0.4167932280041901;-0.4352279931804347;-0.43522798989270456;0.381400063121416;0.3661211289535677;0.5287061244317096;0.9999784303471981
93.720217;1.101418305836231;0.41669621927168854;0.3782506339911543;-0.4068320560381446;-0.3693234562941946;1.0927778227522151;1.0000354821000992;10.000078585921209;0.41679319457112346;-0.4352279937989082;-0.435227989620996;0.38140013789441446;0.3661205487834585;0.5287060448934261;0.9999803575354491
93.730217;1.101415665379903;0.4166966195780604;0.3782497940394356;-0.40683205582878174;-0.36932345643286707;1.0927770994745012;1.0000351083380066;10.000093207723568;0.4167931394945911;-0.435227994419591;-0.435227989359167;0.38140023021480046;0.36611996331684454;0.5287059514487884;0.9999822812657031
93.740217;1.1014130607216055;0.41669700425712297;0.3782489691328173;-0.4068320555927462;-0.36932345659801064;1.0927763632325251;1.0000346697265312;10.000106794828362;0.4167930633705835;-0.4352279950400986;-0.43522798910815075;0.38140034161049646;0.3661193719001224;0.5287058426827931;0.9999841987885469
93.750217;1.1014104984817361;0.4166973744911329;0.3782481593418843;-0.40683205532987793;-0.369323456789716;1.092775610860236;1.0000341616564787;10.000119302148061;0.41679296724444653;-0.43522799565822234;-0.4352279888689018;0.38140047341781896;0.3661187738674045;0.5287057172254982;0.9999861071130584
93.760217;1.101407984410984;0.4166977320248693;0.37824736435227724;-0.4068320550402466;-0.36932345700814867;1.0927748396427326;1.000033579818811;10.000130697360724;0.4167928524013354;-0.4352279962720503;-0.43522798864219825;0.3814006270414563;0.36611816851647316;0.5287055741771394;0.9999880022183959
93.770217;1.1014055227130244;0.4166980788288272;0.3782465834143084;-0.40683205472416584;-0.36932345725339644;1.0927740477278567;1.0000329198628457;10.000140959112958;0.4167927203011057;-0.43522799688011965;-0.43522798842866406;0.38140080394250925;0.36611755514598976;0.5287054133066756;0.9999898789419223
93.780217;1.101403115550376;0.4166984168513132;0.378245815450949;-0.40683205438225706;-0.3693234575253764;1.0927732346848478;1.0000321771285356;10.000150067845617;0.4167925724851431;-0.4352279974814088;-0.43522798822896136;0.3814010051598403;0.3661169331093658;0.5287052350517422;0.9999917317176885
93.790217;1.1014007632991267;0.41669874806667173;0.3782450593527439;-0.40683205401546835;-0.3693234578238151;1.0927724020925282;1.000031346473859;10.000157999021912;0.4167924102938816;-0.435227998075066;-0.4352279880439012;0.38140123094064293;0.3661163017164071;0.5287050404527477;0.9999935552570811
93.800217;1.1013984644085142;0.41669907448258536;0.3782443142767173;-0.4068320536248805;-0.36932345814817585;1.0927715528691055;1.0000304224630387;10.000164726501998;0.41679223460530823;-0.435227998660229;-0.4352279878745155;0.3814014808320532;0.3661156599958605;0.5287048309664318;0.9999953445068307
93.810217;1.1013962148814638;0.41669939798996103;0.37824357965888145;-0.4068320532113442;-0.3693234584976253;1.0927706899117975;1.0000294004024248;10.000170231361945;0.41679204579662626;-0.43522799923614663;-0.43522798772201754;0.38140175386802444;0.36611500646037465;0.5287046081030009;0.9999970940166857
93.820217;1.1013940087998784;0.4166997201503494;0.3782428550426634;-0.40683205277512713;-0.36932345887111584;1.092769815931085;1.0000282777940999;10.000174509848854;0.41679184384472473;-0.4352279998023054;-0.4352279875875697;0.3814020487449862;0.3661143391915325;0.5287043732716762;0.9999987974782437
93.830217;1.101391839838799;0.4167000420335087;0.3782421399435274;-0.4068320523157671;-0.3693234592675424;1.0927689346929237;1.0000270551158037;10.000177575830584;0.4167916284821004;-0.4352280003583439;-0.43522798747216235;0.3814023640009426;0.3661136562963239;0.5287041278896132;1.0000004481565967
93.840217;1.1013897023152246;0.4167003643465978;0.3782414338626713;-0.4068320518323407;-0.3693234596858968;1.0927680520966083;1.000025735567425;10.000179454397632;0.4167913994358123;-0.43522800090390146;-0.43522798737666596;0.38140269797972026;0.3661129562245945;0.5287038733656584;1.0000020401156902
93.850217;1.1013875913733397;0.41670068772757424;0.37824073654502016;-0.4068320513238357;-0.36932346012532946;1.0927671755922883;1.0000243239505406;10.000180173353206;0.41679115663300326;-0.4352280014385011;-0.43522798730170686;0.38140304868066705;0.3661122377935946;0.5287036109474011;1.000003569267625
93.860217;1.1013855035051199;0.4167010127483901;0.378240048256733;-0.4068320507892578;-0.36932346058515547;1.0927663125040699;1.0000228251485217;10.000179760028308;0.4167909000922759;-0.435228001961473;-0.4352279872474181;0.3814034138311221;0.36611150020247096;0.5287033416119956;1.000005033575353
93.870217;1.1013834376809795;0.4167013397554968;0.37823936973400024;-0.40683205022786245;-0.36932346106487834;1.0927654687836763;1.000021243366842;10.000178238828695;0.4167906296674092;-0.4352280024720851;-0.43522798721345873;0.3814037912657585;0.36611074301853924;0.5287030659066799;1.0000064328570242
93.880217;1.10138139558043;0.4167016689946315;0.37823870189050113;-0.4068320496395734;-0.3693234615641137;1.0927646484425797;1.0000195824178804;10.000175628980482;0.4167903450868831;-0.43522800296986575;-0.4352279871992;0.38140417924114167;0.3661099660586076;0.5287027837271165;1.0000077687005753
93.890217;1.1013793804173295;0.41670200096291665;0.37823804551250717;-0.40683204902504844;-0.36932346208231825;1.0927638536598006;1.0000178458523916;10.000171949103871;0.41679004610766784;-0.4352280034547036;-0.4352279872037397;0.38140457629611696;0.36610916935520377;0.5287024942046307;1.00000904413623
93.900217;1.1013773955998072;0.4167023367532966;0.37823740109421716;-0.40683204838547204;-0.3693234626185273;1.0927630854891648;1.000016036667654;10.00016722721543;0.4167897324449385;-0.43522800392667205;-0.43522798722589523;0.3814049809056162;0.3661083533705572;0.5287021957693966;1.0000102630782104
93.910217;1.101375444171912;0.41670267812051587;0.3782367689379795;-0.40683204772240805;-0.36932346317135656;1.0927623443715022;1.000014157613819;10.000161508401339;0.4167894037926266;-0.4352280043858935;-0.4352279872642969;0.38140539135848417;0.36610751938348357;0.528701886481302;1.000011430146249
93.920217;1.1013735290823103;0.41670302704417506;0.3782361493641729;-0.4068320470375682;-0.3693234637392195;1.0927616301243015;1.000012211885491;10.000154851510807;0.41678906030174623;-0.4352280048324081;-0.4352279873173429;0.38140580592684853;0.366106669826004;0.5287015647232073;1.0000125505573676
93.930217;1.1013716539335694;0.4167033852558149;0.378235542840587;-0.4068320463324287;-0.36932346432056856;1.092760941677459;1.0000102031503024;10.00014731474271;0.41678870299276843;-0.4352280052660233;-0.43522798738309176;0.38140622323912665;0.36610580828724476;0.5287012298626558;1.0000136294976758
93.940217;1.1013698235603535;0.41670375412534577;0.37823495008290764;-0.40683204560800723;-0.36932346491413204;1.092760276986698;1.0000081351897836;10.000138943341083;0.41678833345372457;-0.4352280056863735;-0.4352279874592966;0.38140664261013235;0.3661049391493616;0.5287008823234727;1.0000146711700146
93.950217;1.1013680438459885;0.41670413462719136;0.37823437209302235;-0.40683204486496954;-0.36932346551904555;1.0927596335291618;1.0000060117895162;10.000129768863834;0.4167879532881465;-0.43522800609314277;-0.4352279875435453;0.38140706395721247;0.36610406724649497;0.5287005232277219;1.0000156781839233
93.960217;1.101366320996045;0.4167045272762761;0.37823380994999306;-0.40683204410379425;-0.36932346613474604;1.092759008976475;1.0000038369188062;10.000119816819828;0.41678756403759143;-0.4352280064862463;-0.4352279876334791;0.3814074873158835;0.3661031976640173;0.5287001540016815;1.0000166516533255
93.970217;1.1013646612547965;0.4167049321583675;0.3782332644261192;-0.4068320433248021;-0.36932346676083444;1.0927584015479141;1.0000016151903819;10.000109115066888;0.4167871674173337;-0.43522800686594465;-0.43522798772696536;0.38140791239726407;0.3661023353293465;0.5286997759431183;1.0000175916547769
93.980217;1.1013630714546585;0.4167053491315633;0.3782327357789042;-0.40683204252824584;-0.3693234673970107;1.092757810166404;0.999999352465718;10.000097696678749;0.41678676538751896;-0.4352280072329384;-0.4352279878220831;0.3814083384812778;0.36610148447880786;0.5286993899239727;1.0000184978555966
93.990217;1.1013615594888126;0.4167057781992133;0.37823222391609024;-0.40683204171456394;-0.36932346804289184;1.092757234037284;0.9999970560585154;10.000085595998431;0.41678635997683217;-0.43522800758843266;-0.435227987916965;0.3814087645686487;0.3661006484533465;0.5286989966432231;1.000019370265862
94.000217;1.1013601341282988;0.41670621970999877;0.37823172872095295;-0.4068320408845188;-0.3693234686977246;1.0927566716420418;0.9999947341993467;10.000072844108985;0.4167859530304084;-0.4352280079340895;-0.4352279880096879;0.38140918954982217;0.3660998297280811;0.528698597346215;1.0000202100139326
94.010217;1.101358804684236;0.416706674135121;0.3782312501714331;-0.406832040039087;-0.36932346936024096;1.0927561205430627;0.9999923954783931;10.000059468189466;0.4167855460434235;-0.43522800827186386;-0.4352279880984078;0.3814096122455434;0.3660990298636515;0.528698194168775;1.0000210199356003
94.020217;1.101357580582586;0.4167071418185468;0.37823078819146094;-0.40683203917934957;-0.3693234700288595;1.0927555782472096;0.9999900485559883;10.000045493739005;0.41678514013139983;-0.43522800860384847;-0.4352279881815867;0.3814100313936737;0.36609824966748533;0.5286977896602957;1.0000218040575408
94.030217;1.1013564702713394;0.4167076230347618;0.3782303425480349;-0.406832038306456;-0.36932347070202204;1.092755042577099;0.9999877015149384;10.000030949102074;0.41678473621263806;-0.43522800893214014;-0.4352279882580106;0.38141044579236627;0.36609748979682327;0.5286973862885588;1.0000225662455042
94.040217;1.1013554797870846;0.4167081181370259;0.37822991309713283;-0.4068320374216335;-0.36932347137825244;1.0927545114081838;0.9999853611468863;10.000015865901334;0.41678433531159054;-0.4352280092587052;-0.43522798832665593;0.3814108545928662;0.3660967512364434;0.528696986403108;1.0000233097149014
94.050217;1.1013546121776612;0.41670862753181803;0.37822950021710233;-0.40683203652630057;-0.36932347205594757;1.0927539827612238;0.9999830323803202;10.000000271141333;0.41678393855694934;-0.4352280095853874;-0.43522798838668747;0.3814112573614188;0.36609603513849065;0.5286965920948726;1.000024037316971
94.060217;1.1013538683206638;0.41670915146104065;0.3782291050510424;-0.4068320356221903;-0.3693234727332104;1.0927534547901188;0.9999807177641209;9.999984180934414;0.4167835469974746;-0.4352280099140296;-0.43522798843755;0.3814116537824239;0.3660953423651652;0.5286962048712917;1.0000247516404643
94.070217;1.1013532487744933;0.4167096898451242;0.3782287293887972;-0.40683203471140456;-0.3693234734079941;1.0927529254107253;0.9999784179347097;9.999967603370948;0.41678316173445423;-0.43522801024651564;-0.43522798847878646;0.3814120433096491;0.3660946733177095;0.5286958255990443;1.000025455247035
94.080217;1.1013527554779845;0.4167102423685206;0.37822837522739733;-0.40683203379631694;-0.36932347407851596;1.0927523922749605;0.9999761327779921;9.999950547437113;0.41678278413064895;-0.4352280105847521;-0.43522798850973443;0.3814124249970531;0.3660940280455885;0.5286954546165918;1.0000261506647758
94.090217;1.1013523917490529;0.4167108086793574;0.37822804436796426;-0.406832032879334;-0.3693234747434492;1.0927518528249385;0.9999738618512476;9.999933027979042;0.4167824158220931;-0.43522801093059243;-0.43522798852973593;0.38141279763771624;0.3660934063759207;0.528695091771393;1.000026839410156
94.100217;1.1013521606037873;0.41671138860079865;0.37822773835088985;-0.4068320319628312;-0.36932347540166804;1.0927513040753327;0.9999716039459293;9.999915057236857;0.4167820587159995;-0.4352280112856396;-0.43522798853878264;0.38141316011358173;0.36609280806700883;0.5286947364952818;1.0000275214435244
94.110217;1.1013520632519023;0.41671198215084365;0.3782274585332412;-0.40683203104925225;-0.3693234760520009;1.0927507424254685;0.9999693565885795;9.999896633454194;0.4167817149705261;-0.4352280116511115;-0.43522798853779726;0.38141351148260794;0.3660922328659454;0.528694387909771;1.0000281960900586
94.120217;1.101352098893297;0.41671258927313587;0.37822720615656924;-0.40683203014106406;-0.3693234766931696;1.0927501635958934;0.9999671166611431;9.999877745427364;0.416781386892956;-0.4352280120279052;-0.4352279885281966;0.38141385061582017;0.3660916804425467;0.5286940447454577;1.0000288630706005
94.130217;1.1013522653084609;0.41671320963476904;0.3782269825725799;-0.4068320292405446;-0.369323477323696;1.0927495627455504;0.9999648824103637;9.999858390126047;0.41678107683189297;-0.43522801241666087;-0.435227988511228;0.3814141759020324;0.36609115059070835;0.5286937052124283;1.0000295227604157
94.140217;1.1013525597511795;0.41671384253482446;0.37822678947279254;-0.4068320283495475;-0.3693234779418556;1.0927489345090478;0.9999626552793565;9.999838585614464;0.416780787117425;-0.43522801281769125;-0.4352279884876644;0.38141448550686113;0.36609064371860744;0.5286933672503565;1.0000301761174877
94.150217;1.1013529796403316;0.41671448674214706;0.3782266286384091;-0.4068320274693888;-0.3693234785457369;1.0927482728514437;0.9999604398502523;9.999818368934243;0.4167805199428002;-0.43522801323093707;-0.4352279884578736;0.38141477785342476;0.3660901611217204;0.5286930289937798;1.0000308246858678
94.160217;1.1013535225522;0.4167151403996959;0.3782265014319569;-0.4068320266008991;-0.36932347913334956;1.0927475713250228;0.9999582417895132;9.999797785947663;0.4167802771776646;-0.4352280136561053;-0.43522798842200805;0.38141505175192714;0.36608970472144087;0.5286926889108303;1.0000314705724755
94.170217;1.1013541860212102;0.41671580116155804;0.3782264087899588;-0.40683202574451754;-0.3693234797028172;1.0927468234946949;0.9999560659929281;9.999776888116397;0.416780060393253;-0.4352280140928028;-0.4352279883801361;0.38141530633397597;0.3660892765545437;0.5286923454286994;1.0000321159434193
94.180217;1.1013549672805927;0.41671646669931955;0.37822635171076924;-0.4068320249003311;-0.36932348025249145;1.0927460230348442;0.9999539170150297;9.999755734700898;0.41677987108267117;-0.4352280145404926;-0.43522798833216053;0.3814155411270595;0.3660888784392169;0.5286919964606096;1.0000327625860894
94.190217;1.1013558628844093;0.4167171352913999;0.37822633165571473;-0.4068320240680622;-0.3693234807809036;1.0927451638514305;0.9999518007417219;9.999734387514401;0.4167797107651065;-0.4352280149984389;-0.4352279882776979;0.38141575604766126;0.3660885117652106;0.5286916395580735;1.000033412242556
94.200217;1.1013568691208138;0.4167178058840159;0.3782263505317922;-0.4068320232471012;-0.3693234812867838;1.092744240230585;0.9999497249783733;9.999712901127738;0.4167795809943916;-0.4352280154657198;-0.43522798821625447;0.3814159512771012;0.3660881773724307;0.5286912725120121;1.0000340668846894
94.210217;1.101357982718316;0.4167184777440498;0.3782264102481593;-0.40683202243669675;-0.36932348176921415;1.0927432466298088;0.9999476987255466;9.99969131987807;0.4167794834475232;-0.4352280159412335;-0.435227988147473;0.38141612745257786;0.36608787574145446;0.5286908937961857;1.0000347283735127
94.220217;1.1013592004128625;0.416719150283093;0.3782265121927954;-0.4068320216361429;-0.36932348222769634;1.0927421772947086;0.9999457311269555;9.999669680393968;0.41677941992881673;-0.43522801642365855;-0.43522798807112945;0.3814162860554438;0.3660876073268448;0.5286905027034543;1.000035398026792
94.230217;1.1013605176671082;0.41671982303150346;0.37822665696379887;-0.4068320208448578;-0.3693234826620395;1.0927410261917052;0.9999438303321605;9.999648011878495;0.416779392152867;-0.4352280169113707;-0.4352279879870835;0.38141642938381287;0.36608737260086605;0.5286900990441534;1.0000360766278735
94.240217;1.1013619278991604;0.4167204954488456;0.3782268443162934;-0.40683202006260866;-0.3693234830722245;1.0927397873988773;0.9999420026948203;9.999626335160073;0.4167794016086042;-0.4352280174025249;-0.43522798789539036;0.3814165601843062;0.3660871718900332;0.5286896828154672;1.0000367648833761
94.250217;1.1013634232611693;0.4167211668177938;0.3782270732131212;-0.406832019289746;-0.3693234834583353;1.0927384557107853;0.9999402526904225;9.999604666932619;0.4167794496447459;-0.4352280178953554;-0.43522798779650473;0.3814166814141938;0.3660870054367055;0.5286892544504882;1.0000374636392235
94.260217;1.1013649961352678;0.41672183641338806;0.37822734198869346;-0.40683201852707435;-0.36932348382058133;1.0927370272226735;0.9999385830312548;9.999583028506915;0.41677953758032155;-0.4352280183883445;-0.43522798769138515;0.3814167960539399;0.36608687363717973;0.5286888151317366;1.000038173334842
94.270217;1.1013666395605815;0.4167225035278107;0.3782276487347371;-0.40683201777565287;-0.36932348415952576;1.0927354999090142;0.999936994693387;9.999561450801957;0.41677966670212924;-0.43522801888010587;-0.4352279875813497;0.38141690696766684;0.36608677702413855;0.5286883664954088;1.000038892951005
94.280217;1.1013683465127806;0.4167231673474358;0.37822799179707844;-0.40683201703681976;-0.3693234844763233;1.0927338736765357;0.9999354872224826;9.999539968057828;0.41677983801375695;-0.43522801936919364;-0.43522798746793806;0.3814170169974612;0.3660867159941889;0.5286879102294759;1.0000396193665972
94.290217;1.1013701091378358;0.4167238269962516;0.37822836995509995;-0.406832016312127;-0.36932348477255655;1.0927321491309647;0.999934059617882;9.999518603329403;0.4167800518656948;-0.4352280198539847;-0.4352279873530369;0.38141712888675744;0.36608669073367545;0.5286874481358357;1.0000403478027757
94.300217;1.1013719188986932;0.41672448160160236;0.3782287822053963;-0.4068320156030161;-0.36932348504984047;1.0927303260128514;0.9999327113689048;9.999497357144461;0.41678030779195446;-0.43522802033269953;-0.4352279872388357;0.3814172449158652;0.3660867013796978;0.5286869822533193;1.0000410728998257
94.310217;1.1013737673268498;0.4167251303854263;0.378229227464465;-0.4068320149105659;-0.3693234853096388;1.0927284028516724;0.9999314427308152;9.999476206876235;0.4167806044988374;-0.43522802080360845;-0.4352279871273434;0.3814173668685145;0.36608674805636876;0.5286865146325572;1.0000417896575224
94.320217;1.1013756462742808;0.41672577300630964;0.3782297043786925;-0.4068320142355244;-0.36932348555330363;1.0927263779337213;0.999930254139558;9.99945511855219;0.4167809399387863;-0.4352280212652765;-0.4352279870200369;0.3814174963421157;0.36608683087148114;0.5286860470118404;1.0000424938764947
94.330217;1.10137754818546;0.4167264099961266;0.37823021121239037;-0.4068320135784234;-0.3693234857821238;1.092724250886853;0.9999291455002999;9.999434063890602;0.4167813115740047;-0.43522802171664726;-0.43522798691804343;0.3814176348740953;0.36608694993998536;0.5286855806759229;1.0000431820245173
94.340217;1.1013794672301376;0.4167270427219409;0.3782307457326105;-0.40683201293965204;-0.36932348599725057;1.0927220235851085;0.9999281158785909;9.999413028904787;0.4167817166431334;-0.4352280221569336;-0.4352279868225921;0.3814177840013371;0.36608710501661534;0.5286851165862209;1.0000438507694385
94.350217;1.1013813998567883;0.4167276727356288;0.37823130536593413;-0.40683201231951954;-0.3693234861996315;1.092719699338013;0.999927163819386;9.999392012112349;0.41678215221127396;-0.4352280225854563;-0.4352279867352679;0.3814179453498082;0.36608729495869874;0.5286846557687912;1.000044496909259
94.360217;1.1013833434267248;0.4167283013807183;0.37823188779106137;-0.406832011718222;-0.3693234863901014;1.092717281780633;0.9999262882088975;9.999371021366306;0.41678261520406107;-0.43522802300159574;-0.43522798665781626;0.3814181204333597;0.3660875178338129;0.5286841995661462;1.0000451183147494
94.370217;1.1013852946620426;0.41672893008902395;0.378232491421383;-0.4068320111357264;-0.3693234865693744;1.0927147750992519;0.9999254889757692;9.999350072809786;0.4167831026196001;-0.43522802340489425;-0.43522798659169887;0.38141831049942676;0.3660877715237742;0.5286837493588031;1.0000457152568054
94.380217;1.1013872497802644;0.41672956062676925;0.3782331154875314;-0.4068320105717368;-0.3693234867378863;1.0927121844728591;0.9999247668840705;9.999329192979902;0.4167836116995746;-0.4352280237951259;-0.43522798653781575;0.3814185166354494;0.3660880540012766;0.5286833060301983;1.0000462910489925
94.390217;1.1013892051626124;0.4167301949424102;0.3782337599321844;-0.4068320100257235;-0.3693234868958342;1.0927095159908224;0.9999241225571199;9.999308423877629;0.4167841400005094;-0.4352280241722513;-0.4352279864965912;0.3814187396054605;0.36608836314117793;0.5286828698319319;1.0000468514643552
94.400217;1.1013911569321666;0.41673083507611736;0.37823442510273625;-0.406832009496915;-0.36932348704331186;1.092706776836971;0.9999235557154103;9.999287821739609;0.41678468541862024;-0.43522802453638776;-0.4352279864682093;0.3814189795128841;0.3660886964975764;0.5286824406816408;1.000047402855287
94.410217;1.1013930999234824;0.41673148327399334;0.37823511126974585;-0.4068320089843594;-0.36932348718019425;1.0927039754349395;0.9999230653353316;9.99926744649825;0.4167852459741216;-0.4352280248877292;-0.43522798645276567;0.3814192357432103;0.3660890513457938;0.5286820182876824;1.0000479505212865
94.420217;1.1013950275626938;0.4167321419584369;0.37823581828715214;-0.40683200848724715;-0.36932348730594766;1.0927011214068338;0.9999226499842949;9.99924735229236;0.41678581952403143;-0.4352280252262916;-0.4352279864504085;0.3814195071347576;0.3660894248606986;0.5286816021154394;1.0000484986378335
94.430217;1.1013969329457305;0.4167328134296312;0.378236545472012;-0.40683200800525265;-0.36932348741980836;1.0926982258162838;0.9999223073487307;9.999227583445583;0.41678640374182097;-0.43522802555157625;-0.43522798646146704;0.3814197923622237;0.36608981423843895;0.5286811916217491;1.0000490502808161
94.440217;1.1013988097257463;0.4167334996288397;0.37823729157894326;-0.40683200753841287;-0.36932348752132366;1.0926953010526004;0.9999220338705793;9.999208173021117;0.4167869962620615;-0.4352280258624436;-0.43522798648652317;0.38142009044340347;0.3660902168690951;0.528680786576466;1.000049607053805
94.450217;1.101400652034006;0.4167342021904344;0.3782380549754015;-0.40683200708677364;-0.36932348761067313;1.092692359845141;0.9999218254736552;9.999189144557583;0.4167875948326036;-0.4352280261574954;-0.435227986526389;0.3814204009505176;0.36609063051743856;0.5286803872568103;1.000050169716668
94.460217;1.1014024541835243;0.416734922615654;0.3782388338832798;-0.40683200665031183;-0.3693234876884892;1.0926894142330204;0.9999216785156874;9.999170516181787;0.41678819749150076;-0.4352280264356595;-0.4352279865817553;0.3814207237577096;0.3660910533675248;0.5286799945785713;1.0000507391328997
94.470217;1.101404210662118;0.41673566238140597;0.3782396263826948;-0.4068320062289666;-0.3693234877556059;1.0926864753357302;0.9999215902282752;9.999152304709193;0.4167888027633797;-0.4352280266963703;-0.4352279866526942;0.3814210584994839;0.36609148391057617;0.5286796100319238;1.0000513163184461
94.480217;1.101405916267372;0.41673642289443374;0.3782404304561388;-0.4068320058225353;-0.3693234878129547;1.0926835535225774;0.9999215585001651;9.999134528652705;0.41678940974171047;-0.43522802693936485;-0.4352279867386188;0.38142140414710274;0.3660919206607882;0.5286792354041594;1.0000519024021925
94.490217;1.1014075663940794;0.41673720530965175;0.3782412444605512;-0.4068320054305991;-0.36932348786142155;1.0926806583987188;0.9999215810735379;9.999117206506217;0.4167900178832208;-0.4352280271644719;-0.4352279868387388;0.3814217591200415;0.36609236200372797;0.5286788724555813;1.0000524992154494
94.500217;1.1014091573922822;0.4167380103641658;0.37824206779954905;-0.40683200505265754;-0.36932348790172687;1.0926777990194563;0.9999216550604422;9.999100350755576;0.4167906267025505;-0.43522802737150645;-0.4352279869524914;0.3814221216818717;0.3660928062849186;0.528678522572786;1.0000531096720278
94.510217;1.1014106865009086;0.4167388382388104;0.3782429010964857;-0.40683200468846203;-0.3693234879343926;1.092674984115707;0.9999217770878549;9.99908396383768;0.41679123568637133;-0.4352280275602622;-0.4352279870795743;0.38142249013520296;0.3660932517086404;0.528678186570741;1.0000537370947706
94.520217;1.1014121511546926;0.41673968845610154;0.3782437456007923;-0.40683200433832545;-0.36932348795974107;1.0926722216029048;0.9999219431245392;9.999068040349727;0.41679184435085737;-0.435228027730595;-0.4352279872197145;0.38142286287596255;0.366093696205513;0.5286778648884949;1.000054383994911
94.530217;1.1014135484694416;0.41674055993136305;0.3782446025051525;-0.40683200400306724;-0.3693234879780056;1.0926695185106856;0.9999221476496268;9.999052573142448;0.4167924522832615;-0.43522802788254605;-0.4352279873724672;0.38142323830790753;0.36609413765064697;0.5286775580447372;1.0000550512506252
94.540217;1.101414875658729;0.4167414511083934;0.37824547274903525;-0.4068320036834867;-0.369323487989388;1.092666882235912;0.9999223835412253;9.999037555405337;0.4167930590981059;-0.43522802801648314;-0.4352279875370668;0.38142361451169776;0.3660945739338516;0.5286772668810579;1.0000557381459447
94.550217;1.1014161308719552;0.4167423601356621;0.3782463571360427;-0.40683200337991365;-0.36932348799383374;1.0926643210718956;0.9999226435410014;9.999022977346701;0.41679366420222086;-0.4352280281331629;-0.4352279877124165;0.381423989052436;0.36609500266598116;0.5286769922620078;1.0000564431385126
94.560217;1.1014173133618583;0.4167432850813658;0.3782472564821204;-0.40683200309238127;-0.3693234879908816;1.0926618424274606;0.9999229217424946;9.999008824786245;0.4167942664793224;-0.4352280282336354;-0.43522798789734807;0.3814243591894281;0.36609542105087994;0.5286767346793544;1.0000571643931575
94.570217;1.1014184225995731;0.4167442239469791;0.37824817156328255;-0.40683200282097703;-0.36932348797993964;1.0926594507789;0.9999232137047122;9.998995080783509;0.41679486420445916;-0.4352280283191122;-0.4352279880909069;0.3814247222576927;0.3660958259809348;0.528676494404262;1.0000578993003812
94.580217;1.1014194578187646;0.4167451743976612;0.37824910280682394;-0.40683200256584395;-0.36932348796068754;1.0926571476709528;0.9999235154287325;9.998981725578444;0.41679545516858685;-0.43522802839091596;-0.4352279882923387;0.38142507596725517;0.36609621430224115;0.5286762717598098;1.0000586436427348
94.590217;1.1014204193674675;0.41674613359870893;0.3782500500574627;-0.4068320023271217;-0.36932348793331876;1.092654933283705;0.9999238221991937;9.99896873909611;0.4167960367995077;-0.4352280284505128;-0.4352279885007683;0.3814254184857073;0.3660965833100383;0.5286760668700697;1.0000593915675873
94.600217;1.1014213099139007;0.41674709843882085;0.3782510125980212;-0.40683200210506193;-0.36932348789867775;1.0926528080820854;0.999924128677298;9.998956108939078;0.4167966063371577;-0.43522802849953135;-0.43522798871485424;0.3814257482599607;0.36609693105296387;0.5286758794148175;1.0000601364108985
94.610217;1.1014221335552181;0.4167480659053506;0.3782519893399124;-0.40683200190020563;-0.3693234878581872;1.0926507733499369;0.9999244301429061;9.998943832881718;0.41679716095192454;-0.4352280285396912;-0.4352279889327595;0.38142606369760484;0.36609725636176577;0.5286757089528461;1.0000608717960275
94.620217;1.101422894044337;0.4167490330634346;0.3782529791187086;-0.40683200171350953;-0.3693234878135564;1.092648830311822;0.9999247232652412;9.998931907571544;0.4167976976252657;-0.43522802857271964;-0.4352279891525017;0.3814263629812648;0.3660975588651268;0.5286755554091526;1.0000615924566376
94.630217;1.1014235940751862;0.4167499966888873;0.37825398085038214;-0.4068320015462956;-0.3693234877664834;1.0926469791592757;0.9999250057774154;9.99892031859788;0.41679821294389024;-0.4352280286003508;-0.43522798937234214;0.3814266442427671;0.3660978388374888;0.5286754191193752;1.000062294833698
94.640217;1.1014242363015938;0.41675095306375176;0.37825499348022434;-0.40683200139993175;-0.36932348771841045;1.0926452188951097;0.9999252757446359;9.99890904701324;0.4167987033361122;-0.43522802862426513;-0.43522798959076303;0.38142690602402274;0.3660980968696506;0.528675300433853;1.0000629776498047
94.650217;1.1014248246242027;0.4167518981439888;0.37825601598217223;-0.4068320012753527;-0.3693234876703991;1.0926435480140002;0.9999255312719347;9.99889808149536;0.41679916577964526;-0.4352280286459205;-0.4352279898061785;0.38142714769517577;0.36609833351655513;0.5286751992696094;1.0000636421128832
94.660217;1.1014253638306453;0.4167528279129584;0.37825704742072425;-0.40683200117273444;-0.3693234876233496;1.0926419658697075;0.9999257707186191;9.998887421573134;0.4167995981859116;-0.43522802866654414;-0.43522799001685714;0.38142736946780165;0.36609854903950534;0.5286751150590407;1.0000642914463365
94.670217;1.10142585865483;0.41675373879301947;0.3782580867511498;-0.40683200109157147;-0.36932348757843836;1.0926404738636555;0.9999259925872527;9.998877072184271;0.41679999920087357;-0.43522802868726673;-0.4352279902210841;0.3814275720042896;0.36609874344060445;0.5286750470587077;1.0000649300170705
94.680217;1.1014263140119611;0.41675462787286144;0.3782591323886701;-0.4068320010311345;-0.3693234875372288;1.0926390755403452;0.9999261952811507;9.998867036515602;0.41680036775049834;-0.43522802870915395;-0.43522799041729093;0.38142775611032087;0.36609891655240623;0.5286749945893366;1.0000655622836045
