time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.660217;1.101598092330605;0.41671646365606463;0.37830012338065794;-0.4068320289112245;-0.36932350190100915;1.0926879154712457;1.0000201913539468;9.999032547006088;0.41676703868391934;-0.4352280092030887;-0.4352280228992382;0.3814449796106283;0.3661087926846692;0.5286827200526474;0.9999204810348041
94.670217;1.1016001038155676;0.41671617904034997;0.37830110814840107;-0.4068320290046853;-0.36932350156618404;1.0926889087788352;1.0000217975611578;9.999032726319433;0.4167665160886333;-0.4352280087662595;-0.4352280225650616;0.3814437845134074;0.36610800924213066;0.5286819018295665;0.9999235761662768
94.680217;1.1016020654647667;0.41671587933580984;0.37830206721197457;-0.40683202908733773;-0.3693235012462745;1.09268984265314;1.0000234042397038;9.999032798265088;0.4167659825753194;-0.4352280083417218;-0.43522802224148105;0.38144258111599916;0.3661072265145283;0.5286810950274632;0.9999266472220184
94.690217;1.1016039664811266;0.4167155662862514;0.37830300177507076;-0.4068320291606147;-0.369323500942429;1.0926907136264894;1.0000250058938047;9.999032763776588;0.4167654377006787;-0.4352280079308703;-0.4352280219281337;0.3814413721614288;0.3661064458575898;0.528680300978903;0.999929688554719
94.700217;1.1016057949755145;0.4167152415126329;0.37830391285979714;-0.40683202922602657;-0.36932350065557545;1.0926915202580316;1.0000265972725482;9.999032627862094;0.4167648813955724;-0.4352280075348014;-0.4352280216243843;0.3814401606160102;0.3661056682426663;0.5286795200587304;0.999932694505137
94.710217;1.1016075397140888;0.4167149066738886;0.3783048009950367;-0.4068320292852084;-0.3693235003862667;1.0926922622241233;1.0000281731840588;9.999032400588716;0.41676431414340837;-0.4352280071544535;-0.4352280213292749;0.38143894927634503;0.3661048942636187;0.5286787514484244;0.9999356595134956
94.720217;1.1016091916716177;0.4167145636013738;0.37830566607065735;-0.40683202934001367;-0.3693235001343581;1.0926929402182453;1.000029728350385;9.999032086177012;0.41676373685932766;-0.4352280067907445;-0.4352280210415905;0.3814377405951726;0.36610412414212334;0.5286779934575648;0.9999385780014135
94.730217;1.1016107444758294;0.41671421429595784;0.37830650724460985;-0.4068320293924709;-0.3693234998988291;1.0926935557033544;1.0000312581445618;9.999031673329753;0.4167631506093658;-0.43522800644478804;-0.435228020759926;0.3814365368325046;0.3661033578939968;0.5286772439948128;0.999941444163793
94.740217;1.1016121936202568;0.4167138608665165;0.3783073229566474;-0.4068320294445723;-0.3693234996780326;1.0926941101780783;1.000032759024269;9.999031138750562;0.4167625563877841;-0.435228006117962;-0.43522802048275444;0.3814353399622192;0.3661025954315557;0.5286765007671332;0.9999442521687743
94.750217;1.1016135354650438;0.4167135054490679;0.3783081112240288;-0.40683202949800495;-0.36932349947014;1.0926946055560278;1.0000342279510888;9.999030454261094;0.4167619551269154;-0.4352280058118907;-0.43522802020833284;0.38143415120494023;0.3661018364575238;0.5286757613919149;0.9999469965674223
94.760217;1.101614766995252;0.4167131501397053;0.3783088700478003;-0.4068320295540597;-0.36932349927341723;1.0926950448871648;1.000035661877199;9.999029591696981;0.41676134770929996;-0.43522800552842655;-0.4352280199345038;0.38143297082256955;0.36610108055261636;0.5286750234643189;0.9999496728861831
94.770217;1.1016158858618545;0.41671279706100317;0.37830959762721666;-0.40683202961385057;-0.3693234990863078;1.0926954316483903;1.0000370581101605;9.999028529282304;0.4167607348259016;-0.43522800526947825;-0.4352280196588285;0.3814317983956429;0.3661003276686459;0.5286742845707159;0.9999522785899966
94.780217;1.1016168903375887;0.4167124483544042;0.3783102924347279;-0.406832029678613;-0.36932349890746674;1.092695768548024;1.0000384146652876;9.99902725675282;0.4167601170604532;-0.4352280050366982;-0.4352280193791164;0.3814306330864574;0.36609957849296676;0.5286735423612775;0.9999548132481386
94.790217;1.101617779867491;0.416712105847935;0.37831095339540494;-0.4068320297497744;-0.3693234987357682;1.0926960570819404;1.0000397298887715;9.99902577365987;0.4167594950944692;-0.43522800483124297;-0.43522801909387626;0.38142947370901725;0.3660988342999322;0.5286727947640872;0.9999572774538736
94.800217;1.1016185562255412;0.41671177090116596;0.37831158006480503;-0.40683202982881733;-0.3693234985702456;1.0926962974060115;1.0000410021963468;9.999024083962974;0.4167588695978811;-0.43522800465373823;-0.43522801880223516;0.3814283189432968;0.3660980967062119;0.5286720402860289;0.9999596721541575
94.810217;1.1016192239015383;0.41671144472415755;0.37831217255904964;-0.4068320299170427;-0.36932349841002093;1.0926964885920798;1.0000422301833962;9.999022195935465;0.41675824101367503;-0.4352280045044163;-0.43522801850347875;0.3814271677360476;0.3660973675189858;0.5286712779510119;0.9999619991352942
94.820217;1.101619788914532;0.4167111285507496;0.37831273137139954;-0.4068320300152797;-0.3693234982542871;1.0926966296313503;1.0000434125209277;9.999020127783941;0.4167576095824515;-0.43522800438338094;-0.4352280181968318;0.3814260196722482;0.3660966483553609;0.5286705067991369;0.9999642614270586
94.830217;1.1016202572063787;0.4167108233958253;0.378313257164164;-0.4068320301237712;-0.36932349810229514;1.0926967199982136;1.0000445478098348;9.999017910141774;0.4167569755921175;-0.43522800429101877;-0.4352280178815252;0.38142487517556994;0.36609594033037207;0.5286697254956241;0.9999664625853034
94.840217;1.1016206339703511;0.41671052983248624;0.378313750429727;-0.4068320302423038;-0.369323497953259;1.0926967592062842;1.0000456346107711;9.999015584248447;0.4167563395869325;-0.43522800422836844;-0.4352280175565954;0.3814237354225656;0.3660952442825058;0.5286689321382285;0.999968605446928
94.850217;1.1016209242451;0.416710248018307;0.3783142112054708;-0.4068320303702976;-0.3693234978060726;1.0926967468074766;1.0000466712730829;9.999013198730205;0.4167557022104641;-0.4352280041970635;-0.43522801722050397;0.3814226019779283;0.3660945612368633;0.5286681242990996;0.9999706913928698
94.860217;1.1016211341323294;0.416709977756074;0.37831463913849667;-0.40683203050675976;-0.3693234976589708;1.0926966831966867;1.0000476557341287;9.999010803952556;0.4167550637953797;-0.4352280041989499;-0.4352280168712203;0.38142147630126166;0.36609389260022646;0.5286672995370122;0.9999727203318384
94.870217;1.101621271324765;0.4167097184458365;0.37831503375290876;-0.40683203065023926;-0.36932349750962057;1.0926965698667273;1.0000485857484143;9.99900844532776;0.4167544243272107;-0.43522800423591484;-0.4352280165067129;0.3814203594328533;0.36609323998584525;0.5286664559111756;0.9999746911682524
94.880217;1.1016213446904228;0.4167094691077362;0.37831539445674706;-0.40683203079893254;-0.3693234973556519;1.0926964089699827;1.0000494591471398;9.999006156317913;0.41675378390595047;-0.4352280043099495;-0.4352280161252386;0.3814192519988107;0.3660926050294107;0.5286655922171853;0.9999766024980263
94.890217;1.1016213634258623;0.4167092284186242;0.37831572039564754;-0.40683203095106457;-0.3693234971950772;1.092696203024387;1.000050274042304;9.999003954317214;0.41675314309171385;-0.4352280044230957;-0.4352280157253512;0.38141815430768683;0.36609198949944155;0.5286647080713938;0.9999784533649517
94.900217;1.1016213361517193;0.4167089945144769;0.37831601060390413;-0.4068320311053126;-0.36932349702640577;1.0926959547501038;1.0000510290308902;9.999001846622745;0.41675250303012135;-0.43522800457731325;-0.4352280153058608;0.3814170664717831;0.36609139536935653;0.5286638035192738;0.9999802436755043
94.910217;1.1016212705675927;0.41670876500117615;0.3783162641307933;-0.4068320312608029;-0.3693234968485743;1.0926956669871353;1.0000517230105073;9.99899984265273;0.41675186558514876;-0.43522800477441337;-0.4352280148657052;0.3814159887534192;0.3660908245192742;0.5286628783972148;0.9999819739012785
94.920217;1.1016211735334989;0.41670853748180003;0.37831647980515487;-0.40683203141676344;-0.36932349666086806;1.092695342790131;1.0000523551760698;9.998997960387527;0.41675123324790536;-0.43522800501590897;-0.43522801440392606;0.3814149220366069;0.36609027840069214;0.5286619321701315;0.9999836446160839
94.930217;1.1016210512504534;0.4167083099416193;0.37831665613367027;-0.40683203157223097;-0.369323496462984;1.0926949853419186;1.000052925350524;9.998996224281015;0.4167506088510995;-0.43522800530275496;-0.4352280139199502;0.3814138679794772;0.36608975796996696;0.5286609642874921;0.999985256520872
94.940217;1.1016209096545053;0.41670808078589816;0.37831679163113363;-0.40683203172595445;-0.369323496255059;1.0926945976956786;1.0000534336215186;9.998994659932164;0.4167499953489699;-0.43522800563532943;-0.4352280134138218;0.38141282877833177;0.36608926378639195;0.5286599746607383;0.9999868107377545
94.950217;1.1016207545549501;0.4167078488608604;0.3783168851744684;-0.40683203187664874;-0.36932349603751813;1.0926941827773755;1.000053879611804;9.998993287545316;0.41674939555120316;-0.43522800601371825;-0.43522801288621327;0.3814118068049979;0.36608879618035073;0.5286589638841188;0.9999883089367366
94.960217;1.1016205916142416;0.416707613436216;0.3783169359453991;-0.4068320320235577;-0.3693234958109366;1.0926937435430082;1.00005426274475;9.99899211606542;0.4167488118935574;-0.4352280064377644;-0.43522801233832015;0.38141080428404656;0.36608835539527723;0.5286579331888995;0.9999897529472683
94.970217;1.1016204264878753;0.4167073742266411;0.3783169430709403;-0.40683203216671016;-0.3693234955759922;1.092693282916492;1.000054583080848;9.99899114463796;0.4167482464435963;-0.43522800690676255;-0.43522801177153886;0.3814098232264061;0.3660879416463428;0.5286568844307621;0.9999911438049996
94.980217;1.101620264752703;0.4167071313679643;0.37831690547800284;-0.4068320323064735;-0.3693234953334517;1.0926928040671826;1.0000548407571157;9.998990371835184;0.41674770081084767;-0.43522800741943163;-0.43522801118709553;0.38140886553576225;0.36608755514624197;0.5286558202126634;0.9999924812278226
94.990217;1.1016201121274347;0.41670688513949267;0.3783168221933146;-0.40683203244300137;-0.36932349508410495;1.0926923114890479;1.0000550342577248;9.998989803306001;0.4167471758404883;-0.43522800797431566;-0.43522801058605376;0.3814079330457872;0.3660871960807066;0.5286547438756013;0.9999937642535979
95.000217;1.1016199745557513;0.41670663584532047;0.37831669270541735;-0.4068320325761922;-0.3693234948284747;1.0926918117656954;1.0000551601601357;9.998989453372355;0.41674667156201844;-0.4352280085700989;-0.43522800996954475;0.3814070275817616;0.36608686454799133;0.5286536590855736;0.9999949921300137
95.010217;1.1016198572152738;0.41670638407314775;0.3783165170046903;-0.40683203270585067;-0.36932349456660996;1.0926913127128142;1.000055214533184;9.998989339520806;0.41674618742827624;-0.4352280092056369;-0.4352280093387515;0.38140615080699675;0.36608656048875826;0.528652569357544;0.9999961647833328
95.020217;1.1016197643576149;0.4167061308267567;0.3783162955159156;-0.4068320328317457;-0.36932349429843103;1.0926908212486806;1.0000551936798916;9.998989467515898;0.4167457224078704;-0.43522800987984217;-0.43522800869479283;0.3814053037422829;0.3660862835945688;0.5286514778770205;0.9999972830473126
95.030217;1.1016197003803831;0.41670587733223946;0.37831602916526075;-0.40683203295366993;-0.36932349402419223;1.0926903420079779;1.0000550939252346;9.99898981809758;0.41674527497756014;-0.4352280105915978;-0.4352280080386718;0.38140448673695215;0.36608603324258;0.5286503874898485;0.999998348152509
95.040217;1.1016196695866542;0.4167056249345818;0.37831571936619773;-0.4068320330714205;-0.36932349374444423;1.0926898779906307;1.0000549121925826;9.99899035002932;0.4167448433582166;-0.4352280113398204;-0.4352280073712042;0.381403699949584;0.36608580850057304;0.5286493008861111;0.999999360685604
95.050217;1.1016196746932705;0.4167053751996173;0.3783153678564042;-0.4068320331847207;-0.3693234934597887;1.0926894322473193;1.000054647430958;9.99899101522523;0.4167444258981442;-0.4352280121234768;-0.4352280066931106;0.3814029433733283;0.3660856082895487;0.5286482209103462;1.000000320659001
95.060217;1.1016197159614929;0.4167051297938903;0.3783149765504282;-0.40683203329324563;-0.36932349317091057;1.0926890088464232;1.0000543002414597;9.998991768548075;0.4167440212542103;-0.4352280129413013;-0.4352280060051925;0.38140221639358574;0.3660854316278598;0.5286471505323059;1.0000012284313005
95.070217;1.1016197916389647;0.41670489011269646;0.3783145473379807;-0.4068320333966874;-0.3693234928788195;1.092688612385077;1.0000538704503172;9.998992565909528;0.4167436284089338;-0.43522801379139603;-0.4352280053083847;0.381401517678213;0.3660852777385847;0.5286460926354614;1.000002084850247
95.080217;1.1016198993194397;0.4167046571339631;0.37831408172894637;-0.40683203349488073;-0.36932349258505726;1.092688246913802;1.0000533564586942;9.998993363108115;0.4167432467582849;-0.43522801467119665;-0.4352280046037966;0.38140084549399783;0.3660851461706313;0.5286450502539417;1.0000028910533802
95.090217;1.1016200368416333;0.41670443152291126;0.3783135806434091;-0.4068320335880107;-0.369323492291706;1.0926879154163731;1.000052757067517;9.998994121760585;0.41674287603622784;-0.435228015577919;-0.43522800389269506;0.38140019806940617;0.36608503692557604;0.5286440268595883;1.000003648546767
95.100217;1.1016202020317578;0.4167042136870176;0.3783130446912683;-0.40683203367666204;-0.3693234920011064;1.0926876199989608;1.0000520727694062;9.998994814959008;0.41674251589420797;-0.4352280165089841;-0.4352280031763891;0.3813995738139719;0.3660849501815596;0.5286430262439133;1.0000043591029661
95.110217;1.1016203923275454;0.41670400386392736;0.3783124745494581;-0.4068320337616683;-0.36932349171540213;1.0926873625447504;1.0000513059561624;9.998995430351409;0.416742165601408;-0.43522801746210366;-0.435228002456233;0.3813989713587292;0.36608488583052634;0.5286420525061195;1.0000050247756505
95.120217;1.1016206051179316;0.4167038023263072;0.3783118709698778;-0.4068320338439929;-0.3693234914361661;1.092687145238883;1.0000504606484846;9.998995968810997;0.4167418242182603;-0.43522801843524905;-0.435228001733716;0.38139838944819915;0.3660848434468483;0.5286411101515257;1.0000056481670474
95.130217;1.1016208381153687;0.41670360951715374;0.37831123470409733;-0.4068320339246704;-0.3693234911642776;1.0926869705949278;1.000049541686808;9.99899643871714;0.4167414909329935;-0.4352280194266704;-0.4352280010104234;0.3813978266842791;0.36608482253234353;0.5286402038594296;1.0000062322138195
95.140217;1.1016210888849371;0.41670342604756017;0.3783105665482862;-0.4068320340047492;-0.3693234909000478;1.092686841408943;1.0000485542023176;9.998996856140195;0.4167411651369073;-0.4352280204348959;-0.43522800028790715;0.3813972812939629;0.3660848224954696;0.528639337992709;1.0000067796565435
95.150217;1.1016213541508475;0.41670325256039165;0.3783098673470228;-0.4068320340852515;-0.3693234906434205;1.092686760468557;1.0000475032783127;9.998997248915751;0.41674084629026764;-0.43522802145850176;-0.43522799956752073;0.3813967510930993;0.3660848424904806;0.5286385162695497;1.0000072931044723
95.160217;1.1016216297420116;0.4167030894374514;0.3783091378845175;-0.4068320341670895;-0.3693234903940035;1.0926867293285596;1.000046392812026;9.99899765016286;0.4167405339209936;-0.4352280224957123;-0.43522799885028934;0.38139623357399105;0.3660848815235454;0.5286377419595215;1.000007775285545
95.170217;1.1016219107207748;0.4167029365291025;0.37830837872323314;-0.4068320342509969;-0.3693234901508884;1.092686747062009;1.0000452244366511;9.998998084950696;0.4167402278260984;-0.43522802354430784;-0.43522799813710566;0.3813957262586015;0.36608493874973036;0.5286370182235728;1.0000082288692733
95.180217;1.1016221915163815;0.41670279326204834;0.3783075901655057;-0.4068320343375471;-0.3693234899125083;1.0926868105296161;1.0000439979635825;9.998998568074873;0.4167399281737175;-0.4352280246017872;-0.4352279974291311;0.3813952272387422;0.3660850137909874;0.5286363480211821;1.0000086565686115
95.190217;1.1016224667605194;0.4167026591353393;0.378306772340696;-0.40683203442714594;-0.3693234896766498;1.0926869153902141;1.0000427127494407;9.998999112199542;0.41673963526225793;-0.43522802566534013;-0.43522799672784324;0.38139473523426975;0.36608510706803965;0.5286357339652148;1.0000090614924755
95.200217;1.10162273263164;0.4167025340964077;0.37830592527043794;-0.40683203452002864;-0.36932348944056476;1.0926870567122047;1.000041368460245;9.998999729301241;0.4167393491526657;-0.43522802673182465;-0.4352279960347516;0.38139424905149094;0.3660852197864446;0.5286351784874771;1.0000094469425589
95.210217;1.1016229876154984;0.4167024184678398;0.3783050489488283;-0.406832034616303;-0.36932348920134317;1.0926872294394323;1.000039964930647;9.99900042596021;0.41673906964231316;-0.43522802779808506;-0.43522799535127826;0.3813937671978847;0.3660853532254032;0.5286346839574153;1.0000098159630493
95.220217;1.1016232321917931;0.41670231259047746;0.3783041435588865;-0.4068320347159204;-0.36932348895652434;1.092687428350573;1.0000385015215183;9.999001204731949;0.4167387965415331;-0.4352280288614263;-0.43522799467871914;0.381393288096241;0.36608550788021627;0.5286342527644037;1.000010171257268
95.230217;1.1016234677836412;0.41670221644314126;0.3783032097215259;-0.4068320348186294;-0.3693234887043998;1.0926876477633904;1.0000369765172683;9.999002069115875;0.41673852986400867;-0.43522802991986514;-0.43522799401803686;0.3813928104661427;0.3660856833376425;0.5286338875476065;1.000010515291394
95.240217;1.1016236959253827;0.4167021294111293;0.37830224843137844;-0.4068320349240105;-0.36932348844379226;1.092687881987073;1.0000353876016859;9.999003025808939;0.41673826996771907;-0.4352280309719513;-0.43522799336983886;0.3813923334681597;0.36608587876030907;0.5286335911741338;1.000010850070779
95.250217;1.1016239184672834;0.4167020503929478;0.378301260786793;-0.406832035031522;-0.36932348817367094;1.09268812575784;1.0000337335712148;9.999004085114207;0.41673801767682067;-0.43522803201625104;-0.4352279927346238;0.3813918567969249;0.3660860931758452;0.5286333661662586;1.0000111767879483
95.260217;1.1016241380289975;0.4167019781439098;0.3783002479723492;-0.40683203514040217;-0.3693234878929284;1.092688373945588;1.000032015433488;9.999005256952001;0.4167377742201737;-0.4352280330508869;-0.43522799211289176;0.38139138076274054;0.36608632545067343;0.5286332139077193;1.0000114958820983
95.270217;1.1016243578853568;0.4167019112636381;0.3782992113474235;-0.40683203524946177;-0.36932348760050376;1.092688621748902;1.000030235301891;9.99900654170062;0.4167375411783612;-0.43522803407351884;-0.4352279915050713;0.38139090608108206;0.36608657438476855;0.5286331341949954;1.0000118067908927
95.280217;1.101624582169886;0.41670184781861114;0.3782981523850225;-0.4068320353572116;-0.36932348729568487;1.0926888661596736;1.000028394779383;9.999007925746698;0.4167373204740865;-0.43522803508163593;-0.43522799091141184;0.38139043326862715;0.3660868388408142;0.5286331255041108;1.0000121072355836
95.290217;1.1016248159813384;0.4167017855153161;0.37829707268321733;-0.40683203546240376;-0.3693234869782107;1.0926891071708043;1.000026495117399;9.999009386666874;0.4167371141389347;-0.4352280360728096;-0.43522799033187104;0.3813899619329087;0.3660871174664669;0.5286331856747145;1.000012393485207
95.300217;1.1016250641111802;0.4167017225998937;0.378295974066692;-0.4068320355643078;-0.3693234866482718;1.092689346978384;1.0000245381317328;9.999010900375472;0.41673692400721013;-0.4352280370448372;-0.43522798976604515;0.3813894907229082;0.36608740824665914;0.5286333121968427;1.0000126615899443
95.310217;1.1016253303147776;0.4167016585783657;0.3782948584886794;-0.40683203566254444;-0.3693234863064894;1.0926895878367262;1.0000225266936247;9.999012446445338;0.4167367516822114;-0.4352280379958061;-0.43522798921318356;0.381389018193366;0.36608770842618726;0.5286335021755774;1.0000129087245602
95.320217;1.1016256186524127;0.4167015942471569;0.3782937277236127;-0.40683203575701204;-0.369323485953651;1.0926898302895691;1.000020465027477;9.999014013445239;0.4167365988084674;-0.4352280389241581;-0.435227988672364;0.3813885436507354;0.3660880147623988;0.5286337526927557;1.0000131343385255
95.330217;1.1016259347128485;0.41670153121743164;0.3782925831286987;-0.40683203584796057;-0.3693234855904874;1.092690072406098;1.0000183585283553;9.999015599673557;0.4167364672799119;-0.43522803982883634;-0.43522798814286096;0.3813880672782842;0.3660883240023444;0.5286340613891961;1.0000133400310292
95.340217;1.1016262850547645;0.4167014713265772;0.3782914256135094;-0.4068320359359556;-0.36932348521782343;1.0926903100419614;1.0000162132837682;9.999017206438694;0.4167363590540365;-0.43522804070927046;-0.43522798762448606;0.38138758980750825;0.36608863340787157;0.5286344266706214;1.0000135280081994
95.350217;1.1016266756737165;0.41670141625038015;0.37829025578998493;-0.40683203602176093;-0.36932348483673744;1.0926905380646053;1.0000140357060667;9.999018835002248;0.41673627574484606;-0.43522804156503836;-0.435227987117589;0.38138711219836186;0.3660889407544117;0.5286348474211974;1.0000136999538138
95.360217;1.101627110626285;0.4167013672242143;0.3782890742827344;-0.40683203610616075;-0.3693234844484036;1.0926907517530524;1.0000118320429245;9.99902049504211;0.4167362183804123;-0.4352280423955988;-0.435227986622768;0.38138663558069946;0.36608924385951913;0.528635322656878;1.000013857247982
95.370217;1.1016275911552496;0.4167013249564088;0.3782878819786892;-0.40683203618968844;-0.3693234840539352;1.0926909472247706;1.000009607816383;9.99902221297504;0.41673618760343734;-0.43522804320028236;-0.43522798614066466;0.38138616141097886;0.36608954034162416;0.5286358515559074;1.0000140016224188
95.380217;1.1016281157017844;0.41670128995651035;0.3782866800401756;-0.40683203627240744;-0.3693234836544617;1.0926911211352504;1.0000073678009749;9.99902403045366;0.4167361840508898;-0.4352280439782295;-0.4352279856720115;0.3813856915642503;0.3660898277279847;0.5286364335431984;1.0000141354368814
95.390217;1.101628680800323;0.41670126275335895;0.3782854698833063;-0.4068320363539538;-0.3693234832511495;1.0926912706783019;1.0000051166585002;9.999025996219128;0.416736208400788;-0.4352280447282748;-0.4352279852177802;0.38138522821736304;0.36609010364428474;0.5286370680969326;1.0000142614358252
95.400217;1.1016292817982103;0.4167012438126014;0.37828425322891324;-0.4068320364338688;-0.36932348284512406;1.0926913935764762;1.0000028595171169;9.999028153098958;0.4167362612560947;-0.43522804544907456;-0.43522798477922015;0.38138477355890255;0.3660903660857134;0.5286377546928466;1.0000143821703917
95.410217;1.1016299131687861;0.4167012336180763;0.37828303212443093;-0.40683203651201183;-0.36932348243752977;1.0926914876595664;1.0000006025742951;9.999030529109504;0.41673634313530566;-0.43522804613940186;-0.4352279843576658;0.3813843294448733;0.36609061379257424;0.52863849305533;1.0000144997847034
95.420217;1.101630568891;0.4167012326898748;0.3782818088930427;-0.4068320365887484;-0.3693234820297099;1.0926915508837503;0.999998354123215;9.999033143162146;0.41673645437492984;-0.4352280467982005;-0.4352279839541559;0.3813838971921779;0.36609084657133634;0.528639283200848;1.0000146161100185
95.430217;1.1016312430828603;0.4167012414362219;0.37828058606943527;-0.40683203666479767;-0.36932348162344336;1.0926915818517218;0.9999961247963906;9.999036012145565;0.41673659490511955;-0.43522804742434285;-0.4352279835692078;0.38138347761581437;0.36609106519617535;0.5286401250496069;1.0000147322173274
95.440217;1.1016319309344866;0.4167012603092252;0.37827936632436215;-0.406832036741032;-0.36932348122103104;1.0926915795972696;0.9999939260244355;9.999039144162449;0.41673676410197097;-0.43522804801643994;-0.43522798320297224;0.38138307126947085;0.3660912707577249;0.5286410179790753;1.000014847940568
95.450217;1.1016326289262266;0.4167012901236848;0.37827815228779416;-0.4068320368185405;-0.3693234808250507;1.0926915428646595;0.999991768176043;9.99904252774641;0.4167369609229674;-0.4352280485728918;-0.4352279828554884;0.3813826786952511;0.36609146405795323;0.5286419606055375;1.000014962439883
95.460217;1.1016333339423912;0.4167013320861255;0.37827694649105065;-0.4068320368987668;-0.3693234804380369;1.0926914702694324;0.9999896600873855;9.999046132433197;0.4167371842788409;-0.43522804909210117;-0.43522798252684697;0.38138230055882527;0.3660916456116113;0.5286429508502779;1.0000150753589705
95.470217;1.101634042365422;0.4167013875366475;0.3782757515004751;-0.40683203698331233;-0.36932348006229265;1.0926913609355524;0.9999876096168877;9.999049918376187;0.4167374332289637;-0.43522804957265465;-0.4352279822172826;0.38138193770649725;0.366091815914529;0.5286439863201288;1.0000151875880685
95.480217;1.101634749242794;0.41670145781936424;0.37827456988174085;-0.40683203707349735;-0.3693234796997655;1.09269121451054;0.999985624124701;9.99905384131341;0.4167377068974437;-0.435228050013395;-0.4352279819269416;0.38138159106145775;0.3660919754540947;0.5286450648408884;1.0000153011937285
95.490217;1.1016354477030503;0.4167015444853708;0.3782734042324495;-0.40683203717010047;-0.36932347935201504;1.0926910307886497;0.9999837105371674;9.999057847298692;0.4167380043038371;-0.4352280504134325;-0.4352279816553809;0.3813812613019952;0.3660921245985507;0.5286461847706567;1.0000154188887718
95.500217;1.101636129831106;0.41670164944104504;0.37827225750909876;-0.4068320372733214;-0.36932347902029267;1.0926908095488408;0.9999818750881662;9.999061865932289;0.4167383241126229;-0.4352280507720377;-0.43522798140139896;0.3813809485305079;0.36609226356333097;0.5286473448203834;1.000015544034757
95.510217;1.1016367885433913;0.4167017748252311;0.37827113292572795;-0.4068320373828857;-0.3693234787055146;1.0926905506714546;0.9999801228912432;9.999065815885896;0.4167386644842919;-0.4352280510884696;-0.43522798116321726;0.3813806522336166;0.36609239231991736;0.5286485436689744;1.0000156807011404
95.520217;1.1016374186043545;0.41670192267840833;0.37827003334781034;-0.40683203749840463;-0.3693234784081425;1.0926902542514074;0.9999784578223535;9.999069623187829;0.41673902326583534;-0.43522805136194825;-0.4352279809386259;0.3813803715195092;0.3660925104245012;0.5286497799966036;1.0000158329083437
95.530217;1.1016380164522919;0.416702094370496;0.37826896112039216;-0.40683203761989717;-0.36932347812835026;1.0926899206729646;0.999976883096486;9.99907323301972;0.41673939841727425;-0.43522805159186195;-0.43522798072519486;0.38138010538923633;0.36609261691799067;0.5286510528526871;1.000016003830626
95.540217;1.1016385797295762;0.41670229025020855;0.3782679184755567;-0.40683203774798204;-0.369323477866383;1.0926895506926062;0.9999754020952365;9.999076604737468;0.4167397884487477;-0.4352280517780466;-0.4352279805205495;0.3813798529866083;0.36609271048162495;0.5286523615860258;1.0000161954633155
95.550217;1.101639106500981;0.41670250994339975;0.37826690781732913;-0.40683203788332617;-0.36932347762267587;1.0926891449655372;0.9999740187118392;9.999079705565524;0.4167401925953721;-0.4352280519207995;-0.43522798032251436;0.38137961372411455;0.36609278982834614;0.5286537053120633;1.0000164088923182
95.560217;1.1016395938501609;0.4167027527903907;0.37826593153546817;-0.40683203802589163;-0.3693234773976644;1.092688703071722;0.9999727370343959;9.999082515059259;0.41674061051278277;-0.4352280520206894;-0.4352279801293096;0.381379387186715;0.3660928540134464;0.5286550826853416;1.0000166454116595
95.570217;1.1016400368583192;0.41670301797464054;0.37826499157734544;-0.4068320381749829;-0.36932347719149217;1.0926882235471185;0.9999715606122735;9.999085030196834;0.4167410416560272;-0.43522805207853604;-0.4352279799398471;0.38137917301986907;0.36609290246660003;0.5286564920845974;1.0000169079501093
95.580217;1.1016404290396475;0.4167033045098787;0.3782640892112318;-0.4068320383298215;-0.3693234770039633;1.092687705367994;0.9999704920578905;9.999087260609093;0.4167414848003345;-0.4352280520955006;-0.4352279797537498;0.3813789708723759;0.3660929348785588;0.5286579317446378;1.0000172018174731
95.590217;1.101640763656727;0.41670361129800426;0.37826322512783384;-0.4068320384897158;-0.3693234768347643;1.0926871493534307;0.9999695334552087;9.999089221508374;0.4167419379337691;-0.43522805207314325;-0.4352279795711082;0.38137878032809575;0.36609295112522755;0.5286593997338039;1.0000175337704935
95.600217;1.1016410348568901;0.4167039373263181;0.37826239961852015;-0.40683203865397405;-0.36932347668358206;1.0926865581840146;0.9999686866226649;9.99909093342036;0.4167423984976968;-0.4352280520135003;-0.43522797939232083;0.3813786008975525;0.36609295116380375;0.528660893914875;1.0000179100130901
95.610217;1.101641238255711;0.41670428192855463;0.3782616125887586;-0.4068320388219602;-0.36932347655005376;1.0926859352043237;0.9999679527447416;9.999092423126392;0.41674286387567827;-0.43522805191907993;-0.4352279792178523;0.3813784319556858;0.36609293481724525;0.5286624119590058;1.000018334982178
95.620217;1.1016413706726917;0.4167046449413762;0.3782608634585253;-0.4068320389930891;-0.36932347643370905;1.0926852833224359;0.9999673320995501;9.999093717985888;0.4167433317270123;-0.43522805179263924;-0.43522797904785854;0.38137827262552854;0.3660929016429739;0.5286639514821994;1.0000188110518322
95.630217;1.1016414296113732;0.4167050265626659;0.3782601511588075;-0.40683203916681393;-0.3693234763339058;1.0926846045318008;0.9999668241627079;9.999094835139081;0.4167437998883044;-0.43522805163675077;-0.4352279788821123;0.38137812197878357;0.3660928509090392;0.5286655101261069;1.000019338709317
95.640217;1.1016414136186023;0.4167054269138529;0.3782594742677087;-0.4068320393427444;-0.3693234762497864;1.0926838994776835;0.9999664281670883;9.999095772389463;0.416744266063969;-0.4352280514534219;-0.4352279787201682;0.38137797934151646;0.36609278142661644;0.5286670853266783;1.0000199173521154
95.650217;1.1016413226357924;0.41670584565782726;0.37825883110922964;-0.4068320395206552;-0.36932347618044;1.0926831676251665;0.9999661437385164;9.999096506541227;0.41674472752511027;-0.43522805124419445;-0.4352279785614883;0.3813778442527268;0.3660926913793493;0.5286686741191362;1.0000205462180292
95.660217;1.1016411570660283;0.4167062819536539;0.3782582197930945;-0.40683203970035914;-0.3693234761252004;1.0926824084426578;0.9999659706434074;9.99909699846413;0.41674518100462205;-0.43522805101065576;-0.4352279784056474;0.3813777164435049;0.3660925785548823;0.5286702731894517;1.0000212250855893
95.670217;1.1016409164956598;0.41670673468650027;0.37825763834863857;-0.4068320398816779;-0.3693234760837234;1.0926816221915199;0.9999659080754227;9.999097197647695;0.41674562300887674;-0.4352280507547996;-0.43522797825257614;0.3813775960982128;0.36609244081391895;0.5286718788175307;1.0000219545335454
95.680217;1.1016405995541942;0.41670720279365736;0.3782570848464587;-0.40683204006447704;-0.36932347605583393;1.0926808096599465;0.9999659546009864;9.99909704398604;0.41674605043475493;-0.43522805047903296;-0.4352279781024573;0.38137748401097327;0.3660922762794862;0.5286734869641669;1.0000227356043068
95.690217;1.101640204811385;0.4167076855081857;0.3782565573699548;-0.40683204024856867;-0.36932347604131194;1.092679971849765;0.999966108730991;9.999096474562663;0.4167464611390823;-0.43522805018610006;-0.4352279779552883;0.3813773812316416;0.3660920833842251;0.5286750938000472;1.0000235693718043
95.700217;1.101639731327816;0.4167081823479797;0.3782560540577285;-0.406832040433514;-0.3693234760396565;1.092679110214614;0.9999663696647831;9.999095435099745;0.41674685428376435;-0.4352280498789591;-0.43522797781063927;0.38137728837918206;0.36609186113757747;0.5286766960436474;1.000024456542002
95.710217;1.1016391783725017;0.4167086929338369;0.37825557321650505;-0.40683204061862754;-0.36932347604993676;1.0926782271704838;0.9999667378793339;9.999093883698839;0.4167472304926189;-0.4352280495605181;-0.435227977667783;0.3813772054127876;0.3660916092957867;0.5286782908031612;1.000025396849805
95.720217;1.1016385449967854;0.4167092168995686;0.3782551131289359;-0.40683204080330926;-0.36932347607079713;1.0926773263455347;0.9999672151110278;9.999091790406343;0.41674759168707554;-0.43522804923348013;-0.4352279775258844;0.38137713197835027;0.366091328116155;0.5286798752819214;1.0000263885967084
95.730217;1.1016378299048533;0.4167097539407554;0.37825467165272847;-0.406832040987364;-0.3693234761004919;1.0926764117781858;0.9999678034537501;9.999089148098983;0.41674794049977887;-0.4352280489003153;-0.43522797738411095;0.3813770677509516;0.3660910178659334;0.5286814465158948;1.0000274289127373
95.740217;1.1016370319501256;0.4167103040264445;0.3782542461166617;-0.40683204117104155;-0.3693234761368178;1.0926754862817805;0.9999685040742966;9.99908598384686;0.41674827971200645;-0.4352280485631133;-0.43522797724166734;0.38137701264355545;0.36609067845116716;0.5286830013106506;1.0000285143771461
95.750217;1.101636150904985;0.4167108677217299;0.37825383367340093;-0.4068320413549286;-0.3693234761771754;1.0926745506573656;0.9999693164871931;9.999082348876852;0.4167486120062881;-0.43522804822358063;-0.43522797709764044;0.3813769668385716;0.36609030956870897;0.528684536432335;1.0000296409766358
95.760217;1.1016351875915749;0.4167114461736114;0.37825343191102806;-0.4068320415397776;-0.3693234762189869;1.0926736043101686;0.9999702388187403;9.99907829749694;0.4167489397249654;-0.43522804788333586;-0.4352279769507841;0.38137693056017624;0.366089911207707;0.5286860488608078;1.000030803676895
95.770217;1.1016341434447612;0.4167120405547252;0.37825303932391763;-0.40683204172625176;-0.36932347626014045;1.092672646627145;0.9999712686175593;9.999073878754078;0.4167492646089238;-0.43522804754396954;-0.43522797679956615;0.38137690396582313;0.3660894839106365;0.5286875360519037;1.0000319965724478
95.780217;1.101633019831184;0.4167126513975474;0.3782526553409128;-0.4068320419146547;-0.3693234762991596;1.0926716783570545;0.9999724029476957;9.999069141767874;0.41674958781999927;-0.4352280472067734;-0.43522797664228124;0.38137688722064306;0.3660890287751957;0.5286889959656601;1.0000332133506318
95.790217;1.1016318175786952;0.41671327816889825;0.3782522801350932;-0.40683204210479934;-0.36932347633513407;1.0926707015481112;0.9999736373199363;9.999064141512205;0.4167499101470837;-0.43522804687265587;-0.4352279764769318;0.3813768803958467;0.3660885474257166;0.5286904267268798;1.0000344475585976
95.800217;1.1016305377101645;0.4167139191325361;0.37825191442739237;-0.4068320422961447;-0.36932347636750845;1.092669718253237;0.9999749647932691;9.999058937777164;0.4167502320776491;-0.4352280465422947;-0.4352279763012411;0.3813768833531018;0.36608804189573624;0.5286918262931708;1.000035692970141
95.810217;1.1016291828262157;0.41671457172571547;0.3782515591916889;-0.4068320424879945;-0.3693234763959442;1.0926687299343631;0.9999763762439764;9.999053589989876;0.4167505538645997;-0.43522804621635247;-0.43522797611306874;0.38137689568874183;0.36608751446491494;0.5286931923228698;1.0000369442064407
95.820217;1.1016277574450308;0.41671523334378097;0.378251215300772;-0.4068320426795057;-0.3693234764202596;1.0926677377310838;0.9999778614328162;9.999048156057947;0.41675087589324317;-0.43522804589568614;-0.4352279759106993;0.38137691659311557;0.36608696760479376;0.52869452237488;1.0000381971231216
95.830217;1.1016262672743273;0.4167159017512258;0.3782508832053266;-0.4068320428697736;-0.36932347644031904;1.0926667426646013;0.9999794098455006;9.999042697411449;0.4167511990968025;-0.4352280455813207;-0.43522797569264293;0.3813769449837363;0.3660864038144091;0.528695814241287;1.0000394484841177
95.840217;1.1016247185831072;0.41671657477916346;0.3782505628679139;-0.40683204305814125;-0.3693234764560479;1.0926657455959137;0.9999810107062679;9.999037280956397;0.41675152506662144;-0.43522804527426556;-0.43522797545739667;0.3813769799484078;0.3660858251755963;0.5286970657156634;1.0000406952007386
95.850217;1.1016231183124439;0.41671724980063657;0.3782502540201129;-0.4068320432443505;-0.3693234764676829;1.0926647472835793;0.9999826528287099;9.999031971415228;0.4167518558727915;-0.43522804497541173;-0.4352279752034422;0.3813770210943655;0.36608523316053143;0.5286982740836272;1.0000419339420812
95.860217;1.1016214743447057;0.4167179235348486;0.37824995637906844;-0.4068320434284299;-0.36932347647609287;1.0926637488680717;0.9999843250676715;9.99902682122494;0.41675219371745803;-0.4352280446854711;-0.4352279749293964;0.3813770685630122;0.3660846289356824;0.5286994362165451;1.0000431612305898
95.870217;1.101619794991698;0.41671859226339686;0.37824966973586727;-0.4068320436105085;-0.369323476482884;1.0926627526210115;0.999986017225647;9.999021867324682;0.41675254069039464;-0.43522804440498963;-0.4352279746342659;0.38137712253095374;0.36608401360384246;0.5287005492333638;1.0000443731880166
95.880217;1.1016180880962265;0.41671925219399725;0.37824939397632534;-0.4068320437905949;-0.36932347649004366;1.0926617623163561;0.9999877205347951;9.999017136903717;0.4167528987372862;-0.4352280441343849;-0.43522797431759774;0.38137718263190357;0.36608338827116127;0.5287016109284072;1.0000455649517541
95.890217;1.1016163604720022;0.4167198998046561;0.37824912913784553;-0.4068320439684056;-0.36932347649938035;1.0926607824682428;0.9999894272677022;9.99901265972381;0.41675326964266496;-0.43522804387386743;-0.4352279739795263;0.3813772480539903;0.3660827542079071;0.5287026196045442;1.0000467312583186
95.900217;1.1016146176042703;0.41672053207695997;0.3782488757682635;-0.4068320441432979;-0.36932347651228103;1.0926598171558015;0.9999911303415887;9.999008477171646;0.4167536550841003;-0.43522804362350154;-0.43522797362082466;0.38137731816103915;0.366082112980109;0.5287035739773143;1.0000478682411742
95.910217;1.1016128634604783;0.41672114661103404;0.3782486352388353;-0.40683204431431197;-0.369323476529724;1.0926588700794864;0.9999928235226531;9.999004639270618;0.4167540567638837;-0.43522804338354826;-0.43522797324279877;0.3813773929961112;0.36608146662250635;0.5287044733763904;1.0000489742581065
95.920217;1.1016111007164915;0.4167217416643668;0.3782484095656567;-0.40683204448039073;-0.3693234765522626;1.0926579452146958;0.9999945017538374;9.999001197253135;0.41675447621614226;-0.43522804315472446;-0.4352279728470208;0.3813774734146191;0.36608081785038743;0.5287053176193338;1.0000500491104198
95.930217;1.1016093318190985;0.4167223159712982;0.3782482010786499;-0.40683204464070666;-0.3693234765801133;1.0926570469275672;0.9999961611553725;9.998998201446913;0.41675491447782875;-0.43522804293817025;-0.43522797243509714;0.3813775609236397;0.36608016980425645;0.5287061065435102;1.0000510932671547
95.940217;1.1016075599319;0.416722868462211;0.37824801229824495;-0.4068320447949447;-0.36932347661339;1.0926561801537717;0.9999977988057044;9.998995698745267;0.4167553722702322;-0.43522804273524274;-0.43522797200855856;0.3813776573515801;0.3660795254394641;0.5287068396714453;1.0000521076270321
95.950217;1.1016057885112933;0.41672339817911774;0.3782478458490325;-0.4068320449434053;-0.36932347665221554;1.0926553504556067;0.9999994124399837;9.998993724601362;0.41675585042032154;-0.43522804254719494;-0.4352279715688801;0.3813777644951179;0.3660788871854557;0.5287075161815843;1.0000530931733234
95.960217;1.1016040203479336;0.4167239043396195;0.37824770421976767;-0.4068320450868377;-0.36932347669668086;1.0926545634652054;1.0000010000705493;9.998992300031;0.41675634988867183;-0.435228042374813;-0.4352279711175517;0.38137788399674677;0.366078256983807;0.528708135129718;1.0000540506472042
95.970217;1.1016022570488455;0.416724386426637;0.37824758951590776;-0.40683204522614125;-0.3693234767469184;1.0926538245097575;1.0000025599832136;9.99899143792838;0.41675687150537893;-0.4352280422181683;-0.4352279706560875;0.3813780174024147;0.36607763646837477;0.5287086958623822;1.0000549804098555
95.980217;1.1016004984720018;0.4167248442180456;0.378247503417486;-0.4068320453622159;-0.36932347680328764;1.0926531387291627;1.0000040915410686;9.998991146992038;0.4167574157529885;-0.43522804207660204;-0.4352279701860064;0.381378166047651;0.3660770271364875;0.5287091986831955;1.000055882612481
95.990217;1.1015987421760989;0.4167252777652752;0.37824744742219385;-0.40683204549597146;-0.3693234768663581;1.092652511148421;1.0000055962975292;9.998991428540592;0.4167579827039353;-0.4352280419489568;-0.4352279697089757;0.38137833087601536;0.36607643042467775;0.5287096454924188;1.0000567579951198
96.000217;1.1015969839416289;0.41672568754845535;0.37824742322524907;-0.40683204562825015;-0.3693234769367156;1.0926519462354845;1.000007078516803;9.998992274162093;0.4167585721873246;-0.4352280418337785;-0.4352279692271341;0.38137851247444654;0.36607584763482565;0.5287100396456962;1.0000576084985582
96.010217;1.1015952194418543;0.41672607470359013;0.3782474327996549;-0.406832045759693;-0.36932347701488705;1.092651446904794;1.0000085447152511;9.998993668997226;0.41675918405186185;-0.43522804172928814;-0.43522796874320896;0.3813787112928226;0.36607527989886046;0.5287103850623015;1.0000584369217307
96.020217;1.1015934455460716;0.41672644078153437;0.3782474780524299;-0.40683204589081134;-0.3693234771014552;1.0926510137002834;1.0000100023892327;9.9989955966433;0.4167598182055069;-0.435228041633389;-0.4352279682601704;0.38137892794108513;0.36607472830634435;0.5287106855543672;1.0000592461512494
96.030217;1.1015916601881615;0.4167267871165868;0.37824756045355107;-0.40683204602209716;-0.36932347719718894;1.092650645045137;1.0000114585452853;9.998998044719997;0.4167604744208809;-0.4352280415439536;-0.43522796778077727;0.38137916317945125;0.36607419402630087;0.5287109447220641;1.0000600387240237
96.040217;1.1015898617651034;0.41672711454460803;0.3782476809207872;-0.40683204615394525;-0.3693234773029431;1.0926503383086856;1.0000129189064642;9.99900101216572;0.41676115218000653;-0.43522804145927896;-0.43522796730744595;0.3813794174116265;0.36607367830798804;0.5287111659258908;1.0000608171208885
96.050217;1.1015880493170258;0.41672742360242115;0.37824783989761557;-0.4068320462865985;-0.36932347741938565;1.0926500905341283;1.0000143879607168;9.999004507428895;0.41676185073293126;-0.4352280413783192;-0.43522796684236675;0.38137969037991076;0.3660731822804794;0.5287113520127762;1.0000615842069984
96.060217;1.1015862230933173;0.41672771482422055;0.37824803742448476;-0.4068320464201759;-0.36932347754686196;1.0926498987743862;1.0000158690706018;9.999008533974598;0.41676256921481747;-0.4352280413004474;-0.43522796638755407;0.38137998145481095;0.36607270674778986;0.5287115050545128;1.0000623429241127
96.070217;1.1015843844711901;0.41672798895737645;0.37824827317110515;-0.4068320465547276;-0.3693234776854315;1.0926497606006114;1.0000173641033139;9.999013080770997;0.4167633066209653;-0.43522804122511577;-0.4352279659447771;0.38138028992138484;0.36607225236020724;0.5287116265735252;1.0000630958652272
96.080217;1.1015825349370996;0.41672824696446636;0.3782485465272658;-0.40683204669040735;-0.3693234778348104;1.0926496743519611;1.0000188729392887;9.999018125913036;0.4167640617221054;-0.4352280411518424;-0.43522796551553816;0.3813806149051884;0.3660718198461526;0.5287117181704066;1.0000638456297737
96.090217;1.1015806748312684;0.41672848973227566;0.3782488566890126;-0.4068320468276788;-0.36932347799416987;1.09264963900347;1.0000203936723455;9.99902364436854;0.4167648330280804;-0.4352280410804113;-0.4352279651011651;0.3813809553309376;0.3660714097956378;0.5287117820683281;1.0000645952524465
96.100217;1.1015788028894897;0.4167287177137592;0.3782492026565547;-0.406832046967389;-0.3693234781621276;1.0926496541220718;1.0000219236930585;9.99902961535046;0.41676561883077246;-0.43522804101091994;-0.43522796470293007;0.38138131018654514;0.3660710223603062;0.5287118212254307;1.000065348088433
96.110217;1.101576916531698;0.41672893083759127;0.37824958320572843;-0.4068320471106047;-0.3693234783370371;1.0926497199748326;1.0000234607309602;9.999036025659086;0.41676641735403275;-0.43522804094357753;-0.43522796432210314;0.38138167880992074;0.36607065739451916;0.5287118388242161;1.0000661075121289
96.120217;1.101575012493051;0.4167291285769935;0.3782499968814992;-0.40683204725823896;-0.3693234785172563;1.092649837559699;1.000025003019165;9.999042862227896;0.416767226884088;-0.4352280408785969;-0.43522796395994384;0.3813820608271152;0.3660703149057583;0.5287118376421897;1.000066876496005
96.130217;1.1015730881184298;0.4167293099332342;0.3782504420443776;-0.40683204741077;-0.3693234787011947;1.092650008237815;1.0000265487388094;9.99905010127571;0.41676804577692844;-0.4352280408163323;-0.43522796361770183;0.38138245577872504;0.3660699954113506;0.5287118200671936;1.0000676573691618
96.140217;1.1015711427680648;0.41672947353069256;0.3782509170900175;-0.40683204756832037;-0.3693234788872061;1.092650233178077;1.0000280955345122;9.999057709371813;0.41676887238359217;-0.4352280407573463;-0.43522796329664526;0.38138286286607437;0.3660696997708527;0.528711788411966;1.0000684524199641
96.150217;1.1015691778489267;0.41672961789774415;0.37825142077324303;-0.40683204773087567;-0.36932347907357077;1.0926505130343585;1.0000296403857618;9.999065650463715;0.4167697047527567;-0.43522804070229815;-0.43522796299796984;0.38138328100526503;0.36606942854564645;0.52871174489478;1.0000692649568663
96.160217;1.1015671956907311;0.41672974173655347;0.37825195242537957;-0.40683204789829785;-0.3693234792586505;1.0926508475569923;1.0000311792262815;9.999073882615562;0.4167705401831545;-0.43522804065181286;-0.4352279627226091;0.38138370889823675;0.3660691816994394;0.528711691548276;1.00007009977555
96.170217;1.1015651990578534;0.41672984394230966;0.378252512020916;-0.40683204807028367;-0.3693234794410098;1.0926512348651884;1.0000327066586732;9.999082352336346;0.4167713751378786;-0.4352280406064115;-0.43522796247134427;0.3813841450845856;0.36606895890521285;0.5287116303778238;1.0000709627055302
96.180217;1.1015631914266162;0.4167299231888278;0.3782530999800439;-0.4068320482464043;-0.36932347961948475;1.0926516708460012;1.0000342164772158;9.999091000835735;0.416772205693992;-0.4352280405665076;-0.4352279622452391;0.38138458824166893;0.3660687597614056;0.5287115636783352;1.0000718598551606
96.190217;1.1015611765728357;0.4167299776722775;0.37825371681971065;-0.4068320484260459;-0.3693234797931933;1.092652149384881;1.0000357020659485;9.999099771219885;0.4167730282110482;-0.4352280405324047;-0.4352279620457942;0.38138503743480867;0.3660685836312008;0.5287114942524986;1.000072797078126
96.200217;1.1015591571775591;0.4167300055273878;0.37825436303993265;-0.40683204860841743;-0.3693234799613336;1.0926526634500462;1.0000371563732826;9.999108607168592;0.4167738397743332;-0.4352280405042353;-0.43522796187458374;0.38138549185388926;0.3660684295645088;0.5287114251688411;1.000073779411479
96.210217;1.1015571336980454;0.4167300052750582;0.37825503917431114;-0.40683204879281387;-0.36932348012300537;1.0926532061717487;1.0000385722827498;9.99911745232778;0.4167746382505119;-0.43522804048190156;-0.43522796173285644;0.38138595052183294;0.3660682965645778;0.5287113590982783;1.0000748105855324
96.220217;1.1015551043807845;0.4167299759312015;0.37825574582299576;-0.40683204897879155;-0.3693234802773573;1.0926537713340119;1.0000399430399158;9.99912625574448;0.4167754221521415;-0.43522804046517954;-0.43522796162139815;0.38138641257858624;0.36606818393560037;0.5287112978105131;1.0000758934425564
96.230217;1.101553065892985;0.41672991703649737;0.3782564835413991;-0.4068320491660449;-0.36932348042380103;1.0926543535281559;1.0000412625772475;9.999134985239271;0.41677619043729547;-0.43522804045393376;-0.43522796154046994;0.38138687761170387;0.3660680913574424;0.5287112423471739;1.0000770311403486
96.240217;1.1015510142220606;0.4167298284933747;0.3782572524730812;-0.4068320493543297;-0.3693234805619041;1.0926549483367523;1.0000425262210215;9.999143639590999;0.4167769423814885;-0.4352280404481033;-0.43522796148980275;0.381387345471168;0.36606801871170663;0.5287111935469342;1.0000782275763567
