time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.690217;1.101426735506069;0.41675549280465346;0.37826018198511224;-0.4068320009909531;-0.369323487501279;1.0926377758185613;0.9999263776101149;9.99885731338955;0.41680070250135187;-0.4352280287331987;-0.4352279906040563;0.38142792272972953;0.366099067921403;0.5286749572350393;1.000066191926398
94.700217;1.1014271290266289;0.41675633163209874;0.37826123266332357;-0.40683200097085703;-0.36932348747180116;1.092636579927077;0.9999265395127445;9.99884789587476;0.4168010016675219;-0.43522802876018746;-0.4352279907800405;0.38142807295868364;0.3660991967588477;0.5286749351102603;1.0000668216932993
94.710217;1.1014275003227654;0.4167571426232374;0.37826228164324577;-0.40683200097063293;-0.3693234874497705;1.092635492329791;0.9999266820228974;9.998838772126499;0.4168012632862584;-0.43522802879035827;-0.4352279909439091;0.38142820800476507;0.3660993021456563;0.5286749289779064;1.0000674535469924
94.720217;1.101427855339167;0.41675792408913925;0.3782633268013637;-0.40683200098974104;-0.3693234874360874;1.0926345162152986;0.999926806600801;9.998829936788676;0.41680148547403834;-0.43522802882326267;-0.4352279910942931;0.3814283292129927;0.3660993833209402;0.5286749401449239;1.000068088263765
94.730217;1.10142820059694;0.4167586744316935;0.37826436663479746;-0.40683200102726913;-0.3693234874313649;1.0926336536462573;0.9999269145706483;9.99882139918443;0.41680166646214256;-0.43522802885808315;-0.43522799122974576;0.3814284380861503;0.3660994398035072;0.5286749702006985;1.0000687251071714
94.740217;1.1014285429950088;0.41675939234819237;0.3782653997713479;-0.4068320010821341;-0.36932348743566124;1.092632905748703;0.9999270069251416;9.998813172208752;0.41680180461389293;-0.43522802889404694;-0.4352279913486752;0.38142853612045735;0.366099471372461;0.5286750206761488;1.0000693626919428
94.750217;1.1014288891664985;0.4167600769650976;0.3782664246090143;-0.40683200115340473;-0.36932348744863003;1.0926322728536852;0.9999270845300032;9.998805258381774;0.4168018986611051;-0.4352280289304007;-0.43522799144946694;0.38142862448386067;0.3660994781704405;0.5286750925718191;1.0000700001454847
94.760217;1.1014292450462313;0.4167607279784748;0.37826743939067975;-0.4068320012403893;-0.36932348746978133;1.0926317549578297;0.9999271487567221;9.998797652924363;0.41680194815587507;-0.4352280289660574;-0.4352279915307645;0.3814287039033776;0.36609946091270124;0.5286751858859905;1.0000706369765406
94.770217;1.1014296161513304;0.41676134556094074;0.37826844253483327;-0.40683200134239533;-0.36932348749837896;1.092631352378234;0.9999272017459335;9.998790356693366;0.41680195377306467;-0.43522802899952384;-0.4352279915915232;0.38142877488308097;0.3660994208910488;0.5286752998150271;1.000071272274818
94.780217;1.1014300081094004;0.416761929766419;0.37826943289162546;-0.406832001458475;-0.3693234875332725;1.0926310661043723;0.9999272457733954;9.998783382403381;0.4168019170213406;-0.4352280290292208;-0.43522799163095904;0.3814288378261034;0.3660993595949425;0.528675433604639;1.0000719047529552
94.790217;1.1014304267144899;0.4167624799277147;0.37827040986827726;-0.406832001587369;-0.36932348757306727;1.0926308976694128;0.9999272824011791;9.998776753836383;0.41680183944088933;-0.4352280290538196;-0.4352279916487164;0.3814288929174515;0.36609927828253874;0.5286755869458355;1.0000725333672726
94.800217;1.1014308773467196;0.41676299462029825;0.37827137347454975;-0.40683200172766854;-0.36932348761641076;1.0926308484122826;0.9999273119780275;9.998770508204835;0.41680172205516647;-0.43522802907220165;-0.435227991644866;0.38142894012386397;0.36609917794858954;0.5286757595558782;1.0000731574691055
94.810217;1.101431364174665;0.4167634721324942;0.37827232406532857;-0.40683200187810603;-0.36932348766215173;1.0926309185731453;0.9999273335673305;9.998764697646727;0.41680156566209137;-0.4352280290830606;-0.43522799161954;0.3814289793247104;0.36609905948512345;0.5286759508454838;1.0000737764653356
94.820217;1.1014318899466893;0.4167639109720374;0.3782732618168552;-0.40683200203776054;-0.36932348770939283;1.0926311075045598;0.9999273451600458;9.9987593789942;0.4168013715648526;-0.4352280290846848;-0.43522799157271735;0.38142901024731796;0.36609892364802554;0.5286761602001583;1.0000743897446476
94.830217;1.1014324566112315;0.4167643100217646;0.37827418657112544;-0.4068320022061634;-0.36932348775743;1.0926314145050215;0.9999273437464977;9.998754598988157;0.41680114184762224;-0.4352280290751291;-0.43522799150421276;0.3814290322178421;0.366098770901687;0.5286763872859498;1.000074997289505
94.840217;1.101433065992884;0.41676466829393727;0.3782750980992854;-0.40683200238334294;-0.3693234878057409;1.0926318384772362;0.9999273252942366;9.998750389252907;0.4168008788804097;-0.4352280290524485;-0.4352279914135833;0.3814290440487168;0.3660986013832827;0.5286766318944196;1.0000756002939084
94.850217;1.1014337199073156;0.4167649846027761;0.37827599622324354;-0.40683200256973373;-0.36932348785414687;1.0926323769033035;0.9999272850925707;9.998746769416547;0.41680058468830017;-0.4352280290148257;-0.4352279913000004;0.3814290441546452;0.36609841501819923;0.5286768935366283;1.000076200908179
94.860217;1.1014344199049457;0.41676525763481403;0.37827688084488253;-0.40683200276612813;-0.3693234879028998;1.092633025621897;0.9999272185094777;9.9987437504377;0.416800260984965;-0.43522802896079466;-0.43522799116225125;0.3814290307004114;0.36609821165260503;0.528677170960044;1.0000768015654287
94.870217;1.101435167092117;0.4167654864496517;0.3782777520932525;-0.40683200297370403;-0.36932348795252445;1.0926337790462999;0.9999271217431938;9.998741336752635;0.41679990972057507;-0.4352280288896203;-0.43522799099907317;0.38142900175432726;0.36609799126299114;0.5286774618281973;1.0000774045356735
94.880217;1.1014359623072927;0.4167656708574339;0.37827861049194494;-0.40683200319386625;-0.36932348800354636;1.0926346302238776;0.9999269920690478;9.998739527238312;0.4167995333445339;-0.4352280288014159;-0.43522799080975894;0.38142895545800254;0.36609775421545204;0.528677762997754;1.0000780113990848
94.890217;1.1014368066988365;0.4167658113025432;0.3782794570389712;-0.40683200342793274;-0.36932348805626736;1.0926355712272233;0.9999268276186648;9.998738320667027;0.4167991345536499;-0.4352280286968027;-0.43522799059443257;0.3814288900657284;0.36609750123076584;0.5286780713178006;1.0000786225769425
94.900217;1.1014377022751183;0.41676590863475077;0.378280292932215;-0.4068320036769278;-0.3693234881105842;1.0926365939475664;0.9999266271958747;9.99873772786368;0.4167987160470178;-0.43522802857651877;-0.4352279903536484;0.3814288039702324;0.3660972330269789;0.5286783843042455;1.0000792375181748
94.910217;1.1014386515691603;0.4167659642283314;0.3782811189831463;-0.40683200394165137;-0.3693234881658526;1.0926376907312718;0.9999263903424567;9.998737776138858;0.4167982806723767;-0.4352280284413269;-0.43522799008779195;0.3814286959423105;0.36609694993146746;0.5286787002189526;1.000079855382924
94.920217;1.1014396563925717;0.4167659802065597;0.3782819352854127;-0.4068320042229396;-0.36932348822100053;1.0926388546101793;0.9999261175195784;9.998738499596357;0.41679783155113753;-0.4352280282921301;-0.4352279897968393;0.381428565439032;0.36609665179163275;0.5286790177126441;1.0000804755336612
94.930217;1.1014407169102758;0.4167659592814576;0.378282741288278;-0.4068320045217776;-0.3693234882749795;1.092640079316949;0.9999258104228468;9.998739930400939;0.4167973717642785;-0.43522802813000483;-0.43522798948052094;0.3814284126009259;0.36609633835381256;0.5286793355126799;1.000081097472103
94.940217;1.101441831806985;0.4167659042369098;0.3782835359250008;-0.40683200483915777;-0.36932348832717204;1.092641359297953;0.9999254722461564;9.99874210048366;0.4167969040962762;-0.43522802795609583;-0.435227989138621;0.38142823785128904;0.3660960097763827;0.5286796523819649;1.000081720734167
94.950217;1.1014429988085948;0.41676581754100284;0.3782843177212826;-0.4068320051759509;-0.36932348837728474;1.0926426898055812;0.9999251072533409;9.998745042583636;0.4167964311638526;-0.43522802777164504;-0.4352279887711666;0.381428041572729;0.36609566686011663;0.52867996707559;1.000082345318542
94.960217;1.1014442146824137;0.4167657012501032;0.378285084980569;-0.4068320055329096;-0.3693234884249221;1.092644067013997;0.9999247199065986;9.998748786571703;0.41679595545146897;-0.4352280275781642;-0.4352279883784786;0.38142782433968014;0.36609531088031344;0.5286802781980319;1.0000829723284002
94.970217;1.1014454751919815;0.4167655568396888;0.37828583593887277;-0.4068320059106429;-0.36932348846940427;1.0926454876610334;0.999924314727;9.99875336320484;0.41679547917612486;-0.43522802737740957;-0.43522798796104345;0.38142758738882826;0.36609494320148567;0.5286805843177931;1.000083604436407
94.980217;1.101446775828075;0.41676538502679816;0.3782865689778929;-0.40683200630957433;-0.3693234885098706;1.092646948257432;0.9999238970151485;9.998758809672934;0.41679500427899;-0.4352280271712022;-0.4352279875192705;0.38142733261220024;0.3660945650884647;0.5286808842285424;1.000084245957825
94.990217;1.1014481125767193;0.4167651862252443;0.3782872830120117;-0.4068320067300317;-0.36932348854544;1.092648444603723;0.9999234732418029;9.998765163011559;0.4167945325098534;-0.4352280269613847;-0.4352279870534778;0.3814270620256851;0.3660941778520608;0.5286811769948884;1.000084902188915
95.000217;1.1014494818381955;0.4167649614623265;0.3782879775544519;-0.40683200717236634;-0.369323488575363;1.0926499720240268;0.9999230503356753;9.998772451873105;0.4167940655929119;-0.4352280267497939;-0.4352279865641209;0.3814267772351538;0.3660937831410179;0.5286814619122591;1.0000855785751739
95.010217;1.1014508802673248;0.41676471260372167;0.3782886522677698;-0.406832007636949;-0.36932348859907166;1.0926515263345422;0.99992263436723;9.998780699503337;0.4167936054811273;-0.4352280265380777;-0.4352279860519367;0.3814264793524509;0.3660933831759397;0.5286817385779494;1.0000862804478539
95.020217;1.1014523050695053;0.41676444162853105;0.3782893066844655;-0.4068320081241827;-0.36932348861618447;1.0926531046868702;0.9999222295815478;9.99878993288766;0.41679315453320137;-0.4352280263275926;-0.43522798551785713;0.3814261694068403;0.3660929806719307;0.528682006921802;1.0000870127704222
95.030217;1.1014537539290497;0.4167641500743858;0.37828994040885916;-0.40683200863458613;-0.36932348862650716;1.0926547057153473;0.999921838429565;9.998800189885188;0.4167927154016608;-0.4352280261195656;-0.4352279849628559;0.3814258486808302;0.36609257850731053;0.5286822669047173;1.0000877793204124
95.040217;1.1014552236220305;0.4167638392685539;0.3782905534253438;-0.40683200916867285;-0.3693234886299025;1.0926563297426979;0.9999214627471852;9.998811519021269;0.4167922904297278;-0.43522802591531917;-0.43522798438805826;0.3814255185386767;0.36609217957801;0.5286825181544146;1.0000885818472887
95.050217;1.101456708205535;0.41676351069060774;0.3782911463150706;-0.40683200972663347;-0.36932348862624864;1.092657978972185;0.9999211052020965;9.998823970711438;0.416791880916079;-0.4352280257163233;-0.4352279837950327;0.3814251801994912;0.3660917869373326;0.5286827602398743;1.0000894201559545
95.060217;1.1014581990209125;0.4167631657637712;0.378291720329575;-0.4068320103082382;-0.3693234886155312;1.0926596569199947;0.9999207695999531;9.998837586389957;0.4167914870475084;-0.4352280255239895;-0.4352279831858647;0.3814248348501141;0.3660914038454358;0.5286829935287026;1.0000902928007647
95.070217;1.101459686428761;0.4167628053034738;0.37829227722147263;-0.40683201091299637;-0.3693234885976378;1.0926613675809103;0.99992046028722;9.998852390507869;0.41679110845919026;-0.43522802533933075;-0.4352279825629182;0.3814244837365932;0.36609103349054545;0.5286832197613474;1.0000911971590878
95.080217;1.1014611613610616;0.4167624294335948;0.37829281895290945;-0.406832011540108;-0.3693234885720229;1.0926631152322208;0.9999201818843915;9.998868385242965;0.4167907446628591;-0.43522802516282283;-0.4352279819284912;0.38142412807782616;0.3660906786237477;0.5286834416809615;1.00009212938423
95.090217;1.1014626157653686;0.41676203805824735;0.3782933473138818;-0.4068320121881946;-0.36932348853773395;1.0926649050617643;0.9999199388617929;9.998885546440698;0.41679039505946436;-0.43522802499450636;-0.43522798128470325;0.3814237691175947;0.36609034143391356;0.5286836620474162;1.0000930851583403
95.100217;1.1014640418186925;0.41676163112165543;0.3782938633925721;-0.4068320128553737;-0.3693234884936476;1.092666743759814;0.9999197344783307;9.99890382022317;0.41679005889312004;-0.43522802483410045;-0.43522798063362367;0.38142340825498405;0.36609002365414195;0.5286838829781795;1.0000940603817159
95.110217;1.1014654311196623;0.41676120850955434;0.3782943672621304;-0.40683201353964066;-0.3693234884387715;1.0926686389143032;0.9999195704235206;9.998923123948307;0.416789735446354;-0.4352280246811796;-0.43522797997718665;0.3814230470240845;0.3660897266746034;0.5286841059615194;1.0000950513574134
95.120217;1.1014667756624987;0.4167607700878472;0.378294858150491;-0.4068320142389643;-0.3693234883726411;1.092670597485302;0.9999194474459481;9.998943351786384;0.41678942420102066;-0.4352280245354387;-0.4352279793169052;0.38142268708968335;0.3660894514337034;0.5286843322436127;1.0000960549344915
95.130217;1.1014680696333312;0.41676031588258927;0.378295334866842;-0.4068320149511708;-0.3693234882955588;1.0926726245559415;0.9999193656743146;9.99896438283813;0.41678912471865676;-0.4352280243967653;-0.4352279786539095;0.38142233032199135;0.36608919819532676;0.5286845631682581;1.0000970682325978
95.140217;1.1014693098737134;0.41675984604365274;0.37829579619324616;-0.4068320156740188;-0.36932348820847954;1.0926747229227682;0.9999193245545772;9.998986090958148;0.41678883654475923;-0.43522802426503227;-0.43522797798932267;0.38142197864433336;0.36608896664759094;0.5286848000446405;1.0000980881227093
95.150217;1.101470494976447;0.41675936056068447;0.37829624096384473;-0.4068320164053547;-0.36932348811254323;1.0926768932604067;0.999919323499067;9.999008350356798;0.4167885593061513;-0.4352280241398958;-0.43522797732442836;0.3814216335740982;0.36608875632279747;0.5286850436263508;1.0000991115090028
95.160217;1.1014716239317035;0.4167588592304264;0.37829666782049703;-0.4068320171432391;-0.3693234880086323;1.092679134339747;0.9999193628280645;9.999031038864747;0.4167882927807576;-0.4352280240207386;-0.43522797666044616;0.38142129583763745;0.3660885669151566;0.5286852938094364;1.0001001360126125
95.170217;1.1014726952214715;0.4167583420949321;0.37829707506391635;-0.4068320178860469;-0.3693234878974451;1.0926814433427814;0.9999194432675098;9.999054046655605;0.41678803684845317;-0.4352280239066667;-0.43522797599838425;0.3814209654485216;0.3660883982935808;0.5286855496677085;1.0001011601620597
95.180217;1.101473706997348;0.4167578098455348;0.3782974608087755;-0.40683201863237145;-0.3693234877798853;1.0926838168777226;0.9999195644315909;9.999077281559924;0.41678779135560934;-0.4352280237966538;-0.43522797533927543;0.38142064217862504;0.36608825029187453;0.5286858094119881;1.0001021831493284
95.190217;1.1014746578261185;0.4167572639689313;0.3782978231778557;-0.4068320193807401;-0.36932348765725137;1.0926862525222902;0.999919723931419;9.999100658717095;0.41678755590425925;-0.4352280236898415;-0.43522797468444185;0.3814203260607509;0.3660881226009684;0.5286860704942963;1.0001032042963516
95.200217;1.1014755470456339;0.4167567066892242;0.37829816030195557;-0.40683202012934977;-0.3693234875311582;1.092688749400507;0.9999199171512856;9.999124087775686;0.4167873297406771;-0.43522802358565726;-0.4352279740354185;0.38142001762328276;0.36608801487303283;0.528686330293207;1.000104222334292
95.210217;1.101476374678118;0.41675614061059485;0.3782984702923756;-0.4068320208760787;-0.36932348740344667;1.0926913075152058;0.9999201377723056;9.999147477540927;0.41678711183388173;-0.4352280234836812;-0.43522797339365826;0.38141971765588845;0.36608792679937563;0.5286865866438029;1.0001052346973736
95.220217;1.1014771415117595;0.41675556842533185;0.3782987514606531;-0.4068320216188498;-0.3693234872760669;1.092693927696031;0.9999203791013423;9.999170745853739;0.4167869010496618;-0.43522802338351135;-0.43522797276026487;0.3814194267580535;0.3660878581446911;0.5286868374231938;1.0001062371835605
95.230217;1.101477849253431;0.4167549929352554;0.3782990027085392;-0.4068320223560335;-0.3693234871508034;1.0926966123724127;0.999920635002286;9.999193817796202;0.4167866963432081;-0.43522802328467636;-0.4352279721359856;0.3814191453775967;0.36608780869217794;0.528687079972056;1.0001072242115128
95.240217;1.1014785002327965;0.41675441695831544;0.3782992237146317;-0.4068320230865509;-0.3693234870291718;1.0926993652467438;0.9999208999466912;9.999216622756391;0.416786496790959;-0.43522802318653514;-0.43522797152154963;0.3814188744440329;0.3660877779450514;0.5286873113255032;1.0001081894530983
95.250217;1.1014790967411139;0.4167538430673624;0.37829941471729095;-0.40683202380965616;-0.36932348691271066;1.0927021897393263;0.9999211688481467;9.999239095127031;0.4167863013845995;-0.4352280230882138;-0.4352279709180015;0.381418615801346;0.3660877648245671;0.5286875289384176;1.0001091265508175
95.260217;1.1014796404146079;0.416753273381128;0.3782995761791793;-0.40683202452460293;-0.36932348680323873;1.0927050878742788;0.9999214368934153;9.99926117158957;0.4167861087931353;-0.4352280229887102;-0.43522797032672006;0.3814183720130178;0.3660877677171627;0.5286877312362422;1.0001100294074565
95.270217;1.1014801321605567;0.41675270926486796;0.37829970859826395;-0.4068320252304057;-0.36932348670274306;1.0927080602298127;0.9999216991925854;9.999282786917012;0.416785917382707;-0.4352280228871944;-0.43522796974927436;0.3814181459564668;0.3660877847499823;0.5286879178164368;1.000110891782359
95.280217;1.1014805727407309;0.4167521510424479;0.3782998123549899;-0.40683202592583434;-0.36932348661310976;1.0927111063208623;0.9999219504477052;9.999303872117602;0.4167857256318641;-0.43522802278325323;-0.4352279691873348;0.381417940646686;0.366087813983118;0.528688089261561;1.000111707139204
95.290217;1.1014809636750071;0.41675159808012197;0.37829988769465506;-0.40683202660968076;-0.36932348653598307;1.0927142248450827;0.9999221848065792;9.999324357507597;0.41678553265218;-0.43522802267681654;-0.4352279686425941;0.381417759254017;0.36608785358662704;0.5286882466635722;1.0001124695809487
95.300217;1.1014813080080583;0.4167510491228777;0.37829993494932573;-0.40683202728108275;-0.3693234864727884;1.0927174138502158;0.9999223959020918;9.999344179450347;0.4167853382888629;-0.4352280225677894;-0.4352279681166105;0.3814176048828776;0.3660879020532578;0.5286883913300958;1.000113174971772
95.310217;1.1014816099806028;0.4167505024912596;0.3782999547337353;-0.406832027939531;-0.36932348642478807;1.0927206707117696;0.9999225773851156;9.999363284066174;0.4167851426861371;-0.4352280224557475;-0.4352279676106317;0.3814174799967525;0.36608795821551504;0.5286885247529671;1.0001138210503187
95.320217;1.1014818735273506;0.41674995625642186;0.37829994805253286;-0.4068320285845393;-0.36932348639307944;1.092723991615002;0.9999227238058723;9.999381627378554;0.41678494577962816;-0.4352280223400139;-0.43522796712555184;0.3814173860215929;0.3660880211354052;0.5286886484456609;1.000114406820584
95.330217;1.101482101279204;0.41674940849573466;0.37829991625592674;-0.4068320292154129;-0.3693234863785679;1.0927273716155175;0.9999228313651575;9.999399174546713;0.4167847471915111;-0.43522802221987505;-0.4352279666620682;0.3814173233690491;0.36608809010972837;0.5286887638714765;1.000114932093714
95.340217;1.1014822953672263;0.4167488572631841;0.3782998606871682;-0.40683202983138633;-0.3693234863819732;1.0927308060639354;0.999922898361863;9.99941589659289;0.4167845464774301;-0.43522802209462674;-0.4352279662208011;0.38141729158821575;0.36608816467848326;0.5286888726535303;1.000115397304784
95.350217;1.101482459083497;0.41674830056517564;0.3782997823637607;-0.4068320304319315;-0.3693234864038656;1.0927342915767984;0.9999229250002919;9.999431768251583;0.4167843434131556;-0.4352280219636228;-0.43522796580223616;0.38141728960528354;0.36608824442527393;0.5286889765111894;1.0001158031737492
95.360217;1.1014825971976823;0.41674773686949296;0.3782996820877763;-0.4068320310169114;-0.3693234864446801;1.0927378253025426;0.9999229126395139;9.99944677172178;0.41678413831362665;-0.4352280218263982;-0.4352279654067645;0.381417316090761;0.3660883286337865;0.5286890769157682;1.000116150327921
95.370217;1.101482714752408;0.41674716562224784;0.3782995608455875;-0.4068320315865489;-0.3693234865047119;1.0927414039086647;0.9999228629593546;9.999460899305822;0.4167839322739975;-0.43522802168260294;-0.43522796503489597;0.3814173697127955;0.36608841609584175;0.5286891750426634;1.000116439817367
95.380217;1.1014828161104788;0.4167465871102314;0.37829941998716365;-0.4068320321413415;-0.36932348658409575;1.0927450235013034;0.9999227774113956;9.999474149881516;0.41678372697324256;-0.43522802153176265;-0.43522796468738745;0.3814174491598029;0.36608850529124454;0.5286892719463889;1.000116674691556
95.390217;1.101482904772847;0.416746001894676;0.3782992610326161;-0.4068320326818254;-0.369323486682722;1.0927486799082082;0.9999226574228243;9.999486525335511;0.41678352425746057;-0.4352280213732407;-0.4352279643652453;0.3814175530068033;0.3660885947174878;0.5286893685708985;1.0001168611367308
95.400217;1.101482983324218;0.41674541046406277;0.37829908557594777;-0.4068320332082422;-0.3693234868002255;1.0927523685526246;0.9999225051671581;9.999498031957952;0.4167833258969407;-0.43522802120648724;-0.43522796406966713;0.38141767960917644;0.36608868298135494;0.5286894657121712;1.0001170080687694
95.410217;1.1014830533216733;0.4167448132489865;0.3782988952980791;-0.4068320337204594;-0.3693234869361104;1.0927560842037027;0.999922323979981;9.99950868328211;0.4167831333855583;-0.4352280210312166;-0.4352279638018544;0.38141782724559214;0.36608876874760116;0.5286895640948129;1.0001171258154082
95.420217;1.101483115431306;0.41674421070123685;0.37829869173493524;-0.4068320342181025;-0.36932348708974627;1.0927598210739773;0.9999221177268013;9.999518497725633;0.41678294769437;-0.43522802084737977;-0.4352279635627665;0.3814179944212894;0.3660888507768207;0.5286896643878333;1.0001172243425325
95.430217;1.1014831701319463;0.4167436033697809;0.37829847618928863;-0.4068320347006597;-0.3693234872601968;1.0927635731729763;0.9999218897353571;9.999527496939242;0.4167827691745549;-0.4352280206550912;-0.4352279633530651;0.38141817998139976;0.3660889278918726;0.5286897671013193;1.0001173113496542
95.440217;1.1014832185095362;0.4167429919260997;0.3782982501337088;-0.40683203516756844;-0.3693234874461265;1.0927673346786564;0.9999216427181149;9.99953571644355;0.4167825977476357;-0.43522802045455267;-0.4352279631732728;0.3814183829244313;0.3660889989021374;0.528689872569687;1.0001173917480846
95.450217;1.1014832621044741;0.41674237701971656;0.37829801558050385;-0.40683203561832054;-0.36932348764582296;1.0927711002175038;0.999921379311877;9.99954321864024;0.4167824332765444;-0.43522802024602225;-0.43522796302386446;0.3814186022770282;0.36608906274754177;0.5286899810959439;1.0001174687970407
95.460217;1.1014833018640915;0.41674175904669697;0.37829777500955447;-0.40683203605264556;-0.3693234878572357;1.092774864867811;0.9999211019104998;9.9995500893788;0.4167822758181476;-0.4352280200297435;-0.43522796290529114;0.3814188372932213;0.36608911863503535;0.5286900929988596;1.0001175454251556
95.470217;1.1014833374197204;0.4167411381408287;0.3782975311239435;-0.4068320364706541;-0.3693234880781229;1.0927786234532746;0.9999208122519412;9.99955642434093;0.4167821256445258;-0.4352280198057889;-0.4352279628182227;0.381419087699816;0.36608916603673125;0.5286902086746808;1.0001176251436108
95.480217;1.1014833672924584;0.4167405144939315;0.3782972867513913;-0.40683203687280095;-0.3693234883063948;1.0927823695559478;0.9999205114877303;9.999562321067788;0.41678198314415926;-0.43522801957403695;-0.43522796276375514;0.38141935364136964;0.366089204938509;0.5286903289955542;1.0001177124238572
95.490217;1.1014833895712925;0.4167398884647864;0.3782970448961338;-0.40683203725985884;-0.3693234885403934;1.092786095221054;0.9999202003655548;9.999567872816268;0.41678184862850887;-0.43522801933431965;-0.435227962743065;0.38141963529759954;0.3660892360988882;0.5286904555070556;1.0001178122077932
95.500217;1.1014834025549867;0.41673926018820967;0.37829680877835337;-0.40683203763294656;-0.36932348877892207;1.0927897912054183;0.9999198792504184;9.999573157765173;0.41678172213757697;-0.4352280190866469;-0.4352279627568051;0.38141993244606764;0.366089260728647;0.5286905900580038;1.000117929039485
95.510217;1.1014834049018902;0.416738629331132;0.3782965817990443;-0.406832037993479;-0.36932348902119977;1.092793447345307;0.999919548048834;9.999578230714672;0.416781603411404;-0.43522801883146933;-0.4352279628049687;0.3814202443669301;0.3660892799122602;0.5286907345195166;1.000118066594459
95.520217;1.101483395330197;0.4167379954615785;0.3782963674997056;-0.4068320383430846;-0.36932348926683745;1.0927970531106521;0.9999192061204909;9.99958312591186;0.4167814919152087;-0.43522801856974613;-0.4352279628872778;0.38142057018065706;0.3660892943289151;0.5286908909119091;1.0001182278388303
95.530217;1.1014833726370352;0.41673735855841154;0.37829616952929573;-0.4068320386834076;-0.36932348951575844;1.0928005984468507;0.9999188519782924;9.99958787208338;0.41678138681690446;-0.43522801830255287;-0.43522796300352373;0.3814209092916293;0.36608930433989234;0.528691061556547;1.0001184154384457
95.540217;1.1014833362458782;0.41673671913044674;0.378295991603976;-0.40683203901577136;-0.3693234897680529;1.0928040746534238;0.999918482797613;9.999592508069858;0.4167812870506066;-0.4352280180305989;-0.4352279631535104;0.3814212616770123;0.36608931030287906;0.52869124902445;1.0001186317540858
95.550217;1.101483287026901;0.416736077883187;0.37829583741766587;-0.4068320393411921;-0.3693234900237737;1.0928074746360348;0.9999180945981523;9.999597084099445;0.4167811914732971;-0.43522801775424863;-0.43522796333689434;0.3814216279145132;0.36608931277187606;0.5286914559077406;1.0001188784911308
95.560217;1.101483227878751;0.4167354352113244;0.37829571041744725;-0.40683203966077924;-0.36932349028268646;1.0928107925117507;0.9999176833848283;9.999601654232064;0.41678109907390765;-0.43522801747371603;-0.43522796355328575;0.38142200895739264;0.3660893123234984;0.528691684638086;1.000119156263085
95.570217;1.1014831631889082;0.4167347909823177;0.37829561358310787;-0.40683203997578227;-0.3693234905441664;1.0928140231566943;0.99991724625651;9.999606271873986;0.416781009303717;-0.43522801718893045;-0.43522796380245693;0.381422406116538;0.3660893092450851;0.5286919376224813;1.000119463722256
95.580217;1.1014830975509307;0.4167341446021712;0.37829554939783183;-0.40683204028719755;-0.3693234908073243;1.0928171620303322;0.9999167814770455;9.9996109863476;0.4167809223538886;-0.4352280168994382;-0.43522796408433717;0.38142282133558314;0.3660893033218632;0.5286922174403595;1.0001197966578492
95.590217;1.1014830352207352;0.4167334950298398;0.3782955198374013;-0.406832040595612;-0.36932349107113827;1.0928202051290505;0.9999162878959343;9.999615840286383;0.41678083905136387;-0.43522801660466737;-0.4352279643986415;0.381423257055114;0.3660892936200634;0.5286925267770424;1.0001201482810802
95.600217;1.1014829805387467;0.41673284071631916;0.3782955263342155;-0.40683204090140557;-0.36932349133456466;1.092823148746306;0.9999157647969071;9.999620866847811;0.4167807604444546;-0.43522801630422275;-0.43522796474440845;0.3814237156339883;0.3660892784598326;0.5286928683018931;1.00012051049208
95.610217;1.1014829382471105;0.4167321797307841;0.3782955698603709;-0.40683204120483824;-0.3693234915968131;1.0928259894507715;0.9999152119993019;9.999626083744632;0.4167806874278347;-0.4352280159978784;-0.4352279651200767;0.38142419892920076;0.3660892559238617;0.5286932444382721;1.0001208745453085
95.620217;1.1014829131840589;0.41673151025933897;0.37829565083901384;-0.4068320415060499;-0.36932349185761715;1.092828724907742;0.999914629822787;9.999631491946277;0.41678062058367055;-0.435228015685455;-0.4352279655240247;0.3814247081415108;0.36608922444947656;0.5286936567820467;1.0001212312729566
95.630217;1.1014829097383416;0.41673083114899506;0.3782957687615242;-0.40683204180525007;-0.36932349211712606;1.0928313550945412;0.9999140192090551;9.99963708075161;0.41678056009939674;-0.43522801536683753;-0.4352279659548402;0.3814252438211475;0.3660891829144024;0.5286941057610848;1.0001215721270817
95.640217;1.1014829318256991;0.41673014205664927;0.3782959221189152;-0.4068320421027984;-0.3693234923755068;1.0928338825513357;0.9999133820235072;9.999642829386724;0.4167805056656241;-0.43522801504197683;-0.4352279664111966;0.38142580589870084;0.36608913052367287;0.528694590969533;1.0001218898087367
95.650217;1.1014829836600504;0.4167294431688553;0.37829610895045324;-0.4068320423989371;-0.3693234926326792;1.092836311202686;0.9999127211979593;9.999648704120634;0.41678045664038793;-0.4352280147107482;-0.435227966891759;0.3814263936651654;0.36608906690804766;0.5286951114820965;1.000122177274207
95.660217;1.1014830701353884;0.4167287348265598;0.3782963274021767;-0.40683204269348366;-0.3693234928883716;1.0928386450765344;0.999912040295635;9.999654662098411;0.4167804123557814;-0.43522801437280056;-0.4352279673953569;0.3814270059695808;0.3660889922421661;0.528695665816551;1.000122426986173
95.670217;1.101483195948733;0.41672801749004623;0.3782965758248425;-0.4068320429859327;-0.36932349314237956;1.092840888043664;0.999911343002141;9.999660666172181;0.4167803721675917;-0.4352280140274082;-0.43522796792124485;0.38142764163162673;0.36608890726978216;0.5286962520060788;1.000122631221196
95.680217;1.101483364586597;0.4167272919881835;0.37829685256093976;-0.40683204327592964;-0.3693234933946325;1.0928430443470571;0.999910633551562;9.999666698832803;0.4167803355570636;-0.43522801367337044;-0.43522796846897044;0.38142829967915215;0.3660888134499891;0.5286968679805717;1.0001227820700869
95.690217;1.1014835785033024;0.41672655974190087;0.3782971555738675;-0.406832043563466;-0.36932349364487177;1.0928451193179969;0.9999099175163164;9.99967276347993;0.4167803024038385;-0.4352280133092018;-0.4352279690378177;0.3814289793388277;0.366088713026125;0.5286975120526564;1.0001228715285984
95.700217;1.1014838403822418;0.41672582308763934;0.37829748224061777;-0.40683204384861577;-0.36932349389240937;1.0928471194830245;0.9999092014304752;9.999678873837166;0.41678027318263156;-0.43522801293362773;-0.435227969626513;0.38142968003456196;0.3660886086217334;0.5286981828418862;1.0001228923231846
95.710217;1.1014841541636702;0.41672508558161975;0.37829782965127223;-0.40683204413134655;-0.36932349413628945;1.092849051521888;0.9999084913082443;9.999685042911105;0.4167802491741026;-0.43522801254600185;-0.43522797023345616;0.38143040150934493;0.3660885027088747;0.5286988783777637;1.0001228380852452
95.720217;1.1014845245268332;0.4167243516317299;0.37829819499907236;-0.4068320444116494;-0.36932349437559464;1.0928509212910344;0.9999077914312796;9.999691279059984;0.41678023239275735;-0.4352280121463701;-0.4352279708569438;0.3814311438622629;0.3660883974508924;0.528699595428762;1.0001227025798314
95.730217;1.1014849552318915;0.41672362566141935;0.3782985755474196;-0.40683204468973433;-0.369323494609589;1.0928527340052387;0.9999071039084273;9.999697584559923;0.4167802250190711;-0.43522801173534914;-0.435227971495138;0.38143190742159083;0.3660882946333931;0.5287003297223029;1.0001224794761114
95.740217;1.1014854480414054;0.4167229116276129;0.37829896845241473;-0.40683204496600517;-0.3693234948376032;1.092854494392287;0.9999064289195433;9.999703953721106;0.41678022891589045;-0.43522801131392114;-0.43522797214594544;0.3814326926277849;0.36608819549062666;0.5287010764758064;1.0001221630119475
95.750217;1.1014860028228162;0.4167222127918276;0.3782993709295662;-0.40683204524077143;-0.3693234950588587;1.0928562064917695;0.9999057656868944;9.999710372552716;0.416780245534827;-0.4352280108831501;-0.43522797280687664;0.381433499826248;0.36608810084694937;0.5287018309084602;1.0001217488441791
95.760217;1.101486618057163;0.41672153137914225;0.3782997806385809;-0.4068320455139209;-0.369323495272417;1.0928578738065065;0.9999051139725736;9.99971682157578;0.4167802760311528;-0.4352280104440959;-0.4352279734750331;0.3814343290593304;0.3660880114751873;0.5287025886842067;1.0001212347685886
95.770217;1.1014872912846743;0.4167208684317606;0.37830019592551545;-0.40683204578485455;-0.36932349547719134;1.0928594990242801;0.9999044753685342;9.999723281976962;0.4167803213032217;-0.4352280099979945;-0.4352279741474293;0.38143518027627127;0.36608792825782;0.5287033458468866;1.000120621045879
95.780217;1.1014880195925265;0.4167202241751134;0.3783006159209047;-0.40683204605266376;-0.369323495672012;1.092861083462311;0.9999038532070511;9.999729739607218;0.416780381664719;-0.4352280095464246;-0.43522797482144715;0.38143605382514295;0.36608785230316354;0.5287040983550118;1.00011991031553
95.790217;1.1014888000322192;0.41671959872689107;0.37830104055009794;-0.4068320463163368;-0.36932349585574026;1.0928626272031827;0.9999032514614692;9.999736184660549;0.4167804564470375;-0.43522800909121606;-0.43522797549495956;0.38143695070154654;0.36608778499787553;0.5287048419079993;1.000119107496945
95.800217;1.1014896294966245;0.4167189927224069;0.3783014703796036;-0.406832046574974;-0.36932349602740444;1.0928641293144359;0.9999026741811732;9.999742611605535;0.4167805441795657;-0.4352280086340422;-0.43522797616624775;0.3814378722454961;0.36608772773018144;0.5287055722091291;1.000118219194381
95.810217;1.101490504208038;0.4167184075638648;0.3783019063583325;-0.40683204682789725;-0.36932349618635013;1.0928655879454394;0.9999021251749436;9.99974902116759;0.4167806432986258;-0.4352280081760338;-0.4352279768341598;0.38143881953219855;0.36608768162957783;0.5287062852704634;1.0001172521744488
95.820217;1.101491419504455;0.4167178451810446;0.3783023496257268;-0.4068320470745965;-0.3693234963321328;1.0928670009878592;0.9999016071771117;9.999755424579678;0.4167807527242154;-0.43522800771780695;-0.43522797749832054;0.3814397930205384;0.36608764771674607;0.5287069774149973;1.0001162124477734
95.830217;1.1014923695706083;0.4167173073172869;0.37830280126665006;-0.40683204731479955;-0.3693234964641429;1.0928683669526624;0.9999011212853725;9.999761843781632;0.4167808719789732;-0.43522800725973465;-0.43522797815899356;0.38144079245631457;0.3660876270928208;0.5287076451945559;1.0001151058949427
95.840217;1.1014933467365349;0.4167167948985429;0.37830326200151;-0.40683204754863006;-0.36932349658153996;1.092869684998685;0.9999006673994987;9.999768301514367;0.41678100100282867;-0.43522800680216184;-0.43522797881671954;0.38144181678145106;0.36608762064037687;0.5287082857371891;1.0001139389664124
95.850217;1.1014943414113407;0.4167163082181966;0.37830373227840475;-0.4068320477765935;-0.3693234966835744;1.0928709540186912;0.9999002451401925;9.999774810463373;0.4167811397998943;-0.43522800634558856;-0.43522797947217906;0.3814428641483363;0.36608762843164105;0.5287088971888944;1.0001127185396934
95.860217;1.1014953430831207;0.4167158475712141;0.3783042126384302;-0.4068320479993837;-0.3693234967698356;1.092872171852716;0.9998998545571418;9.999781370854341;0.41678128806826575;-0.4352280058907458;-0.43522798012635244;0.3814439319973381;0.3660876494648153;0.5287094786061746;1.0001114512679858
95.870217;1.1014963412376069;0.41671541341880136;0.3783047037829955;-0.4068320482175012;-0.36932349684027355;1.0928733350610291;0.9998994966984281;9.999787974564262;0.4167814450086123;-0.4352280054384147;-0.43522798078058655;0.38144501718472984;0.36608768183515716;0.5287100296865734;1.0001101427107806
95.880217;1.1014973253452442;0.41671500609875767;0.3783052064794247;-0.4068320484309301;-0.36932349689501975;1.0928744387716025;0.9998991739072118;9.999794610330909;0.41678160928970404;-0.43522800498918046;-0.4352279814364668;0.38144611639208137;0.3660877229078557;0.5287105506337748;1.000108797128311
95.890217;1.101498284360518;0.41671462567706213;0.37830572148878555;-0.40683204863925354;-0.36932349693411;1.0928754766936857;0.9998988893277777;9.999801269699534;0.4167817790665004;-0.4352280045434356;-0.4352279820956255;0.3814472265720358;0.3660877692966818;0.5287110415760179;1.000107418135151
95.900217;1.1014992069826461;0.4167142721715812;0.3783062494708403;-0.4068320488419177;-0.3693234969573202;1.0928764414037149;0.9998986458799412;9.999807953915676;0.4167819520451386;-0.43522800410165396;-0.4352279827593773;0.3814483449434515;0.36608781696232867;0.5287115018811148;1.0001060089039582
95.910217;1.1015000827093224;0.41671394583966964;0.3783067911218973;-0.4068320490382257;-0.36932349696426686;1.092877324530555;0.999898445556382;9.99981467411086;0.4167821255702552;-0.43522800366464137;-0.43522798342830216;0.3814494687342008;0.36608786167543383;0.5287119302567244;1.0001045717875947
95.920217;1.101500902273991;0.41671364718498594;0.37830734738764055;-0.4068320492272698;-0.36932349695474115;1.0928781169714112;0.9998982897180716;9.999821442635136;0.41678229675034906;-0.4352280032334723;-0.4352279841022308;0.38145059525399694;0.36608789950352966;0.5287123252353171;1.0001031082985508
95.930217;1.1015016571922542;0.4167133768190625;0.378307919357458;-0.4068320494079362;-0.36932349692888833;1.092878809362049;0.9998981798121815;9.999828264834012;0.41678246267589786;-0.43522800280921353;-0.4352279847805139;0.38145172221217355;0.36608792697896647;0.528712685507091;1.0001016192504333
95.940217;1.101502339401237;0.41671313534256393;0.3783085079724162;-0.4068320495788583;-0.3693234968869249;1.0928793928159868;0.9998981172311064;9.999835136324627;0.416782620557256;-0.4352280023928271;-0.4352279854620488;0.3814528477575068;0.3660879410848026;0.5287130102046559;1.0001001041615083
95.950217;1.1015029414456414;0.4167129230641916;0.37830911373792747;-0.4068320497385832;-0.36932349682881327;1.0928798596888374;0.9998981029986264;9.999842042397624;0.41678276785144747;-0.4352280019853613;-0.43522798614514674;0.38145397028414546;0.3660879392078574;0.5287132991737108;1.0000985603318506
95.960217;1.1015034568681328;0.41671273966868494;0.37830973662145295;-0.4068320498860113;-0.3693234967543964;1.0928802037075853;0.999898138207613;9.999848957727389;0.4167829026524461;-0.43522800158811376;-0.4352279868276496;0.3814550882728257;0.36608791906991356;0.5287135530133319;1.0000969836393652
95.970217;1.1015038806395367;0.4167125842988998;0.37831037621189306;-0.4068320500205072;-0.36932349666364794;1.092880419293713;0.999898224351646;9.999855848866202;0.4167830238183849;-0.43522800120255245;-0.4352279875073448;0.38145620021667564;0.3660878786433277;0.5287137726408275;1.0000953709574545
95.980217;1.1015042095033625;0.4167124560103034;0.3783110318548327;-0.4068320501415015;-0.3693234965566123;1.0928805005661126;0.9998983633818965;9.999862679166904;0.4167831304209583;-0.4352280008300715;-0.4352279881823091;0.3814573046855018;0.3660878161203435;0.5287139589368449;1.000093721524437
95.990217;1.1015044418155848;0.416712354095327;0.3783117025605983;-0.40683205024821717;-0.3693234964332663;1.092880441151531;0.9998985578197664;9.999869414209726;0.41678322124420736;-0.4352280004716814;-0.43522798885073016;0.3814584003344244;0.3660877298918108;0.5287141128526788;1.0000920365470949
96.000217;1.1015045769708476;0.41671227803882066;0.3783123868257953;-0.40683205033982506;-0.3693234962934888;1.0928802356533815;0.9998988110568734;9.999876025121061;0.41678329486916543;-0.4352280001277783;-0.4352279895104094;0.3814594856997658;0.36608761838500564;0.5287142351114069;1.000090318039217
96.010217;1.101504614670766;0.41671222730872;0.3783130825683168;-0.40683205041558773;-0.3693234961369912;1.0928798812332423;0.9998991279617253;9.999882486683944;0.41678335005567074;-0.4352279997983353;-0.43522799015865193;0.3814605591833673;0.3660874799510202;0.5287143254493865;1.0000885678199618
96.020217;1.1015045545053856;0.41671220126787945;0.37831378713803654;-0.4068320504747132;-0.3693234959632443;1.092879377399929;0.9998995147800632;9.99988877482414;0.41678338604427717;-0.43522799948339447;-0.43522799079273217;0.381461619485451;0.3660873129354764;0.5287143825927344;1.00008678759087
96.030217;1.1015043964236857;0.4167121992025617;0.3783144974062773;-0.40683205051620575;-0.3693234957716528;1.0928787245745573;0.9998999781556822;9.99989486777755;0.4167834026278543;-0.43522799918318894;-0.43522799141041135;0.38146266594802924;0.3660871157304516;0.5287144050701367;1.0000849794708098
96.040217;1.1015041412695405;0.41671222033632105;0.37831521001332663;-0.4068320505390053;-0.36932349556188016;1.0928779229746526;0.9999005244834229;9.999900746108395;0.4167834001390818;-0.4352279988979013;-0.4352279920100191;0.3814636982870929;0.36608688680277096;0.5287143918092991;1.0000831454405792
96.050217;1.1015037904264056;0.41671226385190824;0.37831592159460736;-0.4068320505422603;-0.3693234953339722;1.0928769726849834;0.999901159551975;9.999906389864053;0.4167833794763975;-0.4352279986275186;-0.43522799259034745;0.38146471607206456;0.3660866247354758;0.5287143421795153;1.0000812861479378
96.060217;1.1015033450948994;0.4167123289797304;0.37831662882788;-0.406832050525498;-0.3693234950883198;1.0928758740269768;0.999901888368088;9.99991178022574;0.4167833419528136;-0.4352279983718066;-0.4352279931507057;0.3814657183907417;0.36608632814543407;0.5287142559980542;1.000079400667993
96.070217;1.1015028060237069;0.4167124150221034;0.37831732831879405;-0.4068320504886942;-0.3693234948256139;1.0928746268784775;0.9999027155589505;9.999916907209887;0.41678328882591215;-0.43522799813032303;-0.4352279936908731;0.38146670369855534;0.36608599562359284;0.528714133677207;1.0000774870666183
96.080217;1.1015021739129554;0.4167125211868399;0.37831801640153623;-0.40683205043222576;-0.36932349454667013;1.0928732299218191;0.9999036453235665;9.999921774886463;0.4167832208492571;-0.4352279979024798;-0.4352279942108313;0.38146766997716974;0.3660856260407569;0.5287139761778042;1.000075543083782
96.090217;1.101501449793089;0.4167126463660875;0.3783186891419122;-0.40683205035669995;-0.36932349425212235;1.0928716812714425;0.9999046807593378;9.999926399720227;0.41678313840322945;-0.4352279976875951;-0.43522799471058515;0.3814686149791313;0.3660852190966739;0.5287137847092337;1.0000735671912073
96.100217;1.101500634552291;0.4167127889182086;0.37831934266599593;-0.40683205026284636;-0.3693234939422246;1.0928699799637211;0.999905823989131;9.99993080493813;0.4167830421036103;-0.4352279974848727;-0.4352279951901371;0.38146953599898037;0.3660847755074016;0.5287135603875927;1.0000715592834226
96.110217;1.1014997282104353;0.416712946387343;0.3783199733942757;-0.4068320501515064;-0.3693234936168613;1.0928681266750568;0.9999070765470786;9.999935015847042;0.41678293313557246;-0.43522799729336187;-0.43522799564943365;0.3814704295706845;0.3660842966429519;0.5287133039734497;1.0000695201309218
96.120217;1.1014987298658814;0.4167131153923687;0.3783205778775541;-0.40683205002348855;-0.3693234932757473;1.0928661230772891;0.9999084388526223;9.999939057004974;0.41678281314320037;-0.43522799711204396;-0.4352279960882351;0.3814712918775514;0.3660837841210658;0.5287130158741356;1.0000674506312126
96.130217;1.1014976383081607;0.41671329181966427;0.37832115254002546;-0.406832049879309;-0.3693234929187481;1.0928639711445545;0.9999099099268286;9.999942948683284;0.4167826840697057;-0.4352279969400319;-0.4352279965060965;0.38147211941652703;0.3660832396638489;0.528712696199286;1.0000653517751055
96.140217;1.101496453201992;0.41671347102209;0.378321693724796;-0.406832049719137;-0.3693234925460491;1.092861673494862;0.9999114881956616;9.999946704510982;0.41678254802426706;-0.435227996776594;-0.43522799690257297;0.3814729090780822;0.36608266510582993;0.5287123444707772;1.0000632249720773
96.150217;1.1014951762854361;0.41671364801300304;0.37832219799171984;-0.40683204954295826;-0.36932349215805754;1.09285923410539;0.9999131722230111;9.999950329693545;0.4167824071970764;-0.435227996620986;-0.43522799727733963;0.3814736579930368;0.3660820624758356;0.5287119595504025;1.0000610722469836
96.160217;1.1014938111940091;0.41671381785760386;0.37832266237827966;-0.406832049350653;-0.36932349175523993;1.0928566583393882;0.9999149606273364;9.999953816731248;0.41678226387794476;-0.43522799647248456;-0.4352279976300474;0.3814743636344688;0.36608143412393307;0.5287115402877952;1.0000588960724965
96.170217;1.1014923621257535;0.4167139760290056;0.3783230844931803;-0.40683204914189985;-0.3693234913380495;1.0928539524657739;0.9999168516084636;9.999957146899558;0.4167821204088199;-0.43522799633057085;-0.43522799796027206;0.3814750238607757;0.36608078271388717;0.5287110862128437;1.0000566992472213
96.180217;1.1014908334450975;0.41671411847533074;0.37832346249756216;-0.4068320489161956;-0.3693234909069321;1.0928511233253622;0.9999188428386622;9.999960303226315;0.41678197895654356;-0.43522799619481894;-0.4352279982677617;0.38147563668020495;0.36608011099824195;0.5287105977582087;1.0000544850876019
96.190217;1.1014892304127937;0.41671424154618153;0.37832379505744307;-0.4068320486730967;-0.3693234904622908;1.0928481778185533;0.9999209320804695;9.999963281025519;0.4167818410796502;-0.4352279960645075;-0.4352279985526692;0.3814761998837943;0.3660794216891247;0.5287100760682345;1.0000522571924988
96.200217;1.1014875595089149;0.4167143420094745;0.37832408124648664;-0.4068320484122825;-0.3693234900042946;1.0928451219683684;0.9999231176770011;9.999966083104463;0.4167817074354213;-0.4352279959384969;-0.4352279988154193;0.3814767110599298;0.36607871750255916;0.5287095224768287;1.000050018668528
96.210217;1.1014858284444278;0.41671441710433194;0.378324320442182;-0.4068320481333779;-0.36932348953259053;1.0928419600213441;0.9999253983477175;9.999968709209542;0.416781578085132;-0.43522799581554095;-0.43522799905637044;0.3814771682846663;0.36607800106064586;0.5287089381212544;1.0000477715708287
96.220217;1.1014840461085393;0.4167144645583528;0.3783245124350001;-0.40683204783599725;-0.3693234890462278;1.0928386942297434;0.9999277729732324;9.999971154900058;0.4167814529352308;-0.4352279956944439;-0.4352279992757243;0.381477570641796;0.3660772746828287;0.5287083239812487;1.000045517051038
96.230217;1.1014822217636695;0.4167144826610461;0.3783246576947416;-0.4068320475199524;-0.36932348854403757;1.0928353260989832;0.999930240461661;9.99997341642416;0.41678133185246646;-0.43522799557381375;-0.4352279994737583;0.3814779180567808;0.3660765402946842;0.5287076809752026;1.0000432563259427
96.240217;1.1014803640217776;0.416714470280275;0.3783247574525351;-0.40683204718523414;-0.36932348802514825;1.0928318584271863;0.9999327994405439;9.999975489951385;0.41678121479929464;-0.43522799545192226;-0.4352279996511051;0.381478211044162;0.3660757993503069;0.5287070099476162;1.0000409915620119
96.250217;1.1014784804128843;0.41671442673057163;0.37832481346814484;-0.4068320468319172;-0.3693234874891852;1.092828295951374;0.9999354482142813;9.999977366311317;0.41678110186363304;-0.4352279953269911;-0.43522799980881605;0.3814784504713613;0.366075052702069;0.528706311775803;1.0000387257312837
96.260217;1.1014765770807282;0.4167143516942602;0.3783248275821008;-0.4068320464601788;-0.3693234869361971;1.0928246442965097;0.9999381852028247;9.999979029674149;0.4167809929543019;-0.4352279951976805;-0.43522799994816885;0.38147863702619844;0.36607430078438646;0.5287055875817981;1.000036461759943
96.270217;1.101474658277971;0.41671424520789774;0.37832480144574837;-0.40683204607025714;-0.36932348636657086;1.0928209092954868;0.9999410094980786;9.999980462653062;0.4167808877941487;-0.4352279950633459;-0.4352280000704094;0.381478770743929;0.36607354419440075;0.5287048386989915;1.0000342015079848
96.280217;1.101472726357953;0.41671410754330346;0.37832473682918194;-0.4068320456623522;-0.369323485781035;1.092817097607771;0.9999439210050629;9.999981650710204;0.4167807863019212;-0.43522799492393366;-0.4352280001766337;0.3814788510768487;0.366072784070713;0.5287040665501831;1.0000319453222977
