time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.250217;1.1015489456285525;0.41672971016286714;0.3782580520093963;-0.406832049543599;-0.3693234806911909;1.092655552397924;1.0000437311613148;9.999152241547325;0.4167776775793056;-0.43522804044736174;-0.43522796146880816;0.3813878160199879;0.36606796600694586;0.5287111521095406;1.0000794864536824
96.260217;1.101546856848744;0.416729561567651;0.3782588805834303;-0.40683204973398307;-0.3693234808113165;1.0926561631255465;1.000044876005463;9.99916081939275;0.4167783958752489;-0.4352280404508367;-0.4352279614768888;0.3813882891589028;0.3660679333936161;0.5287111182165739;1.0000808103626802
96.270217;1.101544744736625;0.41672938189042025;0.3782597355818466;-0.4068320499256388;-0.36932348092232975;1.0926567785754435;1.000045959816335;9.999169392945774;0.41677909712849925;-0.43522804045717256;-0.43522796151349447;0.3813887649163391;0.36606792101267294;0.5287110913436214;1.0000822008681027
96.280217;1.1015426060886653;0.41672917016369154;0.3782606134838435;-0.40683205011889334;-0.3693234810245199;1.092657397622744;1.000046981246845;9.999177964686151;0.4167797809983544;-0.4352280404647111;-0.43522796157781485;0.3813892435497372;0.3660679287282533;0.5287110704906595;1.000083658964768
96.290217;1.1015404378008762;0.41672892546496487;0.3782615100963077;-0.4068320503144344;-0.3693234811181312;1.0926580197168698;1.0000479382081653;9.999186520805974;0.4167804470655708;-0.43522804047158603;-0.4352279616684145;0.3813897254813262;0.36606795592700886;0.5287110544943608;1.0000851847782957
96.300217;1.1015382371616786;0.41672864697537665;0.3782624209713441;-0.4068320505130643;-0.36932348120333225;1.0926586442146853;1.0000488281304436;9.99919504080867;0.4167810951996864;-0.43522804047578173;-0.4352279617831561;0.3813902108850528;0.36606800167447967;0.5287110420513342;1.0000867770334299
96.310217;1.1015360020560836;0.416728333982641;0.3782633420303294;-0.4068320507153336;-0.3693234812802951;1.0926592703446067;1.0000496487135428;9.999203500967393;0.41678172581664324;-0.43522804047509717;-0.4352279619194527;0.3813906993970737;0.36606806513826806;0.5287110315880156;1.0000884336637814
96.320217;1.1015337310977245;0.41672798612344;0.3782642698154104;-0.4068320509216305;-0.3693234813492212;1.0926598979379254;1.0000503992638592;9.999211870542892;0.41678234005685894;-0.4352280404670951;-0.43522796207450715;0.38139119028881036;0.3660681456302525;0.5287110213959759;1.0000901528461565
96.330217;1.101531423772112;0.4167276038213515;0.3782652012967446;-0.40683205113262993;-0.36932348141033006;1.092660527676145;1.0000510816613737;9.999220113292678;0.41678293986379006;-0.4352280404493144;-0.43522796224522486;0.38139168267962487;0.3660682422815162;0.5287110101641005;1.0000919334568195
96.340217;1.1015290804667008;0.41672718842664724;0.37826613379936136;-0.4068320513495251;-0.369323481463844;1.0926611604178085;1.0000516996917557;9.999228198796695;0.416783527753632;-0.43522804041963603;-0.4352279624279975;0.3813921755736559;0.36606835390090325;0.5287109973057972;1.0000937751638552
96.350217;1.101526701809928;0.41672674203981475;0.3782670649531923;-0.4068320515738023;-0.3693234815100029;1.092661796419832;1.0000522577670194;9.999236113001615;0.4167841064198504;-0.4352280403763631;-0.43522796261879687;0.3813926679079467;0.3660684790419966;0.5287109825197969;1.0000956777413403
96.360217;1.1015242879923748;0.41672626738589397;0.37826799236839337;-0.4068320518068336;-0.3693234815490793;1.0926624350882592;1.00005276072473;9.999243857558994;0.41678467841290556;-0.43522804031807394;-0.4352279628136157;0.38139315855025624;0.36606861613970293;0.5287109653608237;1.0000976397452876
96.370217;1.1015218396255837;0.41672576761563807;0.3782689134019284;-0.4068320520495707;-0.36932348158150735;1.0926630754228024;1.0000532140471254;9.999251441522675;0.4167852459965816;-0.4352280402438011;-0.43522796300886607;0.3813936462203978;0.3660687638511748;0.5287109455029857;1.0000996580059351
96.380217;1.1015193591277084;0.4167252460513998;0.3782698253750823;-0.40683205230243796;-0.3693234816081469;1.0926637167696318;1.0000536232705604;9.9992588710631;0.4167858112761824;-0.43522804015331396;-0.43522796320149304;0.381394129592794;0.36606892149890885;0.5287109228245359;1.0001017282910036
96.390217;1.1015168510411406;0.41672470621897983;0.3782707259968581;-0.40683205256537547;-0.36932348163023315;1.0926643593418512;1.0000539933976267;9.999266140780323;0.4167863766240742;-0.43522804004686627;-0.4352279633889493;0.3813946075478905;0.3660690891378469;0.5287108968269021;1.0001038458955633
96.400217;1.1015143215352887;0.41672415183118344;0.37827161339370896;-0.40683205283792445;-0.36932348164884976;1.0926650040622508;1.0000543293366553;9.999273229859673;0.41678694518002035;-0.4352280399247753;-0.4352279635692301;0.38139507917036536;0.3660692672084934;0.5287108664518333;1.000106005643303
96.410217;1.1015117774517618;0.4167235863498743;0.3782724857398632;-0.40683205311934467;-0.36932348166433177;1.0926656515150293;1.0000546363828444;9.999280102700753;0.4167875209057064;-0.43522803978741637;-0.4352279637409066;0.3813955436404658;0.36606945626997667;0.5287108308628797;1.0001082021454728
96.420217;1.1015092252651735;0.41672301260251315;0.3782733411794656;-0.40683205340876843;-0.36932348167605406;1.092666300825219;1.000054919683186;9.999286716780196;0.4167881081154223;-0.43522803963538936;-0.43522796390292223;0.3813960002822075;0.36606965680997944;0.528710790014876;1.0001104303091592
96.430217;1.1015066704848206;0.41672243282329197;0.378274178236042;-0.40683205370523806;-0.36932348168280194;1.0926669490352583;1.0000551836161338;9.999293033509678;0.4167887109578751;-0.43522803946949484;-0.43522796405424613;0.3813964483585816;0.36606986882925097;0.5287107442547155;1.0001126853365372
96.440217;1.101504117632033;0.41672184896596953;0.37827499613956633;-0.4068320540075716;-0.36932348168335655;1.0926675908850483;1.0000554319344972;9.999299021949678;0.4167893330401631;-0.43522803929059284;-0.4352279641938362;0.3813968868674119;0.36607009156461223;0.5287106938935557;1.0001149624155368
96.450217;1.1015015706527178;0.4167212631121528;0.3782757945808599;-0.4068320543142533;-0.36932348167682844;1.0926682194260597;1.0000556678879633;9.999304660364892;0.41678997725568145;-0.4352280390994658;-0.43522796432091265;0.3813973149743689;0.36607032370851905;0.5287106392834002;1.0001172565461196
96.460217;1.1014990331875227;0.4167206776378281;0.3782765731658667;-0.4068320546234913;-0.3693234816627156;1.0926688269236613;1.0000558938967292;9.999309941887256;0.4167906458402525;-0.43522803889676176;-0.4352279644349816;0.3813977324301725;0.3660705636437042;0.5287105808482757;1.000119562394027
96.470217;1.1014965086871313;0.4167200948451755;0.3782773312123432;-0.40683205493348173;-0.3693234816408148;1.0926694048236627;1.0000561115811835;9.999314878351255;0.4167913404836758;-0.43522803868313203;-0.43522796453537627;0.3813981392527188;0.366070809396716;0.5287105189567506;1.000121874101252
96.480217;1.1014940007322473;0.41671951633862814;0.37827806792935503;-0.40683205524272276;-0.3693234816111518;1.0926699434928901;1.0000563224165053;9.999319496672147;0.4167920625058483;-0.4352280384593828;-0.435227964620891;0.3813985351513534;0.36607105878111107;0.5287104539847474;1.0001241856157383
96.490217;1.1014915127597642;0.41671894275900995;0.3782787825750004;-0.40683205555004304;-0.3693234815739393;1.0926704330323609;1.0000565280083429;9.99932383007625;0.41679281301553106;-0.43522803822648626;-0.435227964690005;0.38139891931490927;0.3660713097677786;0.5287103863806457;1.0001264916069184
96.500217;1.1014890471324732;0.4167183740705557;0.3782794744514242;-0.4068320558543496;-0.36932348152940997;1.0926708645658154;1.0000567298809442;9.999327913802736;0.41679359288962115;-0.4352280379856517;-0.4352279647412944;0.3813992904685095;0.366071560654784;0.5287103163182836;1.0001287875540814
96.510217;1.1014866049418133;0.4167178099423851;0.37828014288222744;-0.4068320561544724;-0.3693234814777155;1.0926712308593096;1.0000569297550759;9.999331789849403;0.41679440289826036;-0.43522803773834823;-0.4352279647736329;0.38139964688528616;0.3660718100625897;0.5287102432492682;1.0001310687558937
96.520217;1.1014841868154017;0.41671724997709375;0.37828078730840137;-0.4068320564492578;-0.3693234814189588;1.0926715264232865;1.0000571300363967;9.999335512964052;0.4167952439856271;-0.43522803748600297;-0.435227964786313;0.3813999866301567;0.3660720568735943;0.5287101658241761;1.0001333298334103
96.530217;1.1014817938995747;0.41671669398992733;0.3782814074099354;-0.4068320567377571;-0.36932348135301957;1.0926717476809207;1.000057333632244;9.999339150053235;0.4167961171104545;-0.43522803722967784;-0.4352279647790705;0.38140030822094617;0.36607230018270953;0.5287100821605132;1.0001355646871952
96.540217;1.1014794285145626;0.4167161422314088;0.37828200310765864;-0.40683205701939434;-0.3693234812793663;1.0926718932588935;1.0000575430899181;9.999342774879263;0.41679702270449664;-0.43522803697011936;-0.4352279647520149;0.3814006110116799;0.36607253932878536;0.5287099904289767;1.000137765874952
96.550217;1.101477094038894;0.41671559537012487;0.3782825745366753;-0.4068320572939733;-0.3693234811972953;1.0926719641958644;1.000057759821823;9.999346462028864;0.4167979603478288;-0.43522803670804516;-0.4352279647056238;0.3814008949528301;0.3660727737213666;0.5287098893835545;1.000139924212127
96.560217;1.1014747934805964;0.41671505444387075;0.3782831220015321;-0.4068320575614838;-0.36932348110624114;1.0926719640353335;1.000057983905468;9.9993502783339;0.4167989289388435;-0.4352280364443234;-0.4352279646406446;0.38140116023911697;0.36607300241779156;0.5287097782433169;1.0001420296966133
96.570217;1.1014725274531414;0.41671452086155913;0.37828364566856776;-0.4068320578219079;-0.36932348100576967;1.0926718986054609;1.000058214075425;9.999354274467505;0.41679992711090813;-0.4352280361798779;-0.43522796455782764;0.3814014072263798;0.3660732239631078;0.5287096562496538;1.000144073129881
96.580217;1.10147029339607;0.416713996220448;0.3782841452432227;-0.40683205807507866;-0.36932348089556527;1.0926717749347086;1.0000584476538978;9.999358485470811;0.41680095337530254;-0.4352280359153465;-0.43522796445774553;0.38140163666412535;0.36607343664745917;0.5287095224823506;1.0001460472458807
96.590217;1.1014680864080733;0.41671348199787256;0.37828462020942694;-0.40683205832060104;-0.3693234807754735;1.0926715998757541;1.0000586806529481;9.999362942267172;0.41680200603452916;-0.4352280356507389;-0.43522796434073197;0.3814018499364094;0.36607363873828447;0.5287093757572023;1.0001479467145804
96.600217;1.1014659003343157;0.4167129795265771;0.37828507041898807;-0.40683205855799015;-0.36932348064532244;1.0926713794983984;1.0000589086057616;9.999367684605987;0.4168030831775461;-0.43522803538538823;-0.43522796420684157;0.3814020488186427;0.3660738284868852;0.5287092144330175;1.0001497668795372
96.610217;1.1014637284059905;0.4167124903798885;0.3782854964654443;-0.406832058786914;-0.3693234805048576;1.0926711188984057;1.0000591280249667;9.999372762505201;0.4168041826643642;-0.43522803511818337;-0.43522796405597575;0.3814022349364132;0.3660740041721331;0.5287090365195208;1.0001515024761478
96.620217;1.1014615638447245;0.41671201682714853;0.3782858995843918;-0.4068320590072894;-0.36932348035410545;1.0926708222361228;1.0000593372573507;9.999378227226561;0.41680530195624793;-0.4352280348478788;-0.43522796388819457;0.3814024096589051;0.3660741643052197;0.5287088401335038;1.0001531478191623
96.630217;1.101459400494868;0.4167115617626885;0.37828628115401;-0.40683205921930815;-0.36932348019361455;1.0926704932103086;1.0000595363479698;9.99938412094346;0.4168064378506691;-0.435228034573286;-0.43522796370386996;0.3814025744593194;0.36607430778280625;0.5287086237183819;1.000154697636069
96.640217;1.1014572330293042;0.4167111279655096;0.3782866424289338;-0.4068320594235486;-0.369323480024228;1.092670135293535;1.000059726462933;9.999390466751974;0.4168075864059816;-0.4352280342933323;-0.43522796350355436;0.3814027310561222;0.36607443384580457;0.5287083859333728;1.000156147518322
96.650217;1.1014550567056727;0.4167107175298929;0.37828698481739853;-0.4068320596209971;-0.36932347984687514;1.0926697513038344;1.0000599091439195;9.999397262705722;0.41680874306597654;-0.43522803400715404;-0.43522796328785196;0.3814028811582369;0.36607454200763717;0.5287081257507725;1.0001574944821519
96.660217;1.1014528671481145;0.4167103320175597;0.3782873101593445;-0.4068320598127662;-0.369323479662517;1.0926693426217922;1.0000600859581104;9.999404486549398;0.41680990270611534;-0.4352280337142536;-0.4352279630574254;0.38140302625795397;0.36607463199732154;0.5287078427539371;1.0001587376004475
96.670217;1.101450660520113;0.4167099728150905;0.3782876205800342;-0.40683205999976124;-0.36932347947196964;1.0926689087566002;1.0000602588680723;9.999412104489664;0.41681105979203087;-0.4352280334146247;-0.43522796281299836;0.38140316768572663;0.36607470359531863;0.5287075370673479;1.0001598781427556
96.680217;1.1014484338438328;0.4167096412084766;0.37828791810145823;-0.4068320601826952;-0.36932347927589265;1.0926684475829083;1.0000604304485081;9.999420073371937;0.4168122087856024;-0.4352280331087085;-0.43522796255533197;0.38140330665114486;0.36607475647611565;0.5287072089211045;1.0001609190099314
96.690217;1.101446185034493;0.41670933814908534;0.3782882045132842;-0.40683206036239217;-0.3693234790751211;1.092667956127256;1.0000606033350725;9.999428340820563;0.4168133443615876;-0.4352280327971712;-0.4352279622852495;0.38140344400272747;0.3660747901832732;0.5287068582492326;1.000161863426958
96.700217;1.1014439127693996;0.41670906396037366;0.3782884815526136;-0.40683206054003695;-0.36932347887085404;1.0926674319224563;1.0000607797651877;9.99943684903785;0.41681446137092903;-0.43522803248076986;-0.4352279620036192;0.38140357996188434;0.3660748042403972;0.5287064844924145;1.0001627134827669
96.710217;1.1014416162356089;0.4167088184206807;0.37828875095402037;-0.4068320607171682;-0.36932347866448473;1.0926668737021252;1.0000609616777452;9.999445535787752;0.41681555492444733;-0.4352280321603089;-0.4352279617113419;0.3814037142533772;0.36607479833037143;0.5287060868614791;1.000163469332425
96.720217;1.1014392943530116;0.41670860119211833;0.37828901439775886;-0.40683206089541574;-0.3693234784574462;1.092666280420779;1.0000611501964851;9.99945433345833;0.41681662052749346;-0.43522803183642006;-0.4352279614094929;0.38140384649316783;0.3660747723792442;0.5287056649310847;1.0001641293703347
96.730217;1.1014369448271206;0.4167084119663396;0.3782892735693479;-0.4068320610761074;-0.3693234782512737;1.092665650513324;1.0000613445203672;9.999463175591412;0.41681765404634163;-0.4352280315093093;-0.435227961099415;0.38140397635509987;0.3660747266318661;0.5287052187347333;1.000164691320099
96.740217;1.1014345642877263;0.41670825020527763;0.3782895302195484;-0.40683206125999827;-0.36932347804761456;1.0926649827349386;1.0000615419732093;9.99947200664155;0.4168186515970911;-0.435228031178761;-0.4352279607827934;0.3814041033976172;0.3660746618496067;0.5287047482532904;1.0001651533337927
96.750217;1.1014321495842676;0.4167081149739195;0.3782897862139607;-0.4068320614472736;-0.36932347784796726;1.092664276724072;1.0000617389368867;9.999480784961662;0.41681960945182545;-0.43522803084431716;-0.4352279604619886;0.38140422681378333;0.3660745794098499;0.5287042530506749;1.0001655139477383
96.760217;1.101429699068577;0.4167080048824935;0.37829004358085727;-0.4068320616376729;-0.36932347765330903;1.0926635323549683;1.000061931014566;9.999489480106458;0.4168205239209052;-0.43522803050539105;-0.43522796014022536;0.38140434547849367;0.36607448125862563;0.5287037322595144;1.0001657713293326
96.770217;1.1014272137527306;0.4167079180192309;0.37829030449628437;-0.4068320618306461;-0.3693234774638777;1.0926627494109415;1.0000621128117915;9.999498070514333;0.41682139132822754;-0.4352280301612873;-0.43522795982119444;0.3814044584029624;0.3660743697842712;0.5287031848946377;1.000165923235007
96.780217;1.1014246980119038;0.4167078522434501;0.3782905712231088;-0.40683206202565464;-0.36932347727926684;1.0926619278905323;1.0000622782847148;9.999506541568193;0.416822208200203;-0.43522802981134;-0.4352279595084423;0.3814045651281724;0.36607424743056194;0.5287026104800367;1.0001659679827724
96.790217;1.1014221584699593;0.4167078058611677;0.3782908459282921;-0.4068320622224051;-0.36932347709873925;1.0926610678327235;1.000062421447045;9.999514882342119;0.4168229714215114;-0.43522802945522365;-0.4352279592050949;0.38140466557346697;0.3660741162886804;0.5287020092989984;1.000165905121084
96.800217;1.101419602288089;0.41670777802053693;0.3782911304160225;-0.40683206242059805;-0.36932347692148;1.0926601689075623;1.0000625373641303;9.99952308635515;0.4168236782698148;-0.43522802909314207;-0.43522795891395993;0.38140475949214514;0.36607397813540726;0.5287013819973149;1.0001657349889517
96.810217;1.1014170374039984;0.41670776856965724;0.3782914260130779;-0.40683206261952476;-0.3693234767467034;1.0926592305463871;1.000062623007954;9.999531156581355;0.41682432650253587;-0.4352280287256993;-0.435227958637713;0.38140484613574777;0.3660738347364777;0.5287007292675162;1.0001654582538364
96.820217;1.1014144738760046;0.4167077778471877;0.3782917335811491;-0.40683206281813467;-0.36932347657372133;1.0926582524629926;1.0000626771298335;9.999539105452136;0.4168249144413816;-0.4352280283536358;-0.43522795837892364;0.38140492450517793;0.3660736881038261;0.5287000519585997;1.0001650759326604
96.830217;1.101411923741854;0.41670780654090755;0.3782920534258434;-0.406832063015357;-0.36932347640198904;1.0926572352301758;1.00006269927389;9.999546947704111;0.4168254409695488;-0.4352280279777415;-0.4352279581398887;0.38140499379077997;0.36607354061880026;0.5286993511867263;1.0001645891110507
96.840217;1.1014093991796008;0.41670785538703303;0.37829238522541264;-0.4068320632102131;-0.36932347623109346;1.0926561802535237;1.0000626886160302;9.99955469403487;0.4168259055797568;-0.43522802759898943;-0.4352279579224502;0.3814050533930924;0.3660733949271277;0.5286986282079988;1.0001639986512776
96.850217;1.1014069110020925;0.41670792473936097;0.37829272829209576;-0.40683206340176425;-0.3693234760606709;1.0926550890361957;1.00006264319797;9.999562353235563;0.4168263085587849;-0.4352280272185628;-0.43522795772801187;0.38140510259030613;0.36607325381608835;0.5286978843277605;1.0001633055108936
96.860217;1.1014044684994266;0.4167080142030504;0.3782930819478869;-0.4068320635890504;-0.36932347589036824;1.0926539626841345;1.0000625596313888;9.999569938082805;0.41682665101966504;-0.43522802683761175;-0.4352279575576667;0.38140514033316797;0.36607312016739746;0.5286971211516022;1.000162511015552
96.870217;1.1014020797425481;0.416708122672362;0.3782934456750467;-0.4068320637711066;-0.3693234757199888;1.0926528017560408;1.0000624334360668;9.999577466237843;0.4168269346290091;-0.4352280264570065;-0.43522795741227627;0.38140516544609265;0.3660729966767976;0.5286963410014393;1.0001616164941338
96.880217;1.1013997519045282;0.4167082487372057;0.3782938192371901;-0.40683206394715793;-0.3693234755496175;1.0926516062950116;1.0000622603331653;9.999584959037154;0.41682716128096275;-0.43522802607734384;-0.43522795729260483;0.3814051770842957;0.3660728853712286;0.5286955468030642;1.0001606229635747
96.890217;1.1013974914295759;0.41670839082499966;0.3782942027957209;-0.4068320641168733;-0.36932347537955496;1.092650376430575;1.000062037459;9.999592440549542;0.4168273328618333;-0.43522802569916524;-0.4352279571994685;0.3814051750419005;0.3660727874040054;0.5286947414356452;1.000159531470013
96.900217;1.1013953034682915;0.4167085470399108;0.3782945966907702;-0.4068320642803749;-0.36932347521019593;1.0926491129761158;1.0000617632159667;9.999599937231643;0.41682745116199715;-0.4352280253231118;-0.4352279571337689;0.3814051596223172;0.3660727034846483;0.5286939276281232;1.0001583433227035
96.910217;1.1013931913760384;0.41670871527838016;0.37829500106111696;-0.40683206443793807;-0.369323475041791;1.0926478171469927;1.0000614363723301;9.999607481204551;0.4168275179747507;-0.4352280249499194;-0.4352279570964446;0.3814051311176891;0.36607263455179456;0.5286931085741696;1.0001570598515037
96.920217;1.1013911575136908;0.4167088935712001;0.3782954157071548;-0.4068320645896859;-0.36932347487410266;1.0926464900820185;1.0000610560577576;9.999615110918437;0.41682753526783434;-0.43522802458038884;-0.4352279570882903;0.3814050893892766;0.36607258193018266;0.5286922881328033;1.0001556825438442
96.930217;1.1013892048035194;0.4167090802182226;0.3782958400406189;-0.40683206473560063;-0.3693234747063989;1.0926451328344153;1.000060622616394;9.999622860528085;0.4168275052594002;-0.43522802421520357;-0.4352279571097945;0.3814050340260625;0.3660725471170548;0.5286914703825037;1.0001542138132324
96.940217;1.1013873376940708;0.41670927365002214;0.3782962730095656;-0.406832064875829;-0.36932347453792697;1.0926437460702456;1.0000601377427967;9.999630744818294;0.41682743033147274;-0.4352280238545989;-0.4352279571612854;0.3814049647620547;0.36607253181326915;0.528690659331152;1.0001526576876127
96.950217;1.101385562008145;0.416709472129891;0.3782967133355697;-0.40683206501090835;-0.36932347436825064;1.0926423297551648;1.0000596039187666;9.999638758136667;0.416827312802737;-0.43522802349833845;-0.4352279572432302;0.3814048815527879;0.3660725379955581;0.5286898588841458;1.000151019528804
96.960217;1.1013838840093166;0.41670967359002303;0.3782971599160548;-0.40683206514161874;-0.36932347419701517;1.0926408836978558;1.0000590241564644;9.999646889902833;0.4168271547154494;-0.43522802314598535;-0.4352279573563061;0.3814047843015801;0.36607256770447005;0.528689072576561;1.000149304834091
96.970217;1.1013823095304192;0.4167098759475722;0.37829761179584376;-0.4068320652686458;-0.3693234740236369;1.0926394078951898;1.0000584019468282;9.999655136360706;0.4168269579606464;-0.4352280227969092;-0.43522795750114074;0.3814046726487104;0.3660726227370548;0.5286883031040666;1.0001475185405824
96.980217;1.1013808439152315;0.4167100776304567;0.3782980677551514;-0.40683206539239825;-0.36932347384742903;1.0926379022245984;1.000057741193582;9.999663498284885;0.4168267247139171;-0.43522802245013587;-0.4352279576779847;0.38140454626206605;0.36607270430940564;0.5286875520018861;1.0001456653221146
96.990217;1.1013794925025022;0.4167102776883933;0.3782985260794992;-0.4068320655130768;-0.3693234736679749;1.0926363665470857;1.0000570464240108;9.999671976765526;0.416826457723692;-0.4352280221045454;-0.4352279578866639;0.3814044054031001;0.3660728128085258;0.5286868196515314;1.000143749679769
97.000217;1.1013782609562777;0.41671047547795237;0.3782989847522208;-0.4068320656308331;-0.3693234734854601;1.092634801073845;1.0000563232169024;9.999680575159143;0.4168261601366205;-0.4352280217592013;-0.4352279581267651;0.3814042510070254;0.36607294787275313;0.5286861058526157;1.000141775288962
97.010217;1.1013771550141724;0.41671067043709004;0.3782994419111063;-0.4068320657457411;-0.369323473300756;1.0926332063573791;1.000055578244513;9.999689300092236;0.41682583498944686;-0.43522802141344524;-0.43522795839769;0.38140408418767163;0.36607310873488885;0.5286854106582176;1.0001397444751379
97.020217;1.1013761794614128;0.41671086200302904;0.3782998961420025;-0.4068320658576614;-0.369323473115125;1.0926315830728641;1.0000548189902339;9.999698158374523;0.41682548481915505;-0.4352280210668886;-0.43522795869860414;0.38140390572388794;0.3660732946335432;0.5286847346251614;1.0001376585096786
97.030217;1.1013753373761668;0.4167110493548552;0.37830034624133424;-0.4068320659662708;-0.36932347292989043;1.092629931741441;1.0000540533128939;9.999707156587055;0.4168251116341091;-0.43522802071941924;-0.43522795902857564;0.38140371578854854;0.3660735050754862;0.5286840785033656;1.0001355182758898
97.040217;1.1013746309526808;0.41671123110140434;0.37830079074749046;-0.4068320660711177;-0.3693234727464744;1.0926282524892554;1.0000532882704023;9.999716305869528;0.4168247172411722;-0.43522802037106123;-0.4352279593867917;0.38140351382247595;0.36607373975411184;0.5286834430549489;1.0001333247347095
97.050217;1.101374063090775;0.41671140518947947;0.3783012277635863;-0.4068320661714986;-0.36932347256652487;1.0926265451197612;1.0000525288199116;9.999725628481997;0.41682430380288027;-0.43522802002173633;-0.4352279597725963;0.3814032985510785;0.36607399826793097;0.528682829304028;1.0001310791411657
97.060217;1.1013736379489918;0.41671156905707585;0.37830165511080344;-0.40683206626627794;-0.36932347239177127;1.0926248094428617;1.0000517776746256;9.999735161233689;0.4168238741002343;-0.43522801967135405;-0.4352279601853138;0.38140306819244507;0.3660742801279258;0.5286822388815829;1.0001287830256995
97.070217;1.101373360236189;0.41671171999018086;0.3783020705655823;-0.4068320663538484;-0.36932347222389894;1.0926230452947787;1.0000510359281787;9.999744949839638;0.41682343112301085;-0.4352280193201294;-0.4352279606240181;0.38140282090682787;0.36607458518416186;0.5286816738007135;1.000126437959844
97.080217;1.1013732340593887;0.4167118555254913;0.37830247203407835;-0.40683206643227604;-0.36932347206458355;1.092621252325157;1.000050303446557;9.99975503249049;0.4168229774519772;-0.4352280189685036;-0.4352279610874961;0.38140255539849616;0.36607491389493474;0.5286811357646133;1.0001240450077877
97.090217;1.1013732618568919;0.4167119736144467;0.37830285777851785;-0.4068320664996057;-0.3693234719153909;1.0926194303449173;1.0000495791395705;9.999765423281183;0.41682251507760926;-0.4352280186167424;-0.4352279615745265;0.38140227112730296;0.366075267031273;0.5286806258749926;1.0001216045464658
97.100217;1.1013734440504286;0.41671207246661546;0.37830322665161575;-0.4068320665541941;-0.3693234717776158;1.0926175798998652;1.000048861617153;9.999776112535281;0.41682204574716025;-0.43522801826474294;-0.4352279620843664;0.38140196783943686;0.3660756451868699;0.528680144868123;1.0001191176228839
97.110217;1.1013737794433318;0.41671215037936543;0.37830357809186743;-0.4068320665947775;-0.36932347165232565;1.0926157019580756;1.0000481499215725;9.999787080639704;0.41682157148114085;-0.4352280179121075;-0.43522796261693814;0.38140164508132457;0.3660760485697729;0.5286796933156293;1.00011658752151
97.120217;1.101374265539905;0.41671220589107005;0.37830391198611535;-0.4068320666202577;-0.36932347154055534;1.0926137967844136;1.0000474439020288;9.999798304842045;0.4168210947045565;-0.43522801755824225;-0.4352279631724286;0.3814013022078107;0.36607647702178475;0.5286792717587583;1.0001140195508724
97.130217;1.1013748987116598;0.4167122380545059;0.37830422861322227;-0.4068320666294744;-0.3693234714434216;1.0926118634133115;1.0000467443153978;9.999809759829056;0.4168206181039218;-0.4352280172023539;-0.43522796375090056;0.3814009384924152;0.3660769300082168;0.528678880862544;1.0001114203054287
97.140217;1.1013756744844045;0.4167122462595963;0.37830452865319963;-0.4068320666210598;-0.36932347136205707;1.0926099002297651;1.0000460527646442;9.999821421895758;0.4168201446956263;-0.4352280168434446;-0.4352279643522973;0.3814005531181961;0.3660774065458928;0.5286785212366649;1.0001087976611547
97.150217;1.1013765878036708;0.416712229704382;0.3783048130443866;-0.40683206659345206;-0.36932347129761933;1.092607905224753;1.0000453715814703;9.999833267377932;0.4168196776862338;-0.43522801648047127;-0.4352279649764366;0.381400145240081;0.3660779051196141;0.5286781929551748;1.0001061601221681
97.160217;1.1013776331289746;0.4167121872637682;0.3783050826381736;-0.40683206654524035;-0.36932347125150333;1.0926058757229795;1.0000447035388875;9.999845265164238;0.41681921997277793;-0.4352280161125629;-0.43522796562285543;0.3813997141968586;0.36607842368090177;0.528677895399704;1.0001035150862023
97.170217;1.1013788044099893;0.4167121178155476;0.37830533804194744;-0.40683206647558184;-0.3693234712253941;1.0926038087902525;1.000044051263643;9.999857375496955;0.41681877390325694;-0.43522801573914216;-0.4352279662909048;0.38139925980429906;0.36607895988368533;0.528677627650723;1.0001008677561682
97.180217;1.1013800954592814;0.4167120204199506;0.3783055796750896;-0.4068320663840924;-0.369323471221001;1.09260170192925;1.0000434168813552;9.999869552994102;0.4168183413403284;-0.43522801536002276;-0.43522796698014643;0.38139878248380127;0.3660795114143695;0.5286773888047352;1.00009822181778
97.190217;1.1013815005438565;0.416711894347318;0.3783058077115281;-0.4068320662703933;-0.3693234712397922;1.0925995532930814;1.0000428022724754;9.999881750168392;0.41681792380673915;-0.43522801497538555;-0.43522796769053285;0.38139828311346813;0.36608007609684506;0.5286771777640052;1.000095581067242
97.200217;1.1013830141957468;0.4167117393579423;0.3783060220388978;-0.4068320661340687;-0.36932347128296555;1.092597361494058;1.0000422096420587;9.999893919140069;0.4168175226008093;-0.4352280145854227;-0.4352279684221697;0.3813977627984154;0.3660806517293771;0.5286769929850362;1.0000929504395295
97.210217;1.1013846304263264;0.41671155591332565;0.3783062223971785;-0.40683206597492655;-0.3693234713515792;1.0925951253183948;1.0000416419853655;9.999906006307826;0.41681713869153175;-0.43522801418992657;-0.43522796917499557;0.38139722285284966;0.36608123597082454;0.5286768326414931;1.0000903359195608
97.220217;1.1013863423164512;0.41671134488143946;0.37830640844935454;-0.40683206579292946;-0.3693234714466481;1.0925928439078834;1.0000411027426606;9.999917949507287;0.4168167726588389;-0.4352280137884176;-0.43522796994856155;0.3813966650228997;0.3660818266066464;0.5286766947819691;1.0000877438554197
97.230217;1.1013881421919292;0.4167111071837804;0.37830657966189307;-0.4068320655879225;-0.3693234715691072;1.0925905172971466;1.0000405943645847;9.99992968360559;0.4168164250215449;-0.43522801338075007;-0.4352279707418832;0.38139609153564774;0.3660824218921828;0.5286765772027033;1.0000851800429063
97.240217;1.1013900221737927;0.41671084381176826;0.37830673530956604;-0.40683206535968675;-0.36932347171963603;1.0925881469944834;1.0000401169714603;9.999941144822426;0.41681609654706264;-0.4352280129674639;-0.4352279715535681;0.38139550475909445;0.36608302045563285;0.5286764776121943;1.00008264931917
97.250217;1.101391974623141;0.41671055599951;0.3783068746191404;-0.4068320651083234;-0.36932347189848524;1.0925857367666167;1.0000396681619048;9.999952275963095;0.4168157880888882;-0.4352280125496849;-0.43522797238229105;0.38139490686609095;0.3660836209878658;0.5286763941615309;1.0000801564032735
97.260217;1.1013939919860993;0.4167102451814914;0.37830699675681645;-0.40683206483445317;-0.36932347210554617;1.0925832928461416;1.000039243670246;9.999963037295412;0.41681550014582197;-0.43522801212884593;-0.43522797322712475;0.38139429988954426;0.3660842221451495;0.5286763254461416;1.0000777065986686
97.270217;1.1013960670810619;0.4167099125145874;0.3783071008186148;-0.4068320645388666;-0.36932347234052887;1.092580822959873;1.000038838351698;9.999973413436106;0.4168152325546341;-0.4352280117063705;-0.4352279740875057;0.3813936860474429;0.3660848225847851;0.5286762699477645;1.0000753055117382
97.280217;1.1013981944507745;0.4167095582911268;0.37830718594631546;-0.4068320642220401;-0.36932347260290044;1.0925783350909155;1.0000384471600703;9.999983409161679;0.4168149844798308;-0.43522801128364536;-0.4352279749631572;0.38139306788867083;0.36608542096997987;0.5286762258918857;1.0000729591209538
97.290217;1.101400370992558;0.41670918186576583;0.3783072514089672;-0.40683206388414095;-0.3693234728916859;1.0925758366709801;1.000038065529829;9.999993038080568;0.41681475460643097;-0.4352280108621891;-0.43522797585401446;0.38139244803334577;0.3660860158970616;0.5286761915153474;1.0000706739285703
97.300217;1.101402595344262;0.4167087820941235;0.37830729659732903;-0.40683206352531254;-0.3693234732053641;1.0925733341485486;1.0000376889209042;10.00000231522691;0.4168145413222249;-0.4352280104434636;-0.4352279767600706;0.3813918288140993;0.3660866057187696;0.5286761650979264;1.00006845639687
97.310217;1.1014048673618844;0.41670835787523336;0.3783073209791874;-0.406832063145628;-0.3693234735418988;1.0925708330652362;1.000037312201446;10.000011262062984;0.41681434266545037;-0.43522801002854733;-0.4352279776813357;0.38139121214921307;0.3660871883851024;0.5286761449102003;1.0000663122210998
97.320217;1.1014071874808635;0.41670790868156815;0.37830732415281976;-0.40683206274485406;-0.3693234738989089;1.0925683386920517;1.0000369299126421;10.000019915516766;0.4168141562578071;-0.43522800961822067;-0.4352279786178795;0.3813905995468372;0.36608776142786814;0.5286761292698898;1.000064245850944
97.330217;1.1014095552355474;0.4167074348938662;0.37830730589355144;-0.40683206232254104;-0.3693234742737779;1.0925658565476988;1.0000365375950164;10.000028326288415;0.4168139795367731;-0.4352280092133359;-0.4352279795697139;0.3813899919972403;0.3660883221770474;0.5286761165329125;1.0000622607722283
97.340217;1.1014119683093702;0.4167069376860218;0.378307266072588;-0.4068320618782699;-0.3693234746635697;1.092563392302565;1.0000361328448113;10.00003654669465;0.4168138100716102;-0.43522800881507423;-0.4352279805365598;0.381389389889756;0.3660888682180216;0.5286761051086436;1.0000603602011295
97.350217;1.1014144232124614;0.41670641867137015;0.3783072047096857;-0.4068320614118215;-0.36932347506501273;1.0925609515376653;1.0000357149634196;10.000044620293957;0.41681364585079284;-0.4352280084249888;-0.4352279815177588;0.3813887932691605;0.36608939779588184;0.5286760934274325;1.0000585472221413
97.360217;1.1014169157367442;0.41670587958008265;0.3783071221392118;-0.40683206092343294;-0.36932347547467664;1.0925585399462194;1.0000352838410649;10.000052581171834;0.4168134854170977;-0.43522800804486894;-0.4352279825123601;0.381388202264942;0.36608991000649155;0.5286760795239551;1.0000568248478698
97.370217;1.1014194402884423;0.4167053221262226;0.37830701902772484;-0.4068320604139229;-0.3693234758891672;1.0925561640207218;1.000034839243838;10.000060457192768;0.41681332764125745;-0.43522800767644476;-0.4352279835191423;0.38138761737814414;0.36609040480657673;0.5286760606332179;1.000055196579216
97.380217;1.10142199000192;0.41670474820326564;0.37830689621445834;-0.4068320598844616;-0.36932347630528317;1.0925538315835668;1.0000343812368404;10.000068268750073;0.41681317166155735;-0.43522800732115474;-0.4352279845365733;0.3813870395121773;0.3660908827435097;0.5286760335694372;1.0000536667997273
97.390217;1.1014245576976798;0.4167041600998165;0.37830675432534616;-0.40683205933631744;-0.36932347672015126;1.0925515513789794;1.0000339117072246;10.000076027335083;0.4168130172136789;-0.4352280069800737;-0.4352279855629278;0.38138646978767365;0.3660913445915931;0.5286759955742477;1.0000522403905387
97.400217;1.1014271361417212;0.41670356039107814;0.37830659354333757;-0.4068320587707814;-0.36932347713130004;1.0925493321242359;1.0000334353171083;10.000083741457159;0.4168128645883177;-0.4352280066538944;-0.4352279865965561;0.3813859095161872;0.3660917912959423;0.5286759447504358;1.0000509219236633
97.410217;1.1014297180332626;0.4167029516464972;0.3783064140776436;-0.40683205818908713;-0.36932347753666317;1.0925471822603317;1.0000329585618557;10.000091424032993;0.41681271413979587;-0.43522800634301034;-0.4352279876360246;0.3813853603602365;0.36609222420138643;0.5286758799036755;1.000049715315618
97.420217;1.1014322963474952;0.41670233622799707;0.37830621667103703;-0.40683205759228336;-0.3693234779345495;1.0925451101736976;1.0000324879889264;10.00009909130074;0.4168125660393875;-0.43522800604754946;-0.4352279886799774;0.3813848241599931;0.3660926451290252;0.5286758001810926;1.000048624411318
97.430217;1.101434864556526;0.4167017163869462;0.3783060023316382;-0.406832056981201;-0.36932347832360995;1.092543123746215;1.0000320289631808;10.000106755797736;0.4168124203726556;-0.4352280057671922;-0.43522798972700033;0.38138430255743566;0.3660930560876782;0.5286757049543694;1.0000476537015026
97.440217;1.1014374168101306;0.41670109460516674;0.378305771766805;-0.4068320563564217;-0.36932347870275417;1.0925412297801325;1.000031585213619;10.00011442006843;0.41681227732235326;-0.4352280055011222;-0.4352279907756414;0.38138379699194486;0.3660934589360589;0.5286755939378017;1.0000468079034008
97.450217;1.101439948243229;0.41670047372868196;0.3783055252965113;-0.40683205571817277;-0.3693234790710526;1.0925394338857004;1.0000311587511954;10.000122073783775;0.4168121372975594;-0.43522800524826505;-0.4352279918244457;0.3813833088486497;0.3660938553152594;0.528675467094713;1.000046090762097
97.460217;1.1014424550502833;0.4166998567117497;0.378305263275117;-0.40683205506640435;-0.3693234794277458;1.0925377399365839;1.0000307498615222;10.000129699819764;0.4168120008884706;-0.4352280050074089;-0.43522799287192193;0.3813828393883151;0.36609424658596257;0.5286753243600834;1.0000455043152723
97.470217;1.1014449341453798;0.4166992463278353;0.37830498640740823;-0.40683205440104336;-0.3693234797723155;1.0925361494218202;1.0000303577636862;10.000137288716966;0.4168118686936766;-0.43522800477712187;-0.43522799391635936;0.3813823897110635;0.36609463341564136;0.5286751656303044;1.000045048381027
97.480217;1.1014473824576227;0.41669864507692145;0.37830469561251595;-0.4068320537220933;-0.3693234801043983;1.092534662123855;1.000029981657982;10.000144849446526;0.4168117411423344;-0.4352280045558075;-0.4352279949557076;0.3813819607852947;0.3660950155159485;0.5286749909628564;1.0000447198638363
97.490217;1.1014497964918708;0.41669805518090264;0.3783043918205067;-0.40683205302964126;-0.36932348042352614;1.0925332775630803;1.0000296206023211;10.000152407263418;0.41681161840356706;-0.43522800434199127;-0.4352279959877572;0.38138155333322815;0.36609539197476715;0.5286748006912321;1.0000445127123891
97.500217;1.1014521729077045;0.4166974785208959;0.3783040760628658;-0.4068320523238769;-0.36932348072907945;1.0925319957707056;1.000029272508262;10.000159989710209;0.4168115005266396;-0.4352280041345599;-0.4352279970103019;0.3813811677323075;0.36609576155832635;0.528674595491986;1.0000444187307016
97.510217;1.1014545094297246;0.41669691649759805;0.37830374963394187;-0.40683205160494346;-0.36932348102051604;1.0925308174890809;1.0000289339128465;10.0001676126924;0.4168113876540299;-0.4352280039326322;-0.43522799802105955;0.3813808040471196;0.3660961226518838;0.5286743763833243;1.0000444283871388
97.520217;1.1014568048189721;0.41669637002731796;0.3783034138515791;-0.40683205087281105;-0.3693234812973691;1.0925297440844357;1.000028600945841;10.000175278668598;0.41681127991256667;-0.43522800373526216;-0.43522799901759635;0.38138046212723714;0.36609647324109373;0.5286741445360642;1.0000445313089648
97.530217;1.1014590579154546;0.4166958398051313;0.37830306961476895;-0.4068320501274527;-0.3693234815590533;1.0925287768430116;1.0000282707390948;10.000182984730014;0.4168111771624593;-0.43522800354142216;-0.4352279999973221;0.3813801418548005;0.366096811087026;0.5286739010079767;1.0000447169555813
97.540217;1.1014612666840549;0.4166953265240051;0.37830271736815063;-0.40683204936907813;-0.36932348180502966;1.092527916176853;1.0000279420693519;10.000190729469823;0.41681107897434794;-0.43522800335016587;-0.4352280009575195;0.38137984350105497;0.36609713415541123;0.5286736466285554;1.00004497545695
97.550217;1.101463427933046;0.4166948308623589;0.37830235725611605;-0.40683204859817523;-0.3693234820351903;1.0925271616934895;1.0000276148327825;10.00019851297281;0.41681098449396764;-0.43522800316060484;-0.43522800189557537;0.3813795678291177;0.3660974410341545;0.5286733820950797;1.000045297844571
97.560217;1.101465537908726;0.4166943535015962;0.3783019890283361;-0.40683204781543525;-0.369323482249942;1.0925265128293462;1.0000272893700535;10.0002063340972;0.4168108920366336;-0.43522800297175446;-0.4352280028092366;0.3813793158236718;0.3660977308102328;0.5286731081757707;1.0000456756391767
97.570217;1.1014675931690536;0.41669389528753675;0.3783016119912941;-0.40683204702175185;-0.3693234824498851;1.0925259690022926;1.0000269663156118;10.000214188393333;0.416810798997573;-0.4352280027825667;-0.4352280036964262;0.3813790883487131;0.3660980027693054;0.5286728258839063;1.0000461003777337
97.580217;1.1014695906537204;0.4166934573442894;0.37830122538845906;-0.4068320462182961;-0.3693234826354228;1.0925255291178673;1.00002664662621;10.000222063563118;0.4168107021905595;-0.435228002592066;-0.43522800455481825;0.3813788859067867;0.3660982565502423;0.5286725364516267;1.0000465632673965
97.590217;1.1014715274019353;0.41669304104557114;0.3783008289314025;-0.4068320454064236;-0.36932348280680133;1.0925251912718246;1.0000263313806617;10.000229936367788;0.4168105981290581;-0.4352280023993616;-0.43522800538181383;0.38137870857786;0.3660984924597906;0.5286722412439055;1.0000470553505132
97.600217;1.1014734009004057;0.41669264798145994;0.3783004228510186;-0.4068320445874654;-0.3693234829645223;1.0925249533133292;1.0000260213788652;10.000237778553064;0.41681048321501796;-0.4352280022037245;-0.43522800617488805;0.3813785562044336;0.366098711326249;0.5286719418416316;1.000047568471828
97.610217;1.1014752094669324;0.41669227991639973;0.37830000749346226;-0.4068320437626185;-0.36932348310945656;1.0925248140029098;1.0000257171130895;10.000245562358408;0.41681035398423893;-0.43522800200479744;-0.43522800693186126;0.38137842855993564;0.3660989139938654;0.5286716400314249;1.0000480962781035
97.620217;1.1014769522019912;0.41669193853025527;0.3782995830000292;-0.40683204293292896;-0.3693234832425271;1.0925247737449162;1.000025419132962;10.00025325522438;0.4168102071685894;-0.4352280018026291;-0.43522800765109715;0.3813783253102652;0.366099101117424;0.5286713375634634;1.000048634394952
97.630217;1.1014786288712652;0.4166916249743116;0.3782991492218753;-0.40683204209943546;-0.3693234833645428;1.0925248341825577;1.0000251279929686;10.0002608169172;0.4168100395940384;-0.4352280015975035;-0.43522800833176295;0.381378245849941;0.36609927340685533;0.5286710358101968;1.000049179770189
97.640217;1.1014802395981513;0.4166913393949292;0.378298705786436;-0.40683204126325906;-0.36932348347627986;1.092524997510105;1.0000248436464472;10.00026821204381;0.41680984822454026;-0.4352280013898613;-0.4352280089739207;0.38137818909169385;0.36609943182856836;0.5286707354523201;1.0000497298352928
97.650217;1.101481784287111;0.4166910806646479;0.3782982521839807;-0.4068320404253313;-0.36932348357839273;1.0925252664803233;1.000024564782707;10.00027542623323;0.41680963029945706;-0.4352280011802822;-0.43522800957828445;0.38137815349291565;0.36609957749554756;0.5286704365858892;1.0000502826066229
97.660217;1.101483262361433;0.41669084666706563;0.37829778761409827;-0.40683203958620295;-0.36932348367117207;1.0925256443856644;1.0000242886624342;10.000282468238298;0.41680938342856316;-0.4352280009693529;-0.4352280101458958;0.3813781374294407;0.3660997114585566;0.5286701393595925;1.0000508374722428
97.670217;1.1014846728946228;0.4166906349272067;0.37829731070446954;-0.4068320387462293;-0.3693234837545388;1.0925261346625936;1.0000240120407669;10.000289361494415;0.4168091055924672;-0.4352280007575274;-0.4352280106779668;0.3813781394489699;0.3660998347084081;0.5286698445891516;1.0000513951739243
97.680217;1.1014860149093948;0.41669044312551484;0.37829681956283545;-0.4068320379055918;-0.36932348382837155;1.0925267409452257;1.000023732506575;10.000296141920659;0.41680879504169366;-0.4352280005451188;-0.43522801117589444;0.38137815814508363;0.36609994838202126;0.5286695539077967;1.0000519575473044
97.690217;1.101487288422811;0.4166902694603752;0.3782963121931566;-0.406832037064117;-0.3693234838928283;1.0925274670819227;1.000023448778732;10.000302859089494;0.4168084502659663;-0.4352280003324153;-0.43522801164130126;0.38137819198374057;0.36610005389201883;0.5286692694539566;1.00005252800817
97.700217;1.1014884957634918;0.41669011280717855;0.3782957868685297;-0.4068320362214533;-0.36932348394841746;1.092528316342031;1.0000231601059348;10.000309566783027;0.41680807005875303;-0.43522800011974977;-0.4352280120759372;0.38137823935493;0.366100152885135;0.5286689932768174;1.0000531119028102
97.710217;1.101489641228488;0.4166899725723148;0.37829524230401973;-0.40683203537745577;-0.3693234839959216;1.0925292905902286;1.0000228656931027;10.000316307708964;0.41680765361512206;-0.43522799990737915;-0.43522801248158316;0.38137829869026896;0.36610024700440497;0.528668726921677;1.0000537163932444
97.720217;1.1014907296177172;0.41668984840736345;0.3782946777949292;-0.4068320345322299;-0.36932348403618614;1.092530390031927;1.0000225644360878;10.00032310450143;0.41680720060430965;-0.4352279996953193;-0.43522801286008916;0.3813783683830508;0.36610033751645665;0.5286684714475314;1.0000543503077932
97.730217;1.10149176621465;0.41668973987357527;0.378294093369761;-0.40683203368576726;-0.36932348406972415;1.0925316136337984;1.0000222550871136;10.000329958601512;0.4168067111149676;-0.4352279994833592;-0.43522801321334215;0.3813784467256608;0.36610042515412977;0.5286682273348877;1.0000550235468006
97.740217;1.1014927579013571;0.4166896461292147;0.37829348984345235;-0.4068320328377268;-0.3693234840964544;1.0925329599658817;1.0000219367539498;10.000336852219418;0.4168061856521921;-0.43522799927126504;-0.4352280135431505;0.3813785322198601;0.3661005101833439;0.5286679941059684;1.0000557458581942
97.750217;1.1014937132697276;0.4166895659281286;0.37829286858946565;-0.4068320319878268;-0.3693234841159687;1.0925344276541746;1.0000216092870213;10.00034375215565;0.41680562534478915;-0.4352279990589863;-0.4352280138512026;0.38137862386495913;0.36610059246347354;0.5286677703689482;1.0000565259994492
97.760217;1.1014946415616778;0.4166894979759985;0.37829223103094756;-0.40683203113625627;-0.3693234841280343;1.0925360154029442;1.0000212729435722;10.000350616957174;0.4168050322396582;-0.43522799884668306;-0.435228014139088;0.3813787210881294;0.36610067162601445;0.5286675544499133;1.0000573718239731
97.770217;1.1014955515379081;0.4166894412965502;0.3782915782257895;-0.40683203028356;-0.3693234841326584;1.0925377218350072;1.0000209276825556;10.000357406838845;0.4168044093307505;-0.4352279986346516;-0.4352280144083719;0.3813788236861696;0.36610074729952835;0.5286673451297978;1.0000582905018653
97.780217;1.1014964508583318;0.4166893954224304;0.3782909107989308;-0.4068320294305205;-0.3693234841297988;1.0925395449211377;1.0000205732434349;10.000364095258076;0.4168037599696669;-0.43522799842339077;-0.4352280146605816;0.38137893183137767;0.36610081910524517;0.5286671422854514;1.0000592884294404
97.790217;1.1014973458799782;0.4166893604233793;0.3782902292305154;-0.4068320285783348;-0.36932348411929367;1.0925414811187564;1.0000202097024926;10.000370678320984;0.41680308721267134;-0.43522799821378944;-0.43522801489695234;0.3813790459557522;0.36610088654456363;0.5286669470821063;1.0000603711862428
97.800217;1.1014982416347345;0.41668933666295704;0.37828953426033923;-0.4068320277287622;-0.36932348410095855;1.0925435245667356;1.000019837794081;10.000377177533496;0.4168023938634852;-0.4352279980071307;-0.43522801511831194;0.38137916667222577;0.3661009489225693;0.5286667614792069;1.0000615436752311
97.810217;1.1014991418190037;0.4166893244386493;0.378288826871691;-0.4068320268840758;-0.36932348407447024;1.092545666343696;1.0000194594439626;10.000383632446233;0.41680168271215784;-0.4352279978048119;-0.43522801532539995;0.38137929472437115;0.36610100534288587;0.5286665877256257;1.0000628101610736
97.820217;1.101500048730675;0.41668932382490026;0.3782881078832968;-0.40683202604687435;-0.36932348403918885;1.092547894074534;1.0000190782340401;10.000390086697198;0.41680095637805153;-0.4352279976081147;-0.4352280155191803;0.381379430770702;0.36610105488907346;0.5286664282419239;1.0000641737732154
97.830217;1.1015009633787922;0.4166893345980839;0.3782873777856132;-0.40683202521983286;-0.36932348399416;1.092550192746017;1.0000186989374098;10.000396582041038;0.4168002169699425;-0.43522799741814255;-0.43522801570076725;0.3813795751849053;0.36610109684339287;0.5286662854588078;1.0000656354726316
