time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.290217;1.1014707828119499;0.4167139391347863;0.37832463598263;-0.4068320452366167;-0.3693234851806919;1.0928132173591933;0.9999469200926229;9.999982577661626;0.4167806887912594;-0.43522799477976426;-0.4352280002679333;0.38147887737040187;0.3660720220568311;0.52870327288418;1.000029692754898
96.300217;1.1014688296825577;0.41671374074471385;0.3783245013457924;-0.40683204479330703;-0.36932348456694947;1.092809277719139;0.999950007417135;9.999983218350055;0.41678059600212286;-0.4352279946313557;-0.43522800034567943;0.3814788492445296;0.36607126025145015;0.5287024599600365;1.0000274435619056
96.310217;1.1014668700770947;0.4167135136393747;0.37832433499377527;-0.40683204433300024;-0.36932348394147185;1.0928052876616936;0.9999531839782083;9.999983537363482;0.4167805089943357;-0.43522799447926314;-0.43522800041161974;0.38147876657787294;0.3660705012294144;0.5287016303403149;1.0000251981422703
96.320217;1.1014649077699032;0.41671325948485793;0.3783241383670801;-0.40683204385673577;-0.3693234833063477;1.0928012548738113;0.999956450540479;9.999983489825356;0.41678042870208243;-0.43522799432387116;-0.4352280004676811;0.381478629297731;0.3660697479860311;0.5287007866505427;1.0000229577957498
96.330217;1.1014629468851607;0.4167129800299405;0.3783239122567318;-0.4068320433660966;-0.36932348266420356;1.092797185320194;0.9999598065824238;9.999983021991833;0.41678035533902047;-0.43522799416526714;-0.43522800051570837;0.38147843737127685;0.36606900380950425;0.528699931467885;1.0000207250027586
96.340217;1.1014609918533793;0.416712676800722;0.3783236570617448;-0.4068320428632032;-0.36932348201791837;1.0927930828319894;0.9999632500440556;9.99998207653008;0.416780288119851;-0.4352279940034425;-0.4352280005574212;0.3814781910778902;0.3660682721321903;0.528699067423427;1.000018503304094
96.350217;1.1014590475562676;0.4167123509320268;0.3783233732921555;-0.4068320423506332;-0.36932348137015497;1.0927889485474822;0.9999667780129784;9.999980602176642;0.4167802254965469;-0.4352279938385432;-0.435228000594562;0.38147789133932675;0.36606755634788346;0.528698197341607;1.0000162965361203
96.360217;1.101457119489594;0.4167120031796888;0.37832306183548503;-0.4068320418312224;-0.3693234807231734;1.0927847810176103;0.9999703872763053;9.999978559058599;0.4167801655873696;-0.4352279936707911;-0.43522800062893024;0.3814775397864144;0.3660668595574011;0.528697323947423;1.0000141079268452
96.370217;1.1014552132920221;0.41671163410785644;0.3783227236836141;-0.406832041307664;-0.36932348007892307;1.0927805772993422;0.999974074456741;9.999975914690806;0.4167801063930687;-0.4352279935003704;-0.43522800066226597;0.3814771384913582;0.36606618443342326;0.5286964495673486;1.0000119395585265
96.380217;1.1014533337321604;0.4167112444424109;0.3783223595002228;-0.4068320407822157;-0.3693234794391091;1.092776334611481;0.9999778359886069;9.999972639507785;0.4167800455688713;-0.4352279933274191;-0.4352280006963356;0.3814766895938216;0.3660655333272989;0.5286955764469083;1.0000097920261883
96.390217;1.1014514840242786;0.416710835411089;0.37832196941098484;-0.40683204025673186;-0.36932347880515215;1.0927720517208062;0.9999816677602065;9.999968709206202;0.41677998003054306;-0.43522799315182564;-0.4352280007332823;0.381476194912164;0.3660649083684762;0.5286947070038203;1.0000076646221365
96.400217;1.101449665911415;0.4167104087261524;0.37832155311096466;-0.4068320397327971;-0.3693234781780655;1.0927677296455054;0.9999855645953106;9.999964111232861;0.41677990609807375;-0.4352279929731002;-0.43522800077583035;0.3814756557051695;0.3660643114102348;0.5286938434754819;1.0000055562297623
96.410217;1.1014478801692544;0.41670996627021223;0.3783211103238572;-0.40683203921181116;-0.3693234775583883;1.0927633717643361;0.999989519842116;9.999958849342285;0.4167798200214328;-0.4352279927906545;-0.4352280008270386;0.38147507296201905;0.3660637440313668;0.5286929875803379;1.0000034660141621
96.420217;1.1014461272250131;0.41670950992123407;0.37832064135877197;-0.40683203869502776;-0.3693234769463987;1.0927589830085433;0.9999935249592554;9.999952938624965;0.4167797181069291;-0.4352279926040166;-0.4352280008897014;0.3814744480820178;0.36606320765811484;0.528692140442339;1.0000013938556989
96.430217;1.1014444081858317;0.4167090415898187;0.3783201474190805;-0.4068320381835138;-0.3693234763424738;1.0927545683803606;0.999997569472291;9.999946396603653;0.41677959656963676;-0.43522799241271865;-0.43522800096602093;0.38147378326847753;0.3660627035433259;0.5286913025208279;0.9999993408493156
96.440217;1.1014427256481223;0.4167085631541161;0.3783196305641874;-0.406832037678042;-0.3693234757472206;1.0927501320961506;1.0000016417014845;9.999939241173093;0.4167794515804289;-0.43522799221629194;-0.4352280010579538;0.3814730813756421;0.36606223265619525;0.5286904737077747;0.9999973093197729
96.450217;1.101441083123038;0.41670807630026674;0.3783190933566342;-0.40683203717903393;-0.36932347516132946;1.0927456780309481;1.0000057297244043;9.999931488952182;0.41677927925865466;-0.4352279920144073;-0.43522800116763255;0.38147234550908404;0.36606179568590136;0.5286896536097554;0.9999953024695867
96.460217;1.101439483963113;0.41670758253736545;0.3783185384546216;-0.40683203668657125;-0.3693234745854683;1.0927412105754937;1.0000098219897686;9.999923150589996;0.4167790756475002;-0.4352279918069237;-0.4352280012972455;0.38147157873129284;0.3660613931116971;0.5286888416754588;0.999993324046814
96.470217;1.101437931362621;0.41670708327948;0.3783179683664047;-0.40683203620039005;-0.369323474020365;1.0927367345632617;1.0000139072668301;9.999914234995936;0.416778837129707;-0.4352279915940273;-0.435228001448551;0.38147078415631336;0.3660610254114358;0.5286880372471914;0.999991378057356
96.480217;1.1014364289903158;0.41670657982947645;0.3783173852495044;-0.4068320357199924;-0.369323473466993;1.0927322546425127;1.0000179741657254;9.999904760992898;0.4167785608710893;-0.4352279913763277;-0.4352280016226324;0.38146996526975563;0.36606069338087954;0.5286872396589831;0.999989469136789
96.490217;1.1014349809032942;0.41670607345391963;0.37831679084442726;-0.40683203524497796;-0.36932347292679124;1.0927277756356701;1.0000220115897005;9.999894757084975;0.41677824472232117;-0.4352279911545711;-0.4352280018200589;0.38146912600995814;0.3660603982743812;0.5286864482168464;0.9999876032011074
96.500217;1.1014335906912605;0.4167055654617599;0.378316186611962;-0.40683203477534235;-0.36932347240172075;1.092723303429065;1.0000260099858251;9.999884248783493;0.4167778869958295;-0.4352279909293261;-0.4352280020409403;0.38146827051511434;0.3660601414925956;0.5286856621630371;0.9999857868757223
96.510217;1.1014322608516667;0.41670505698210947;0.3783155737847582;-0.40683203431154524;-0.3693234718940542;1.0927188445597464;1.000029961515986;9.999873253769465;0.4167774865379791;-0.4352279907010308;-0.435228002284794;0.38146740264908513;0.366059923887485;0.5286848808329634;0.9999840263704348
96.520217;1.1014309931811217;0.4167045486911339;0.3783149534480625;-0.40683203385440597;-0.369323471406045;1.0927144049375328;1.000033859120917;9.999861789639915;0.41677704273468835;-0.4352279904701434;-0.4352280025507108;0.38146652569030665;0.3660597452956653;0.5286841038672305;0.9999823274165719
96.530217;1.1014297898315477;0.41670404082763574;0.3783143267675406;-0.40683203340486124;-0.3693234709395996;1.0927099895840837;1.0000376958087873;9.999849880043143;0.4167765553172224;-0.4352279902371237;-0.43522800283783225;0.3814656425918769;0.3660596046104101;0.5286833311722076;0.9999806958409933
96.540217;1.1014286532564053;0.4167035334699664;0.37831369503764334;-0.4068320329636232;-0.36932347049612496;1.092705603611212;1.0000414645358118;9.999837553507046;0.4167760244406553;-0.4352279900024199;-0.43522800314563165;0.3814647563673265;0.3660595000957657;0.5286825629208464;0.9999791377914857
96.550217;1.1014275848625674;0.41670302698717426;0.37831305968497114;-0.4068320325309287;-0.3693234700766064;1.0927012532666214;1.0000451585319097;9.999824843295666;0.41677545092421;-0.4352279897666231;-0.435228003473754;0.38146387000977394;0.3660594297185135;0.5286818001208026;0.9999776593664623
96.560217;1.1014265847591989;0.4167025224227913;0.37831242240285035;-0.4068320321065022;-0.369323469681729;1.0926969461531046;1.0000487720801536;9.999811787933583;0.4167748360760833;-0.4352279895304667;-0.43522800382182053;0.3814629862708215;0.36605939144836586;0.5286810451516953;0.999976265810519
96.570217;1.101425652944116;0.4167020213416943;0.37831178499728946;-0.40683203168963145;-0.3693234693119627;1.0926926911115653;1.0000523012629052;9.999798424358945;0.4167741811881882;-0.4352279892945928;-0.43522800418951313;0.3814621077272955;0.36605938353770046;0.5286803013733403;0.999974960795904
96.580217;1.101424790201917;0.41670152518089765;0.3783111489516529;-0.4068320312792636;-0.36932346896756857;1.092688498283765;1.0000557437737287;9.999784780020542;0.416773487124398;-0.43522798905954196;-0.4352280045765906;0.3814612369796076;0.3660594045165346;0.5286795721699041;0.9999737463823157
96.590217;1.101423998346907;0.41670103498833866;0.37831051537187654;-0.40683203087410624;-0.36932346864843146;1.0926843785072884;1.000059097694921;9.999770876762677;0.4167727542001998;-0.43522798882590397;-0.43522800498270015;0.38146037672161376;0.36605945274387597;0.5286788603862169;0.9999726235588545
96.600217;1.1014232796120482;0.41670055186984756;0.3783098854445291;-0.406832030472772;-0.3693234683538084;1.0926803422779425;1.0000623600030842;9.999756743859624;0.4167719824227598;-0.43522798859416956;-0.4352280054073261;0.3814595295448765;0.3660595262556521;0.528678168323109;0.9999715924580356
96.610217;1.10142263496192;0.41670007739915327;0.37830926075768423;-0.4068320300739936;-0.369323468082363;1.0926763993009447;1.0000655258762594;9.999742424365763;0.4167711718698276;-0.4352279883643642;-0.43522800584990345;0.38145869763083345;0.3660596232030204;0.5286774977043236;0.9999706521768117
96.620217;1.1014220630099032;0.4166996134753128;0.37830864313689105;-0.40683202967678656;-0.36932346783250536;1.092672558119917;1.000068589577099;9.999727971523985;0.41677032284952054;-0.4352279881360014;-0.4352280063097621;0.38145788259669927;0.36605974207064956;0.5286768494152886;0.9999698014838648
96.630217;1.1014215607232547;0.4166991618772305;0.3783080344481221;-0.4068320292805535;-0.3693234676024738;1.092668825907536;1.0000715462535916;9.999713445664293;0.41676943592449295;-0.4352279879084967;-0.4352280067858447;0.38145708553185886;0.36605988134892825;0.5286762234718074;0.9999690405268783
96.640217;1.1014211245445649;0.41669872411769815;0.3783074366068362;-0.40683202888515524;-0.3693234673901296;1.0926652087741524;1.0000743932891962;9.999698911610034;0.4167685119263438;-0.43522798768151033;-0.435228007276633;0.38145630715846324;0.36606003910386603;0.5286756195309995;0.9999683711673236
96.650217;1.101420750863384;0.4166983016749579;0.37830685146315324;-0.40683202849076067;-0.3693234671930207;1.0926617114360333;1.0000771304339706;9.999684432052018;0.4167675517775037;-0.4352279874549836;-0.43522800778045195;0.38145554777573104;0.36606021289054463;0.5286750376110684;0.9999677949363937
96.660217;1.1014204362432192;0.41669789617308206;0.37830628067976435;-0.4068320280974998;-0.36932346700866836;1.0926583366849205;1.0000797584055052;9.999670060334864;0.41676655623332226;-0.4352279872291994;-0.4352280082957708;0.38145480690899364;0.3660604000197683;0.5286744783570978;0.9999673115516808
96.670217;1.1014201776330312;0.4166975095167933;0.37830572577832733;-0.4068320277052442;-0.369323466834653;1.0926550861898017;1.0000822771066027;9.999655836517611;0.41676552581331267;-0.4352279870049567;-0.43522800882128604;0.3814540833223371;0.3660605977871953;0.5286739426539533;0.9999669196222851
96.680217;1.101419972261355;0.41669714400870533;0.37830518800241975;-0.4068320273137714;-0.3693234666685604;1.0926519616946218;1.0000846855323167;9.999641788853832;0.41676446096025965;-0.43522798678359403;-0.43522800935582406;0.38145337548152486;0.36606080352659326;0.5286734309548575;0.9999666173872687
96.690217;1.1014198172363787;0.4166968020128126;0.3783046681148308;-0.40683202692319825;-0.36932346650809955;1.0926489650717888;1.000086983039418;9.99962794030752;0.41676336229552824;-0.43522798656672645;-0.4352280098982415;0.38145268183521475;0.3660610146320178;0.5286729428652545;0.9999664024979525
96.700217;1.101419709500662;0.41669648524492314;0.3783041664998988;-0.40683202653411243;-0.36932346635140556;1.0926460978120223;1.000089169616722;9.99961431515195;0.41676223073652113;-0.4352279863558426;-0.4352280104475355;0.3814520008377683;0.36606122860653006;0.5286724772370316;0.9999662718841351
96.710217;1.1014196462485648;0.41669619438563393;0.3783036833448246;-0.4068320261472556;-0.36932346619724743;1.092643361285447;1.0000912449346728;9.999600942056578;0.4167610675693929;-0.43522798615198194;-0.435228011003003;0.3814513309420492;0.36606144320243894;0.528672032477015;0.9999662217249329
96.720217;1.10141962526115;0.4166959292107109;0.37830321862892413;-0.4068320257634801;-0.36932346604495286;1.0926407576849801;1.000093208231509;9.999587853736902;0.41675987471525394;-0.4352279859556514;-0.4352280115642479;0.3814506705627719;0.36606165654874173;0.5286716068463962;0.9999662468853505
96.730217;1.101419645027179;0.4166956889222605;0.3783027720423598;-0.40683202538413665;-0.36932346589421094;1.092638290352382;1.000095059120734;9.999575086989068;0.41675865494285924;-0.4352279857669713;-0.435228012131149;0.3814500180334653;0.36606186704277804;0.5286711986611558;0.9999663403091931
96.740217;1.101419704610215;0.4166954724880242;0.3783023429851258;-0.4068320250111812;-0.3693234657449112;1.0926359628431415;1.0000967979824844;9.999562685648517;0.4167574117007695;-0.4352279855858249;-0.43522801270371775;0.38144937160638615;0.36606207329089896;0.5286708061450129;0.9999664934059246
96.750217;1.1014198032660427;0.4166952791566618;0.3783019306107141;-0.40683202464686263;-0.3693234655969514;1.0926337779113435;1.000098425833322;9.999550697799759;0.4167561487162098;-0.4352279854118855;-0.4352280132817311;0.3814487295014621;0.3660622742879693;0.5286704270286003;0.9999666972412846
96.760217;1.1014199401858702;0.41669510912201463;0.37830153390909116;-0.406832024293339;-0.3693234654500697;1.0926317374940555;1.000099943740754;9.999539163767942;0.41675486961091196;-0.4352279852447095;-0.43522801386456766;0.38144808997371327;0.3660624693920593;0.5286700584215587;0.9999669435790506
96.770217;1.1014201140058044;0.4166949635807722;0.37830115184796054;-0.4068320239523828;-0.36932346530379156;1.0926298430186632;1.0001013522440545;9.999528110695053;0.41675357761749204;-0.43522798508404237;-0.4352280144514008;0.3814474513704996;0.3660626581084659;0.5286696973799766;0.9999672252393209
96.780217;1.1014203218554044;0.4166948439862247;0.3783007834631072;-0.40683202362534826;-0.3693234651574709;1.0926280954461507;1.0001026515129796;9.999517558946023;0.41675227559980327;-0.4352279849300891;-0.4352280150412726;0.3814468121548322;0.36606284002796025;0.5286693416978359;0.9999675355756338
96.790217;1.1014205590612092;0.41669475141266077;0.3783004278169252;-0.4068320233133109;-0.36932346501050134;1.092626495270725;1.0001038418314518;9.999507522955161;0.41675096636785214;-0.43522798478346386;-0.43522801563291763;0.38144617080955734;0.36606301476823055;0.5286689899192984;0.999967867848805
96.800217;1.1014208195214872;0.41669468640711926;0.37830008386386005;-0.4068320230170315;-0.3693234648625865;1.0926250426785598;1.000104923842659;9.999498002342122;0.4167496528466259;-0.4352279846449563;-0.4352280162246619;0.38144552570825574;0.3660631818648015;0.5286686407425973;0.9999682156881996
96.810217;1.1014210962166575;0.41669464895972014;0.3782997503659895;-0.40683202273677727;-0.3693234647138893;1.0926237377059314;1.0001058987950533;9.999488979511408;0.41674833788751914;-0.43522798451535066;-0.43522801681461115;0.3814448751756438;0.3660633408080865;0.5286682928530804;0.9999685741801099
96.820217;1.1014213823532186;0.4166946386469548;0.37829942594399196;-0.4068320224723445;-0.369323464565066;1.092622579797896;1.000106768829739;9.999480428432642;0.41674702391243934;-0.43522798439524646;-0.43522801740083655;0.3814442177428509;0.3660634912123689;0.5286679453147544;0.9999689401693925
96.830217;1.1014216724812051;0.4166946551020961;0.37829910913384657;-0.40683202222338494;-0.36932346441709063;1.0926215670293997;1.0001075367376546;9.99947232429297;0.41674571271594485;-0.43522798428491644;-0.43522801798114324;0.3814435524384396;0.3660636328854381;0.5286675978688968;0.9999693114501496
96.840217;1.1014219629249233;0.4166946984315926;0.3782987984407713;-0.40683202198970675;-0.36932346427103335;1.0926206960336131;1.0001082054766877;9.999464646254124;0.4167444056085749;-0.4352279841844874;-0.43522801855276244;0.38144287891738254;0.3660637656052378;0.5286672508774783;0.9999696857605525
96.850217;1.101422252197238;0.4166947691180278;0.37829849246830527;-0.406832021771318;-0.36932346412804384;1.0926199626390278;1.0001087782750933;9.999457373059128;0.41674310372311113;-0.4352279840943139;-0.43522801911248554;0.3814421973659461;0.3660638887985373;0.5286669051636127;0.9999700603270005
96.860217;1.1014225411839489;0.41669486751972135;0.378298189996752;-0.4068320215684509;-0.3693234639893307;1.092619362360895;1.0001092589810674;9.999450475602005;0.41674180813982614;-0.43522798401501145;-0.435228019657148;0.38144150843359875;0.3660640014703326;0.5286665617643138;0.9999704319039263
96.870217;1.101422832488035;0.41669499345089245;0.3782978900519669;-0.40683202138163155;-0.3693234638561126;1.0926188904704277;1.0001096517906851;9.999443912417668;0.41674051977274107;-0.43522798394714957;-0.4352280201841098;0.3814408133939009;0.3660641023341845;0.5286662215223538;0.9999707974287938
96.880217;1.1014231293262233;0.41669514604945074;0.3782975921124856;-0.4068320212115184;-0.36932346372969077;1.0926185417951741;1.0001099604575723;9.999437633511024;0.41673923936912444;-0.43522798389112094;-0.4352280206913672;0.3814401141938588;0.36606418985901995;0.528665884852297;0.9999711549125799
96.890217;1.1014234346688538;0.41669532390775843;0.37829729626739145;-0.40683202105855326;-0.3693234636114499;1.0926183101854783;1.0001101879834091;9.999431586147953;0.4167379677810618;-0.4352279838472892;-0.4352280211772914;0.3814394129197496;0.36606426219971955;0.5286655516800912;0.9999715034613073
96.900217;1.1014237510003524;0.41669552529695664;0.3782970030577291;-0.4068320209227225;-0.36932346350268297;1.0926181879870565;1.0001103368676858;9.999425714721616;0.4167367063235966;-0.43522798381607025;-0.4352280216403946;0.3814387111206689;0.36606431721200433;0.5286652214456908;0.999971842701094
96.910217;1.1014240804002604;0.4166957483460776;0.3782967131645353;-0.4068320208035398;-0.3693234634043509;1.0926181659015586;1.0001104092630675;9.999419961490183;0.4167354570825802;-0.4352279837977925;-0.43522802207927214;0.3814380097711627;0.36606435271446897;0.5286648935892809;0.9999721724019693
96.920217;1.1014244243594509;0.41669599127401274;0.3782964273626742;-0.4068320207002588;-0.3693234633168771;1.0926182335799188;1.0001104074843976;9.999414267947024;0.4167342229254868;-0.43522798379255945;-0.4352280224925401;0.38143730963793426;0.366064366959945;0.5286645682478671;0.9999724922627786
96.930217;1.101424783419425;0.4166962526491579;0.3782961466254074;-0.4068320206122845;-0.3693234632401074;1.0926183813554882;1.0001103347570264;9.999408570544892;0.4167330071206303;-0.4352279838002885;-0.4352280228786761;0.3814366115039845;0.36606435899639594;0.5286642463489685;0.9999728022446503
96.940217;1.1014251572346514;0.41669653152378516;0.37829587183419044;-0.4068320205394046;-0.3693234631735099;1.0926186015610573;1.000110194923426;9.999402799184109;0.41673181304619533;-0.4352279838206665;-0.4352280232360255;0.38143591619638;0.366064328583486;0.5286639292382508;0.9999731037615982
96.950217;1.1014255452234354;0.41669682724353524;0.37829560319124383;-0.4068320204815955;-0.3693234631165757;1.0926188877274743;1.0001099914822889;9.999396885615333;0.4167306441960691;-0.4352279838528667;-0.43522802356319884;0.38143522446305655;0.3660642757111709;0.5286636183539256;0.9999734007928412
96.960217;1.101425947135409;0.41669713899425015;0.37829534014026583;-0.4068320204389094;-0.3693234630692353;1.092619233138251;1.0001097271691275;9.999390773523944;0.4167295040531245;-0.43522798389550305;-0.43522802385946674;0.3814345368114548;0.3660642001357392;0.5286633150059582;0.9999736998482037
96.970217;1.1014263631538275;0.4166974655632895;0.3782950819226192;-0.4068320204116549;-0.36932346303202307;1.092619630441244;1.0001094037785616;9.999384419647061;0.4167283956799125;-0.43522798394702106;-0.4352280241245889;0.38143385341255337;0.366064101284446;0.5286630202939036;0.9999740090689089
96.980217;1.101426793740042;0.41669780536334994;0.3782948279035868;-0.406832020400363;-0.36932346300599955;1.09262007193989;1.000109021609227;9.999377788878382;0.41672732128618367;-0.4352279840060289;-0.43522802435829966;0.3814331741299539;0.36606397843882454;0.5286627351419887;0.999974337515945
96.990217;1.1014272390741504;0.41669815641159225;0.3782945774130466;-0.40683202040553157;-0.3693234629926053;1.0926205500322863;1.0001085790168032;9.999370852089614;0.41672628202349316;-0.43522798407132784;-0.43522802456020027;0.3814324987865599;0.36606383089664984;0.5286624600578395;0.9999746947986531
97.000217;1.1014276980313893;0.41669851630512;0.3782943296196974;-0.40683202042751804;-0.3693234629935008;1.0926210573596107;1.0001080730425438;9.99936358598032;0.4167252782216874;-0.43522798414189795;-0.43522802473013034;0.381431827587241;0.36606365793385026;0.5286621947747583;0.9999750903826246
97.010217;1.1014281674037831;0.41669888216110335;0.37829408346934973;-0.40683202046650496;-0.36932346301035957;1.092621586588942;1.0001075010572296;9.999355971197582;0.41672430997396726;-0.4352279842170151;-0.43522802486845535;0.38143116151786;0.366063458660446;0.5286619385154749;0.9999755322482909
97.020217;1.1014286424225221;0.41669925038089534;0.3782938375285305;-0.40683202052244366;-0.36932346304459296;1.0926221307263293;1.0001068622695222;9.999347989058277;0.4167233774951778;-0.43522798429632276;-0.43522802497601604;0.3814305024581299;0.366063232094888;0.5286616907601783;0.9999760254633546
97.030217;1.1014291180282494;0.41669961664275795;0.3782935899440785;-0.4068320205950288;-0.36932346309722053;1.0926226838576476;1.0001061583510105;9.999339621741274;0.4167224808646521;-0.43522798437970467;-0.43522802505384167;0.3814298526501487;0.3660629774465159;0.5286614518497635;0.9999765718856636
97.040217;1.1014295891621786;0.4166999764570455;0.378293338638053;-0.4068320206836426;-0.3693234631690167;1.0926232411628458;1.000105392960302;9.999330857581604;0.41672161957078646;-0.435227984467125;-0.4352280251028129;0.3814292138416399;0.3660626942240255;0.528661223116703;0.9999771714693604
97.050217;1.1014300506781634;0.4167003257623558;0.3782930815096221;-0.40683202078739533;-0.3693234632605888;1.092623798503731;1.000104570337285;9.99932169347559;0.41672079247978955;-0.43522798455861694;-0.43522802512338826;0.3814285870419184;0.36606238205435626;0.5286610065324749;0.999977823894747
97.060217;1.1014304980822585;0.41670066094353414;0.37829281647983654;-0.40683202090542014;-0.36932346337228944;1.0926243529179458;1.000103693941778;9.999312131905516;0.4167199982234538;-0.43522798465437135;-0.43522802511548636;0.38142797301886333;0.36606204045093477;0.5286608042290445;0.9999785293482222
97.070217;1.1014309279792702;0.4167009785177209;0.378292541630495;-0.406832021037171;-0.36932346350428685;1.0926249038105884;1.0001027660776307;9.999302178913041;0.41671923571890895;-0.43522798475478763;-0.43522802507879593;0.38142737261546683;0.36606166868428847;0.5286606184450685;0.9999792891364474
97.080217;1.101431337425691;0.41670127516101;0.37829225541667927;-0.40683202118247114;-0.3693234636567987;1.092625453232467;1.0001017886135306;9.999291844661096;0.41671850451891335;-0.4352279848604641;-0.4352280250132838;0.38142678644827355;0.36606126573801956;0.52866045161862;0.9999801065239082
97.090217;1.1014317233049529;0.416701548042909;0.37829195655801434;-0.40683202134139435;-0.3693234638302312;1.0926260048364818;1.0001007638369566;9.99928114415596;0.4167178046318233;-0.43522798497209114;-0.4352280249193432;0.38142621463369936;0.36606083044333454;0.528660305879722;0.9999809866542962
97.100217;1.1014320824740886;0.41670179495157955;0.3782916438119743;-0.40683202151417225;-0.3693234640251068;1.0926265630888938;1.0000996941853202;9.999270099029296;0.416717136104551;-0.43522798509029703;-0.4352280247977924;0.3814256569655854;0.3660603616835445;0.5286601825233077;0.9999819351570002
97.110217;1.1014324118171999;0.4167020141181148;0.3782913160137713;-0.40683202170114807;-0.3693234642419043;1.0926271335342737;1.000098580984414;9.999258741558219;0.41671649890729523;-0.43522798521573275;-0.43522802464995397;0.38142511307036775;0.366059858386489;0.528660082152147;0.999982956655781
97.120217;1.1014327078526291;0.4167022039867293;0.37829097218739133;-0.4068320219026688;-0.3693234644809358;1.0926277227080023;1.0000974235039144;9.999247114028018;0.41671589293902755;-0.4352279853492561;-0.43522802447743086;0.38142458221872205;0.36605931957587606;0.5286600048179598;0.9999840545143319
97.130217;1.1014329666427372;0.41670236304701147;0.3782906114659107;-0.40683202211898206;-0.36932346474229466;1.0926283369334229;1.000096219415357;9.999235258803914;0.4167153179707884;-0.4352279854917689;-0.4352280242816538;0.3814240632612699;0.3660587447463234;0.5286599500417245;0.9999852317940316
97.140217;1.1014331838460096;0.41670248969102036;0.37829023293083686;-0.4068320223502729;-0.3693234650259507;1.0926289811744052;1.0000949661140306;9.999223209107932;0.4167147737914435;-0.4352279856439528;-0.43522802406368055;0.3814235549351333;0.36605813423693584;0.5286599172585158;0.9999864920876211
97.150217;1.1014333546284394;0.4167025821230037;0.3782898356349098;-0.40683202259671997;-0.3693234653318608;1.0926296589178817;1.0000936611512483;9.999210988855497;0.416714260622998;-0.43522798580636984;-0.4352280238241798;0.38142305605721794;0.36605748944287786;0.5286599062701997;0.9999878390865473
97.160217;1.1014334741175347;0.41670263832787285;0.3782894187932599;-0.40683202285839537;-0.36932346566001445;1.092630372416223;1.0000923017949483;9.999198617084813;0.4167137794382563;-0.43522798597966106;-0.4352280235634769;0.3814225655000226;0.3660568129289078;0.5286599171402326;0.999989275237266
97.170217;1.1014335383072635;0.41670265617966634;0.37828898198332594;-0.40683202313504635;-0.36932346601053245;1.0926311225158962;1.0000908850752912;9.999186113360294;0.4167133319379686;-0.4352279861644907;-0.4352280232818055;0.3814220823268407;0.3660561082886232;0.5286599499975938;0.999990801045162
97.180217;1.1014335443755146;0.4167026338812105;0.37828852549197584;-0.40683202342589253;-0.36932346638373104;1.0926319087466378;1.0000894081515552;9.999173505567411;0.41671292039164726;-0.4352279863613621;-0.4352280229795612;0.38142160604966285;0.3660553796944353;0.5286600052178047;0.9999924154428624
97.190217;1.1014334902995495;0.41670257040595776;0.3782880506392534;-0.4068320237296563;-0.36932346678010525;1.092632729744065;1.0000878685480716;9.999160835218298;0.4167125473324476;-0.4352279865704719;-0.4352280226573906;0.38142113664925814;0.3660546314417614;0.5286600835317532;0.9999941161027852
97.200217;1.1014333744093685;0.41670246543672657;0.37828755954808424;-0.4068320240448842;-0.36932346720029313;1.0926335830534142;1.0000862648076965;9.999148154858508;0.4167122150450504;-0.43522798679162605;-0.43522802231628627;0.38142067431249316;0.36605386778187965;0.5286601857355376;0.9999958996000775
97.210217;1.1014331952826453;0.41670231908316435;0.37828705468451923;-0.40683202437025423;-0.3693234676449617;1.092634464599206;1.0000845973091064;9.999135522132287;0.4167119254148635;-0.43522798702416216;-0.4352280219575933;0.3814202193046371;0.3660530929057936;0.5286603122973792;0.9999977618652075
97.220217;1.101432952044265;0.41670213180656307;0.3782865388641361;-0.40683202470470387;-0.36932346811456473;1.0926353690199258;1.000082868126761;9.99912299129392;0.4167116802752021;-0.4352279872669019;-0.43522802158286683;0.38141977209053396;0.3660523108409743;0.5286604631841668;0.9999996985497592
97.230217;1.1014326446618676;0.4167019043894949;0.37828601547576163;-0.4068320250474346;-0.3693234686090572;1.092636291427233;1.000081079942293;9.99911060506528;0.4167114815097029;-0.43522798751829195;-0.4352280211938789;0.38141933343519957;0.36605152541310715;0.5286606380930805;1.0000017052629397
97.240217;1.1014322738153082;0.4167016378567783;0.3782854884287904;-0.4068320253977803;-0.3693234691279032;1.0926372290573199;1.0000792349844967;9.999098401425698;0.4167113306739702;-0.43522798777663657;-0.4352280207926068;0.381418904413066;0.366050740273083;0.5286608368731732;1.0000037777860127
97.250217;1.1014318404094854;0.4167013335057305;0.3782849620153566;-0.4068320257549793;-0.3693234696704469;1.0926381805924594;1.0000773342523048;9.999086428342908;0.4167112286672953;-0.435227988040173;-0.43522802038085584;0.3814184861745185;0.3660499587271398;0.5286610595746045;1.0000059119906783
97.260217;1.10143134530325;0.4167009929911176;0.37828444080574175;-0.40683202611797675;-0.369323470236176;1.0926391443885906;1.000075377194;9.999074745322853;0.41671117582446476;-0.43522798830709347;-0.435228019959915;0.38141807942942124;0.3660491836218884;0.5286613059800556;1.0000081036434356
97.270217;1.101430789665406;0.4167006182828556;0.37828392928104637;-0.40683202648534694;-0.36932347082476863;1.0926401179152767;1.0000733622732463;9.999063415138169;0.4167111722422679;-0.435227988575747;-0.43522801953067575;0.3814176841653631;0.36604841747650135;0.528661574995081;1.0000103487293261
97.280217;1.101430175578117;0.41670021153525727;0.3782834314351479;-0.4068320268553085;-0.3693234714361625;1.0926410978000718;1.0000712877820646;9.999052497409116;0.4167112179962595;-0.43522798884483055;-0.4352280190939165;0.38141729996120205;0.3660476625069642;0.528661864226509;1.0000126439219832
97.290217;1.1014295065190507;0.41669977498056127;0.3782829509281356;-0.40683202722586215;-0.36932347207056065;1.0926420797400624;1.000069152275651;9.999042049239094;0.41671131324084576;-0.4352279891132756;-0.43522801865033345;0.38141692645102904;0.3660469206072935;0.5286621698787466;1.000014985975846
97.300217;1.1014287874378643;0.4166993107710979;0.3782824915648472;-0.40683202759506826;-0.3693234727283287;1.0926430585448728;1.0000669546382508;9.999032131366002;0.4167114581772939;-0.4352279893800162;-0.43522801820034285;0.3814165633868353;0.3660461935921783;0.5286624871756351;1.0000173703563964
97.310217;1.101428024109182;0.41669882096248356;0.37828205728130304;-0.40683202796124074;-0.3693234734098964;1.092644027706167;1.0000646937822784;9.99902280610467;0.41671165269629695;-0.43522798964387105;-0.4352280177440883;0.3814162104312465;0.36604548338271475;0.5286628111285676;1.000019790586676
97.320217;1.101427222234102;0.41669830782948797;0.37828165163840544;-0.4068320283228909;-0.3693234741155465;1.0926449783327055;1.0000623688145363;9.99901412935603;0.41671189603871495;-0.43522798990351963;-0.4352280172817968;0.38141586694971646;0.36604479180176996;0.5286631369337301;1.0000222385741504
97.330217;1.1014263867075036;0.4166977740464695;0.37828127765835917;-0.40683202867864754;-0.36932347484515954;1.0926458991316155;1.000059980152102;9.99900615367182;0.41671218690575645;-0.4352279901576009;-0.4352280168139124;0.38141553189790994;0.36604412035332196;0.5286634600081105;1.000024705334684
97.340217;1.1014255212411401;0.4166972224529131;0.37828093796175294;-0.4068320290273777;-0.36932347559824924;1.0926467781434517;1.0000575305459574;9.998998933640905;0.4167125236834924;-0.435227990404872;-0.4352280163407902;0.381415204012341;0.3660434703329734;0.528663776171544;1.0000271816394357
97.350217;1.1014246286324223;0.416696655771247;0.37828063450160354;-0.40683202936815377;-0.369323476374116;1.0926476044324809;1.000055025131153;9.998992519783599;0.4167129045830687;-0.43522799064428247;-0.4352280158624993;0.3814148821610682;0.3660428429373822;0.5286640818095513;1.0000296581263348
97.360217;1.101423711173615;0.41669607655939567;0.3782803682293437;-0.40683202969987553;-0.3693234771717198;1.0926483688765396;1.0000524702072335;9.998986950319487;0.416713327877404;-0.43522799087499314;-0.43522801537894584;0.38141456541669233;0.3660422391407915;0.5286643737353599;1.0000321250695212
97.370217;1.1014227707778905;0.4166954873601563;0.3782801393046677;-0.4068320300210459;-0.3693234779894887;1.0926490647253937;1.0000498714317894;9.998982249853134;0.4167137919963806;-0.43522799109634985;-0.4352280148900219;0.3814142528636834;0.3660416596220995;0.5286646488676254;1.000034572432218
97.380217;1.1014218090725072;0.41669489079132044;0.3782799476242495;-0.40683203032976506;-0.36932347882547206;1.0926496874976102;1.0000472334623558;9.998978432890304;0.41671429533675525;-0.4352279913077316;-0.4352280143955257;0.38141394346369856;0.3660411049488186;0.5286649040223759;1.0000369902853543
97.390217;1.1014208275165471;0.4166942893932744;0.37827979322541233;-0.40683203062362105;-0.36932347967766377;1.092650234138942;1.000044561304317;9.998975504400166;0.4167148359849995;-0.435227991508445;-0.43522801389491705;0.3814136360105183;0.3660405758650004;0.5286651359100893;1.0000393693929404
97.400217;1.1014198272605837;0.41669368545785673;0.37827967629103654;-0.406832030899795;-0.3693234805440877;1.0926507029923371;1.0000418610802329;9.998973452238662;0.4167154115380048;-0.43522799169785065;-0.43522801338733225;0.38141332899757396;0.36604007332886884;0.5286653411484173;1.0000417016140701
97.410217;1.1014188088566808;0.4166930809665637;0.3782795966967952;-0.40683203115562605;-0.36932348142275484;1.09265109465281;1.000039139400844;9.998972241627678;0.416716019371639;-0.4352279918754941;-0.4352280128720152;0.3814130205444124;0.36603959821916016;0.5286655164397499;1.0000439797666882
97.420217;1.10141777223556;0.4166924775197236;0.3782795533527532;-0.40683203138912327;-0.36932348231171475;1.092651411769624;1.0000364025896322;9.998971822694411;0.41671665724240753;-0.435227992041188;-0.43522801234875547;0.3814127085804741;0.36603915113570346;0.5286656588314631;1.0000461974956327
97.430217;1.1014167165728752;0.41669187631569965;0.37827954388733065;-0.4068320315989679;-0.3693234832090685;1.0926516577542957;1.0000336564575103;9.998972141162163;0.41671732351975577;-0.43522799219516056;-0.43522801181805376;0.3814123910238068;0.3660387326022239;0.5286657656974957;1.0000483497690955
97.440217;1.1014156400100519;0.41669127812477563;0.3782795650033586;-0.40683203178415506;-0.36932348411288374;1.0926518363582345;1.0000309064320472;9.998973138919435;0.4167180168773349;-0.4352279923379434;-0.43522801128098554;0.38141206591150656;0.36603834340799773;0.5286658349459115;1.0000504333423046
97.450217;1.1014145401231656;0.41669068321926994;0.37827961299785906;-0.4068320319437332;-0.36932348502113493;1.0926519518570739;1.000028157659974;9.99897475110361;0.4167187358550477;-0.4352279924699005;-0.43522801073888323;0.38141173170120024;0.3660379846607504;0.5286658654928039;1.0000524465369443
97.460217;1.1014134146864538;0.416690091507307;0.37827968398478856;-0.4068320320768369;-0.3693234859317048;1.0926520085581317;1.0000254149045327;9.998976909401215;0.41671947865037706;-0.43522799259079986;-0.4352280101932098;0.38141138729304236;0.36603765744447586;0.5286658572105315;1.0000543884634339
97.470217;1.1014122618844375;0.4166895027440259;0.37827977411798347;-0.4068320321828025;-0.36932348684237654;1.0926520108254854;1.0000226822438656;9.998979547871642;0.4167202431265849;-0.435227992699717;-0.4352280096455961;0.3814110315154956;0.36603736244224644;0.5286658106494553;1.00005625801586
97.480217;1.1014110805903703;0.41668891647151574;0.37827987993891254;-0.40683203226125636;-0.3693234877507488;1.092651963995534;1.0000199627939281;9.998982606273126;0.41672102682173195;-0.43522799279537633;-0.435228009097605;0.38141066279551444;0.36603709994362094;0.5286657270102468;1.0000580536217036
97.490217;1.1014098707124524;0.41668833181526116;0.37827999857568345;-0.40683203231219317;-0.36932348865413883;1.0926518744424878;1.0000172588278753;9.998986033562748;0.4167218268629513;-0.4352279928767013;-0.4352280085503699;0.3814102793873474;0.366036870112254;0.5286656079782668;1.0000597737970467
97.500217;1.1014086330579131;0.4166877474285278;0.37828012772000463;-0.40683203233601606;-0.36932348954970373;1.0926517489421081;1.0000145723835345;9.998989791028828;0.41672263978526647;-0.435227992943019;-0.43522800800467903;0.38140987969352735;0.3660366731068955;0.5286654553895618;1.0000614171260742
97.510217;1.1014073690376942;0.4166871615947622;0.3782802654593017;-0.406832032333518;-0.36932349043479856;1.092651594468201;1.0000119062328012;9.998993848285192;0.41672346143262684;-0.4352279929938893;-0.43522800746142754;0.3814094624421782;0.3660365088344992;0.5286652711400992;1.0000629818455455
97.520217;1.101406080046412;0.41668657246395874;0.378280410030435;-0.40683203230566295;-0.36932349130726333;1.0926514180438138;1.0000092641752565;9.998998178834333;0.4167242872250302;-0.43522799302912546;-0.4352280069217865;0.3814090267967959;0.3660363765586014;0.5286650575407751;1.000064465994574
97.530217;1.1014047661591444;0.41668597844108796;0.3782805596553377;-0.4068320322531989;-0.36932349216538546;1.0926512262340808;1.0000066497918745;9.999002766385102;0.41672511281035163;-0.43522799304906673;-0.4352280063869578;0.38140857222653396;0.36603627503045394;0.5286648177422759;1.00006586788931
97.540217;1.101403425101095;0.416685378380227;0.3782807126389657;-0.40683203217648406;-0.3693234930075527;1.092651024795603;1.0000040650633921;9.99900761308242;0.41672593466402813;-0.4352279930545652;-0.43522800585796767;0.3814080982322131;0.3660362031615108;0.5286645555486303;1.0000671863926829
97.550217;1.1014020525996628;0.41668477129075365;0.3782808676396725;-0.40683203207567753;-0.36932349383193763;1.0926508191286612;1.0000015103903244;9.999012740834813;0.4167267501063968;-0.4352279930465573;-0.4352280053356486;0.3814076043486601;0.3660361604308047;0.5286642748191802;1.0000684206219184
97.560217;1.1014006437286505;0.4166841559696062;0.3782810238233998;-0.4068320319510733;-0.36932349463655134;1.0926506147581667;0.9999989858101073;9.999018189201943;0.41672755689008734;-0.4352279930255807;-0.4352280048206323;0.38140709044336507;0.36603614673094653;0.5286639790307771;1.0000695693744461
97.570217;1.101399194142226;0.4166835310700838;0.3782811808103259;-0.4068320318032888;-0.3693234954195401;1.09265041654097;0.9999964926367366;9.99902400482065;0.41672835287430054;-0.43522799299152326;-0.4352280043133759;0.38140655697453374;0.36603616196891403;0.528663670937098;1.0000706310359733
97.580217;1.1013977007407563;0.41668289549235493;0.3782813383857477;-0.40683203163320936;-0.3693234961793572;1.0926502277594374;0.99999403432451;9.999030222674373;0.4167291356972634;-0.4352279929438008;-0.43522800381435806;0.3814060049824195;0.36603620563785494;0.5286633524258187;1.000071603957571
97.590217;1.101396161860802;0.41668224863514397;0.37828149597030836;-0.40683203144192787;-0.3693234969147147;1.09265005023106;0.9999916157408805;9.999036858365427;0.4167299024026997;-0.43522799288186015;-0.4352280033243069;0.38140543586763276;0.3660362765693109;0.5286630248961296;1.0000724866259527
97.600217;1.1013945770547202;0.41668159035842556;0.3782816523413935;-0.40683203123080197;-0.36932349762456895;1.0926498844078776;0.9999892418845406;9.999043915544878;0.4167306495664293;-0.4352279928054384;-0.4352280028442025;0.38140485099455484;0.36603637309635795;0.528662689761691;1.000073277426321
97.610217;1.1013929466404497;0.4166809209459119;0.3782818059905624;-0.40683203100139104;-0.36932349830818517;1.0926497295660187;0.9999869171855396;9.999051389339611;0.4167313738734688;-0.4352279927143061;-0.43522800237510234;0.38140425120861704;0.3660364933822518;0.5286623484814617;1.0000739744464318
97.620217;1.101391271543017;0.41668024129101067;0.3782819555844525;-0.40683203075516383;-0.3693234989649729;1.0926495848318831;0.9999846452200503;9.999059261602714;0.41673207249791505;-0.43522799260784273;-0.43522800191801475;0.38140363670085925;0.36603663550293736;0.5286620023396401;1.0000745755390024
97.630217;1.1013895535700542;0.4166795531075197;0.3782820999430823;-0.40683203049317845;-0.3693234995941999;1.0926494503743627;0.9999824286718634;9.999067505065018;0.4167327432292334;-0.43522799248486327;-0.43522800147383367;0.3814030073639458;0.3660367973509047;0.5286616524755599;1.0000750786043782
97.640217;1.1013877957044347;0.4166788589001865;0.3782822377872109;-0.4068320302159873;-0.3693235001950814;1.0926493280705094;0.9999802696844643;9.999076096969945;0.4167333845487358;-0.43522799234380527;-0.4352280010431766;0.38140236316234366;0.3660369766153681;0.5286613000555274;1.0000754824002924
97.650217;1.1013860020048143;0.41667816178473477;0.37828236768448104;-0.40683202992379575;-0.36932350076713294;1.09264922144565;0.999978170282589;9.99908502684288;0.41673399554382695;-0.435227992183096;-0.4352280006262545;0.3814017042515744;0.3660371708972453;0.5286609461809053;1.0000757876976865
97.660217;1.1013841771858592;0.41667746520401205;0.3782824880980773;-0.4068320296166974;-0.3693235013102432;1.0926491348215963;0.9999761325728829;9.999094295195064;0.4167345756904862;-0.43522799200151124;-0.4352280002230237;0.38140103108010903;0.366037377812446;0.5286605916376682;1.0000759978897018
97.670217;1.1013823263370377;0.41667677242175843;0.3782825974751486;-0.4068320292948112;-0.36932350182443513;1.0926490720147357;0.9999741589439953;9.999103906953057;0.4167351247984662;-0.4352279917983424;-0.4352279998334104;0.3814003444917409;0.3660375948992665;0.5286602369466794;1.0000761188652816
97.680217;1.1013804546230366;0.41667608600926276;0.37828269435871903;-0.4068320289583103;-0.3693235023097024;1.0926490354673526;0.9999722521388804;9.999113861632445;0.4167356431279992;-0.43522799157320424;-0.43522799945743684;0.3813996456135963;0.36603781945790187;0.5286598827968237;1.0000761583271296
97.690217;1.1013785667602864;0.4166754076409768;0.37828277725692233;-0.40683202860754264;-0.369323502766038;1.0926490264844622;0.9999704149414314;9.999124144990505;0.41673613124525616;-0.43522799132567197;-0.43522799909534665;0.3813989356548222;0.3660380487005707;0.5286595305046187;1.0000761244085352
97.700217;1.1013766667942715;0.4166747382999016;0.3782828445703542;-0.4068320282432137;-0.3693235031933998;1.0926490458028904;0.9999686498967923;9.99913472783356;0.41673658970127936;-0.43522799105513676;-0.43522799874757917;0.3813982158813919;0.3660382800998556;0.5286591820198107;1.0000760239944015
97.710217;1.101374758333384;0.4166740787715717;0.37828289498155343;-0.40683202786636746;-0.3693235035915499;1.0926490938044184;0.9999669592809721;9.999145572747931;0.41673701919675404;-0.43522799076096813;-0.43522799841453375;0.3813974877347692;0.3660385114473922;0.5286588393488576;1.000075861716434
97.720217;1.101372845134277;0.41667343002346074;0.37828292784197354;-0.40683202747820313;-0.3693235039600946;1.0926491710311175;0.9999653448728941;9.999156643122042;0.4167374209732142;-0.4352279904427094;-0.43522799809630053;0.3813967528553332;0.3660387407956141;0.5286585038296518;1.0000756403354834
97.730217;1.1013709318628522;0.416672793131221;0.3782829430931244;-0.40683202707978133;-0.3693235042988897;1.0926492790288418;0.9999638076563467;9.999167910114041;0.41673779668462696;-0.43522799010009716;-0.4352279977924356;0.3813960129196681;0.3660389666636714;0.5286581758874629;1.0000753621349956
97.740217;1.1013690243527958;0.4166721688279436;0.3782829409440559;-0.4068320266716679;-0.36932350460843655;1.0926494207601347;0.9999623480753126;9.999179359961463;0.41673814807535037;-0.4352279897331386;-0.4352279975019389;0.3813952694671016;0.36603918815644537;0.5286578552982598;1.0000750300113939
97.750217;1.1013671292327931;0.41667155716303766;0.37828292162693344;-0.40683202625390436;-0.3693235048898097;1.0926495999200794;0.9999609664423099;9.999190996562062;0.4167384769298937;-0.4352279893423187;-0.4352279972234266;0.38139452385259603;0.3660394046818815;0.5286575413922688;1.000074647422296
97.760217;1.1013652534076;0.41667095764365786;0.37828288525787523;-0.40683202582644895;-0.3693235051442563;1.0926498192993905;0.9999596626734393;9.999202830473722;0.41673878492835126;-0.4352279889284519;-0.43522799695517245;0.38139377735651925;0.3660396156594138;0.5286572331488177;1.0000742177638071
97.770217;1.1013634035171154;0.416670369581159;0.3782828317154329;-0.4068320253896561;-0.369323505372948;1.0926500803001655;0.9999584355292417;9.999214864916878;0.41673907342874655;-0.4352279884922019;-0.43522799669501333;0.3813930314359967;0.36603982059750084;0.5286569294363478;1.0000737443028864
97.780217;1.1013615852177097;0.41666979223363637;0.3782827605814571;-0.406832024944358;-0.36932350557692367;1.0926503844880977;0.9999572820045105;9.999227092890207;0.4167393435591772;-0.43522798803392226;-0.4352279964403207;0.3813922879010905;0.36604001934716696;0.5286566292424566;1.000073230703689
97.790217;1.101359802745681;0.41666922481666385;0.37828267135881555;-0.4068320244916639;-0.36932350575705525;1.0926507347101455;0.9999561973836203;9.999239501513289;0.41673959637846025;-0.435227987553834;-0.4352279961880404;0.38139154897947064;0.3660402122120762;0.5286563317833533;1.0000726816053966
97.800217;1.1013580594065515;0.41666866651250606;0.37828256390049214;-0.40683202403283736;-0.36932350591409274;1.0926511345800893;0.9999551761846268;9.999252072703726;0.4167398329646671;-0.43522798705213805;-0.43522799593493;0.3813908174524158;0.3660403999168643;0.5286560366830699;1.0000721028201187
97.810217;1.1013563582776167;0.4166681164332133;0.3782824386810149;-0.40683202356913245;-0.3693235060487405;1.0926515876989893;0.9999542133477447;9.999264781522132;0.41674005450215135;-0.43522798652902905;-0.43522799567792547;0.38139009667537416;0.366040583572986;0.5286557442017912;1.0000715007726568
97.820217;1.1013547024560189;0.4166675736657576;0.3782822967441579;-0.4068320231015903;-0.36932350616162174;1.0926520970783875;0.99995330473578;9.99927760269697;0.4167402622455656;-0.43522798598464696;-0.4352279954142791;0.3813893902303034;0.3660407646521176;0.5286554551159387;1.0000708818315573
97.830217;1.1013530952091823;0.4166670374400294;0.37828213944580696;-0.4068320226313047;-0.3693235062532326;1.0926526646291106;0.9999524467362655;9.999290519145587;0.41674045759268313;-0.4352279854190026;-0.43522799514163263;0.38138870128172625;0.3660409447668069;0.5286551702497169;1.0000702524051857
97.840217;1.101351539922784;0.4166665072607412;0.37828196825335547;-0.4068320221599019;-0.36932350632401584;1.0926532911721818;0.9999516358009386;9.999303518829542;0.4167406423265959;-0.4352279848320264;-0.435227994858222;0.38138803203654004;0.3660411252532317;0.5286548901908644;1.0000696192604914
97.850217;1.1013500397841676;0.4166659830130069;0.3782817846804295;-0.40683202168949817;-0.3693235063744199;1.092653976785899;0.999950868853768;9.999316585663891;0.41674081853930484;-0.43522798422373965;-0.4352279945628237;0.38138738388057414;0.3660413070011791;0.5286546151805328;1.0000689893752857
97.860217;1.1013485975381319;0.4166654649835039;0.3782815902032964;-0.4068320212222995;-0.369323506404788;1.092654720842004;0.9999501438818468;9.999329696504745;0.4167409882701537;-0.43522798359432946;-0.4352279942544287;0.3813867579864203;0.36604149064564007;0.5286543448877489;1.0000683695813148
97.870217;1.1013472151677621;0.4166649536493287;0.3782813862295363;-0.4068320207602661;-0.36932350641516337;1.0926555217448788;0.999949459804959;9.99934282181448;0.4167411533111062;-0.43522798294408627;-0.4352279939320113;0.3813861555274224;0.3660416767525468;0.5286540784431438;1.000067765984688
