time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.840217;1.1015018858865335;0.41668935615205;0.3782866369737611;-0.40683202440550215;-0.3693234839381837;1.0925525466308803;1.0000183267865563;10.0004031615092;0.41679946577695876;-0.43522799723564476;-0.4352280158710774;0.38137972810984405;0.36610113064141675;0.5286661615715486;1.0000671933085754
97.850217;1.1015028160420126;0.41668938762526847;0.37828588600120966;-0.40683202360627796;-0.3693234838699552;1.0925549409932969;1.0000179672585157;10.000409866867141;0.4167987033055937;-0.43522799706080767;-0.4352280160305187;0.3813798896518152;0.36610115568110957;0.5286660584431834;1.0000688428932136
97.860217;1.1015037539003587;0.41668942824160243;0.37828512578642737;-0.4068320228243795;-0.3693234837883941;1.09255736328089;1.0000176258684084;10.00041672992838;0.41679792983693725;-0.43522799689331826;-0.4352280161789865;0.3813800600254387;0.3661011714333262;0.5286659776085672;1.0000705792908078
97.870217;1.1015046999865428;0.41668947764424624;0.37828435782434844;-0.4068320220616714;-0.3693234836929479;1.0925598042198195;1.0000173078854928;10.000423768399859;0.4167971459230026;-0.4352279967326431;-0.43522801631614844;0.3813802395881754;0.3661011778272905;0.528665920329981;1.000072398981911
97.880217;1.10150565450758;0.4166895359499655;0.37828358405654383;-0.40683202131958857;-0.36932348358359346;1.0925622578984404;1.0000170183373813;10.000430986570564;0.41679635233075507;-0.4352279965782;-0.4352280164418036;0.38138042888119544;0.36610117546198234;0.5286658875646107;1.0000743000750372
97.890217;1.1015066164556357;0.4166896034119275;0.37828280644352147;-0.4068320205992513;-0.36932348346063865;1.0925647206102294;1.0000167621011211;10.00043837473603;0.41679554980625494;-0.4352279964293229;-0.4352280165560699;0.38138062875430656;0.36610116555632655;0.5286658799413037;1.0000762812265218
97.900217;1.1015075842535298;0.4166896799649005;0.37828202677038253;-0.4068320199015096;-0.369323483324481;1.0925671897868106;1.0000165440929378;10.00044590915318;0.4167947390698314;-0.4352279962853541;-0.4352280166593063;0.38138084041662756;0.36610114961339907;0.5286658980820692;1.0000783408905618
97.910217;1.1015085571926313;0.41668976490958626;0.37828124666664126;-0.40683201922693646;-0.3693234831753242;1.09256966303474;1.0000163701085125;10.000453558086232;0.4167939208717679;-0.4352279961458653;-0.4352280167519183;0.381381065386641;0.3661011288139739;0.5286659431719816;1.0000804769122065
97.920217;1.1015095359366769;0.4166898567771049;0.37828046752746747;-0.4068320185759763;-0.36932348301320045;1.0925721371877306;1.0000162477605816;10.00046128898138;0.41679309611907295;-0.43522799601064344;-0.43522801683422174;0.38138130553238564;0.36610110370527016;0.5286660173794144;1.000082685781991
97.930217;1.1015105225917579;0.4166899533095865;0.3782796905160025;-0.40683201794914725;-0.369323482838416;1.0925746087588908;1.000016185680314;10.000469066295574;0.4167922661272964;-0.43522799587952093;-0.43522801690642554;0.3813815631763234;0.3661010744865735;0.5286661239089266;1.0000849621273256
97.940217;1.1015115206502601;0.41669005158003597;0.3782789168186644;-0.40683201734708097;-0.36932348265167264;1.0925770753783521;1.000016191331197;10.000476840953608;0.4167914326229932;-0.43522799575227267;-0.43522801696868446;0.3813818410741605;0.36610104140550803;0.5286662670170833;1.0000872994375234
97.950217;1.101512534097907;0.41669014846000335;0.37827814772141394;-0.4068320167703957;-0.36932348245366753;1.0925795361631785;1.0000162699588484;10.000484547445847;0.41679059755584447;-0.43522799562849296;-0.43522801702116687;0.38138214222428074;0.36610100474682367;0.5286664519980414;1.0000896911736439
97.960217;1.1015135661099633;0.41669024110707864;0.37827738441395903;-0.4068320162195301;-0.3693234822449041;1.0925819910450891;1.0000164252485821;10.000492116728248;0.4167897629826381;-0.43522799550748015;-0.43522801706415254;0.38138246944374216;0.36610096456841523;0.5286666845142044;1.0000921308345765
97.970217;1.101514618212867;0.41669032700540654;0.37827662802182327;-0.40683201569469996;-0.3693234820258056;1.0925844401832614;1.000016660254305;10.000499487871776;0.4167889307727976;-0.4352279953883066;-0.4352280170981652;0.38138282483248587;0.36610092070830685;0.5286669695473197;1.000094611333388
97.980217;1.101515690526472;0.41669040399302704;0.3782758797045766;-0.40683201519600726;-0.36932348179676244;1.0925868836750072;1.0000169777865966;10.000506605202172;0.41678810230784824;-0.4352279952700172;-0.4352280171239756;0.3813832097221941;0.3661008730134091;0.5286673106337327;1.0000971245269799
97.990217;1.1015167827866086;0.4166904704958723;0.3782751404885451;-0.4068320147235898;-0.36932348155821243;1.0925893217200016;1.0000173803526256;10.00051341232693;0.4167872786931485;-0.43522799515177407;-0.4352280171424651;0.381383625138655;0.3661008214055396;0.5286677095573106;1.0000996612252544
98.000217;1.1015178950230853;0.41669052540703305;0.37827441121146754;-0.40683201427780447;-0.3693234813106928;1.0925917551700093;1.0000178696877458;10.000519854023684;0.41678646115140067;-0.43522799503287524;-0.4352280171547242;0.38138407207166614;0.36610076578947676;0.5286681668020542;1.0001022118503615
98.010217;1.1015190276589364;0.41669056773448976;0.3782736927459852;-0.4068320138593632;-0.3693234810546267;1.0925941861409727;1.0000184461795016;10.000525879892091;0.4167856510409491;-0.43522799491267294;-0.4352280171622996;0.3813845514354033;0.3661007059219126;0.5286686823541481;1.000104767129451
98.020217;1.1015201815670805;0.41669059670388703;0.37827298616340305;-0.40683201346923337;-0.3693234807901018;1.0925966185244338;1.0000191088675863;10.000531442115081;0.41678484964232454;-0.4352279947905944;-0.4352280171670733;0.38138506394484634;0.3661006413021217;0.5286692556897267;1.0001073181101612
98.030217;1.1015213584541794;0.41669061203166957;0.3782722927072618;-0.4068320131083581;-0.369323480516886;1.0925990579784182;1.000019856199632;10.000536493519188;0.4167840581151152;-0.43522799466638784;-0.43522801717090476;0.38138560994442877;0.3661005711988713;0.5286698850923771;1.0001098559279564
98.040217;1.101522561287378;0.41669061385827416;0.3782716137353589;-0.40683201277744613;-0.3693234802344696;1.0926015112295608;1.0000206872161852;10.00054099091169;0.4167832777263533;-0.43522799454030636;-0.4352280171754429;0.3813861895151344;0.36610049491857377;0.5286705675004765;1.000112371749307
98.050217;1.1015237942106246;0.41669060270282465;0.37827095062956156;-0.4068320124769033;-0.369323479942062;1.0926039847670086;1.000021602218912;10.000544895043799;0.4167825100987603;-0.4352279944130005;-0.4352280171820583;0.3813868027941838;0.3661004122995744;0.5286712989675381;1.0001148569068952
98.060217;1.1015250621608064;0.41669057960890266;0.37827030452930344;-0.4068320122068152;-0.36932347963871487;1.0926064835380125;1.0000226020303762;10.000548167710276;0.41678175723928307;-0.43522799428528824;-0.4352280171918513;0.3813874497800589;0.36610032399225534;0.5286720749724325;1.0001173034688118
98.070217;1.1015263704451668;0.41669054610333056;0.3782696760307526;-0.40683201196697416;-0.3693234793235041;1.092609010931893;1.000023686519993;10.000550776800145;0.4167810214463526;-0.4352279941580046;-0.43522801720581517;0.3813881297499638;0.36610023109401246;0.5286728904383229;1.0001197047491173
98.080217;1.101527724307471;0.41669050388016643;0.3782690652186377;-0.4068320117569347;-0.369323478995561;1.0926115694241627;1.0000248536252534;10.000552705120535;0.4167803052714761;-0.4352279940319273;-0.4352280172250368;0.3813888409857025;0.36610013461099716;0.5286737398099033;1.0001220550894576
98.090217;1.1015291290197966;0.4166904545736173;0.37826847201403985;-0.4068320115760675;-0.3693234786539286;1.0926141600793193;1.0000260995541421;10.000553951036538;0.4167796114431981;-0.43522799390781436;-0.4352280172507507;0.3813895806707127;0.3661000354668311;0.5286746174218306;1.000124349205965
98.100217;1.1015305901473365;0.41669039974661287;0.3782678963054424;-0.40683201142370645;-0.36932347829741263;1.0926167816883627;1.00002742017522;10.00055452095917;0.41677894261999476;-0.43522799378660293;-0.4352280172842855;0.3813903448994918;0.36609993475992075;0.5286755181527575;1.0001265815719456
98.110217;1.1015321129983426;0.4166903407734304;0.3782673377256339;-0.4068320112994363;-0.36932347792462794;1.0926194310892419;1.000028812145697;10.000554424509552;0.41677830108028274;-0.4352279936694541;-0.43522801732705474;0.38139112917313167;0.3660998336872849;0.5286764379540865;1.0001287460982444
98.120217;1.101533702171819;0.4166902786003181;0.3782667956037356;-0.4068320112033264;-0.3693234775342411;1.092622104085008;1.0000302727500754;10.000553676139376;0.4167776886384696;-0.4352279935575136;-0.43522801738045136;0.381391929143175;0.36609973336766394;0.5286773736977477;1.000130835715748
98.130217;1.1015353619552244;0.41669021371448545;0.37826626933734275;-0.40683201113592093;-0.3693234771251849;1.0926247962176252;1.000031799503397;10.00055229459245;0.4167771068136461;-0.43522799345186103;-0.4352280174455507;0.38139274121416217;0.36609963470834755;0.5286783225493986;1.0001328414799802
98.140217;1.1015370962333189;0.41669014637583984;0.3782657588395399;-0.4068320110980789;-0.36932347669668847;1.092627503377813;1.0000333900148501;10.00055029903352;0.4167765568817044;-0.43522799335363604;-0.435228017522947;0.38139356283269116;0.3660995381693549;0.5286792816487198;1.000134752395606
98.150217;1.101538907520658;0.41669007684862913;0.3782652645749213;-0.40683201109074296;-0.369323476248268;1.0926302218197217;1.0000350414492458;10.000547708941891;0.4167760398261334;-0.435227993263849;-0.43522801761286734;0.3813943922842839;0.36609944365444674;0.5286802483024734;1.0001365568898126
98.160217;1.1015407961012156;0.41669000554083463;0.37826478714175366;-0.4068320111145789;-0.3693234757798158;1.0926329476955554;1.0000367501031049;10.000544548671645;0.4167755565605649;-0.43522799318301325;-0.4352280177153527;0.3813952281739795;0.36609935057418336;0.5286812200406389;1.000138244601806
98.170217;1.101542760134234;0.4166899331605121;0.37826432700565377;-0.40683201116960627;-0.36932347529156256;1.0926356765799436;1.000038512005009;10.000540850187377;0.4167751083751423;-0.43522799311106436;-0.435228017830365;0.3813960689967521;0.36609925803940935;0.5286821942043176;1.0001398070436662
98.180217;1.1015447972337808;0.41668986062945806;0.3782638846846261;-0.40683201125506796;-0.3693234747837775;1.0926384030815395;1.0000403235797493;10.000536650659168;0.41677469731045547;-0.43522799304763077;-0.4352280179577743;0.3813969131495832;0.3660991652839537;0.528683167717012;1.0001412376045333
98.190217;1.1015469063709622;0.4166897885683489;0.37826346095695407;-0.4068320113696878;-0.3693234742565332;1.0926411208778368;1.0000421810608735;10.000531994408588;0.41677432612304716;-0.4352279929924086;-0.43522801809724126;0.38139775928194386;0.36609907199840475;0.5286841374119063;1.000142531726921
98.200217;1.1015490882812107;0.4166897170742325;0.3782630567942944;-0.40683201151219034;-0.3693234737097349;1.0926438229331392;1.0000440797968462;10.000526939195371;0.4167739976052229;-0.43522799294536735;-0.4352280182481756;0.38139860639377915;0.3660989781755742;0.5286851006456011;1.0001436867887956
98.210217;1.101551344270378;0.4166896462810917;0.37826267317836865;-0.40683201168162175;-0.3693234731431579;1.0926465013444555;1.0000460149095887;10.000521553167827;0.41677371383303957;-0.43522799290669273;-0.4352280184099259;0.38139945359627425;0.3660988836515412;0.5286860557259346;1.0001447012115474
98.220217;1.1015536748729746;0.41668957690161845;0.378262311095211;-0.4068320118772139;-0.3693234725563142;1.0926491471673438;1.0000479822271524;10.000515906387738;0.4167734760194159;-0.435227992876566;-0.4352280185820109;0.3814002999047503;0.3660987879254871;0.5286870016938993;1.0001455735000868
98.230217;1.1015560798580684;0.4166895101092935;0.3782619716438718;-0.4068320120981007;-0.36932347194843673;1.0926517507602151;1.0000499785119688;10.000510067447076;0.4167732846227533;-0.43522799285491925;-0.4352280187640769;0.38140114416983323;0.36609869039250487;0.5286879379494903;1.0001463016554124
98.240217;1.101558558793351;0.4166894470722231;0.37826165583389404;-0.406832012343242;-0.36932347131887383;1.0926543024781736;1.0000520015407501;10.000504102234734;0.4167731393216262;-0.4352279928413423;-0.43522801895557656;0.3814019851129336;0.36609859058140765;0.5286888643251647;1.0001468832203435
98.250217;1.1015611102141418;0.4166893884279062;0.3782613640692048;-0.40683201261157514;-0.36932347066756666;1.092656793278203;1.0000540497908479;10.000498071577743;0.416773038984066;-0.43522799283520974;-0.43522801915548676;0.3814028213777167;0.36609848824315316;0.5286897811938204;1.0001473167120396
98.260217;1.10156373020947;0.41668933391974433;0.37826109578112416;-0.4068320129021677;-0.36932346999516846;1.0926592150173;1.0000561214657635;10.000492028793163;0.4167729818266617;-0.4352279928357909;-0.43522801936241723;0.3814036514869315;0.36609838346070694;0.5286906893857367;1.0001476033808003
98.270217;1.101566412300641;0.4166892825288236;0.3782608494984455;-0.4068320132141492;-0.3693234693028305;1.0926615602955763;1.000058213968151;10.000486013947228;0.4167729659540873;-0.4352279928421588;-0.4352280195749935;0.3814044738099673;0.3660982766514614;0.5286915899686057;1.0001477473405969
98.280217;1.1015691483065697;0.4166892329266935;0.37826062329175614;-0.40683201354651255;-0.36932346859185655;1.092663822322251;1.0000603244777722;10.00048004566601;0.4167729899106982;-0.43522799285312036;-0.43522801979205344;0.38140528666487844;0.3660981682769238;0.5286924836860074;1.000147754358853
98.290217;1.101571929486849;0.4166891837408418;0.37826041522447956;-0.4068320138980221;-0.3693234678634332;1.0926659953334152;1.0000624508672273;10.000474122252056;0.4167730526111363;-0.43522799286734504;-0.43522802001265243;0.38140608843091306;0.3660980586276854;0.5286933704865673;1.000147630391751
98.300217;1.1015747475943891;0.4166891336633913;0.3782602234551742;-0.40683201426735616;-0.369323467118583;1.0926680751172317;1.000064591710434;10.000468232405627;0.41677315293541933;-0.43522799288354697;-0.43522802023599605;0.38140687753689173;0.36609794786357064;0.5286942497677027;1.0001473802401013
98.310217;1.1015775948521875;0.4166890816508128;0.3782600460967905;-0.4068320146534267;-0.36932346635830243;1.0926700594136525;1.0000667450675074;10.000462362520556;0.41677328964293686;-0.435227992900695;-0.4352280204611362;0.3814076524103602;0.36609783600459056;0.5286951211320587;1.000147007223589
98.320217;1.1015804629656334;0.4166890271645126;0.37825988120690696;-0.406832015055493;-0.3693234655837542;1.0926719482867686;1.0000689072343993;10.000456500901393;0.4167734614671046;-0.4352279929182625;-0.43522802068669963;0.38140841154888117;0.3660977228329507;0.5286959851827022;1.0001465144132495
98.330217;1.1015833425566837;0.4166889704483225;0.3782597270174814;-0.4068320154727951;-0.36932346479639633;1.0926737442224457;1.00007107265839;10.000450645535619;0.41677366712538133;-0.4352279929361524;-0.4352280209109734;0.38140915366258027;0.366097607831119;0.5286968438815598;1.0001459060199689
98.340217;1.101586223541864;0.4166889125508528;0.37825958206341365;-0.4068320159040998;-0.36932346399793214;1.092675451927589;1.000073234464063;10.000444807977793;0.41677390541884834;-0.4352279929542775;-0.4352280211320515;0.3814098776788506;0.3660974902831697;0.5286977002358807;1.0001451873186422
98.350217;1.1015890957475207;0.41668885476085127;0.37825944501320824;-0.40683201634768223;-0.36932346319008785;1.092677078176814;1.0000753844556043;10.000439009282426;0.41677417534669875;-0.43522799297240494;-0.4352280213479372;0.381410582596647;0.36609736967699374;0.5286985576562666;1.0001443636328833
98.360217;1.1015919490237605;0.41668879804281517;0.3782593146000409;-0.40683201680165887;-0.3693234623744336;1.0926786318964072;1.0000775129674198;10.000433279843918;0.4167744760908668;-0.43522799299043663;-0.4352280215567476;0.3814112673970328;0.3660972461205956;0.5286994193034777;1.000143440046924
98.370217;1.1015947727994762;0.4166887430647633;0.37825918979896506;-0.40683201726431173;-0.36932346155234475;1.0926801235962607;1.000079608937966;10.000427663857579;0.4167748068954074;-0.43522799300870413;-0.43522802175690356;0.38141193110373556;0.36609712021283436;0.5287002875216837;1.000142422020742
98.380217;1.1015975556161433;0.4166886903976254;0.37825906977375545;-0.4068320177342168;-0.369323460725067;1.092681563376468;1.000081659883094;10.00042221362191;0.4167751668323285;-0.43522799302802084;-0.43522802194724775;0.38141257287690705;0.3660969925469123;0.5287011633926124;1.000141316256688
98.390217;1.101600285639423;0.4166886403709438;0.378258953493588;-0.40683201821012677;-0.369323459893932;1.092682959501605;1.0000836525141152;10.000416975256442;0.4167755547208193;-0.43522799304961535;-0.4352280221269936;0.38141319208335517;0.3660968636953944;0.5287020466719086;1.0001401311693585
98.400217;1.1016029519813635;0.416688592874842;0.37825883960786655;-0.406832018690847;-0.3693234590605306;1.0926843194186562;1.00008557395129;10.000411981453114;0.4167759692967752;-0.4352279930750311;-0.43522802229553065;0.3814137884162844;0.3660967345883184;0.5287029364459368;1.000138875873253
98.410217;1.1016055452906643;0.4166885476174716;0.3782587268090737;-0.40683201917528466;-0.36932345822663176;1.0926856510853096;1.0000874119349992;10.000407254751282;0.41677640933258375;-0.4352279931058304;-0.4352280224524675;0.3814143620777613;0.3660966064216225;0.5287038318316167;1.0001375585710206
98.420217;1.1016080576734149;0.41668850464838025;0.3782586140860705;-0.4068320196624658;-0.3693234573940799;1.0926869623517788;1.0000891542949262;10.000402817372937;0.416776873680404;-0.43522799314335453;-0.43522802259782367;0.3814149138298138;0.36609648030969055;0.5287047316984671;1.0001361863473333
98.430217;1.1016104828480866;0.4166884644698568;0.37825850053832194;-0.4068320201515153;-0.36932345656486154;1.092688259561177;1.0000907891949589;10.00039870507357;0.41677736135190924;-0.4352279931888488;-0.4352280227320483;0.38141544475487804;0.36609635732488105;0.5287056336697683;1.0001347658061646
98.440217;1.101612815946356;0.41668842760599034;0.3782583851794607;-0.4068320206416963;-0.36932345574110736;1.0926895471473306;1.00009230582719;10.000394975498152;0.41677787150056966;-0.4352279932435314;-0.4352280228559982;0.38141595600417366;0.36609623846897843;0.5287065335323251;1.0001333032554627
98.450217;1.101615053121796;0.4166883942474657;0.37825826702085963;-0.40683202113234324;-0.3693234549247473;1.0926908281389551;1.0000936946226826;10.000391701300126;0.4167784031276147;-0.4352279933083698;-0.43522802297086016;0.38141644874010916;0.36609612432969624;0.5287074257456638;1.0001318048017123
98.460217;1.1016171920989715;0.4166883642806934;0.378258145279799;-0.4068320216228118;-0.3693234541170115;1.0926921045647857;1.000094947842099;10.000388956116218;0.41677895481570204;-0.4352279933839629;-0.4352280230778562;0.38141692411510325;0.36609601510978684;0.5287083045393155;1.000130276856245
98.470217;1.101619232904609;0.41668833733514;0.3782580195879346;-0.4068320221126041;-0.3693234533183079;1.0926933776831098;1.0000960607632319;10.000386807841604;0.4167795250015328;-0.43522799347073415;-0.43522802317800435;0.3814173833949686;0.3660959110660984;0.5287091645484986;1.0001287266341976
98.480217;1.1016211771387519;0.41668831269599405;0.3782578901003907;-0.4068320226013041;-0.3693234525286418;1.09269464844043;1.000097031845248;10.000385313797544;0.4167801123755369;-0.43522799356909125;-0.4352280232721222;0.38141782814900577;0.36609581279661596;0.5287100008948884;1.0001271622200019
98.490217;1.1016230259950943;0.41668828926655577;0.37825775734074474;-0.40683202308835914;-0.3693234517481173;1.0926959178018456;1.0000978618716558;10.000384510109841;0.4167807156890454;-0.43522799367927306;-0.43522802336088345;0.3814182600937791;0.36609572127056184;0.5287108091694127;1.0001255922259646
98.500217;1.1016247793261609;0.416688265686127;0.3782576218874536;-0.4068320235731372;-0.36932345097703917;1.092697186285897;1.000098552940645;10.000384406389047;0.416781333265937;-0.4352279938012;-0.4352280234448896;0.381418680767909;0.3660956377505674;0.5287115852765217;1.0001240249170957
98.510217;1.1016264368757491;0.41668824066310667;0.3782574841165667;-0.40683202405501484;-0.3693234502157707;1.0926984530663357;1.0000991074589272;10.00038499186275;0.41678196273868834;-0.4352279939346037;-0.4352280235249045;0.38141909131678253;0.36609556373030827;0.528712325143454;1.0001224670214652
98.520217;1.1016279995865295;0.4166882132039796;0.37825734415132284;-0.4068320245332693;-0.3693234494647037;1.0926997159749177;1.0000995277391964;10.000386246225009;0.41678260107422865;-0.4352279940792068;-0.43522802360213053;0.38141949247825335;0.3660955008942652;0.5287130246749362;1.000120923333191
98.530217;1.1016294698490776;0.41668818246553824;0.3782572021055441;-0.4068320250070864;-0.3693234487242811;1.0927009721972603;1.0000998161328183;10.000388147003374;0.41678324494158925;-0.4352279942346288;-0.4352280236781357;0.3814198849631597;0.36609545091151074;0.5287136801840073;1.0001193972075597
98.540217;1.1016308519453735;0.4166881477651754;0.37825705831594897;-0.4068320254757496;-0.36932344799499495;1.092702218478561;1.0000999749718515;10.000390669075808;0.4167838910400946;-0.4352279944000997;-0.4352280237544017;0.3814202698736548;0.3660954150445766;0.5287142890571506;1.0001178905200205
98.550217;1.1016321521843768;0.41668810903949516;0.37825691330700684;-0.40683202593882906;-0.36932344727749694;1.0927034510211209;1.0001000063985017;10.000393781832614;0.4167845359155476;-0.4352279945743886;-0.43522802383200193;0.38142064855965013;0.36609539396500446;0.5287148501724037;1.0001164031264225
98.560217;1.1016333777306426;0.41668806703396105;0.3782567677355289;-0.4068320263962228;-0.36932344657279487;1.092704665417881;1.0000999121161556;10.000397448672016;0.41678517579750746;-0.43522799475605306;-0.4352280239117361;0.38142102204141537;0.3660953879504851;0.5287153638770541;1.0001149335349289
98.570217;1.1016345353876595;0.41668802277929967;0.3782566224129677;-0.4068320268479541;-0.36932344588231725;1.0927058567386552;1.0000996930513366;10.000401628804324;0.41678580697296774;-0.43522799494369946;-0.43522802399441834;0.38142139067143815;0.3660953971003068;0.5287158317585066;1.0001134806839593
98.580217;1.1016356313070543;0.4166879770708929;0.3782564782012487;-0.4068320272939694;-0.36932344520769167;1.092707020240697;1.0000993499348336;10.000406285438395;0.4167864262660126;-0.43522799513597377;-0.4352280240808982;0.38142175435653763;0.3660954213437024;0.528716256405481;1.0001120447804257
98.590217;1.1016366714668684;0.41668793052663794;0.3782563358775501;-0.40683202773424487;-0.36932344455034727;1.0927081525010944;1.0000988847279888;10.000411399428522;0.4167870311492034;-0.43522799533130396;-0.435228024171841;0.3814221129814978;0.3660954603642192;0.5287166410411094;1.0001106263200699
98.600217;1.1016376624473236;0.4166878836840507;0.37825619613517786;-0.4068320281690221;-0.36932344391130056;1.092709251802303;1.0000983012017222;10.000416976210577;0.41678761958144944;-0.4352279955276917;-0.4352280242675977;0.381422466589456;0.36609551373766264;0.5287169890661777;1.00010922455557
98.610217;1.10163861153999;0.41668783677917476;0.37825605954170133;-0.4068320285988741;-0.369323443291314;1.0927103174069288;1.0000976043320051;10.000423036525733;0.41678818978570004;-0.4352279957228191;-0.4352280243683189;0.3814228152720399;0.36609558136323983;0.5287173037901415;1.0001078370965644
98.620217;1.1016395258579006;0.4166877896970246;0.37825592635766125;-0.4068320290246507;-0.3693234426911609;1.0927113491259193;1.0000967995452161;10.0004295991746;0.4167887399168325;-0.43522799591438843;-0.43522802447415493;0.3814231591111801;0.36609566362882406;0.5287175884862414;1.0001064608068655
98.630217;1.101640411337097;0.41668774223878097;0.3782557964264101;-0.4068320294474715;-0.3693234421117664;1.0927123479112242;1.0000958924514582;10.000436670735956;0.41678926784232695;-0.4352279961002342;-0.43522802458532744;0.381423498410548;0.36609576099640845;0.5287178466001727;1.000105092735757
98.640217;1.1016412724522915;0.41668769426155694;0.3782556692226473;-0.40683202986874584;-0.3693234415542941;1.0927133161530886;1.00009488891069;10.000444241256305;0.4167897712613638;-0.43522799627810865;-0.4352280247019659;0.38142383385192213;0.366095873506097;0.5287180817488715;1.0001037302632647
98.650217;1.1016421125509912;0.4166876456937317;0.3782555439479994;-0.4068320302900497;-0.36932344102010334;1.0927142569511443;1.0000937948685764;10.000452279727721;0.4167902479176186;-0.4352279964455925;-0.43522802482383816;0.3814241661854404;0.36609600063936987;0.5287182975320897;1.0001023708423078
98.660217;1.1016429345166197;0.4166875966762995;0.3782554196436867;-0.40683203071282886;-0.3693234405105657;1.0927151737002125;1.0000926153382401;10.000460733138185;0.41679069577544264;-0.43522799660035477;-0.43522802495034335;0.38142449587198596;0.3660961414430667;0.5287184975612421;1.0001010118849671
98.670217;1.1016437411396822;0.4166875475726625;0.3782552952138797;-0.4068320311382303;-0.3693234400269563;1.092716070658306;1.0000913527763235;10.00046953169794;0.4167911130975055;-0.43522799674058565;-0.4352280250807985;0.38142482326263744;0.36609629467318644;0.5287186858289635;1.0000996507237334
98.680217;1.1016445344868993;0.4166874987872331;0.37825516924714475;-0.4068320315672663;-0.3693234395703557;1.092716953403659;1.000090006535034;10.000478596603964;0.41679149830312523;-0.4352279968650559;-0.435228025214669;0.3814251489663297;0.3660964589293019;0.5287188668622739;1.0000982843246276
98.690217;1.101645315183865;0.4166874506716554;0.3782550398772256;-0.40683203200093715;-0.3693234391415193;1.092717829063088;1.0000885741788432;10.000487846436062;0.41679184966611443;-0.43522799697258946;-0.43522802535164534;0.38142547385147196;0.3660966327219735;0.5287190450895336;1.000096909114908
98.700217;1.1016460829707615;0.41668740332139864;0.37825490495121183;-0.40683203244007765;-0.36932343874092316;1.0927187065396302;1.0000870536141815;10.000497202884983;0.41679216514066303;-0.4352279970617097;-0.4352280254915968;0.38142579886916617;0.366096814436265;0.528719223969094;1.0000955215706335
98.710217;1.1016468380005644;0.4166873561210753;0.3782547623624227;-0.40683203288529396;-0.3693234383689167;1.0927195955838813;1.0000854447361929;10.000506598089675;0.4167924425827119;-0.4352279971309312;-0.4352280256345069;0.38142612497505446;0.3660970024202424;0.5287194057623691;1.0000941192188515
98.720217;1.1016475814972577;0.4166873075307759;0.37825461010852524;-0.4068320333371654;-0.36932343802584194;1.0927205050691864;1.0000837497234243;10.000515982588995;0.4167926800806286;-0.4352279971791992;-0.43522802578058456;0.381426453132193;0.366097195162689;0.5287195918767023;1.0000927014036833
98.730217;1.1016483155449863;0.41668725544925383;0.3782544460683223;-0.4068320337963978;-0.36932343771214654;1.0927214425240264;1.0000819722983834;10.00052533214652;0.4167928759986959;-0.43522799720593935;-0.4352280259303599;0.38142678433609634;0.36609739126758317;0.5287197832737235;1.0000912696379007
98.740217;1.1016490426416736;0.4166871977963887;0.378254268144995;-0.4068320342636598;-0.3693234374283434;1.0927224146849637;1.0000801170814342;10.000534644185;0.4167930288931997;-0.43522799721072025;-0.4352280260845418;0.3814271195110729;0.3660975893148842;0.5287199807554351;1.0000898273323828
98.750217;1.1016497655123196;0.4166871327034164;0.37825407471008426;-0.4068320347393355;-0.3693234371748249;1.0927234272966322;1.0000781891880381;10.000543918742926;0.4167931375264305;-0.43522799719296756;-0.4352280262438001;0.3814274592897585;0.36609778791664827;0.5287201850946558;1.000088379013805
98.760217;1.1016504874035389;0.4166870582153535;0.37825386460823485;-0.4068320352235438;-0.3693234369518811;1.0927244844936077;1.0000761936572438;10.000553143950446;0.4167932009397684;-0.43522799715205823;-0.4352280264086062;0.3814278038863726;0.3660979859816019;0.5287203970003627;1.0000869296685573
98.770217;1.1016512122583801;0.4166869720826147;0.3782536370121388;-0.40683203571626;-0.3693234367599099;1.092725589237976;1.0000741350857614;10.000562300331305;0.4167932185754183;-0.43522799708766274;-0.4352280265790888;0.381428152974877;0.36609818283126144;0.5287206170386136;1.0000854842804765
98.780217;1.1016519439025143;0.4166868719648372;0.3782533916492502;-0.40683203621739955;-0.3693234365994677;1.0927267444905533;1.0000720178005373;10.000571371146526;0.416793190384216;-0.4352279969999141;-0.4352280267550069;0.38142850549776064;0.3660983778406348;0.5287208456168967;1.0000840471372532
98.790217;1.1016526851802062;0.4166867558688367;0.37825312893481033;-0.4068320367270334;-0.3693234364711161;1.0927279536440444;1.0000698460066841;10.000580346662085;0.41679311674063235;-0.4352279968892426;-0.43522802693582696;0.3814288596419807;0.36609857000758844;0.5287210828611205;1.0000826214570835
98.800217;1.1016534382184464;0.41668662249959243;0.3782528497449957;-0.4068320372455485;-0.3693234363753642;1.092729219988594;1.0000676236150992;10.000589221719888;0.4167929983019262;-0.435227996756196;-0.4352280271206331;0.3814292130710987;0.36609875814461584;0.5287213283489915;1.0000812101539465
98.810217;1.1016542048733455;0.41668647123802577;0.37825255518275047;-0.40683203777346283;-0.36932343631280834;1.0927305462045867;1.0000653541002777;10.000597991102177;0.416792836096721;-0.4352279966014318;-0.4352280273080533;0.3814295632936482;0.3660989412949567;0.5287215812567395;1.000079817093081
98.820217;1.101654986687878;0.41668630197288276;0.37825224650213657;-0.4068320383111602;-0.3693234362841033;1.0927319343102448;1.0000630403899164;10.000606646981083;0.4167926316996102;-0.435227996425767;-0.43522802749647854;0.38142990785413405;0.3660991187228232;0.5287218409567452;1.0000784477024607
98.830217;1.10165578498369;0.4166861150710591;0.3782519251621614;-0.40683203885893054;-0.369323436289588;1.0927333857198263;1.0000606848678126;10.00061517574539;0.4167923872437446;-0.4352279962301367;-0.43522802768425245;0.38143024418655475;0.36609928978261197;0.5287221071267779;1.0000771088178928
98.840217;1.1016566008177566;0.4166859115006596;0.37825159294901495;-0.4068320394171858;-0.36932343632897835;1.0927349009096925;1.0000582897851094;10.000623553271069;0.41679210522597937;-0.4352279960154238;-0.43522802786966064;0.3814305697310165;0.3660994539266906;0.528722378939944;1.000075807992487
98.850217;1.1016574344237955;0.41668569305121617;0.37825125203047893;-0.4068320399865439;-0.36932343640143045;1.092736478686834;1.0000558576842462;10.00063174202003;0.4167917882022192;-0.43522799578233523;-0.4352280280508879;0.3814308825346128;0.3660996107951504;0.528722654211339;1.000074552115534
98.860217;1.1016582849797687;0.41668546219767594;0.37825090484288515;-0.4068320405677449;-0.36932343650582655;1.0927381163553893;1.000053391723633;10.000639691159279;0.4167914385700598;-0.43522799553143954;-0.4352280282258802;0.38143118151539196;0.36609976032785546;0.5287229297201657;1.000073345814917
98.870217;1.1016591507510296;0.41668522147611486;0.37825055383813005;-0.4068320411614653;-0.3693234366410062;1.092739811083815;1.000050896158089;10.000647341191357;0.416791058363275;-0.4352279952633768;-0.4352280283922471;0.3814314661123526;0.36609990268595466;0.5287232023755327;1.0000721911543367
98.880217;1.1016600288519494;0.4166849729775829;0.37825020110216795;-0.4068320417681704;-0.36932343680571894;1.0927415606034925;1.0000483765162556;10.000654629517921;0.41679064905409563;-0.4352279949790767;-0.4352280285475504;0.3814317358230384;0.3661000380508421;0.5287234698963078;1.0000710889186524
98.890217;1.1016609151242844;0.416684718282508;0.37824984798263067;-0.40683204238815035;-0.36932343699832043;1.0927433627714171;1.0000458394602454;10.000661492143866;0.41679021168813485;-0.43522799467980655;-0.43522802868959176;0.3814319899213343;0.3661001665481395;0.5287237308174076;1.0000700398003937
98.900217;1.101661804628821;0.41668445871585413;0.3782494952912441;-0.406832043021541;-0.3693234372166306;1.0927452153469095;1.0000432927902014;10.000667866787936;0.41678974719696776;-0.43522799436724247;-0.43522802881625866;0.38143222735147164;0.3661002882051354;0.5287239842408131;1.0000690446863232
98.910217;1.1016626923341988;0.41668419567481396;0.3782491440669682;-0.4068320436682314;-0.36932343745829355;1.0927471160109234;1.000040745341361;10.000673702442459;0.416789256490827;-0.43522799404348295;-0.43522802892540213;0.38143244663612025;0.36610040282265954;0.5287242296623905;1.0000681047241495
98.920217;1.1016635736602531;0.41668393066840625;0.37824879593299005;-0.4068320443279537;-0.3693234377212481;1.09274906205768;1.0000382062658326;10.000678969741301;0.41678874043351;-0.4352279937106713;-0.43522802901502883;0.3814326458088198;0.36610050996120036;0.5287244669407106;1.0000672210272188
98.930217;1.1016644443075672;0.41668366512158506;0.37824845280050473;-0.4068320450005968;-0.36932343800366224;1.0927510503664615;1.0000356837041966;10.000683663378007;0.41678819982708626;-0.4352279933704514;-0.4352280290834718;0.38143282253900923;0.3661006090945048;0.5287246959864199;1.0000663935941674
98.940217;1.1016652995227652;0.4166834003416895;0.3782481165828477;-0.4068320456863399;-0.36932343830357783;1.0927530776286918;1.0000331837605363;10.000687798409663;0.416787635426295;-0.43522799302365994;-0.43522802912945724;0.38143297444514823;0.3661006996754547;0.5287249164103125;1.000065620668852
98.950217;1.1016661340348537;0.4166831376888228;0.37824778922169083;-0.40683204638543696;-0.36932343861884853;1.0927551401188373;1.0000307105395394;10.000691408185785;0.41678704812403145;-0.43522799267039347;-0.4352280291520809;0.38143309947976434;0.36610078122102757;0.528725127467294;1.000064899873964
98.960217;1.1016669424600332;0.4166828788130477;0.37824747285264404;-0.40683204709796916;-0.369323438947237;1.0927572334501348;1.0000282668977016;10.000694543610651;0.4167864390786161;-0.43522799231040954;-0.4352280291505591;0.38143319615584564;0.366100853622572;0.528725327950516;1.0000642300733502
98.970217;1.1016677190935984;0.4166826258364163;0.3782471698601555;-0.40683204782378124;-0.369323439286424;1.0927593528279924;1.0000258553820618;10.000697266518609;0.41678580957180167;-0.43522799194365697;-0.43522802912400044;0.38143326356533946;0.3661009172764951;0.5287255162192637;1.0000636118158068
98.980217;1.1016684575703395;0.41668238130697693;0.37824688273277973;-0.406832048562487;-0.36932343963397907;1.092761493629062;1.0000234787705549;10.000699632150283;0.4167851608685519;-0.43522799157065856;-0.4352280290715272;0.3814333013383046;0.3661009729298626;0.5287256906548886;1.0000630462221043
98.990217;1.1016691513820138;0.4166821480161961;0.3782466138327524;-0.4068320493134158;-0.36932343998734557;1.0927636518285666;1.0000211395632281;10.000701673179236;0.416784494084939;-0.43522799119245614;-0.43522802899244273;0.3814333094611825;0.3661010216694509;0.5287258501209894;1.0000625342070075
99.000217;1.1016697949878194;0.416681928762147;0.3782463651570036;-0.40683205007556866;-0.3693234403438816;1.092765823973913;1.000018838917599;10.000703402283934;0.41678381004982007;-0.4352279908102718;-0.43522802888619055;0.3814332879330038;0.3661010647166491;0.5287259940766527;1.0000620766307462
99.010217;1.1016703844395654;0.4166817259998689;0.3782461381113347;-0.4068320508478154;-0.3693234407009117;1.0927680071229184;1.0000165764637559;10.000704824376266;0.41678310945470887;-0.43522799042543864;-0.43522802875234823;0.3814332365388576;0.3661011027634251;0.5287261224043722;1.0000616739789845
99.020217;1.1016709172098755;0.4166815415784953;0.3782459334597901;-0.4068320516291968;-0.3693234410558164;1.0927701986419167;1.0000143512197919;10.000705940220508;0.4167823932989899;-0.435227990039585;-0.43522802859067483;0.38143315494681973;0.3661011357256989;0.5287262351162507;1.0000613256272353
99.030217;1.101671391920178;0.4166813766474771;0.37824575156034973;-0.40683205241889603;-0.3693234414063711;1.0927723955521447;1.0000121623314722;10.000706741317547;0.4167816634045585;-0.4352279896546903;-0.43522802840101343;0.38143304296519615;0.36610116326440156;0.5287263320286303;1.000061030333778
99.040217;1.1016718082071502;0.41668123164434706;0.37824559258809687;-0.40683205321594157;-0.36932344175112475;1.0927745942409628;1.0000100090604327;10.000707209258623;0.4167809226093436;-0.4352279892729534;-0.435228028183113;0.38143290072531844;0.366101185305871;0.52872641250324;1.0000607878356003
99.050217;1.1016721664257003;0.4166811064015594;0.37824545638322193;-0.4068320540190115;-0.36932344208937423;1.0927767909844104;1.0000078905032657;10.00070732650144;0.41678017443962073;-0.43522798889658165;-0.43522802793655724;0.38143272880995177;0.3661012021557508;0.5287264755769475;1.0000605998750138
99.060217;1.101672467126528;0.4166810002394543;0.37824534215310124;-0.4068320548264873;-0.3693234424209883;1.0927789824141187;1.0000058051428045;10.000707088872621;0.4167794226810803;-0.435227988527563;-0.43522802766082397;0.3814325282336861;0.3661012143938931;0.5287265205264616;1.0000604700824423
99.070217;1.1016727105014263;0.41668091197167606;0.3782452485964717;-0.4068320556367461;-0.36932344274633755;1.0927811650058483;1.0000037504548125;10.000706508091362;0.4167786710668268;-0.4352279881674723;-0.43522802735543764;0.38143230025041647;0.36610122274300344;0.5287265472852966;1.0000604033122682
99.080217;1.101672896201276;0.4166808400584225;0.3782451742635274;-0.4068320564484631;-0.36932344306605597;1.0927833340841442;1.0000017232627278;10.000705606817913;0.41677792295384997;-0.4352279878174391;-0.4352280270201015;0.38143204633599515;0.36610122810370643;0.5287265562520685;1.0000604045491857
99.090217;1.1016730235167873;0.41668078294774363;0.37824511753610274;-0.406832057260658;-0.36932344338076617;1.0927854838529054;0.9999997204080627;10.000704414994832;0.4167771813406673;-0.4352279874783131;-0.4352280266546152;0.3814317682237976;0.36610123158544583;0.5287265476927673;1.0000604776491648
99.100217;1.1016730913705808;0.41668073928030047;0.3782450765412345;-0.40683205807259937;-0.3693234436910763;1.0927876080642092;0.9999977390402013;10.000702968096109;0.41677644928003754;-0.4352279871508199;-0.4352280262587079;0.3814314676527215;0.3661012341908798;0.5287265214528784;1.0000606250905708
99.110217;1.1016730981002059;0.4166807078381129;0.378245049404766;-0.40683205888377405;-0.36932344399761363;1.0927896994957493;0.9999957769229402;10.00070130456953;0.4167757298444143;-0.4352279868355949;-0.4352280258320275;0.381431146103718;0.36610123644527137;0.5287264773473701;1.0000608484997833
99.120217;1.1016730416056106;0.41668068753228893;0.37824503443268614;-0.4068320596939172;-0.36932344430097397;1.0927917491838202;0.999993832886995;10.000699465534186;0.4167750255672119;-0.4352279865332462;-0.4352280253742066;0.38143080471609075;0.366101238336962;0.5287264156573263;1.0000611487380222
99.130217;1.1016729199951265;0.41668067750032617;0.3782450301852638;-0.4068320605030561;-0.3693234446018504;1.092793747306868;0.9999919065354301;10.000697495772412;0.4167743381370268;-0.43522798624452463;-0.4352280248848614;0.3814304442515565;0.366101239438404;0.5287263371235992;1.0000615259526988
99.140217;1.1016727325466145;0.4166806771094073;0.3782450357664121;-0.40683206131148963;-0.3693234449010978;1.0927956844784195;0.9999899966941118;10.000695442413493;0.4167736685368862;-0.4352279859705224;-0.4352280243636136;0.3814300651301724;0.3661012390888359;0.5287262424498121;1.0000619797166732
99.150217;1.101672480827378;0.41668068587899376;0.3782450509598186;-0.40683206211972717;-0.3693234451993291;1.092797551930318;0.9999881001007768;10.000693354355874;0.4167730174949884;-0.435227985712731;-0.4352280238102922;0.3814296675156985;0.36610123674704503;0.5287261318254081;1.000062508281096
99.160217;1.1016721691703382;0.4166807033548269;0.37824507593947426;-0.4068320629285451;-0.3693234454964803;1.0927993413950225;0.9999862117383204;10.000691281025478;0.41677238604886657;-0.43522798547282243;-0.43522802322516774;0.38142925132271727;0.3661012323714865;0.5287260051454442;1.0000631076378736
99.170217;1.1016718034974202;0.41668072898021774;0.37824511102791053;-0.4068320637389491;-0.36932344579187937;1.092801045655676;0.9999843258626903;10.000689268493304;0.4167717759279805;-0.4352279852523045;-0.43522802260901267;0.38142881621600927;0.36610122636600145;0.5287258627298451;1.0000637717521734
99.180217;1.1016713891458199;0.41668076212632416;0.37824515662555075;-0.4068320645518413;-0.3693234460845665;1.0928026592809679;0.9999824365810324;10.000687353000309;0.41677118961480697;-0.4352279850523324;-0.4352280219630867;0.38142836170138794;0.36610121930225986;0.5287257055778792;1.0000644935103666
99.190217;1.1016709298053478;0.41668080211863706;0.37824521298320807;-0.406832065367931;-0.3693234463734591;1.092804178721704;0.9999805378179559;10.000685549758218;0.4167706299351007;-0.4352279848737223;-0.43522802128907445;0.3814278872331749;0.36610121206574225;0.5287255351209849;1.0000652658221019
99.200217;1.1016704281710257;0.4166808480753009;0.3782452801046136;-0.4068320661880979;-0.3693234466574702;1.092805602232323;0.9999786232210877;10.000683850679764;0.4167700993074576;-0.4352279847169611;-0.4352280205890091;0.381427392350233;0.36610120609660896;0.5287253531282183;1.0000660828511796
99.210217;1.1016698865755876;0.41668089886064746;0.37824535806123183;-0.40683206701337427;-0.36932344693566704;1.0928069299034655;0.9999766866493838;10.000682241388258;0.41676959934368546;-0.43522798458213957;-0.43522801986538007;0.3814268768098764;0.3661012031154412;0.5287251615639783;1.000066940330254
99.220217;1.1016693063227287;0.4166809534281245;0.37824544719775455;-0.40683206784438475;-0.36932344720721455;1.0928081625433879;0.9999747228194127;10.00068071695864;0.41676913128882487;-0.4352279844690217;-0.43522801912128384;0.3814263406505115;0.3661012047288519;0.5287249621755611;1.0000678347385177
99.230217;1.1016686869654968;0.41668101125434187;0.3782455479704068;-0.4068320686811572;-0.3693234474711331;1.0928092996699135;0.9999727277583423;10.00067928231366;0.4167686966205687;-0.4352279843772433;-0.4352280183602552;0.3814257844324572;0.366101212511706;0.5287247564807906;1.0000687627259581
99.240217;1.101668026665675;0.41668107242463054;0.3782456608164627;-0.4068320695233956;-0.36932344772614434;1.092810338833493;0.9999706989052284;10.000677949869953;0.4167682967287037;-0.4352279843063383;-0.4352280175858702;0.3814252096082139;0.3661012282629418;0.5287245461939716;1.0000697211149103
99.250217;1.1016673225271647;0.41668113741863166;0.3782457862190715;-0.4068320703705967;-0.36932344797063676;1.0928112766357985;0.9999686348370749;10.00067673919395;0.41676793206227253;-0.435227984255623;-0.43522801680151957;0.3814246185052995;0.36610125391796233;0.5287243330836556;1.0000707068972532
99.260217;1.101666570623912;0.41668120683148446;0.3782459247210893;-0.40683207122197185;-0.36932344820264795;1.092812109898262;0.9999665352049119;10.000675672914626;0.41676760197665597;-0.4352279842243047;-0.4352280160103708;0.3814240137601234;0.3661012913949995;0.5287241181936144;1.0000717171917213
99.270217;1.1016657669131809;0.4166812811576404;0.37824607673598537;-0.40683207207644057;-0.36932344841993653;1.092812836223317;0.9999644004146793;10.000674774092047;0.4167673053898305;-0.4352279842118105;-0.4352280152152275;0.38142339759312816;0.3661013426887838;0.5287239016977868;1.0000727489207302
99.280217;1.1016649089218147;0.4166813607605539;0.3782462422794629;-0.406832072932783;-0.36932344862024163;1.092813454406928;0.9999622305742848;10.00067406641933;0.41676704150738847;-0.4352279842178724;-0.435228014418393;0.3814227714981253;0.36610140991563256;0.5287236836565246;1.000073798141837
99.290217;1.1016639969054005;0.4166814460225606;0.37824642092949873;-0.4068320737897613;-0.36932344880150103;1.0928139646441337;0.9999600244596044;10.000673566098188;0.41676681010097716;-0.4352279842423366;-0.4352280136218375;0.38142213644461415;0.3661014951828308;0.5287234644434214;1.0000748598958848
99.300217;1.101663033789871;0.4166815375422012;0.3782466121641407;-0.40683207464601834;-0.3693234489619088;1.0928143680038869;0.9999577789318348;10.000673270484599;0.41676661129073705;-0.43522798428511256;-0.4352280128275013;0.3814214931561307;0.36610160043732864;0.5287232443651101;1.0000759288636087
99.310217;1.1016620242388366;0.41668163613407094;0.3782468157050185;-0.40683207549994044;-0.36932344910006204;1.0928146659532347;0.9999554889459346;10.000673161110262;0.4167664452425416;-0.43522798434624116;-0.4352280120375489;0.3814208422073482;0.36610172738272906;0.5287230231890349;1.0000770004917763
99.320217;1.1016609734548903;0.4166817424715114;0.3782470316031005;-0.4068320763496681;-0.3693234492151684;1.0928148608773907;0.9999531483168397;10.00067321317944;0.4167663122198106;-0.4352279844258127;-0.43522801125451915;0.3814201840036623;0.3661018774816248;0.5287228001961212;1.0000780720019449
99.330217;1.101659885948748;0.4166818566443808;0.37824726020711485;-0.40683207719330533;-0.369323449307092;1.0928149569212455;0.9999507509521957;10.000673395458454;0.4167662128191129;-0.43522798452385203;-0.4352280104811544;0.3814195187748773;0.3661020518947441;0.528722574758501;1.0000791422392319
99.340217;1.1016587645260947;0.41668197797504325;0.37824750205033664;-0.4068320780292293;-0.36932344937619477;1.0928149597381935;0.9999482920736931;10.000673669983266;0.41676614777201754;-0.4352279846403281;-0.43522800972010944;0.38141884662674935;0.3661022514072567;0.5287223469225942;1.0000802106084874
99.350217;1.101657610277206;0.4166821052198338;0.3782477577127848;-0.4068320788561635;-0.36932344942298084;1.0928148752699387;0.9999457692908007;10.000674001004544;0.41676611731306834;-0.43522798477513264;-0.43522800897385194;0.3814181675502599;0.3661024764488496;0.5287221174156014;1.0000812762417317
99.360217;1.1016564236978685;0.41668223712541985;0.3782480277321287;-0.4068320796729423;-0.369323449447782;1.092814709323768;0.9999431831306018;10.000674363484132;0.41676612093251314;-0.43522798492799597;-0.43522800824469743;0.38141748149310833;0.3661027270313181;0.528721887145622;1.0000823376994679
99.370217;1.1016552057192355;0.4166823728863114;0.3782483124754979;-0.4068320804783871;-0.36932344945074586;1.0928144683298258;0.9999405363558935;10.00067474430147;0.41676615768730785;-0.435227985098506;-0.4352280075349895;0.38141678874078944;0.36610300263128354;0.5287216569444828;1.0000833934169069
99.380217;1.1016539576365159;0.4166825121151953;0.3782486118366966;-0.40683208127150583;-0.36932344943195616;1.0928141599911418;0.9999378327375343;10.00067513790717;0.4167662263150148;-0.43522798528624784;-0.43522800684718305;0.3814160901844036;0.3661033022274468;0.5287214279145558;1.0000844427627396
99.390217;1.1016526803556859;0.41668265459389703;0.3782489248134055;-0.4068320820516742;-0.3693234493914799;1.092813793135659;0.9999350764515613;10.000675539535935;0.41676632509351397;-0.4352279854909955;-0.4352280061835245;0.38141538693429416;0.3661036245327624;0.528721201828701;1.0000854865503086
99.400217;1.1016513741958316;0.4166828002073686;0.3782492494621047;-0.40683208281856575;-0.36932344932940236;1.0928133768311372;0.9999322719360767;10.000675941970606;0.4167664519839072;-0.4352279857127515;-0.43522800554567614;0.38141467980248883;0.3661039681481511;0.5287209809857262;1.0000865263211463
99.410217;1.1016500393145041;0.41668294905844705;0.3782495835212375;-0.40683208357185213;-0.3693234492459438;1.0928129196153673;0.9999294240405707;10.000676337798467;0.41676660490542633;-0.4352279859514309;-0.43522800493471836;0.38141396922491616;0.36610433144903637;0.5287207677079859;1.0000875629807489
99.420217;1.1016486757318382;0.4166831015172122;0.37824992504694355;-0.4068320843107949;-0.3693234491416396;1.0928124300794364;0.9999265387815753;10.000676725087626;0.41676678182838084;-0.4352279862065033;-0.43522800435136416;0.38141325542293;0.36610471254026483;0.5287205639050355;1.0000885955748717
