time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.880217;1.1013458935308846;0.416664449558585;0.37828117433420405;-0.4068320203048558;-0.3693235064052151;1.0926563765645612;0.9999488162775199;9.99935592303536;0.4167413151074061;-0.43522798227338827;-0.43522799359444053;0.38138557738799683;0.36604186592611254;0.528653814828829;1.0000671830751398
97.890217;1.1013446324172722;0.4166639536588736;0.37828095661153127;-0.4068320198569275;-0.3693235063743953;1.0926572808370048;0.9999482138789126;9.999368951135027;0.4167414745518422;-0.43522798158259707;-0.4352279932406482;0.38138502397299284;0.36604205895538655;0.5286535531909282;1.0000666232481037
97.900217;1.101343430986342;0.4166634676133819;0.3782807357652141;-0.40683201941681907;-0.3693235063222588;1.0926582292511888;0.9999476541233246;9.9993818507525;0.4167416319877769;-0.43522798087176284;-0.4352279928700286;0.38138449539183467;0.3660422570020117;0.5286532930619171;1.0000660873282692
97.910217;1.1013422881132195;0.4166629934880824;0.378280514827801;-0.4068320189844994;-0.36932350624866533;1.092659217062306;0.9999471390497999;9.99939456382832;0.4167417877091039;-0.4352279801405069;-0.43522799248266525;0.38138399180965693;0.3660424618407024;0.5286530344390129;1.0000655758715389
97.920217;1.1013412024000138;0.4166625329863567;0.37828029670706476;-0.40683201855978607;-0.369323506153559;1.0926602408678607;0.9999466708773482;9.999407029405877;0.41674194244162643;-0.43522797938824614;-0.43522799207933077;0.38138351375255;0.36604267594359363;0.5286527772872417;1.0000650903602202
97.930217;1.1013401720917455;0.4166620868590475;0.3782800839340246;-0.40683201814240455;-0.36932350603653974;1.0926612983800894;0.9999462521870601;9.999419185093199;0.4167420972289886;-0.4352279786144615;-0.43522799166143455;0.3813830621289092;0.36604290221115393;0.5286525206394698;1.0000646331103875
97.940217;1.1013391954191272;0.4166616548838611;0.3782798788227938;-0.40683201773178823;-0.3693235058967131;1.0926623880136257;0.9999458862869347;9.999430974320644;0.41674225309414503;-0.4352279778187723;-0.43522799123084976;0.381382637819743;0.36604314359192686;0.5286522622858056;1.0000642056301514
97.950217;1.101338271358934;0.41666123632833646;0.3782796836419661;-0.40683201732695357;-0.36932350573272826;1.0926635085251801;0.9999455769113578;9.999442355624037;0.4167424109287358;-0.435227977000897;-0.43522799078954777;0.3813822413664498;0.36604340279140185;0.5286519993776942;1.0000638067089247
97.960217;1.101337400153998;0.41666083041045926;0.3782795004160518;-0.4068320169266304;-0.36932350554281734;1.0926646589024565;0.999945327323957;9.999453305388418;0.41674257149700805;-0.4352279761606076;-0.43522799033922427;0.3813818732387668;0.3660436821404207;0.5286517290771731;1.0000634320518842
97.970217;1.1013365836411204;0.41666043642531586;0.37827933067639524;-0.40683201652951434;-0.3693235053249693;1.0926658387434567;0.999945139679788;9.99946380958293;0.416742735463395;-0.4352279752977055;-0.43522798988117545;0.3813815343026694;0.36604398367183977;0.528651448770496;1.0000630759219675
97.980217;1.1013358257832309;0.41666005376687415;0.37827917548756707;-0.4068320161345088;-0.3693235050772278;1.0926670485062202;0.999945015085327;9.99947385327963;0.4167429033900771;-0.43522797441206884;-0.43522798941638663;0.38138122599455526;0.36604430911446123;0.5286511561691664;1.00006273279726
97.990217;1.1013351328423742;0.4166596820493856;0.378279035575038;-0.4068320157408978;-0.36932350479803916;1.092668289586004;0.9999449542050967;9.999483421633814;0.41674307566940905;-0.43522797350379533;-0.4352279889456244;0.38138095007288814;0.36604465967868366;0.5286508493020109;1.0000623971996738
98.000217;1.1013345129424015;0.4166593211303429;0.3782789113588665;-0.4068320153483789;-0.36932350448646994;1.0926695648722342;0.9999449576018155;9.999492510729047;0.41674325240400895;-0.4352279725733711;-0.4352279884694326;0.3813807080480653;0.3660450358485246;0.5286505263051312;1.0000620628290051
98.010217;1.1013339754159586;0.4166589709924708;0.378278803056088;-0.40683201495692006;-0.3693235041421411;1.0926708792937636;0.9999450251261278;9.999501135487565;0.4167434332306211;-0.4352279716216707;-0.43522798798813367;0.3813805006676159;0.36604543736644596;0.5286501854641712;1.0000617229254223
98.020217;1.1013335298555913;0.4166586317207915;0.37827871096067534;-0.4068320145665825;-0.36932350376513423;1.0926722391250347;0.9999451551411531;9.999509328852403;0.41674361734043264;-0.43522797064975066;-0.43522798750204383;0.38138032782997927;0.36604586360759567;0.5286498255990376;1.000061371540023
98.030217;1.1013331852671824;0.41665830364996437;0.3782786355830175;-0.406832014177446;-0.3693235033559721;1.0926736502111658;0.999945344889029;9.999517137304485;0.41674380366194136;-0.4352279696586587;-0.43522798701178633;0.3813801889959607;0.3660463140041938;0.5286494462710474;1.0000610041151299
98.040217;1.1013329499755975;0.4166579874699073;0.3782785774395469;-0.4068320137895877;-0.3693235029154816;1.0926751165978188;0.9999455914308151;9.999524618214227;0.4167439909319465;-0.4352279686493269;-0.43522798651833733;0.3813800837119687;0.3660467879712404;0.5286490477410201;1.0000606171001871
98.050217;1.1013328314713051;0.4166576841106528;0.37827853682087736;-0.40683201340304076;-0.36932350244458195;1.0926766400126826;0.9999458917371196;9.999531832558036;0.41674417789758395;-0.4352279676225457;-0.43522798602275936;0.3813800117294454;0.36604728463703595;0.5286486308609405;1.000060207500457
98.060217;1.1013328357490548;0.4166573946296631;0.37827851388029227;-0.4068320130178007;-0.3693235019441287;1.0926782198794551;0.9999462422732522;9.999538829010437;0.4167443636628855;-0.4352279665791007;-0.4352279855260023;0.38137997284852154;0.36604780285217026;0.5286481968359882;1.0000597725937046
98.070217;1.101332967080248;0.41665712019782003;0.3782785088058427;-0.4068320126339778;-0.36932350141470516;1.092679854307751;0.999946639050364;9.999545635409065;0.4167445477802167;-0.43522796551995313;-0.43522798502898413;0.38137996679948677;0.3660483413867492;0.5286477470104994;1.0000593096989923
98.080217;1.1013332279220733;0.41665686185940753;0.3782785216803051;-0.4068320122519813;-0.36932350085639654;1.0926815418425329;0.9999470782484177;9.999552270455291;0.4167447301550269;-0.43522796444630263;-0.43522798453261774;0.38137999312760446;0.36604889905993465;0.5286472828465981;1.0000588163446953
98.090217;1.101333618245511;0.4166566201997172;0.37827855211740585;-0.4068320118725822;-0.369323500268876;1.0926832824663457;0.999947556876343;9.999558760937633;0.4167449109283157;-0.4352279633595419;-0.4352279840375586;0.3813800511683475;0.3660494747687147;0.5286468057878633;1.0000582906338822
98.100217;1.1013341352919714;0.4166563953826754;0.37827859905210015;-0.4068320114968763;-0.3693234996517423;1.09268507747631;0.9999480728086164;9.999565141668928;0.41674509029606965;-0.4352279622611753;-0.43522798354392683;0.38138014013627264;0.36605006753897495;0.5286463170215202;1.0000577311215444
98.110217;1.101334774388892;0.4166561875024034;0.3782786608747908;-0.40683201112612366;-0.36932349900480166;1.0926869290719736;0.9999486244723083;9.999571443388794;0.4167452684436974;-0.4352279611527991;-0.43522798305132765;0.3813802592241763;0.3660506765026717;0.5286458175474397;1.0000571364887483
98.120217;1.1013355298546204;0.41665599677049847;0.37827873568863885;-0.40683201076146686;-0.36932349832825023;1.0926888393753633;0.9999492110373718;9.99957768933841;0.4167454456279908;-0.4352279600361284;-0.4352279825591966;0.38138040783127836;0.3660513007203436;0.5286453081719971;1.000056505594205
98.130217;1.101336395165184;0.4166558232676465;0.3782788212915066;-0.4068320104037064;-0.36932349762270544;1.092690809222346;0.9999498327820252;9.999583899903637;0.4167456221280113;-0.4352279589130011;-0.43522798206706537;0.3813805858373195;0.36605193903161504;0.5286447892811154;1.0000558377184698
98.140217;1.101337362707925;0.4166556666044971;0.37827891499857974;-0.40683201005324;-0.3693234968890207;1.0926928380967065;0.9999504906703415;9.999590097944832;0.4167457980301509;-0.4352279577853326;-0.4352279815745287;0.3813807936505604;0.3660525899093858;0.5286442612084874;1.0000551327455258
98.150217;1.1013384241771238;0.4166555258929311;0.3782790138201856;-0.4068320097100866;-0.3693234961280986;1.0926949244816844;0.999951185402924;9.999596315331994;0.41674597314038503;-0.435227956655004;-0.4352279810811703;0.38138103191370537;0.3660532512012769;0.5286437249432107;1.0000543908813837
98.160217;1.1013395712401854;0.4166553999546313;0.37827911487386834;-0.4068320093738641;-0.36932349534093656;1.0926970658252046;0.9999519168540804;9.99960259466145;0.4167461471066799;-0.4352279555237785;-0.43522798058651335;0.381381300921671;0.36605392004661647;0.5286431822128401;1.00005361163794
98.170217;1.1013407948891438;0.41665528766305954;0.37827921555204425;-0.4068320090437369;-0.3693234945287497;1.0926992588925362;0.9999526841239134;9.999608983350278;0.41674631957739183;-0.43522795439335143;-0.4352279800899225;0.3813816002250465;0.36605459323831063;0.5286426352935948;1.000052793117367
98.180217;1.1013420843346329;0.41665518829443354;0.37827931351095334;-0.4068320087185289;-0.3693234936928806;1.0927015004806897;0.9999534859696481;9.999615526952857;0.4167464904832338;-0.435227953265419;-0.43522797959068815;0.38138192868164367;0.36605526782341136;0.5286420871113615;1.0000519322918664
98.190217;1.1013434276948977;0.41665510146129264;0.37827940664321386;-0.40683200839711126;-0.36932349283470045;1.092703787887211;0.9999543215629502;9.999622265242541;0.4167466603861509;-0.4352279521416881;-0.43522797908842353;0.38138228465243285;0.3660559415519615;0.5286415411494224;1.0000510257916457
98.200217;1.1013448139269;0.41665502650062974;0.3782794928951745;-0.40683200807887;-0.3693234919558808;1.0927061185850737;0.9999551911462086;9.99962922864064;0.41674683042059285;-0.435227951023868;-0.43522797858335766;0.38138266627245193;0.3660566129564587;0.5286410010241457;1.0000500708471076
98.210217;1.1013462335343704;0.4166549619079309;0.3782795700327887;-0.4068320077639072;-0.3693234910587993;1.0927084889922272;0.9999560958599318;9.999636434191162;0.4167470018942194;-0.4352279499135406;-0.435227978076311;0.38138307174074937;0.36605728123489567;0.5286404703045646;1.0000490654824474
98.220217;1.1013476779641609;0.41665490540065636;0.378279635746121;-0.40683200745287607;-0.3693234901465645;1.0927108939329242;0.9999570370395572;9.999643885174745;0.4167471760084948;-0.4352279488120151;-0.4352279775686614;0.3813834994574703;0.3660579462269615;0.5286399524438343;1.0000480080151426
98.230217;1.1013491396033874;0.41665485438504773;0.37827968789409927;-0.40683200714666695;-0.3693234892226726;1.0927133276184675;0.9999580157334346;9.99965157427848;0.41674735349140707;-0.4352279477205381;-0.435227977062322;0.3813839480862392;0.36605860835138776;0.5286394505159494;1.0000468975186032
98.240217;1.1013506123451353;0.4166548063855831;0.3782797243966744;-0.4068320068461326;-0.36932348829073075;1.092715784378878;0.9999590326664184;9.999659485844864;0.41674753405808523;-0.43522794664063824;-0.4352279765596164;0.3813844164718323;0.3660592683030115;0.5286389671827997;1.0000457347516971
98.250217;1.1013520913233574;0.41665475933338986;0.3782797430256974;-0.40683200655191415;-0.3693234873544619;1.0927182580602952;0.9999600883798184;9.999667595844443;0.4167477164265154;-0.4352279455741302;-0.4352279760630712;0.3813849034185404;0.3660599266755352;0.5286385049109137;1.0000445221937064
98.260217;1.1013535720629504;0.41665471139567645;0.37827974138620785;-0.4068320062644467;-0.36932348641778356;1.0927207411913966;0.999961183302929;9.99967587226419;0.4167478990490289;-0.4352279445229994;-0.43522797557512105;0.38138540767345747;0.3660605835813808;0.5286380660385867;1.0000432635431655
98.270217;1.10135505022162;0.4166546604522465;0.37827971697968177;-0.4068320059841228;-0.3693234854846843;1.0927232252219046;0.9999623179041971;9.999684278064118;0.41674808087113546;-0.43522794348946475;-0.4352279750979747;0.3813859281379096;0.36606123838535154;0.5286376527035708;1.0000419630000843
98.280217;1.1013565218336372;0.4166546040939531;0.37827966746856156;-0.4068320057113401;-0.36932348455894803;1.0927257015548548;0.9999634925940143;9.999692771909563;0.41674826172862744;-0.435227942475869;-0.43522797463365687;0.38138646397160403;0.3660618900148041;0.5286372667589985;1.0000406249903826
98.290217;1.1013579834479041;0.41665454005672753;0.3782795910777124;-0.4068320054463527;-0.3693234836439364;1.0927281620828806;0.9999647072689194;9.99970130564761;0.4167484423352138;-0.43522794148419697;-0.43522797418385084;0.38138701440349576;0.3660625376820231;0.5286369098889288;1.0000392548182517
98.300217;1.1013594322632954;0.41665446617160784;0.37827948677319434;-0.4068320051892554;-0.3693234827424462;1.092730599067855;0.9999659611725865;9.999709826977709;0.41674862380751465;-0.4352279405156303;-0.43522797374963634;0.38138757840879933;0.36606318114132147;0.5286365839066623;1.0000378587540664
98.310217;1.1013608664397583;0.4166543800106829;0.37827935417154757;-0.40683200494020005;-0.3693234818566351;1.0927330051766415;0.9999672530864128;9.999718285389601;0.4167488070551854;-0.43522793957045697;-0.43522797333148017;0.38138815464921844;0.36606382027971046;0.5286362906361471;1.0000364430209705
98.320217;1.1013622855678504;0.41665427879542594;0.3782791933594149;-0.4068320046996042;-0.3693234809881391;1.0927353738017465;0.9999685814931187;9.999726632022279;0.41674899269686794;-0.4352279386482894;-0.4352279729293479;0.3813887417541051;0.36606445470322957;0.5286360313952898;1.0000350128936129
98.330217;1.1013636911863087;0.4166541593991437;0.3782790047749426;-0.40683200446817874;-0.3693234801383102;1.092737699126522;0.9999699449395041;9.999734820488817;0.41674918158128427;-0.43522793774847246;-0.43522797254275475;0.38138933853088314;0.3660650835566949;0.5286358071163003;1.0000335719497437
98.340217;1.1013650870690403;0.41665401851065903;0.378278789170659;-0.40683200424679483;-0.3693234793083271;1.0927399756932195;0.9999713426699627;9.999742814683865;0.4167493751932774;-0.435227936870511;-0.4352279721709123;0.38138994402921567;0.3660657053716683;0.528635619185179;1.0000321215609518
98.350217;1.1013664787240172;0.4166538531252824;0.3782785475509931;-0.40683200403634684;-0.36932347849918806;1.0927421982554628;0.9999727747501392;9.999750588240701;0.41674957540130525;-0.43522793601427684;-0.4352279718129288;0.38139055774820374;0.3660663182239881;0.5286354699519482;1.0000306616211223
98.360217;1.1013678720625224;0.4166536610591237;0.3782782809444662;-0.4068320038376432;-0.36932347771181845;1.0927443624103566;0.9999742411974528;9.999758110962931;0.41674978390167716;-0.4352279351799654;-0.435227971467816;0.3813911797209522;0.3660669202495694;0.5286353626283908;1.0000291920529865
98.370217;1.10136927227921;0.41665344121495973;0.3782779901004193;-0.40683200365119443;-0.36932347694732376;1.0927464645262142;0.9999757408782565;9.99976534091807;0.4167500019394826;-0.4352279343679589;-0.4352279711343687;0.38139181019371;0.3660675100206435;0.5286353008241343;1.0000277137620643
98.380217;1.1013706831920604;0.4166531934032069;0.37827767550824964;-0.4068320034769383;-0.36932347620716904;1.0927485004162498;0.9999772710249828;9.999772231383767;0.41675023031095737;-0.4352279335786144;-0.4352279708111248;0.381392449353698;0.3660680867051424;0.528635287889772;1.0000262286729207
98.390217;1.1013721064562043;0.41665291781608865;0.37827733767272925;-0.40683200331417774;-0.3693234754931506;1.0927504649643904;0.9999788276279119;9.999778743148347;0.41675046960698947;-0.4352279328119744;-0.4352279704964247;0.3813930973916376;0.36606865001304517;0.5286353265376329;1.0000247392401673
98.400217;1.101373541099435;0.41665261460747605;0.3782769771763958;-0.406832003161891;-0.3693234748072171;1.0927523534426145;0.999980406475798;9.999784849271716;0.4167507206878946;-0.43522793206749455;-0.4352279701885303;0.3813937545566156;0.3660691997698163;0.5286354190001794;1.0000232481073135
98.410217;1.1013749841271099;0.41665228368206547;0.3782765946374473;-0.40683200301899297;-0.3693234741513374;1.092754162387181;0.9999820043061012;9.999790530163668;0.4167509849625678;-0.43522793134393695;-0.4352279698856952;0.3813944210624846;0.36606973549990823;0.5286355672608897;1.0000217579296795
98.420217;1.1013764319893444;0.4166519246441934;0.37827619086421965;-0.4068320028840985;-0.3693234735275656;1.0927558888894358;0.9999836195537293;9.999795770352211;0.4167512642189593;-0.4352279306396646;-0.43522796958613;0.3813950970814488;0.3660702564675741;0.5286357728300374;1.0000202707270072
98.430217;1.101377881693256;0.4166515369935325;0.37827576697751;-0.40683200275531206;-0.3693234729379842;1.092757529476736;0.9999852520226109;9.999800561932606;0.41675156014696546;-0.4352279299532145;-0.43522796928810725;0.38139578270431795;0.3660707620159504;0.5286360362278744;1.000018787527713
98.440217;1.1013793306990152;0.41665112037913304;0.37827532417045895;-0.4068320026305364;-0.3693234723842468;1.0927590797578337;0.9999869015961688;9.999804906449304;0.4167518738703782;-0.43522792928368964;-0.43522796899025046;0.38139647766823104;0.366071251897091;0.5286363566354407;1.0000173096334632
98.450217;1.101380776433279;0.4166506746659297;0.3782748632929081;-0.40683200250779117;-0.36932347186716213;1.0927605347855316;0.9999885673153819;9.999808810793976;0.41675220587520256;-0.4352279286308922;-0.43522796869177155;0.3813971812331048;0.3660717264274495;0.5286367320019933;1.0000158400775085
98.460217;1.1013822160354654;0.4166501997423754;0.37827438473479774;-0.4068320023853369;-0.36932347138675886;1.0927618897474156;0.9999902473229486;9.999812283108943;0.4167525562620777;-0.4352279279954182;-0.4352279683925086;0.3813978923727488;0.3660721863323878;0.5286371596996173;1.0000143829425643
98.470217;1.1013836459368727;0.416649695209366;0.3782738886078259;-0.4068320022618678;-0.3693234709425493;1.0927631404989369;0.9999919388207146;9.999815334515755;0.4167529249330098;-0.4352279273787333;-0.4352279680926996;0.38139860982969526;0.3660726324948168;0.528637637171325;1.000012941852865
98.480217;1.1013850619245742;0.4166491603356303;0.3782733749080993;-0.4068320021365665;-0.36932347053355175;1.0927642835836282;0.9999936377885345;9.999817983693774;0.4167533116728383;-0.43522792678306155;-0.435227967792624;0.3813993320447321;0.36607306606188655;0.5286381618285075;1.0000115198909032
98.490217;1.101386460108425;0.4166485942821706;0.37827284368024083;-0.40683200200891;-0.36932347015835665;1.092765316096407;0.999995339375987;9.99982025601674;0.4167537160983846;-0.4352279262109712;-0.4352279674923776;0.38140005734643434;0.3660734886516831;0.5286387304663815;1.00001011989028
98.500217;1.1013878373508053;0.4166479963252633;0.37827229522132694;-0.4068320018785971;-0.36932346981548625;1.0927662356913852;0.9999970389444349;9.999822176493433;0.4167541372838406;-0.4352279256649185;-0.43522796719190626;0.3814007841200548;0.3660739021123997;0.528639339087675;1.0000087439534362
98.510217;1.101389190446414;0.4166473661127255;0.37827173007124015;-0.4068320017456606;-0.3693234695035276;1.0927670409198356;0.999998732471047;9.999823769310021;0.41675457338723737;-0.4352279251471146;-0.43522796689116017;0.38140151057796745;0.36607430810915204;0.5286399832352237;1.0000073931427462
98.520217;1.1013905152700434;0.41664670384658803;0.3782711487931717;-0.40683200161035804;-0.36932346922102904;1.0927677315519815;1.0000004162164733;9.999825064351228;0.41675502170667705;-0.43522792465961907;-0.4352279665900799;0.3814022345210261;0.3660747080054153;0.528640658105321;1.0000060680501863
98.530217;1.1013918070537134;0.41664601008749746;0.3782705519270749;-0.40683200147284937;-0.3693234689666613;1.0927683079724724;1.0000020866444175;9.999826094424497;0.4167554791234166;-0.43522792420435497;-0.43522796628839516;0.38140295346981995;0.3660751028163116;0.5286413584686546;1.0000047696546517
98.540217;1.1013930612631193;0.41664528549945484;0.3782699402180205;-0.40683200133316016;-0.3693234687394323;1.0927687702384357;1.0000037405620197;9.999826887590586;0.4167559427257832;-0.43522792378300545;-0.4352279659855171;0.3814036648970343;0.36607549291128993;0.5286420791484139;1.000003499415422
98.550217;1.1013942738246008;0.4166445310257953;0.3782693148893541;-0.4068320011914301;-0.3693234685385392;1.0927691176290832;1.0000053750414584;9.999827467669391;0.41675641025932514;-0.4352279233969407;-0.4352279656806976;0.3814043664252418;0.3660758777774663;0.5286428157062878;1.0000022586304915
98.560217;1.101395440869942;0.4166437480189564;0.37826867774526907;-0.40683200104796335;-0.36932346836310215;1.0927693486042982;1.000006987440602;9.999827856522227;0.4167568802115921;-0.4352279230472525;-0.43522796537330155;0.38140505615871584;0.3660762561745205;0.5286435644750771;1.0000010482603918
98.570217;1.1013965590494545;0.4166429379107194;0.3782680309716774;-0.40683200090306926;-0.36932346821220385;1.0927694616139956;1.0000085755774346;9.999828072143481;0.4167573516861085;-0.4352279227348445;-0.4352279650629153;0.38140573289146773;0.3660766264724103;0.528644322149531;0.9999998698427506
98.580217;1.1013976262932696;0.41664210205403235;0.3782673769166524;-0.4068320007570246;-0.3693234680851551;1.0927694559938474;1.000010137825268;9.999828126000152;0.4167578241594441;-0.4352279224605009;-0.4352279647492874;0.3814063958297698;0.3660769869437279;0.5286450852616416;0.999998726589261
98.590217;1.1013986419382922;0.4166412421110886;0.378266718114238;-0.4068320006101045;-0.3693234679815234;1.0927693314341218;1.0000116733672872;9.999828023284186;0.41675829721257124;-0.4352279222248366;-0.43522796443232054;0.38140704411139104;0.36607733608145093;0.5286458496890418;0.9999976231929424
98.600217;1.1013996060968587;0.4166403603540698;0.3782660573625527;-0.40683200046243106;-0.3693234679007719;1.0927690870545952;1.0000131823974614;9.999827768923383;0.41675877037846715;-0.4352279220281006;-0.4352279641120451;0.38140767652757973;0.3660776728107747;0.5286466109644876;0.9999965641947484
98.610217;1.101400518876412;0.41663945946861736;0.3782653978167739;-0.4068320003138209;-0.3693234678419961;1.0927687215687427;1.0000146657731306;9.999827375246147;0.41675924315092633;-0.43522792187005693;-0.4352279637884751;0.38140829145214433;0.36607799623802384;0.5286473652616027;0.9999955522178439
98.620217;1.1014013796045015;0.4166385423605572;0.3782647429960193;-0.40683200016405785;-0.36932346780404646;1.0927682339485207;1.0000161244122938;9.999826864330087;0.41675971513160087;-0.43522792175010855;-0.4352279634616069;0.3814088869963189;0.36607830537771047;0.5286481098787962;0.9999945874477116
98.630217;1.1014021863767292;0.41663761215926903;0.37826409655243876;-0.40683200001336317;-0.3693234677857739;1.09276762365272;1.0000175590966929;9.999826264466884;0.4167601861692325;-0.43522792166744656;-0.43522796313149564;0.3814094613216215;0.366078599466026;0.5286488429683069;0.9999936689398008
98.640217;1.101402936454684;0.41663667211874283;0.3782634621581761;-0.4068319998624235;-0.36932346778620767;1.0927668904588443;1.0000189709170253;9.9998256033819;0.416760656371332;-0.43522792162108553;-0.43522796279819387;0.38141001293276205;0.3660788782969291;0.5286495631830657;0.9999927962313283
98.650217;1.1014036269605358;0.4166357254427321;0.37826284365548146;-0.40683199971205075;-0.369323467804585;1.0927660344873935;1.0000203615748209;9.999824905964468;0.416761126070941;-0.4352279216100105;-0.43522796246171036;0.38141054097843313;0.366079142025778;0.5286502696685211;0.9999919688686189
98.660217;1.1014042547781069;0.4166347751408099;0.37826224504981715;-0.4068319995630603;-0.36932346784033;1.092765056336754;1.000021732720776;9.99982420089955;0.41676159588060196;-0.4352279216334197;-0.43522796212206366;0.3814110453782182;0.36607939078978396;0.528650962031399;0.999991185240014
98.670217;1.1014048160131533;0.41663382388954084;0.37826167027986973;-0.4068319994164481;-0.3693234678931609;1.0927639569913254;1.000023084933229;9.999823526138831;0.4167620668841028;-0.43522792169071534;-0.43522796177938106;0.3814115265301287;0.3660796245268799;0.5286516400550988;0.999990443677755
98.680217;1.1014053061931506;0.4166328738289481;0.378261123018766;-0.40683199927343383;-0.369323467963128;1.092762737879151;1.0000244173129533;9.999822926945702;0.41676254066066887;-0.4352279217812659;-0.4352279614338838;0.38141198484878047;0.3660798429233125;0.5286523037718158;0.9999897440841006
98.690217;1.1014057217163487;0.41663192633805507;0.3782606063994091;-0.40683199913525797;-0.36932346805034705;1.092761401019315;1.0000257277197016;9.999822450483787;0.4167630188064195;-0.43522792190422543;-0.4352279610857267;0.3814124204798758;0.3660800453645664;0.5286529538796384;0.9999890873651788
98.700217;1.1014060618812411;0.41663098208355226;0.37826012280982635;-0.4068319990030276;-0.369323468154636;1.0927599494369917;1.000027013122951;9.999822137366802;0.41676350243752047;-0.4352279220585146;-0.4352279607350885;0.3814128332145417;0.3660802311952667;0.5286535916148152;0.9999884744576448
98.710217;1.1014063295315852;0.4166300415979662;0.378259674063732;-0.4068319988777212;-0.36932346827550705;1.0927583881892942;1.0000282698694745;9.999822009067211;0.41676399214129106;-0.43522792224297163;-0.4352279603824814;0.3814132223697786;0.36608040030447647;0.528654218194331;0.9999879066723208
98.720217;1.101406529669561;0.41662910607969356;0.3782592615174283;-0.406831998760251;-0.36932346841252356;1.092756724385629;1.000029493995489;9.999822058940554;0.416764487960884;-0.435227922456472;-0.4352279600288025;0.38141358660514346;0.3660805534142744;0.5286548348779196;0.9999873861084118
98.730217;1.1014066678185255;0.4166281775632679;0.378258885893585;-0.4068319986515808;-0.36932346856544646;1.0927549655103517;1.0000306813025572;9.999822258456582;0.41676498932881356;-0.435227922697852;-0.43522795967510314;0.381413924120629;0.3660806918900776;0.5286554436288972;0.9999869156281583
98.740217;1.10140674921167;0.4166272583257944;0.37825854730503;-0.4068319985529157;-0.3693234687339062;1.0927531180265122;1.0000318270281292;9.999822573867645;0.4167654953467726;-0.43522792296582713;-0.4352279593224388;0.381414233257656;0.36608081737003656;0.5286560470856724;0.9999864987848776
98.750217;1.1014067785534085;0.41662635033426376;0.3782582456536898;-0.4068319984657553;-0.3693234689171215;1.0927511871071627;1.0000329257519012;9.999822978983733;0.416766005113036;-0.43522792325907234;-0.43522795897200095;0.38141451291078554;0.3660809314564649;0.5286566474036589;0.9999861393232706
98.760217;1.1014067600594533;0.4166254549849072;0.37825798094460306;-0.40683199839167405;-0.3693234691140981;1.0927491767508293;1.000033971828657;9.999823460795945;0.4167665177069574;-0.4352279235763078;-0.43522795862525243;0.38141476247972017;0.3660810356819762;0.5286572454063425;0.9999858403003621
98.770217;1.1014066976070904;0.4166245729692483;0.3782577532195333;-0.4068319983320468;-0.36932346932388477;1.0927470900859344;1.0000349600684522;9.999824018084961;0.41676703220629585;-0.4352279239162883;-0.43522795828379485;0.38141498156538395;0.3660811316648392;0.5286578410415332;0.9999856034854899
98.780217;1.1014065951622767;0.41662370448700053;0.3782575624948633;-0.4068319982879524;-0.36932346954552336;1.092744930216659;1.0000358865495187;9.999824653644822;0.41676754796408266;-0.4352279242778688;-0.4352279579490785;0.38141516984575224;0.36608122114595637;0.5286584340657854;0.9999854291321763
98.790217;1.1014064573742348;0.4166228497213115;0.37825740890357906;-0.4068319982602572;-0.3693234697781081;1.0927427014240165;1.000036748934691;9.999825368283057;0.41676806467319877;-0.4352279246600503;-0.4352279576221258;0.3814153272410128;0.3660813058677818;0.5286590241047802;0.9999853158483921
98.800217;1.1014062899231447;0.41662200915018094;0.37825729256885937;-0.40683199824971356;-0.3693234700211298;1.0927404097288926;1.000037545975538;9.99982615785395;0.416768581994115;-0.435227925061795;-0.43522795730350333;0.38141545397394244;0.366081387455137;0.5286596107344599;0.9999852605383839
98.810217;1.1014060993686805;0.4166211835968825;0.3782572132958144;-0.4068319982568789;-0.3693234702745432;1.0927380625587917;1.0000382772842225;9.999827004423429;0.41676909932401696;-0.4352279254818658;-0.4352279569936682;0.3814155503941849;0.3660814673992289;0.5286601937605027;0.9999852587562781
98.820217;1.101405892432722;0.41662037395938484;0.3782571706558513;-0.4068319982819332;-0.36932347053837555;1.0927356680578304;1.0000389438003996;9.99982786864156;0.41676961610531443;-0.43522792591879705;-0.43522795669338665;0.3814156166286535;0.3660815471259502;0.5286607731399214;0.9999853055075341
98.830217;1.1014056753969115;0.41661958066438803;0.378257164266138;-0.4068319983245559;-0.36932347081250005;1.0927332342562492;1.00003954793798;9.999828698801371;0.41677013221173653;-0.43522792637081015;-0.4352279564038176;0.38141565224345486;0.3660816280952016;0.5286613486850307;0.9999853957688815
98.840217;1.1014054543708265;0.4166188033958535;0.37825719395683916;-0.40683199838386536;-0.3693234710967074;1.092730768318007;1.000040092653543;9.99982944938245;0.4167706479246897;-0.43522792683576517;-0.43522795612623855;0.3814156562987755;0.36608171187773564;0.5286619199820601;0.9999855245198639
98.850217;1.1014052359997364;0.41661804129995733;0.37825725986843495;-0.4068319984584978;-0.3693234713906097;1.092728276301393;1.0000405800708645;9.999830091578195;0.41677116358174054;-0.435227927311336;-0.4352279558616839;0.3814156276181639;0.36608180009778496;0.5286624864675074;0.999985686631553
98.860217;1.1014050276578358;0.41661729327019825;0.3782573622578927;-0.4068319985467743;-0.36932347169350144;1.0927257634314682;1.0000410112941784;9.999830610952346;0.41677167927585435;-0.4352279277953713;-0.43522795561077454;0.3814155650459875;0.3660818943568736;0.5286630473407365;0.9999858767411953
98.870217;1.1014048368964813;0.4166165581477276;0.37825750114365364;-0.4068319986468473;-0.3693234720045191;1.0927232341677253;1.000041387685423;9.999830996660698;0.4167721948012625;-0.4352279282861348;-0.43522795537396897;0.3814154679334566;0.3660819963081564;0.5286636013335363;0.9999860891325121
98.880217;1.1014046707991154;0.4166158348450836;0.37825767628844653;-0.40683199875689463;-0.36932347232296203;1.0927206920378807;1.0000417116210578;9.999831230149692;0.416772709684242;-0.4352279287821675;-0.43522795515204427;0.38141533655913096;0.3660821077172348;0.5286641468832272;0.9999863171124733
98.890217;1.1014045358491917;0.41661512248891264;0.37825788733410004;-0.4068319988752489;-0.36932347264850207;1.0927181400706174;1.0000419856563696;9.9998312809348;0.4167732232114057;-0.43522792928199205;-0.43522795494618666;0.3814151720346609;0.3660822304726257;0.5286646826836149;0.9999865521408124
98.900217;1.1014044380340506;0.41661442069148596;0.37825813365411315;-0.40683199900045663;-0.36932347298115914;1.0927155815157856;1.0000422116359233;9.999831109031659;0.41677373448112787;-0.4352279297839334;-0.4352279547576232;0.38141497604667823;0.36608236662804344;0.528665207809372;0.9999867842355424
98.910217;1.1014043827148945;0.41661372954523024;0.3782584140322801;-0.40683199913146284;-0.3693234733210641;1.0927130195832162;1.0000423907217535;9.999830668016072;0.4167742424997929;-0.4352279302860181;-0.4352279545874205;0.381414750780465;0.366082518254062;0.5286657213444246;0.9999870038022695
98.920217;1.1014043741498667;0.4166130492055789;0.37825872639145575;-0.4068319992677296;-0.3693234736681639;1.092710456498537;1.0000425238411286;9.99982990651363;0.4167747464545172;-0.4352279307860717;-0.4352279544365454;0.3814144988146385;0.3660826870533248;0.528666222217732;0.9999872032466885
98.930217;1.1014044148785658;0.41661237965696485;0.3782590677245138;-0.4068319994090579;-0.369323474022132;1.0927078934908983;1.0000426123803392;9.999828767908223;0.4167752458314907;-0.43522793128216664;-0.43522795430562405;0.3814142227784151;0.36608287414444374;0.5286667093748523;0.9999873769624137
98.940217;1.1014045057367547;0.4166117207859633;0.37825943445236326;-0.40683199955530475;-0.36932347438254753;1.0927053316588935;1.0000426585927524;9.999827189413447;0.41677573995680883;-0.43522793177303865;-0.4352279541945158;0.38141392497004806;0.36608308017435526;0.528667181816473;0.9999875201622539
98.950217;1.1014046467591583;0.41661107239398765;0.3782598231399063;-0.4068319997062902;-0.36932347474915617;1.0927027725811462;1.000042665476941;9.999825107201152;0.416776227694847;-0.4352279322580055;-0.43522795410240794;0.381413607322026;0.3660833054807959;0.5286676384071994;0.9999876285675771
98.960217;1.1014048382431656;0.41661043418944704;0.37826023107275636;-0.4068319998619015;-0.369323475122007;1.0927002182706476;1.0000426368003374;9.999822465597397;0.416776708007225;-0.43522793273660293;-0.435227954028357;0.38141327165257266;0.3660835502064449;0.5286680778960421;0.9999876992071554
98.970217;1.1014050813763325;0.4166098059281189;0.37826065620718197;-0.40683200002207875;-0.3693234755013155;1.0926976703703615;1.0000425772263715;9.999819216400274;0.4167771805779801;-0.43522793320841185;-0.4352279539716627;0.3814129198437331;0.36608381437928955;0.5286684992226428;0.9999877303273823
98.980217;1.1014053778745931;0.41660918744964187;0.37826109670326047;-0.40683200018657967;-0.36932347588715503;1.092695129255114;1.0000424919619424;9.999815312715532;0.416777645815086;-0.4352279336731062;-0.4352279539318808;0.38141255384422806;0.366084097791954;0.5286689016467521;0.9999877201735454
98.990217;1.1014057283378291;0.41660857851797717;0.37826155070694095;-0.40683200035486083;-0.36932347627929646;1.0926925940907355;1.0000423858611942;9.999810714848028;0.4167781046099512;-0.43522793413049016;-0.4352279539086247;0.3814121757217765;0.36608439977751095;0.5286692845417296;0.9999876664342044
99.000217;1.1014061305989773;0.41660797882424444;0.3782620164157832;-0.4068320005261798;-0.3693234766772961;1.092690063781974;1.0000422624802323;9.999805398803714;0.41677855815603754;-0.4352279345805003;-0.43522795390137425;0.3814117879487513;0.36608471912008655;0.5286696471968259;0.9999875667614916
99.010217;1.1014065798955943;0.41660738816059456;0.37826249208761464;-0.4068320006997208;-0.36932347708065255;1.0926875376439364;1.0000421235476977;9.99979934978996;0.41677900786055216;-0.4352279350232434;-0.4352279539094135;0.3814113934377069;0.3660850540623586;0.5286699891069337;0.9999874193243327
99.020217;1.1014070707260692;0.416606806502836;0.3782629758679245;-0.406832000874771;-0.36932347748894095;1.0926850150768954;1.0000419689632858;9.999792554703093;0.4167794552999371;-0.43522793545894967;-0.4352279539318036;0.38141099490406116;0.36608540248467836;0.5286703105706163;0.9999872229543049
99.030217;1.101407598431185;0.4166062340475074;0.37826346551974155;-0.40683200105085704;-0.3693234779018869;1.0926824951793024;1.0000417972856646;9.999785010769761;0.4167799020671969;-0.43522793588778086;-0.4352279539674498;0.3814105943297094;0.36608576232863826;0.5286706128074875;0.99998697705899
99.040217;1.1014081592811602;0.41660567124674763;0.37826395851799327;-0.4068320012276706;-0.3693234783193526;1.0926799775109932;1.000041606650532;9.999776738113013;0.4167803496188839;-0.4352279363097222;-0.43522795401538245;0.38141019325561903;0.3660861318707297;0.5286708976493132;0.9999866813153194
99.050217;1.101408749882019;0.41660511855743837;0.37826445258761004;-0.40683200140494724;-0.36932347874143645;1.0926774637369105;1.0000413956989627;9.999767781045163;0.4167807992673478;-0.4352279367247118;-0.4352279540750236;0.38140979330966235;0.3660865095646388;0.5286711674737117;0.9999863351839076
99.060217;1.1014093670015088;0.4166045759554928;0.3782649460421164;-0.40683200158238986;-0.3693234791686809;1.0926749584757134;1.000041163888395;9.999758199803193;0.4167812522383581;-0.43522793713264973;-0.43522795414621923;0.3814093962660782;0.36608689374744463;0.5286714252884718;0.999985937315776
99.070217;1.1014100075246431;0.41660404297408765;0.3782654376004697;-0.40683200175962325;-0.3693234796020385;1.0926724682980609;1.0000409116653894;9.999748058746631;0.4167817097870954;-0.4352279375331447;-0.43522795422913096;0.38140900390918464;0.3660872824181245;0.5286716745177967;0.9999854850866884
99.080217;1.101410668147671;0.4166035193440935;0.3782659259865916;-0.40683200193629115;-0.3693234800426541;1.0926700000201695;1.0000406409157627;9.999737419794114;0.41678217340042845;-0.435227937925597;-0.4352279543241832;0.38140861809686427;0.3660876730441189;0.5286719185085358;0.9999849747635065
99.090217;1.1014113454375254;0.4166030053465584;0.3782664098042801;-0.4068320021122675;-0.36932348049180835;1.0926675596717843;1.0000403544270517;9.99972634692572;0.4167826447507118;-0.4352279383096346;-0.4352279544320358;0.3814082407207609;0.3660880626790964;0.5286721600438066;0.9999844020718976
99.100217;1.1014120366858937;0.41660250166572654;0.3782668877795539;-0.4068320022877383;-0.36932348095101636;1.0926651521478146;1.0000400543109538;9.999714912144631;0.41678312519611155;-0.4352279386852303;-0.43522795455344343;0.3814078732871602;0.36608844843917215;0.5286724010962591;0.9999837625109708
99.110217;1.101412740541384;0.41660200916035894;0.3782673589475533;-0.40683200246306334;-0.3693234814220005;1.0926627811438456;1.000039741575554;9.999703195940448;0.4167836154091228;-0.435227939052545;-0.43522795468911807;0.3814075165043142;0.366088827734969;0.5286726428506893;0.9999830516732343
99.120217;1.101413456386889;0.41660152865060673;0.378267822633821;-0.40683200263867325;-0.36932348190640096;1.0926604492220677;1.0000394171798281;9.999691285416255;0.4167841156068497;-0.4352279394118822;-0.4352279548396865;0.3814071702979724;0.3660891981967251;0.5286728859434294;0.9999822657679076
99.130217;1.1014141834395006;0.4166010607580421;0.37826827842426175;-0.40683200281511295;-0.36932348240551566;1.0926581582110908;1.0000390824899266;9.999679268518486;0.4167846260172085;-0.4352279397636338;-0.4352279550056055;0.3814068341323096;0.36608955783460456;0.5286731307723215;0.9999814017710752
99.140217;1.1014149210696424;0.41660060588038106;0.37826872609316486;-0.40683200299298716;-0.369323482920307;1.09265591006154;1.000038738901945;9.99966723089801;0.4167851471329217;-0.4352279401081004;-0.43522795518705093;0.3814065073502348;0.3660899053471967;0.5286733774942549;0.9999804576541218
99.150217;1.101415670003626;0.4166001642767424;0.3782691654063703;-0.40683200317277396;-0.36932348345147853;1.0926537075184235;1.0000383880522372;9.999655259121612;0.41678567978947334;-0.43522794044534663;-0.43522795538386455;0.3814061895409839;0.3660902400710312;0.5286736259444017;0.9999794332687685
99.160217;1.1014164327134428;0.4165997362365405;0.37826959596741067;-0.406832003354731;-0.3693234839995043;1.092651553628517;1.0000380324002338;9.999643434353302;0.41678622511183255;-0.43522794077523413;-0.4352279555954916;0.3814058809057863;0.36609056157257486;0.5286738761272222;0.9999783305605281
99.170217;1.1014172123551713;0.4165993221839722;0.3782700173268191;-0.40683200353897564;-0.36932348456453973;1.0926494500943569;1.0000376754797298;9.999631821269347;0.4167867842784239;-0.43522794109760904;-0.4352279558208932;0.3814055824810803;0.3660908692366307;0.5286741288123665;0.9999771526652756
99.180217;1.101418011503874;0.41659892259658216;0.378270429249073;-0.4068320037256509;-0.3693234851461783;1.0926473960629453;1.0000373221769285;9.999620468831496;0.41678735841528197;-0.4352279414124472;-0.4352279560585263;0.38140529621196156;0.3660911620071611;0.5286743854791367;0.9999759031678295
99.190217;1.1014188317580489;0.41659853775726957;0.3782708318642401;-0.4068320039149687;-0.3693234857433708;1.0926453884639862;1.0000369790845105;9.999609415648019;0.4167879487062102;-0.4352279417199274;-0.43522795630645755;0.38140502480366756;0.3660914382524266;0.5286746478426377;0.9999745857554522
99.200217;1.1014196739628825;0.4165981675479786;0.3782712257660449;-0.4068320041070824;-0.36932348635457335;1.092643422885187;1.0000366542514998;9.999598695399326;0.41678855636271533;-0.43522794202049975;-0.43522795656264945;0.3814047713070839;0.36609169571997874;0.528674917515583;0.999973204006243
99.210217;1.1014205385865519;0.4165978117447918;0.3782716121552373;-0.40683200430206634;-0.36932348697789114;1.0926414938986382;1.0000363561673395;9.99958834191966;0.41678918239676666;-0.4352279423148202;-0.4352279568253143;0.3814045385810399;0.36609193162672843;0.5286751960892959;0.9999717613764365
99.220217;1.10142142582681;0.4165974706277556;0.3782719928254487;-0.40683200450002116;-0.3693234876112353;1.0926395952774235;1.0000360926322842;9.999578384792583;0.4167898273660298;-0.43522794260361397;-0.435227957093107;0.38140432888608106;0.3660921429766112;0.5286754853696904;0.9999702611326481
99.230217;1.1014223349933274;0.41659714504833384;0.37827236984880735;-0.406832004701083;-0.3693234882524219;1.092637720594649;1.0000358698209906;9.999568840756561;0.41679049136594526;-0.43522794288773886;-0.4352279573651905;0.38140414381862797;0.36609232694524657;0.5286757873149209;0.999968706302687
99.240217;1.101423263809429;0.41659683579181606;0.3782727451518301;-0.4068320049054337;-0.369323488899083;1.0926358637558875;1.0000356916909057;9.999559714355433;0.4167911744431101;-0.43522794316837043;-0.43522795764131683;0.38140398452161983;0.36609248108150294;0.5286761037739185;0.9999670998750152
99.250217;1.1014242085689014;0.4165965429219023;0.3782731203019046;-0.40683200511340895;-0.3693234895487023;1.0926340192953343;1.0000355601611408;9.99955100403078;0.41679187697756026;-0.43522794344695787;-0.43522795792183616;0.3814038519533712;0.3660926033446312;0.5286764363691643;0.9999654446649465
99.260217;1.101425164892469;0.4165962657833961;0.37827349656642356;-0.40683200532558994;-0.36932349019891386;1.092632182847319;1.000035475665653;9.99954270316749;0.4167925995405882;-0.4352279437249706;-0.4352279582074957;0.3814037469960533;0.3660926920801353;0.5286767865325054;0.9999637429783258
99.270217;1.1014261284470606;0.4165960035717513;0.37827387507472704;-0.40683200554282256;-0.3693234908475496;1.0926303512978566;1.000035437571659;9.999534798639854;0.416793342555483;-0.4352279440038656;-0.4352279584990361;0.3814036704773791;0.3660927460375135;0.5286771553407693;0.999961996963022
99.280217;1.1014270951459242;0.41659575576763874;0.37827425699161654;-0.4068320057661712;-0.36932349149235644;1.0926285220501788;1.0000354445794908;9.999527275196561;0.4167941062411134;-0.4352279442852969;-0.43522795879685655;0.38140362332733824;0.3660927644275887;0.5286775432426345;0.9999602087258257
99.290217;1.1014280609157587;0.41659552226974883;0.3782746436138887;-0.4068320059968768;-0.36932349213097737;1.092626692432113;1.000035495030965;9.999520122639742;0.4167948905434452;-0.4352279445710886;-0.4352279591010543;0.3814036065562799;0.3660927469178699;0.5286779502999239;0.9999583797862572
99.300217;1.1014290219291996;0.4165953034958927;0.3782750361227441;-0.40683200623636123;-0.3693234927612611;1.0926248601573207;1.0000355872439215;9.999513335664188;0.41679569478063416;-0.4352279448628844;-0.4352279594117477;0.3814036208525225;0.3660926936268171;0.528678376676891;0.9999565113988239
99.310217;1.1014299753106296;0.41659510033511027;0.378275435118721;-0.4068320064860987;-0.36932349338151405;1.092623024199907;1.00003571989778;9.99950690565702;0.4167965174341522;-0.43522794516198476;-0.43522795972934814;0.38140366630997585;0.3660926051332963;0.5286788225338157;0.9999546054030632
99.320217;1.101430919388223;0.41659491387354064;0.37827584062954683;-0.40683200674717745;-0.36932349399069936;1.0926211852311494;1.0000358921562567;9.999500811618713;0.4167973562670068;-0.43522794546956084;-0.4352279600545876;0.3814037425251551;0.36609248248143333;0.5286792875027156;0.99995266429784
99.330217;1.101431853726736;0.4165947451508727;0.3782762526147156;-0.4068320070199465;-0.36932349458863134;1.0926193458045854;1.0000361036589267;9.999495018718488;0.4167982085451709;-0.4352279457867863;-0.43522796038835354;0.38140384871001926;0.3660923272696369;0.5286797704494441;0.9999506910669343
99.340217;1.1014327797721224;0.41659459505702345;0.3782766711458878;-0.40683200730415914;-0.3693234951759702;1.0926175104781064;1.0000363544311601;9.999489490230134;0.41679907136612593;-0.43522794611476595;-0.43522796073147163;0.38140398365255535;0.36609214163735215;0.5286802696567956;0.999948688993727
99.350217;1.1014337016794296;0.41659446412383555;0.37827709606342064;-0.4068320075992023;-0.3693234957540138;1.092615685066133;1.0000366445027775;9.999484201521932;0.4167999419837949;-0.4352279464545241;-0.43522796108449485;0.3814041457351761;0.36609192798210993;0.5286807831939121;0.9999466610135386
99.360217;1.1014346261295744;0.4165943520676362;0.37827752676898196;-0.40683200790414;-0.36932349632437134;1.0926138752376067;1.000036973432691;9.99947913813199;0.4168008179418908;-0.4352279468069972;-0.43522796144754855;0.38140433312176986;0.3660916886673752;0.5286813092272579;0.9999446094234019
99.370217;1.1014355607326238;0.4165942575386881;0.37827796246991585;-0.40683200821778465;-0.36932349688853167;1.092612085567046;1.000037340118737;9.999474282421238;0.41680169704636183;-0.43522794717292396;-0.4352279618204004;0.38140454404152324;0.3660914257893358;0.5286818462304863;0.9999425366192185
99.380217;1.1014365123204037;0.41659417837660373;0.3782784024666677;-0.4068320085387711;-0.36932349744751164;1.0926103192192802;1.000037742746599;9.999469606619105;0.41680257727041065;-0.43522794755276356;-0.4352279622027703;0.38140477693586594;0.366091140948259;0.5286823932635679;0.9999404460433012
99.390217;1.1014374867119103;0.41659411193443424;0.37827884623045116;-0.4068320088656851;-0.36932349800180087;1.0926085786059383;1.0000381785276646;9.999465077631216;0.41680345678255654;-0.4352279479466845;-0.43522796259454327;0.3814050302183139;0.3660908353404149;0.5286829502415591;0.9999383425123763
99.400217;1.1014384893320284;0.4165940551306637;0.37827929360414614;-0.4068320091972609;-0.3693234985516054;1.0926068665873054;1.0000386434970099;9.99946066285637;0.4168043340909985;-0.4352279483545543;-0.43522796299568806;0.3814053020368328;0.36609051016472743;0.5286835177957623;0.99993623169324
99.410217;1.1014395250893287;0.4165940044253507;0.37827974508301637;-0.40683200953238413;-0.36932349909709944;1.0926051870271485;1.0000391327742817;9.999456325671407;0.4168052081512086;-0.43522794877597154;-0.43522796340602793;0.3814055904087812;0.3660901668175485;0.528684096761743;0.9999341191738658
99.420217;1.1014405976761257;0.4165939560607265;0.37828020160917925;-0.4068320098699686;-0.3693234996383483;1.0926035448636946;1.0000396412154888;9.999452015817504;0.41680607847266804;-0.43522794921018415;-0.43522796382501316;0.38140589335772024;0.36608980670206454;0.5286846878144844;0.9999320103341197
99.430217;1.1014417093982067;0.41659390654570433;0.3782806641013427;-0.4068320102088881;-0.3693235001750488;1.0926019456658034;1.0000401641814336;9.999447668266187;0.4168069450722218;-0.43522794965586936;-0.43522796425157995;0.3814062089368504;0.3660894309857409;0.5286852912601918;0.9999299109043402
99.440217;1.1014428618151206;0.41659385306645336;0.37828113335717234;-0.4068320105478556;-0.3693235007065639;1.0926003945906986;1.000040697932966;9.999443214079651;0.4168078081316808;-0.43522795011125587;-0.43522796468427605;0.381406535318665;0.36608904069552733;0.5286859069137095;0.9999278264309063
99.450217;1.101444056431323;0.416593793628216;0.37828161012427314;-0.40683201088520043;-0.3693235012322718;1.0925988957309143;1.0000412393056104;9.999438592707481;0.416808667736363;-0.4352279505745626;-0.4352279651217037;0.38140687083192326;0.36608863707135697;0.5286865345189402;0.9999257608008559
99.460217;1.1014452942910937;0.41659372686694773;0.37828209506001387;-0.4068320112186769;-0.3693235017517294;1.0925974522324138;1.0000417855139458;9.999433755911106;0.4168095239572429;-0.43522795104426126;-0.4352279655628364;0.38140721396175975;0.36608822164664245;0.5286871744075928;0.9999237161941148
