time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.430217;1.1016472830257797;0.4166832581599578;0.37825027238478426;-0.4068320850340464;-0.36932344901746034;1.092811918089313;0.9999236235817845;10.000677111187022;0.41676698074509394;-0.43522798647699124;-0.43522800379606497;0.3814125386096898;0.36610510940240676;0.5287203707138939;1.0000896208444219
99.440217;1.1016458604317212;0.4166834196106146;0.37825062395227743;-0.4068320857396979;-0.36932344887484264;1.092811394782729;0.9999206861643645;10.000677507313657;0.41676719958973585;-0.4352279867617792;-0.4352280032690537;0.3814118191546263;0.3661055199191361;0.528720188307591;1.0000906340324207
99.450217;1.1016444073752674;0.4166835863143864;0.3782509783698793;-0.40683208642544283;-0.3693234487157713;1.0928108712697011;0.9999177335097741;10.000677921078664;0.41676743615951883;-0.4352279870599703;-0.4352280027704064;0.38141109764252773;0.3661059418098139;0.5287200160279719;1.0000916303638645
99.460217;1.1016429238673757;0.4166837584159879;0.37825133450927884;-0.406832087088965;-0.36932344854271815;1.0928103573526298;0.9999147717136809;10.000678356134712;0.41676768803006736;-0.4352279873709845;-0.43522800230001535;0.381410374931958;0.36610637264598533;0.5287198527745993;1.0000926060647204
99.470217;1.1016414102950347;0.4166839356141819;0.3782516912851733;-0.40683208772840623;-0.3693234483582175;1.0928098610876114;0.9999118063684163;10.000678810985026;0.41676795254397364;-0.4352279876943588;-0.4352280018575036;0.38140965209719657;0.3661068099064922;0.52871969768783;1.0000935585058073
99.480217;1.1016398673380117;0.41668411682503215;0.37825204761969294;-0.40683208834251433;-0.36932344816455065;1.0928093890360076;0.9999088432357253;10.000679269630933;0.41676822692007115;-0.43522798802954565;-0.4352280014422148;0.38140892993803605;0.366107250996659;0.5287195509562652;1.0000944858985215
99.490217;1.1016382966703966;0.41668429991825345;0.37825240272525285;-0.4068320889304819;-0.36932344796374633;1.0928089465560658;0.999905888493459;10.000679695024102;0.4167685082141212;-0.43522798837596255;-0.4352280010533302;0.3814082084398446;0.3661076932176064;0.5287194140408847;1.0000953873696803
99.500217;1.1016367014723913;0.41668448181233314;0.3782527564207452;-0.40683208949181354;-0.36932344775735254;1.0928085377383727;0.9999029482740345;10.000680038023562;0.4167687931577423;-0.43522798873315777;-0.4352280006901288;0.3814074869597552;0.3661081339577048;0.5287192891661403;1.000096263339639
99.510217;1.1016350861738924;0.41668465879173033;0.37825310907723975;-0.406832090026279;-0.36932344754606855;1.0928081653921247;0.9999000284578223;10.000680251809676;0.4167690782172751;-0.43522798910062693;-0.4352280003522056;0.38140676497693754;0.36610857119928153;0.5287191788028928;1.0000971151676068
99.520217;1.1016334560313368;0.41668482670038576;0.3782534612416506;-0.4068320905338191;-0.3693234473298676;1.0928078312184082;0.9998971349465484;10.000680297258887;0.4167693598948138;-0.4352279894773208;-0.43522800003926926;0.3814060426890232;0.3661090038458795;0.5287190852903032;1.0000979440893225
99.530217;1.101631816766883;0.4166849809879657;0.37825381342490044;-0.40683209101448736;-0.3693234471085093;1.0928075359000642;0.9998942737127915;10.00068014209623;0.4167696350339232;-0.43522798986154426;-0.43522799975056387;0.38140532115000586;0.36610943154604325;0.5287190104426884;1.0000987506022048
99.540217;1.1016301742631454;0.4166851168403496;0.3782541661722394;-0.40683209146854604;-0.36932344688199614;1.0928072793776478;0.9998914505954333;10.00067975863886;0.41676990091432603;-0.43522799025134035;-0.435227999484539;0.38140460201064297;0.3661098541342129;0.5287189555677438;1.00009953478519
99.550217;1.101628534385227;0.41668522956694876;0.37825452003271065;-0.4068320918966701;-0.3693234466507611;1.0928070609953953;0.999888671091106;10.000679118728748;0.4167701550773492;-0.4352279906447404;-0.43522799923919986;0.3814038871248743;0.36611027119390266;0.5287189217913317;1.0001002970044004
99.560217;1.1016269028139454;0.4166853152137;0.37825487528495455;-0.4068320923000795;-0.3693234464155098;1.092806879317096;0.999885940173028;10.000678189365422;0.41677039507953;-0.4352279910398364;-0.43522799901279347;0.381403178272921;0.36611068214691844;0.5287189101084744;1.0001010379778925
99.570217;1.1016252852183117;0.4166853710023015;0.3782552316647429;-0.40683209268038745;-0.36932344617701673;1.0928067326087052;0.9998832622411461;10.000676935573908;0.4167706186314851;-0.4352279914350186;-0.4352279988041425;0.38140247694882623;0.36611108647686963;0.528718921247538;1.0001017577197588
99.580217;1.101623687692103;0.41668539523712816;0.3782555882717229;-0.4068320930392985;-0.36932344593621175;1.092806619723753;0.9998806414112218;10.000675324482485;0.4167708241096276;-0.435227991829195;-0.4352279986125835;0.38140178418962156;0.36611148373350494;0.5287189554353997;1.000102454826022
99.590217;1.1016221163591815;0.4166853867933745;0.37825594379220323;-0.4068320933784826;-0.3693234456943706;1.0928065401558018;0.999878082352953;10.000673322348485;0.4167710106738882;-0.43522799222165093;-0.4352279984379825;0.38140110071311456;0.36611187352198227;0.5287190119492282;1.0001031275866679
99.600217;1.1016205766796416;0.4166853446255125;0.37825629702270275;-0.4068320936995531;-0.36932344545319806;1.0928064935166464;0.9998755910328537;10.000670891238459;0.41677117784506035;-0.4352279926116459;-0.43522799828076886;0.38140042730929985;0.3661122555418618;0.5287190890104451;1.0001037753136206
99.610217;1.1016190738626588;0.4166852679045456;0.3782566473826;-0.4068320940040009;-0.3693234452147242;1.0928064790022407;0.9998731744996041;10.000667990406809;0.416771325351546;-0.43522799299816695;-0.43522799814156643;0.38139976501042816;0.36611262950863815;0.5287191841976119;1.0001043979418527
99.620217;1.1016176133365094;0.416685156573206;0.37825699515834355;-0.4068320942932215;-0.3693234449809352;1.0928064953178858;0.9998708399163404;10.000664577938965;0.4167714534156168;-0.4352279933800412;-0.4352279980206267;0.38139911489469025;0.3661129949541905;0.5287192947181872;1.0001049949220644
99.630217;1.101616200147709;0.41668501125024593;0.37825734130770655;-0.40683209456871083;-0.3693234447534536;1.0928065415729735;0.9998685933072065;10.000660612516777;0.416771562792215;-0.4352279937561066;-0.435227997917647;0.381398477910064;0.3661133511276245;0.5287194175723522;1.0001055650090007
99.640217;1.1016148382575675;0.41668483260541506;0.3782576870568315;-0.40683209483219573;-0.36932344453348714;1.092806618292414;0.9998664384549792;10.000656056181693;0.41677165450775533;-0.4352279941251647;-0.4352279978320168;0.38139785492578804;0.36611369705762076;0.5287195499512627;1.0001061069647954
99.650217;1.1016135301586552;0.4166846210500997;0.378258033952676;-0.4068320950854184;-0.3693234443218226;1.092806727683066;0.9998643764914616;10.000650876139245;0.41677172977411686;-0.4352279944860294;-0.43522799776307597;0.3813972466780394;0.3661140316740622;0.5287196895371643;1.0001066202319464
99.660217;1.101612276490213;0.416684376654922;0.37825838412006757;-0.40683209532977443;-0.3693234441188209;1.092806873110171;0.9998624064850729;10.0006450508255;0.41677179005525766;-0.435227994837907;-0.4352279977101623;0.38139665354568575;0.36611435400900105;0.5287198344103389;1.0001071050297623
99.670217;1.1016110762149276;0.4166840992178365;0.3782587399085066;-0.4068320955662505;-0.36932344392451955;1.0928070579184301;0.9998605264652595;10.000638585530659;0.41677183715032967;-0.4352279951806408;-0.4352279976725874;0.3813960755220881;0.3661146633078248;0.5287199827711857;1.0001075623644295
99.680217;1.1016099275216114;0.4166837886521581;0.37825910326954265;-0.40683209579557245;-0.3693234437387757;1.0928072843041459;0.9998587339758518;10.000631522193993;0.41677187336813504;-0.4352279955146039;-0.4352279976496857;0.381395512387415;0.36611495899399016;0.5287201327338792;1.0001079942063598
99.690217;1.1016088284648653;0.41668344520832445;0.37825947562683365;-0.40683209601824666;-0.3693234435613493;1.09280755314185;0.999857026434312;10.00062392500625;0.41677190169560147;-0.4352279958405252;-0.43522799764081677;0.38139496389079885;0.3661152407082957;0.5287202821237875;1.0001084031408556
99.700217;1.1016077767089827;0.41668306913737324;0.37825985811519425;-0.4068320962344959;-0.36932344339197803;1.09280786498382;0.9998554011970096;10.000615859634062;0.4167719256595275;-0.43522799615924135;-0.4352279976453064;0.38139442995370393;0.3661155081099339;0.528720428367082;1.0001087913866975
99.710217;1.1016067690814821;0.41668266020349737;0.37826025171613215;-0.4068320964441717;-0.36932344323035515;1.0928082210384602;0.9998538548839601;10.000607391954812;0.41677194870574547;-0.43522799647147375;-0.4352279976625374;0.3813939107688521;0.36611576048871153;0.5287205687101646;1.000109160224864
99.720217;1.1016058019039676;0.41668221753288703;0.378260657198178;-0.4068320966467043;-0.3693234430758526;1.0928086228980696;0.9998523830993402;10.000598594499005;0.4167719734470383;-0.4352279967778343;-0.43522799769210474;0.3813934067651349;0.36611599702327846;0.5287207003666152;1.000109510258922
99.730217;1.101604871407114;0.41668173997462876;0.3782610750521372;-0.40683209684114696;-0.3693234429274084;1.0928090717160828;0.9998509809235914;10.000589543901372;0.41677200131625625;-0.43522799707880633;-0.4352279977337743;0.3813929186947604;0.3661162174080372;0.5287208203164203;1.000109841883237
99.740217;1.1016039730177714;0.4166812268512356;0.3782615055258114;-0.4068320970263453;-0.36932344278382906;1.0928095680108239;0.9998496432860694;10.000580317421813;0.4167720326125578;-0.43522799737467394;-0.4352279977873008;0.3813924475757597;0.36611642183083126;0.5287209252015302;1.0001101556728413
99.750217;1.1016031005818487;0.4166806785251414;0.3782619486589351;-0.40683209720123253;-0.36932344264394845;1.0928101119048048;0.9998483653944954;10.000570992676666;0.4167720669046715;-0.43522799766569537;-0.435227997852308;0.3813919942543506;0.3661166104849302;0.5287210115291754;1.0001104527522984
99.760217;1.101602247087911;0.4166800963421465;0.37826240421861246;-0.4068320973649271;-0.3693234425064962;1.092810703078917;0.9998471432295782;10.000561642826788;0.4167721039207232;-0.4352279979523524;-0.43522799792819766;0.38139155914380535;0.36611678342900855;0.5287210761716499;1.0001107348966982
99.770217;1.1016014059858643;0.41667948217217177;0.3782628716155963;-0.4068320975165105;-0.3693234423701725;1.0928113408490672;0.9998459731967372;10.000552328800717;0.4167721441903123;-0.4352279982353471;-0.43522799801398865;0.3813911422416169;0.36611694079524254;0.5287211168643466;1.000111004298647
99.780217;1.1016005717288093;0.41667883791503446;0.37826334986158866;-0.4068320976549311;-0.36932344223388236;1.092812024927109;0.9998448516101247;10.00054309493147;0.4167721886716638;-0.43522799851551336;-0.4352279981081609;0.38139074301166703;0.3661170828587907;0.5287211320396191;1.0001112631868763
99.790217;1.101599740126846;0.4166781652140233;0.37826383752425635;-0.4068320977790949;-0.36932344209665013;1.0928127556988823;0.9998437754180517;10.000533967263001;0.4167722380251836;-0.43522799879391993;-0.43522799820867075;0.3813903602166787;0.3661172097712367;0.5287211203404555;1.0001115133182346
99.800217;1.1015989091721003;0.4166774655807469;0.3782643328013846;-0.4068320978879846;-0.3693234419572792;1.0928135331593303;0.999842743253475;10.000524956665883;0.41677229246125974;-0.4352279990719792;-0.43522799831311404;0.38138999194852885;0.3661173211645582;0.5287210807538868;1.0001117556117212
99.810217;1.1015980793171856;0.4166767407607988;0.37826483382284753;-0.40683209798092945;-0.3693234418141018;1.0928143562190777;0.9998417553829931;10.000516068006576;0.4167723520068948;-0.43522799935128115;-0.4352279984187987;0.3813896359752485;0.36611741623398913;0.528721013090167;1.0001119903642375
99.820217;1.1015972526245754;0.41667599293662955;0.37826533894150044;-0.40683209805789106;-0.36932344166501196;1.09281522394369;0.9998408130566713;10.000507304422332;0.41677241664914433;-0.4352279996331497;-0.4352279985227018;0.3813892903077316;0.366117494389604;0.5287209179561283;1.0001122179061184
99.830217;1.1015964315536426;0.41667522466452483;0.3782658466707138;-0.4068320981195048;-0.36932344150792884;1.0928161368113645;0.999839917934374;10.000498665608648;0.41677248643825243;-0.4352279999181842;-0.4352279986215721;0.3813889535192796;0.3661175556108196;0.5287207962601153;1.0001124387975413
99.840217;1.101595618116175;0.4166744386006342;0.3782663553100672;-0.4068320981668624;-0.36932344134136685;1.0928170959494428;0.9998390715275164;10.000490152463383;0.41677256172815763;-0.43522800020623675;-0.4352279987122327;0.3813886246977108;0.3661176002276535;0.5287206486465432;1.0001126533982478
99.850217;1.1015948140445988;0.41667363717446076;0.37826686266557713;-0.40683209820115906;-0.3693234411645775;1.0928181019770025;0.9998382749972076;10.000481776060576;0.41677264321642227;-0.4352280004967658;-0.435227998791848;0.3813883033981356;0.3661176287815285;0.5287204750554816;1.0001128618558592
99.860217;1.1015940219139084;0.41667282253220433;0.3782673660359186;-0.4068320982234409;-0.36932344097740366;1.092819154763196;0.999837529556074;10.00047356135892;0.41677273176263524;-0.4352280007889829;-0.43522799885811675;0.3813879896412047;0.3661176421576872;0.5287202748643052;1.0001130643660565
99.870217;1.10159324607168;0.4166719968153948;0.3782678623065803;-0.40683209823454847;-0.36932344078020607;1.0928202533602005;0.9998368368543872;10.00046554378525;0.41677282834449947;-0.4352280010817624;-0.43522799890948355;0.3813876837999774;0.36611764165085753;0.5287200476296069;1.0001132610602408
99.880217;1.10159249224194;0.41667116253592573;0.3782683480727826;-0.4068320982350605;-0.369323440573884;1.0928213961879176;0.9998361985099959;10.000457760072432;0.416772934023219;-0.4352280013737219;-0.43522799894524006;0.3813873864639831;0.366117628842289;0.5287197934334449;1.0001134520896915
99.890217;1.1015917656939234;0.41667032273541155;0.37826881982205296;-0.4068320982252395;-0.36932344035986386;1.092822581443938;0.9998356148927192;10.000450239356066;0.41677304958108613;-0.43522800166349557;-0.43522799896543835;0.3813870983971745;0.3661176054442533;0.5287195124967518;1.0001136379714972
99.900217;1.101591069640321;0.4166694807759856;0.37826927427821455;-0.406832098205231;-0.369323440139927;1.0928238069983145;0.9998350842443297;10.000443000916018;0.41677317509844963;-0.4352280019499113;-0.4352279989706387;0.3813868205840598;0.36611757327316846;0.5287192051123882;1.0001138194866401
99.910217;1.101590405422376;0.41666864010755716;0.3782697089037033;-0.40683209817544236;-0.36932343991602;1.0928250698444317;0.9998346023912638;10.000436058324324;0.41677330995944023;-0.43522800223173086;-0.43522799896150693;0.38138655430048657;0.3661175342907151;0.52871887221065;1.0001139971599982
99.920217;1.1015897737960003;0.4166678043871872;0.3782701221829602;-0.40683209813690446;-0.36932343969029896;1.0928263655639792;0.9998341628629384;10.000429425766093;0.4167734531432486;-0.43522800250714855;-0.43522799893855046;0.38138630105460675;0.3661174905978646;0.528718515699916;1.0001141712498565
99.930217;1.1015891757125984;0.41666697770567673;0.37827051340712603;-0.40683209809152787;-0.3693234394652382;1.0928276879820749;0.9998337581152478;10.0004231197275;0.41677360342263975;-0.4352280027738762;-0.43522799890231506;0.3813860623533564;0.3661174443124203;0.5287181383085191;1.0001143422247734
99.940217;1.1015886122898142;0.41666616455276073;0.37827088228391953;-0.4068320980419067;-0.3693234392435722;1.0928290293641068;0.9998333814446958;10.000417153198615;0.4167737594250066;-0.43522800302980935;-0.43522799885380864;0.3813858395735634;0.3661173973380086;0.5287177432348569;1.0001145105605624
99.950217;1.1015880849037973;0.4166653695508777;0.37827122874519065;-0.40683209799062753;-0.36932343902812975;1.0928303812708957;0.9998330278248218;10.000411528420134;0.41677391958094173;-0.43522800327333466;-0.4352279987946588;0.3813856340360671;0.36611735121117406;0.5287173339570403;1.0001146761238713
99.960217;1.1015875951162943;0.41666459714070697;0.37827155286874997;-0.4068320979397039;-0.36932343882163743;1.092831735321456;0.9998326935736622;10.000406235330532;0.41677408205853766;-0.4352280035031752;-0.43522799872692947;0.3813854470183582;0.366117307005879;0.5287169142485407;1.0001148383896408
99.970217;1.10158714383827;0.4166638512909022;0.37827185479281605;-0.40683209789042263;-0.3693234386265071;1.0928330832551396;0.9998323760748993;10.000401255440451;0.4167742449127736;-0.4352280037183831;-0.4352279986528352;0.3813852796103459;0.36611726523166005;0.5287164879435378;1.0001149972756322
99.980217;1.1015867305759308;0.4166631352700943;0.37827213462528864;-0.4068320978434925;-0.3693234384445663;1.0928344167961581;0.9998320734690319;10.000396565041287;0.4167744063796576;-0.43522800391851946;-0.43522799857454403;0.3813851324953677;0.36611722594964;0.5287160585484804;1.0001151531536714
99.990217;1.1015863531707257;0.4166624515580835;0.37827239239574695;-0.40683209779940077;-0.36932343827678465;1.0928357276816867;0.9998317839136445;10.000392139299707;0.4167745649847307;-0.4352280041037275;-0.4352279984941207;0.38138500572085066;0.3661171890602094;0.5287156294529725;1.0001153058309924
99.99998;1.1015860081376208;0.4166618018804749;0.3782726282390157;-0.4068320977586135;-0.36932343812322493;1.0928370075559397;0.9998315052912106;10.000387960845586;0.4167747195280666;-0.4352280042746139;-0.43522799841349896;0.38138489851084634;0.36611715451837124;0.5287152046408391;1.00011545424074
99.99998;1.101585691486039;0.4166611873004796;0.3782728427755067;-0.4068320977214072;-0.36932343798325507;1.0928382483160963;0.9998312358092848;10.000384022135217;0.4167748691868164;-0.4352280044320555;-0.4352279983342988;0.381384809156464;0.36611712246927663;0.5287147887674303;1.0001155972486788
99.999981;1.1015853993647524;0.41666060824453677;0.3782730373462001;-0.4068320976876696;-0.36932343785580085;1.0928394428524768;0.99983097447233;10.00038031827507;0.4167750134586883;-0.4352280045770104;-0.4352279982575912;0.38138473513998516;0.36611709326661235;0.5287143864371013;1.0001157341084843
99.999982;1.1015851285946392;0.41666006445346904;0.37827321392425073;-0.4068320976569809;-0.36932343773954796;1.092840584823378;0.9998307208118844;10.000376845147112;0.4167751519042448;-0.4352280047103461;-0.43522799818393204;0.38138467353722627;0.3661170672950498;0.5287140016831706;1.0001158643911146
99.999984;1.1015848770188146;0.4166595551192327;0.37827337475178624;-0.40683209762884615;-0.36932343763315123;1.0928416683249125;0.9998304748982956;10.000373601787492;0.4167752841029955;-0.43522800483289065;-0.43522799811355634;0.38138462144952623;0.36611704472349893;0.5287136376525057;1.0001159878601158
99.999988;1.1015846433266727;0.4166590791715696;0.3782735219117891;-0.40683209760284644;-0.3693234375353585;1.092842688780793;0.9998302380247691;10.00037058516204;0.4167754096552257;-0.4352280049456526;-0.43522799804650675;0.38138457629766115;0.36611702543028324;0.5287132960831662;1.000116104181413
99.999996;1.1015844265396784;0.41665863544481296;0.3782736571548116;-0.4068320975787076;-0.3693234374450692;1.09284364373352;0.9998300125434374;10.000367785193484;0.41677552805850665;-0.4352280050497754;-0.4352279979828606;0.38138453600710986;0.3661170090256536;0.5287129772403242;1.0001162129335188
100.0;1.1015842255664592;0.41665822269650116;0.3782737819502771;-0.4068320975562884;-0.36932343736144396;1.0928445329661474;0.9998298005694399;10.000365187780796;0.41677563883888086;-0.43522800514623183;-0.43522799792291283;0.38138449917452694;0.36611699482452803;0.5287126805378416;1.000116314036623
