time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.470217;1.1014465749883322;0.4165936517338263;0.37828258881905036;-0.4068320115456132;-0.36932350226450283;1.092596067070925;1.0000423346685245;9.999428665380783;0.4168103769233668;-0.43522795151911;-0.435227966006952;0.3814075633930952;0.36608779597955265;0.5286878275898753;0.9999216945884195
99.480217;1.101447896820595;0.41659356731549846;0.3782830922394136;-0.4068320118634461;-0.3693235027700593;1.0925947442295092;1.0000428857953947;9.999423286231197;0.4168112267663979;-0.435227951998193;-0.43522796645351236;0.3814079179468152;0.3660873613639657;0.5286884954420952;0.9999196982931727
99.490217;1.1014492577914758;0.4165934725565731;0.3782836063815524;-0.4068320121700946;-0.3693235032679095;1.09259348917574;1.0000434379662073;9.999417580682424;0.4168120736279669;-0.43522795248103796;-0.43522796690203563;0.38140827637118263;0.3660869187570625;0.5286891793141603;0.99991772896501
99.500217;1.1014506558493036;0.41659336587938495;0.3782841324365189;-0.40683201246393635;-0.36932350375777884;1.092592308025045;1.0000439895866007;9.99941150995227;0.4168129174478982;-0.43522795296761246;-0.4352279673519285;0.38140863715833984;0.36608646911094955;0.5286898801341134;0.9999157872064932
99.510217;1.101452088587105;0.41659324527976843;0.37828467163635987;-0.40683201274369746;-0.36932350423958976;1.0925912064490695;1.0000445381328353;9.999405040427767;0.4168137575484071;-0.43522795345808796;-0.4352279678024941;0.381408998585805;0.36608601379046074;0.5286905984953277;0.9999138732977829
99.520217;1.1014535535113494;0.41659310884314577;0.37828522520014424;-0.40683201300828464;-0.3693235047131999;1.0925901893014307;1.000045080298151;9.99939814594513;0.41681459253604025;-0.4352279539525218;-0.43522796825299614;0.38140935901393774;0.3660855545345021;0.5286913351547085;0.9999119874308058
99.530217;1.1014550481621697;0.41659295501278143;0.3782857942856098;-0.40683201325644314;-0.3693235051780794;1.0925892604598082;1.0000456124041421;9.99939080478527;0.41681542053795034;-0.435227954450602;-0.4352279687027746;0.3814097170997509;0.3660850930683721;0.5286920912197794;0.9999101291637894
99.540217;1.1014565693987197;0.41659278242445147;0.37828637993847236;-0.40683201348646425;-0.3693235056332123;1.0925884224589693;1.0000461307262505;9.999382991897209;0.41681623949585744;-0.43522795495151934;-0.43522796915158474;0.38141007150206;0.3660846308836942;0.5286928679937529;0.9999082972573801
99.550217;1.101458113129844;0.4165925897248963;0.3782869830250889;-0.4068320136961675;-0.36932350607715875;1.09258767651198;1.0000466319763357;9.999374671936808;0.41681704738781683;-0.43522795545405957;-0.4352279695997325;0.38141042030383576;0.36608416942359207;0.5286936667911134;0.9999064898949578
99.560217;1.1014596750860242;0.4165923758164162;0.378287604173084;-0.40683201388308504;-0.3693235065081977;1.092587023135728;1.0000471135759343;9.999365804129592;0.41681784221960283;-0.4352279559570412;-0.43522797004771996;0.3814107608623068;0.36608371034682013;0.5286944885585896;0.9999047048788294
99.570217;1.1014612513592055;0.4165921404115348;0.3782882437163966;-0.40683201404474384;-0.3693235069246735;1.0925864626358923;1.0000475731090448;9.999356358574458;0.4168186218064975;-0.43522795645985907;-0.4352279704958053;0.3814110902127294;0.36608325552530385;0.5286953334294554;0.9999029402693658
99.580217;1.1014628377862115;0.4165918842230087;0.37828890170851914;-0.40683201417899656;-0.36932350732540997;1.092585995150609;1.0000480076444054;9.999346324643339;0.41681938376350997;-0.4352279569626056;-0.4352279709436677;0.3814114056620586;0.36608280681535277;0.5286962007598592;0.999901195092623
99.590217;1.1014644293072904;0.41659160849359844;0.37828957812646297;-0.4068320142842824;-0.36932350770989997;1.0925856207407252;1.0000484139449066;9.999335698848514;0.41682012580426636;-0.43522795746570164;-0.4352279713902106;0.38141170531751056;0.36608236574318004;0.5286970895614425;0.9998994688931876
99.600217;1.1014660206261164;0.4165913144834477;0.3782902729495405;-0.4068320143597037;-0.3693235080781076;1.0925853394493652;1.0000487896865597;9.999324467724742;0.4168208458938771;-0.4352279579695182;-0.43522797183370554;0.38141198825692757;0.3660819334731387;0.5286979988191008;0.9998977605319286
99.610217;1.1014676068337994;0.4165910033616988;0.37829098584423076;-0.4068320144049811;-0.3693235084301233;1.0925851511954674;1.0000491345765934;9.99931260732348;0.41682154229581164;-0.43522795847435775;-0.4352279722720545;0.3814122543396158;0.3660815112358951;0.5286989276002954;0.9998960677401102
99.620217;1.1014691825850345;0.41659067633863434;0.3782917158283676;-0.40683201442045464;-0.36932350876615777;1.0925850561146513;1.0000494504161495;9.999300095996263;0.41682221391399504;-0.4352279589805555;-0.43522797270281743;0.3814125039372495;0.36608110062691385;0.5286998752292709;0.9998943874715768
99.630217;1.1014707414540563;0.41659033482642;0.3782924612035722;-0.40683201440710415;-0.3693235090866962;1.092585055006224;1.0000497402374222;9.99928692333273;0.41682286057867624;-0.4352279594883287;-0.43522797312320377;0.3814127376092451;0.3660807034245993;0.5287008414774875;0.9998927159756925
99.640217;1.1014722770031407;0.41658998029594446;0.3782932197374711;-0.40683201436650224;-0.36932350939233816;1.0925851487787344;1.0000500071007212;9.999273093735711;0.41682348282989057;-0.4352279599975433;-0.435227973530327;0.38141295591195695;0.3660803214799961;0.5287018263623192;0.9998910486207874
99.650217;1.1014737841470557;0.41658961391611316;0.37829398901243105;-0.40683201430066657;-0.3693235096835644;1.0925853372663181;1.0000502534468516;9.999258629490946;0.41682408154124045;-0.4352279605077396;-0.4352279739215901;0.38141315944145704;0.3660799569701242;0.5287028295704393;0.9998893801451814
99.660217;1.101475259151393;0.4165892365352871;0.3782947666769089;-0.4068320142117271;-0.3693235099607587;1.0925856188620628;1.0000504813336284;9.999243569566723;0.4168246577265087;-0.43522796101830774;-0.4352279742948971;0.3814133486689634;0.3660796124910611;0.5287038499129283;0.9998877050967236
99.670217;1.101476698903583;0.4165888489200128;0.37829555049344654;-0.4068320141015378;-0.36932351022427784;1.0925859916024858;1.0000506928901045;9.999227963444923;0.4168252125359299;-0.43522796152847004;-0.4352279746486999;0.3814135236421994;0.3660792907642007;0.5287048852534764;0.9998860177902056
99.680217;1.1014781006258092;0.41658845182203613;0.3782963382507958;-0.40683201397157503;-0.3693235104743809;1.0925864544361532;1.0000508905721994;9.999211863754937;0.4168257472888364;-0.43522796203715575;-0.4352279749821004;0.3814136840229359;0.36607899429970336;0.5287059330876149;0.9998843119033431
99.690217;1.1014794623222781;0.4165880459269864;0.3782971274929574;-0.4068320138232356;-0.3693235107111527;1.0925870067131698;1.0000510772451576;9.99919531941272;0.4168262632760793;-0.4352279625431211;-0.4352279752949538;0.3814138293555131;0.3660787252189322;0.5287069910423903;0.9998825806794122
99.700217;1.1014807837845983;0.41658763193245385;0.37829791510304867;-0.4068320136581741;-0.3693235109346143;1.0925876463274056;1.0000512558923054;9.999178372592176;0.4168267615274592;-0.4352279630453058;-0.43522797558774473;0.3814139593444014;0.3660784852087243;0.5287080567163451;0.9998808176554589
99.710217;1.1014820671036862;0.41658721073230875;0.37829869697164087;-0.4068320134782816;-0.36932351114487627;1.0925883686137254;1.0000514292469773;9.999161063008193;0.41682724281097955;-0.43522796354311055;-0.43522797586129264;0.38141407402929556;0.36607827538359994;0.5287091276723326;0.9998790168871289
99.720217;1.1014833157996744;0.41658678349676403;0.37829946806687753;-0.40683201328549057;-0.36932351134213104;1.092589166741388;1.0000515998267963;9.99914343213883;0.41682770774075756;-0.4352279640363304;-0.43522797611652153;0.3814141736902187;0.36607809602247504;0.5287102019939647;0.9998771727819109
99.730217;1.1014845332513101;0.4165863516640153;0.37830022296903365;-0.4068320130817306;-0.3693235115265568;1.0925900332332465;1.000051770012585;9.999125518278007;0.41682815686939345;-0.43522796452492774;-0.43522797635433325;0.38141425856256206;0.36607794665530574;0.5287112784949224;0.9998752802269774
99.740217;1.1014857216809133;0.4165859168072521;0.3783009565681379;-0.4068320128688796;-0.3693235116981017;1.0925909613584974;1.0000519422115866;9.999107349830345;0.4168285906180228;-0.4352279650089771;-0.43522797657548123;0.381414328645277;0.3660778264984682;0.5287123563023697;0.9998733351958613
99.750217;1.1014868823342487;0.41658548020767566;0.3783016646169896;-0.4068320126485978;-0.36932351185623075;1.0925919445178225;1.000052119281609;9.999088946723848;0.41682900925693406;-0.43522796548860876;-0.435227976780487;0.38141438371400554;0.36607773468831517;0.528713434484764;0.9998713357980978
99.760217;1.1014880161677956;0.4165850425900264;0.37830234406508995;-0.4068320124223431;-0.3693235120000441;1.0925929743056857;1.0000523043923222;9.999070325243707;0.41682941322810724;-0.4352279659638647;-0.4352279769697047;0.3814144234638761;0.36607767032850325;0.5287145119241268;0.9998692835004249
99.770217;1.101489123777313;0.4165846043884536;0.37830299314197297;-0.40683201219157233;-0.3693235121287735;1.0925940400335876;1.0000525000294624;9.999051502316437;0.4168298034598372;-0.43522796643470696;-0.43522797714347194;0.3814144478207003;0.3660776324999936;0.5287155872791772;0.9998671833695048
99.780217;1.10149020476337;0.41658416591520325;0.37830361096222237;-0.40683201195774904;-0.3693235122421524;1.0925951299461685;1.0000527070904328;9.99903250528227;0.4168301814795269;-0.4352279669011672;-0.4352279773021163;0.3814144572851386;0.36607761996143484;0.5287166593423485;0.9998650427910306
99.790217;1.1014912575906457;0.4165837271567125;0.3783041968430215;-0.4068320117221291;-0.3693235123402758;1.0925962323426859;1.0000529249389107;9.999013383192604;0.4168305494256059;-0.435227967363408;-0.43522797744578;0.3814144529537098;0.36607763072683114;0.5287177277019247;0.999862870191961
99.800217;1.1014922799091822;0.41658328782019255;0.3783047499065935;-0.40683201148561965;-0.36932351242314654;1.092597335939765;1.0000531521717586;9.998994207934487;0.4168309097673962;-0.43522796782152;-0.4352279775744771;0.3814144364212972;0.3660776621185004;0.5287187928164079;0.9998606748794729
99.810217;1.101493269122065;0.41658284764122927;0.3783052690725027;-0.40683201124883017;-0.3693235124904902;1.0925984296252846;1.000053387401203;9.998975066524215;0.4168312647600949;-0.435227968275317;-0.43522797768845123;0.3814144097811204;0.36607771119776444;0.528719855345494;0.9998584675656454
99.820217;1.101494223366475;0.41658240646233097;0.37830575337093686;-0.4068320110121518;-0.36932351254207024;1.0925995025599418;1.0000536295829168;9.998956048594271;0.4168316159605267;-0.43522796872450925;-0.4352279777882069;0.38141437539632733;0.36607777504659;0.5287209153574266;0.999856260581258
99.830217;1.101495142143372;0.41658196420222954;0.37830620238979157;-0.4068320107758143;-0.3693235125781523;1.092600545637495;1.0000538774363075;9.998937231404458;0.41683196389393395;-0.4352279691689092;-0.4352279778741634;0.38141433553169624;0.3660778508087467;0.5287219717628866;0.9998540668356992
99.840217;1.1014960262404083;0.416581520826743;0.3783066163728605;-0.40683201054017076;-0.36932351259964813;1.0926015527935868;1.0000541287338327;9.9989186727713;0.4168323080864317;-0.43522796960826915;-0.4352279779466139;0.3814142921820264;0.3660779355848603;0.528723022320595;0.9998518980457581
99.850217;1.1014968775478091;0.41658107622736334;0.37830699593439815;-0.406832010306062;-0.369323512607899;1.0926025203452019;1.0000543807490256;9.998900414384707;0.4168326477229935;-0.43522797004207037;-0.4352279780060713;0.38141424711073624;0.36607802627133745;0.5287240642987342;0.9998497634293969
99.860217;1.1014976984659524;0.4165806301572819;0.37830734185682535;-0.4068320100747434;-0.36932351260451607;1.0926034455992608;1.0000546312252643;9.998882485518402;0.4168329823917208;-0.43522797046948497;-0.43522797805347657;0.38141420195268766;0.36607811959409065;0.5287250951396367;0.9998476695607412
99.870217;1.101498491057943;0.4165801822637547;0.3783076551490262;-0.4068320098475203;-0.36932351259145035;1.0926043265020735;1.0000548784645629;9.998864905012818;0.4168333121607923;-0.43522797088936716;-0.43522797809015595;0.3814141581036798;0.3660782122967748;0.5287261125665732;0.9998456217414622
99.880217;1.101499257013211;0.41657973227785694;0.37830793701980187;-0.40683200962554705;-0.3693235125709973;1.0926051620033972;1.000055120431695;9.998847683772693;0.41683363709637333;-0.4352279713003301;-0.4352279781177247;0.3814141164582929;0.36607830126130914;0.5287271142788471;0.9998436254665054
99.890217;1.1014999982103046;0.4165792802955819;0.37830818857711557;-0.4068320094097333;-0.3693235125455602;1.0926059518988271;1.000055354192072;9.998830826031124;0.4168339567751661;-0.435227971700977;-0.4352279781379287;0.38141407734248794;0.3660783837586162;0.5287280977578912;0.9998416864028601
99.900217;1.1015007172393279;0.4165788267661789;0.3783084106701207;-0.4068320092006718;-0.3693235125173387;1.0926066960570593;1.0000555768037067;9.998814333370703;0.4168342701070626;-0.43522797209008174;-0.43522797815249586;0.3814140406209738;0.3660784578118497;0.5287290605057371;0.9998398095423067
99.910217;1.101501417572421;0.4165783723496983;0.378308604151856;-0.40683200899862604;-0.36932351248815115;1.092607394286922;1.0000557868135151;9.998798211678267;0.41683457552359;-0.43522797246660216;-0.43522797816318015;0.3814140057848934;0.36607852217860753;0.5287300004791309;0.9998379983924626
99.920217;1.1015021029117928;0.4165779180064685;0.3783087702368582;-0.40683200880355724;-0.36932351245937056;1.0926080468348827;1.0000559846095964;9.998782470368381;0.41683487128501784;-0.4352279728296941;-0.43522797817180536;0.38141397201664723;0.36607857602269916;0.528730916178634;0.9998362546325692
99.930217;1.1015027762617216;0.4165774651714142;0.378308910661964;-0.40683200861528257;-0.36932351243182904;1.0926086541988678;1.0000561711112699;9.998767115430715;0.41683515569094315;-0.4352279731787996;-0.4352279781800747;0.38141393832881537;0.3660786187927077;0.528731806204972;0.9998345785599244
99.940217;1.1015034397911498;0.4165770158146598;0.3783090276821775;-0.4068320084336405;-0.3693235124056275;1.0926092166411232;1.000056346224072;9.998752149402934;0.41683542733826356;-0.4352279735136922;-0.43522797818935355;0.38141390381074475;0.366078650343549;0.5287326687790475;0.9998329697252104
99.950217;1.1015040952976067;0.4165765722596531;0.3783091240027639;-0.4068320082584362;-0.36932351238010397;1.092609734283661;1.0000565086951694;9.998737577607585;0.4168356853500386;-0.43522797383437944;-0.4352279782006341;0.3814138679217874;0.36607867107828684;0.5287335017625218;0.9998314271733774
99.960217;1.101504743994528;0.41657613678727684;0.37830920269744117;-0.4068320080893877;-0.3693235123543112;1.0926102071281967;1.0000566566769062;9.998723412280334;0.4168359293965559;-0.43522797414086906;-0.4352279782145325;0.38141383068030127;0.36607868202926397;0.528734302901101;0.9998299496114692
99.970217;1.1015053850669227;0.416575711378121;0.3783092670347017;-0.40683200792627555;-0.3693235123277077;1.0926106347882614;1.0000567879550377;9.998709673970092;0.4168361596894829;-0.4352279744330486;-0.4352279782312316;0.3814137926374366;0.36607868481935923;0.5287350698939434;0.9998285360820184
99.980217;1.101506014556436;0.41657529786534325;0.3783093201835679;-0.40683200776913403;-0.3693235123003458;1.0926110167517584;1.0000569007513018;9.998696390797688;0.41683637689009395;-0.435227974710819;-0.435227978250545;0.38141375473134065;0.3660786814820391;0.5287358007137156;0.9998271868053582
99.990217;1.1015066262297657;0.41657489829152083;0.3783093649248813;-0.40683200761835553;-0.36932351227247884;1.0926113530562427;1.0000569948667963;9.998683595123932;0.41683658174921145;-0.43522797497418997;-0.4352279782721257;0.3814137181140941;0.36607867416250134;0.5287364942330497;0.9998259029763276
99.99998;1.1015072136961486;0.41657451491960984;0.37830940341871133;-0.4068320074745714;-0.36932351224428045;1.0926116445473222;1.000057071458589;9.998671319231164;0.41683677473562886;-0.43522797522315215;-0.4352279782956623;0.3814136839110564;0.3660786648135375;0.5287371502806787;0.9998246856756675
99.99998;1.1015077719139517;0.4165741497163742;0.3783094371767958;-0.4068320073382823;-0.3693235122159951;1.0926118927345891;1.0000571320069154;9.998659591638953;0.4168369559435569;-0.43522797545760095;-0.4352279783209442;0.38141365296812096;0.3660786550050112;0.5287377691556594;0.9998235352027098
99.999981;1.1015082973349952;0.4165738039268851;0.37830946734001153;-0.4068320072096226;-0.3693235121880063;1.0926121002641076;1.0000571782971626;9.998648435894768;0.416837125233331;-0.4352279756775354;-0.43522797834773275;0.3814136257140454;0.3660786457636721;0.5287383514146194;0.9998224510688851
99.999982;1.1015087877758432;0.4165734782303578;0.378309494841834;-0.40683200708850364;-0.3693235121606414;1.092612272080868;1.0000572131708554;9.998637870027647;0.4168372824943716;-0.4352279758832741;-0.4352279783755706;0.3814136022163411;0.36607863747553104;0.5287388977863936;0.9998214322820798
99.999984;1.1015092429999498;0.4165731729626996;0.37830952022993924;-0.40683200697486255;-0.3693235121341293;1.0926124152970058;1.0000572402927685;9.99862790368508;0.41683742794737455;-0.4352279760753796;-0.43522797840370125;0.3814135823290377;0.3660786299814084;0.5287394089978252;0.9998204773604403
99.999988;1.101509664798154;0.4165728880068565;0.3783095436137318;-0.4068320068686819;-0.3693235121087262;1.0926125373798392;1.0000572627419808;9.998618539977198;0.4168375622231372;-0.4352279762544426;-0.4352279784311762;0.3814135656640832;0.3660786228802104;0.5287398859356761;0.9998195839574673
99.999996;1.101510055825811;0.41657262276544027;0.3783095649992259;-0.4068320067698436;-0.36932351208469033;1.0926126446786304;1.0000572821981941;9.998609781862921;0.4168376861836914;-0.43522797642100525;-0.4352279784571935;0.3814135515061202;0.36607861596486135;0.5287403299033714;0.9998187492876323
100.0;1.101510418545148;0.41657237634890154;0.3783095845784924;-0.40683200667806074;-0.3693235120621686;1.0926127417549967;1.0000572994664618;9.998601627018903;0.41683780076610466;-0.4352279765756505;-0.43522797848140066;0.38141353903191627;0.36607860935267095;0.5287407424948438;0.9998179712150832
