time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.555536;1.043991644189233;0.8333070994065152;0.7980995118182652;-0.0012030350365545733;-0.0011523932196437164;1.0443402082002444;10.0002976917514;0.8336045075632361;0.014005981630361637;0.014005986999535503;0.7981577001909097;-0.013765145584149797;0.7982020561376627
1.565536;1.0439935596289978;0.8333068132354955;0.798098031689569;-0.0012061118607658867;-0.0011553419452368617;1.044338709703918;10.000311343435405;0.8336034347585075;0.014005981051113885;0.01400598684562801;0.7981561867077114;-0.01376213154769338;0.7982010769228497
1.575536;1.0439954677721286;0.83330613329546;0.7980962654393995;-0.0012080824657410665;-0.0011572310186169178;1.0443362600357902;10.000325121263087;0.8336023400148469;0.014005980490825281;0.014005986677300342;0.7981556447517013;-0.013760116917075694;0.7982010217631285
1.585536;1.0439973654469485;0.8333057653930845;0.7980948895150601;-0.0012111592572037365;-0.0011601797393084128;1.0443348652610316;10.000338946673441;0.833601226087872;0.014005979949527679;0.014005986495382518;0.7981550735617629;-0.013758101754499;0.7982008698636397
1.595536;1.04399924849026;0.8333053674101819;0.7980935781471341;-0.0012142360288594088;-0.0011631284590806125;1.0443335322914036;10.000352742029367;0.8336000941772521;0.014005979426686866;0.014005986300914208;0.798154472510217;-0.01375508612618196;0.7982006006502262
1.605536;1.0440001578402631;0.8333038345518616;0.7980920070092088;-0.0012159653423163212;-0.0011647875092976236;1.044332268991465;10.000366436342606;0.8335989441494449;0.01400597892150146;0.01400598609506308;0.7981538407063982;-0.013753070108974613;0.7982002460465724
1.615536;1.044001994501112;0.8333033895620819;0.7980908534288299;-0.0012190420670977974;-0.0011677362299096657;1.0443310831934027;10.000379966674275;0.8335977760294618;0.014005978433565111;0.014005985879004312;0.7981531765788265;-0.013750053789428212;0.7981997715097272
1.625536;1.044004098635907;0.8333028159532301;0.7980894580415714;-0.0012202516310368511;-0.00116889604662631;1.0443299815646068;10.00039327355131;0.8335965909880397;0.01400597796322903;0.014005985653871919;0.7981524782247297;-0.013748037254536131;0.7981992150408499
1.635536;1.0440058612323773;0.8333023290844447;0.7980884926607894;-0.0012233283082084842;-0.001171844768822691;1.0443289692131115;10.000406292720271;0.8335953917686896;0.014005977511461144;0.01400598542072173;0.7981517441699308;-0.013746020581115539;0.7981985656128517
1.645536;1.044007575798034;0.8333014723395147;0.7980872935918851;-0.0012252987665876925;-0.0011737338434165783;1.0443280503033074;10.000418956091863;0.8335941825984207;0.014005977079601556;0.014005985180487686;0.7981499737352372;-0.013743003830298058;0.7981968133868709
1.655536;1.0440092364539486;0.8333009441765533;0.7980865313629028;-0.0012283753969293783;-0.0011766825660882798;1.0443262290281465;10.000431204448208;0.8335929683312927;0.014005976669148889;0.01400598493374631;0.7981491671018829;-0.013740987046565224;0.7981960003928218
1.665536;1.0440108401700134;0.8333003977402675;0.7980858721753444;-0.0012314520050382592;-0.0011796312883325317;1.0443255100064885;10.000443001298384;0.8335917537851243;0.014005976281607898;0.01400598468049385;0.7981483248090879;-0.013738970258091723;0.7981951184626889
1.675536;1.0440114334476143;0.8332987267817173;0.7980849816326153;-0.0012331811447988496;-0.0011812903361312006;1.0443248984328162;10.000454333961237;0.8335905436577361;0.014005975918394462;0.014005984420268238;0.7981474466382656;-0.013735953478333248;0.7981941602297974
1.685536;1.044012926225374;0.8332981551734019;0.7980845268348054;-0.0012362577107471648;-0.0011842390587610016;1.0443244000952185;10.000465199256636;0.8335893423924586;0.014005975580647687;0.014005984152356422;0.7981465313469386;-0.013733936712671448;0.798193170334108
1.695536;1.0440143690579238;0.8332961216784374;0.7980827786131025;-0.0012385769875686993;-0.001186462374564281;1.0443240202605149;10.000475593808371;0.8335881539507709;0.014005975268941847;0.014005983875945299;0.7981455776583114;-0.01373191996950763;0.798192141185952
1.705536;1.0440157680009505;0.8332955395140969;0.7980825216784583;-0.0012416535160046317;-0.0011894111050919569;1.0443237620628438;10.000485517629928;0.8335869815741755;0.014005974983231839;0.014005983590435546;0.7981445853844764;-0.013729903267459724;0.7981910810994791
1.715536;1.044017131176464;0.8332946070912738;0.7980820233143577;-0.0012436238390006842;-0.0011913001942360994;1.0443236261363846;10.000494976608374;0.8335858276661263;0.014005974723237979;0.01400598329570874;0.7981425559478873;-0.013726886635503869;0.7981889810870468
1.725536;1.0440187691268823;0.8332939168325944;0.7980816136550367;-0.001244833204949499;-0.0011924600206974292;1.0443236112245293;10.000503982307343;0.8335846939055833;0.014005974488733908;0.014005982991987341;0.7981414921936983;-0.013724870109242152;0.7981878847683453
1.735536;1.044020090225573;0.8332933374661048;0.7980816197706951;-0.0012479096738106203;-0.0011954087708066327;1.0443237148158124;10.000512554390596;0.8335835809824887;0.014005974279268212;0.014005982679523795;0.7981403976600189;-0.01372285372332977;0.7981867860332995
1.745536;1.044021404111915;0.8332924147928976;0.798081369981869;-0.0012498799369891275;-0.001197297883203264;1.0443239339164399;10.000520712836618;0.8335824882272653;0.01400597409387988;0.01400598235851178;0.7981392754048496;-0.01372083750459316;0.7981856960124906
1.755536;1.0440227176775574;0.8332918490260338;0.7980815291522783;-0.001252956357849857;-0.001200246652364832;1.0443242658850949;10.000528453102987;0.8335814145374241;0.014005973931251326;0.014005982029026169;0.7981381270266201;-0.013717821472640397;0.7981846081142431
1.765536;1.044024035476631;0.8332909450682653;0.7980814253414309;-0.0012549265712154475;-0.0012021357856165042;1.044324709281676;10.000535729308252;0.8335803601950252;0.014005973789807773;0.01400598169077698;0.7981359524831747;-0.013715805643796148;0.7981825668279348
1.775536;1.0440244058729566;0.8332896424996067;0.7980817240321689;-0.0012577616524201227;-0.0012048545430638784;1.0443252646994616;10.000542465496512;0.8335793274995706;0.014005973667630517;0.0140059813431017;0.7981347503198448;-0.013713790030748102;0.7981815641573917
1.785536;1.0440257367409178;0.8332887663611297;0.7980817529756138;-0.0012597318082774136;-0.001206743699391536;1.044325934428531;10.000548577444969;0.8335783198053288;0.014005973562638739;0.014005980985310728;0.798133517974576;-0.013711774637994964;0.7981806093689735
1.795536;1.0440270753585594;0.8332879028478087;0.7980818434201747;-0.001261701936072116;-0.0012086328684084904;1.0443257209550634;10.00055398310469;0.8335773406878649;0.014005973472855492;0.0140059806168857;0.7981322521387929;-0.013709759459482456;0.7981797109137987
1.805536;1.0440284243425049;0.8332873970625505;0.7980823258795431;-0.0012647782105260012;-0.0012115816964310292;1.0443266263204047;10.000558604989399;0.8335763945152483;0.014005973396267418;0.01400598023745604;0.798130949368157;-0.01370674448166967;0.7981788591290502
1.815536;1.0440297874879103;0.8332865470572169;0.7980825283287063;-0.0012667482826895112;-0.0012134708909877477;1.0443276524675906;10.000562376064984;0.8335754873878175;0.014005973330640197;0.014005979846856576;0.7981296070235612;-0.01370472968427735;0.7981780957249327
1.825536;1.0440311682083243;0.8332860472562412;0.7980831160077049;-0.0012698245018495258;-0.001216419743718489;1.0443288009388805;10.000565245510616;0.8335746268433591;0.01400597327377696;0.014005979445130526;0.7981272240485231;-0.013702715032426975;0.7981764120354286
1.835536;1.0440328686422722;0.833285438532108;0.7980834188841409;-0.0012710335852228567;-0.0012175796775845248;1.0443300723766162;10.000567175456675;0.8335738208325918;0.014005973223923168;0.014005979032287416;0.7981258012078573;-0.013700700473407334;0.7981758166950714
1.845536;1.0440342859304992;0.83328458566231;0.7980837676088791;-0.0012730035855588611;-0.0012194689071247705;1.044331467261736;10.0005681353519;0.8335730769631581;0.014005973180055486;0.014005978608263348;0.7981243406509312;-0.013698685948160013;0.798175317678219
1.855536;1.0440357180020352;0.8332840785251729;0.7980844970512233;-0.0012760797345102185;-0.0012224177944600745;1.0443329868066147;10.0005681050413;0.8335724016859548;0.01400597314178377;0.014005978173315198;0.7981228450668952;-0.013696671401367879;0.7981749207210916
1.865536;1.0440371608826273;0.8332832192382107;0.7980849379529584;-0.0012780496952031562;-0.0012243070497087105;1.0443346318502313;10.000567079500453;0.8335717991003992;0.014005973108696562;0.014005977728251831;0.7981203173321816;-0.013694656780668574;0.7981736298593821
1.875536;1.0440386099219021;0.8332823552652061;0.7980854233131146;-0.001280019640293983;-0.0012261963192794424;1.0443364005002007;10.000565065006295;0.8335712701809962;0.01400597308000531;0.014005977274117556;0.7981187607344241;-0.013691642035913271;0.7981734303565833
1.885536;1.0440400607021645;0.8332818320506179;0.7980862864568022;-0.0012830957384381359;-0.0012291452488962234;1.0443382869104123;10.000562073579891;0.8335708136208757;0.014005973054826837;0.01400597681163256;0.7981171788787799;-0.013689627122842456;0.7981733582267985
1.895536;1.0440415094727746;0.8332809473785898;0.7980868592460559;-0.001285065660684887;-0.0012310345484926064;1.0443402813800495;10.000558122258028;0.833570427795724;0.014005973032335103;0.014005976340934643;0.798115575497251;-0.013687612007600552;0.7981733964747546
1.905536;1.0440429530789594;0.8332800461985711;0.7980874780865083;-0.0012870355770910327;-0.001232923862536019;1.0443423704453505;10.000553233222286;0.8335701117569051;0.014005973011633676;0.014005975861724687;0.7981139544109411;-0.013685596668769033;0.7981735447368233
1.915536;1.04404438956576;0.8332791255551516;0.7980881467174912;-0.0012890054910389616;-0.0012348131898135637;1.0443445372826046;10.000547428728202;0.8335698643768061;0.014005972991604247;0.014005975373393887;0.7981113186668809;-0.013683581095333037;0.7981728032715492
1.925536;1.0440458187251103;0.8332785326194903;0.7980892038431529;-0.0012920815667959503;-0.0012377621734554504;1.044346763445765;10.000540722959899;0.8335696829214506;0.01400597297075219;0.014005974875011524;0.798109669729789;-0.013681565283386626;0.7981731722075734
1.935536;1.04404724182206;0.8332775692846945;0.7980899849489328;-0.0012940514837359585;-0.0012396515225840548;1.0443490306884256;10.000533122567544;0.8335695625834283;0.014005972947230806;0.014005974365469102;0.7981080085392;-0.01367954923283307;0.7981736524591277
1.945536;1.0440489625223424;0.8332768274119988;0.798090827986275;-0.0012952604673244507;-0.0012408115819024317;1.0443513219256746;10.000524638667764;0.8335694973585338;0.014005972919116354;0.014005973843770815;0.7981063372527887;-0.013677532946638002;0.7981742458754862
1.955536;1.04405038377467;0.8332758275565489;0.7980917320583317;-0.0012972303971712478;-0.0012427009465448644;1.0443536224218606;10.00051530325107;0.8335694814799596;0.01400597288476199;0.014005973309049428;0.7981036597122452;-0.013675516436660673;0.7981739556991582
1.965536;1.0440518119201911;0.8332751639560756;0.7980930337717865;-0.0013003064930256288;-0.0012456499625119284;1.044355920539823;10.000505182208045;0.8335695100267903;0.014005972843127223;0.014005972760205229;0.7981019809803027;-0.013673499730114246;0.7981747852077199
1.975536;1.0440532526264954;0.8332741431546086;0.7980940659170886;-0.0013022764425887603;-0.0012475393416262802;1.0443592063577858;10.000494369427727;0.8335695782805717;0.014005972793903324;0.014005972195712566;0.7981003067547305;-0.013671482869894431;0.7981757373564377
1.985536;1.0440547114748036;0.8332731187218535;0.7980951631518045;-0.001304246405638951;-0.001249428727957692;1.0443614695058114;10.000482958139399;0.8335696809954706;0.014005972737342876;0.014005971613989698;0.7980986424540065;-0.013669465910824064;0.7981768131911989
1.995536;1.0440561933517145;0.8332720956101031;0.7980963248819707;-0.001306216383821648;-0.0012513181221035883;1.0443636988153915;10.000471022337463;0.8335698126726953;0.014005972673987961;0.01400597101392385;0.798095992519821;-0.01366744891253054;0.7981770120879272
2.005536;1.0440577017447645;0.8332699731069569;0.7980964908986589;-0.001308535299599918;-0.001253541775932485;1.0443658835226792;10.00045862980968;0.8335699681353581;0.014005972604422894;0.014005970394912018;0.7980943605127934;-0.013665431930510839;0.79817833166526
2.015536;1.0440592387210392;0.8332689689252366;0.7980977806381486;-0.0013105053120445716;-0.0012554311902847693;1.0443680140679434;10.000445854312458;0.8335701418380769;0.014005972529130835;0.014005969756472756;0.7980927491684644;-0.013663415014427555;0.7981797690340585
2.025536;1.0440608049832854;0.8332683306201729;0.7980994698983125;-0.0013135814936949895;-0.0012583802602458068;1.0443700820344397;10.000432767036235;0.83357032647422;0.014005972448498081;0.014005969098096887;0.798091160352273;-0.013661398213428854;0.7981813204325392
2.035536;1.044062399116381;0.8332673649582732;0.7981008927875562;-0.001315551545027601;-0.0012602696998480283;1.0443720798523326;10.000419431629028;0.8335705131559792;0.014005972362825463;0.014005968419622608;0.7980885951161847;-0.013659381575001957;0.7981819814644715
2.045536;1.044064016748758;0.8332664258037675;0.7981023877139473;-0.001317521618720015;-0.0012621591527143456;1.0443740006660378;10.000405908709492;0.8335706933129735;0.014005972272332261;0.014005967721490514;0.7980870534163627;-0.013657365138835099;0.7981837462186079
2.055536;1.0440656506932124;0.8332655183171984;0.7981039598475633;-0.0013194917158628678;-0.0012640486183696522;1.0443758385686293;10.000392259344165;0.8335708602218548;0.014005972177307245;0.014005967004387509;0.7980855341291518;-0.013655348939292556;0.7981856079363312
2.065536;1.0440675921938711;0.8332648893094258;0.798105615251899;-0.0013207008990343892;-0.001265208783320999;1.0443775887559164;10.00037854798328;0.8335710089517109;0.014005972078400934;0.014005966268972386;0.7980830355608113;-0.013653333010925887;0.7981865583813036
2.075536;1.0440692273187109;0.8332640624098859;0.7981073551186859;-0.0013226710439481037;-0.0012670982696933266;1.044379246889724;10.000364840513111;0.83357113550931;0.014005971976712873;0.014005965516254592;0.7980815556721477;-0.01365131738643994;0.7981885876097954
2.085536;1.0440708419498204;0.8332632860490503;0.7981091825078086;-0.0013246412135574613;-0.001268987764527631;1.0443808080043901;10.00035120073346;0.8335712365840483;0.014005971873423976;0.014005964747944638;0.7980800924276099;-0.013649302094272488;0.798190686159868
2.095536;1.044073373297768;0.8332633273326129;0.7981110981985378;-0.001326852772552291;-0.0012711073215104399;1.0443822660158064;10.00033769425832;0.8335713101659257;0.01400597176942676;0.014005963966199804;0.798078644747005;-0.013647287162071139;0.7981928458591782
2.105536;1.0440748971035516;0.833263017187574;0.7981134388276799;-0.0013299291400584155;-0.0012740564703272008;1.044383613642142;10.00032439081927;0.8335713560468124;0.014005971665614405;0.014005963173128168;0.7980762129899853;-0.01364527261915031;0.7981940601158466
2.115536;1.0440763506394133;0.8332624204542997;0.798115538144546;-0.0013318993925109702;-0.0012759459792264737;1.0443858418520977;10.000311356970217;0.8335713756388408;0.014005971563541523;0.014005962370414684;0.7980747982131318;-0.013643258492475035;0.7981963226552637
2.125536;1.0440777195720092;0.8332618862392634;0.7981177331535848;-0.0013338696738693914;-0.0012778354886222422;1.0443869400491812;10.000298648515143;0.8335713718078505;0.014005971465414853;0.014005961559098626;0.7980734008751786;-0.013642244801495555;0.798198645441109
2.135536;1.0440789931886854;0.8332614130227788;0.7981200254222357;-0.001335839984939168;-0.0012797249962379063;1.0443878975321352;10.000286314416792;0.8335713485414723;0.01400597137320007;0.01400596073955888;0.7980710199019555;-0.013640231554042252;0.7981999901537988
2.145536;1.0440801645943087;0.833260996873148;0.7981224146571482;-0.001337810326690558;-0.0012816144997834119;1.0443887040202129;10.00027440650328;0.8335713095568394;0.014005971287854765;0.014005959911729223;0.798069652841059;-0.01363821873916427;0.7982023700652247
2.155536;1.0440812294217423;0.8332606317072713;0.7981248989054176;-0.0013397806998637148;-0.0012835039970096249;1.0443893488335922;10.000262981519965;0.8335712568810045;0.014005971209312124;0.014005959075313205;0.79806829720673;-0.013636206322334473;0.7982047817769267
2.165536;1.0440821845224408;0.833260311309913;0.7981274753094528;-0.0013417511048233568;-0.0012853934855761055;1.044389820662719;10.000252097223221;0.8335711908303172;0.014005971136903777;0.01400595822978327;0.7980659519474236;-0.013634194251187533;0.7982062208456029
2.175536;1.0440830274843407;0.8332600310877635;0.7981301408694722;-0.0013437215417977197;-0.0012872829631923207;1.044390108711583;10.00024181106084;0.833571110970837;0.014005971069875821;0.014005957374512087;0.7980646175460346;-0.013632182470004514;0.7982086807052976
2.185536;1.0440837566554568;0.833259788040345;0.7981328932787888;-0.0013456920109864684;-0.0012891724281585617;1.0443902036341182;10.00023218441467;0.8335710167426378;0.014005971007948256;0.014005956509257424;0.7980632945687677;-0.013630170932786876;0.7982111539283242
2.195536;1.0440846722366517;0.833259821560308;0.7981357332223992;-0.0013469015745182834;-0.0012903325523668395;1.0443900970695577;10.000223283610566;0.8335709070986929;0.014005970951664682;0.014005955634257609;0.7980609823547933;-0.013629159604781216;0.798212649927631
2.205536;1.0440861262757053;0.8332604087023158;0.7981386590023775;-0.0013491134961650395;-0.0012924520524815865;1.0443907815303883;10.000215167097817;0.8335707799243256;0.014005970902004963;0.014005954749665796;0.7980596792320891;-0.013627148458481411;0.7982151272354928
2.215536;1.044086511862985;0.833260268414694;0.7981416731698802;-0.0013510840614235113;-0.0012943414782772525;1.0443902512756407;10.000207869360077;0.8335706323714485;0.014005970859543951;0.014005953855310437;0.7980583838104843;-0.01362513747810534;0.7982175969048912
2.225536;1.0440867818164212;0.8332601606962796;0.7981447750720408;-0.0013530546555833801;-0.0012962308922638052;1.044389502581669;10.000201398238511;0.8335704619486455;0.014005970824098773;0.014005952951219612;0.7980560957446595;-0.013623126666639144;0.7982190528583218
2.235536;1.0440869359022287;0.8332600836025588;0.7981479646567633;-0.0013550252772440775;-0.0012981202942189804;1.0443885336591254;10.00019574487895;0.8335702673466573;0.014005970795043409;0.014005952038196205;0.7980548152220119;-0.013621116039826301;0.7982214881822326
2.245536;1.044086974568331;0.8332600344895789;0.7981512420548561;-0.0013569959250679631;-0.0013000096835458332;1.0443873450458154;10.000190898187189;0.8335700486047272;0.014005970771849053;0.014005951117807993;0.7980535423576613;-0.013620105615722291;0.7982239138399981
2.255536;1.0440868979683726;0.8332600103932285;0.7981546063104108;-0.0013589665979722744;-0.001301899059919279;1.0443859396214237;10.000186852999201;0.8335698071715804;0.014005970754391944;0.014005950191999749;0.7980512770406981;-0.01361809541673438;0.7982252907594375
2.265536;1.0440867057577676;0.833260007769696;0.798158054698743;-0.001360937295292395;-0.0013037884237188842;1.0443843215270796;10.000183601738236;0.8335695462767515;0.01400597074282439;0.014005949262846503;0.7980500184637805;-0.013616085474755108;0.7982276320933797
2.275536;1.0440873508615502;0.8332604344967054;0.7981612482301457;-0.0013620432954110397;-0.001304848201996947;1.0443834950540267;10.000181122216686;0.833569270859274;0.01400597073735574;0.01400594833237378;0.7980487647233298;-0.01361407582638917;0.7982299357676611
2.285536;1.044086923887625;0.8332604624585447;0.798164850580505;-0.0013640140432265694;-0.001306737545255758;1.0443814646235519;10.000179381247243;0.833568986427471;0.014005970738237726;0.0140059474023141;0.7980465131841642;-0.01361306650453159;0.7982312178238047
2.295536;1.044086374222282;0.8332605001600464;0.7981685206581123;-0.0013659848136314406;-0.001308626880263816;1.0443792353454855;10.000178348552755;0.8335686980044613;0.014005970745788649;0.014005946473994783;0.7980452610981285;-0.013611057534855564;0.7982334434771419
2.305536;1.0440856958632667;0.833260544948827;0.798172251365558;-0.0013679556060846143;-0.0013105162082481083;1.0443768135802474;10.000178005343091;0.8335684102012816;0.014005970760443989;0.014005945548426288;0.7980440059151631;-0.013609048938285528;0.7982356297538837
2.315536;1.044084882570315;0.8332605948976475;0.7981760345717154;-0.001369926420093821;-0.0013124055304785521;1.0443742072597175;10.000178343998057;0.8335681275575472;0.014005970782912217;0.014005944626542862;0.7980417453958474;-0.013607040735879644;0.7982367764697178
2.325536;1.0440842295767485;0.8332608894324751;0.7981798615873222;-0.0013711363175946433;-0.0013135655074266056;1.0443724256729843;10.000179365033809;0.8335678544287703;0.014005970814295237;0.01400594370943487;0.7980404780035629;-0.013606032954532731;0.7982389002112054
2.335536;1.0440831312607484;0.8332609432127229;0.7981837190375402;-0.0013731071742763279;-0.0013154548224547544;1.0443694790525435;10.000181077311634;0.8335675950040413;0.014005970856188116;0.01400594279837515;0.7980382035518179;-0.013604025630750067;0.7982399666129275
2.345536;1.044082841409012;0.8332617559527709;0.7981875978959038;-0.0013753194716131804;-0.0013175742083765228;1.044366377741764;10.00018349988786;0.8335673536473679;0.014005970910712352;0.014005941894593183;0.7980369236112845;-0.01360201880537312;0.798241990332507
2.355536;1.0440814552490656;0.833261454248663;0.7981911572092857;-0.0013761842564097798;-0.0013184038858877175;1.0443631307660048;10.000186655890694;0.8335671347494398;0.01400597098025721;0.014005940998995483;0.7980356415618783;-0.01360101251216227;0.7982439854654998
2.365536;1.0440799307059927;0.8332614939022576;0.7981950592595258;-0.0013781551816772584;-0.0013202932057900035;1.044359745272361;10.000190554688617;0.833566942017117;0.014005971066963557;0.014005940112225885;0.7980333618040142;-0.013599006769050567;0.7982449155610094
2.375536;1.0440782725082838;0.8332615227378427;0.798198964071814;-0.0013801261278661016;-0.0013221825291045977;1.044357227536534;10.00019517677272;0.8335667780488005;0.014005971172273712;0.014005939235001213;0.7980320883196542;-0.013597001575292538;0.7982467961587019
2.385536;1.0440764857857698;0.8332604315377821;0.7982018058615726;-0.0013824460185734744;-0.0013244061203442465;1.04435358452477;10.00020047415819;0.8335666442336284;0.014005971296812515;0.01400593836827284;0.7980308243650117;-0.013595996915456626;0.7982486444002288
2.395536;1.0440755297313393;0.8332611906886837;0.7982056976560071;-0.0013846584327662588;-0.0013265255257396784;1.0443498249665417;10.000206380999122;0.833566540680411;0.014005971440425757;0.014005937513179861;0.7980285733081035;-0.01359399276862208;0.7982494272434639
2.405536;1.0440735022106293;0.8332611702731189;0.7982095760588698;-0.0013866294381894297;-0.0013284148632078773;1.0443459594102529;10.000212826160086;0.8335664663541565;0.014005971602273154;0.014005936670989892;0.7980273391207982;-0.01359198911820328;0.7982511635934588
2.415536;1.044071361095128;0.8332607817259793;0.7982131033344757;-0.0013874943480945015;-0.0013292445659521812;1.04434200027839;10.000219738363475;0.8335664193177726;0.014005971781104005;0.014005935843047188;0.7980251264660386;-0.013590985955385174;0.7982518748347299
2.425536;1.0440691094062966;0.8332607233639346;0.7982169457979932;-0.0013894653866164022;-0.0013311339122349833;1.0443389627737953;10.000227038740782;0.8335663972649645;0.014005971975498672;0.014005935030840723;0.7980239406965953;-0.013588983274688937;0.7982535320490676
2.435536;1.0440667491112543;0.8332606472988291;0.7982207673155611;-0.0013914364387801763;-0.0013330232626949474;1.0443348646962727;10.000234638177105;0.8335663988517326;0.014005972183977361;0.014005934236123308;0.7980227878814008;-0.013586981068917741;0.7982551579798056
2.445536;1.0440652354539934;0.8332613164315472;0.7982245655276544;-0.0013936489419897997;-0.0013351426929404538;1.0443307239626836;10.000242451196776;0.833566424675687;0.014005972405112659;0.014005933460909505;0.7980206749461736;-0.013585979325871684;0.7982557754148432
2.455536;1.0440626635081416;0.8332608636856017;0.7982280050394838;-0.0013945139108970028;-0.0013359724131247037;1.0443265561292643;10.000250410300922;0.8335664767242786;0.014005972637514455;0.014005932707498753;0.7980196092918805;-0.01358397802573408;0.7982573560313488
2.465536;1.0440599912661979;0.8332607531938219;0.7982317530491091;-0.0013964850010339102;-0.0013378617761139132;1.0443233742628977;10.000258470074899;0.8335665574604054;0.014005972879589742;0.014005931978395194;0.7980175977296833;-0.013582977140072186;0.7982579400725782
2.475536;1.044057526286168;0.8332608828892915;0.7982354771660835;-0.0013976951664092649;-0.0013390217876453213;1.044319190453804;10.00026660455092;0.8335666692337487;0.014005973129320382;0.014005931275908552;0.7980166458843633;-0.013580976632116331;0.7982594988687618
2.485536;1.0440546756788975;0.8332607737298772;0.7982391768684551;-0.0013996662812079436;-0.001340911157140026;1.0443150170227877;10.000274795874766;0.8335668131293269;0.014005973384484855;0.01400593060179456;0.7980157583432553;-0.013578976460891378;0.7982610555182542
2.495536;1.0440527033809648;0.8332610817385491;0.7982425213888529;-0.0014007727531370894;-0.001341970970739096;1.0443108669099743;10.000283019792068;0.833566987899178;0.014005973643353745;0.014005929957270884;0.7980139384559422;-0.013577976591316718;0.7982616334031324
2.505536;1.0440497106303195;0.8332609859420925;0.7982461838567357;-0.0014027439005475462;-0.0013438603474741728;1.0443077533403318;10.00029124575585;0.8335671905249772;0.014005973905291588;0.014005929343353513;0.7980131880845773;-0.01357597700532794;0.798263204050648
2.515536;1.0440466584462842;0.833260902419831;0.7982498349820935;-0.0014047150656847126;-0.00134574972655923;1.044303688852107;10.000299448021801;0.8335674173824316;0.014005974170747526;0.014005928761187749;0.7980115082189545;-0.013574977704408586;0.7982638067672934
2.525536;1.0440435536595951;0.8332608355622009;0.7982534806030831;-0.0014066862507519653;-0.0013476391069351906;1.0442996844262336;10.000307606154236;0.8335676640806873;0.014005974440606075;0.014005928212188032;0.7980109000565534;-0.013572978696368917;0.7982654113811657
2.535536;1.0440413574321081;0.8332612020441289;0.798256790951054;-0.0014077928120060342;-0.0013486989298136605;1.0442957489488434;10.000315696679795;0.8335679246969482;0.014005974715312373;0.014005927698040604;0.7980093659312314;-0.013571979977137697;0.798266055104179
2.545536;1.0440381704508015;0.8332611833647583;0.7982604391956858;-0.0014097640452492384;-0.0013505883085334729;1.0442928886686944;10.000323690765866;0.8335681923003386;0.014005974994288682;0.014005927220489342;0.7980089095385021;-0.013569981526912595;0.79826770467319
2.555536;1.0440349528755961;0.8332611982204897;0.7982640940142507;-0.001411735302237227;-0.001352477683681449;1.0442891074747829;10.000331557084646;0.8335684603762382;0.014005975275919642;0.014005926781165814;0.7980085356282028;-0.013567983319810148;0.7982693764829452
2.565536;1.0440317078355084;0.8332609050002177;0.7982674238350372;-0.0014126004836271014;-0.001353307416410831;1.0442854082129194;10.000339262862457;0.8335687231217943;0.014005975558154322;0.014005926381771125;0.7980072496937072;-0.013566985334898281;0.7982700864780106
2.575536;1.0440293894620596;0.833261769011424;0.7982710984604742;-0.0014148132500382481;-0.0013554268638119745;1.0442817931607151;10.000346771971431;0.8335689745292032;0.01400597583946043;0.014005926024212526;0.7980070571501543;-0.013564987563670803;0.7982717999961159
2.585536;1.044026089658174;0.8332619239683816;0.7982747849530135;-0.0014167845746469278;-0.0013573162221508582;1.0442792631636544;10.000354045322645;0.8335692078735301;0.014005976119369604;0.01400592571026926;0.7980059622936869;-0.013563990010123242;0.7982725515327601
2.595536;1.0440227601815835;0.8332617845979156;0.7982781485200671;-0.001417649819111868;-0.0013581459344860498;1.044275817089031;10.000361047251838;0.8335694163752535;0.014005976398293497;0.014005925441089669;0.7980059681185641;-0.013561992680954562;0.7982743068482319
2.605536;1.0440203514732571;0.833262812021655;0.7982818565325789;-0.0014198626434501953;-0.0013602653584510866;1.0442724523531468;10.000367752864213;0.8335695942546849;0.014005976677223125;0.014005925217105478;0.798005076785423;-0.013560995576366338;0.7982750999992472
2.615536;1.0440169522743568;0.8332627896187805;0.7982852393476554;-0.0014207279147570456;-0.001361095050542968;1.044270165650353;10.000374148757315;0.8335697366715951;0.01400597695765687;0.014005925038275635;0.7980052899579941;-0.013558998694706219;0.7982768965892906
2.625536;1.0440138132066736;0.8332634213883303;0.7982889640853037;-0.001421938350928371;-0.0013622549994687274;1.0442669527203454;10.000380227324515;0.8335698389987083;0.014005977241535726;0.01400592490423584;0.7980046085634313;-0.01355800204417961;0.7982777309699566
2.635536;1.044010329020963;0.8332638790090923;0.7982926928444368;-0.0014239097243569409;-0.0013641443052210345;1.0442638075457538;10.000385985712112;0.8335698974288401;0.014005977531085132;0.014005924814471417;0.7980050324642428;-0.013557005646415956;0.7982795857439967
2.645536;1.0440077505238365;0.8332648187549535;0.7982960923289786;-0.0014250164775289377;-0.0013652040501721508;1.0442607230101457;10.000391431940566;0.8335699105143569;0.014005977828551975;0.014005924768486616;0.7980055610568737;-0.013555009531297645;0.7982814428233651
2.655536;1.0440041657407204;0.8332654185995453;0.7982998322865383;-0.0014269878433768052;-0.0013670933363493783;1.0442586932096523;10.00039658290243;0.8335698793057069;0.014005978135953412;0.014005924765648494;0.7980051942382761;-0.01355401373079745;0.7982823334810875
2.665536;1.0440005229317064;0.8332657429932238;0.7983032433721629;-0.0014278531080574367;-0.001367922976165504;1.044255715054208;10.000401454739395;0.8335698054432582;0.01400597845498603;0.01400592480485402;0.7980059324617607;-0.013552018275403642;0.7982842193061763
2.675536;1.043997770664482;0.8332672512809273;0.7983069915084597;-0.0014300659342293036;-0.0013700423313505552;1.0442527883035537;10.000406065281535;0.833569689230023;0.014005978787057845;0.014005924884350224;0.7980057760418883;-0.013551023191646692;0.7982851292134122
2.685536;1.0439939979434183;0.8332680719617455;0.7983107389967535;-0.0014320372682400185;-0.00137193159075794;1.0442509143448198;10.000410447281634;0.8335695296403028;0.014005979133528239;0.014005925001738872;0.7980067247238237;-0.013549028498610782;0.7982870223534304
2.695536;1.043990156293843;0.8332686151718873;0.7983141454004009;-0.0014329024985803138;-0.0013727612050805664;1.0442480941134924;10.000414653235406;0.8335693256161191;0.014005979495984913;0.01400592515416488;0.7980067778432532;-0.01354803420618233;0.7982879256014956
2.705536;1.0439862437663607;0.8332695762106235;0.7983178726435668;-0.0014348738024226447;-0.0013746504474283418;1.044245327390753;10.00041874513846;0.8335690772309535;0.014005979875976564;0.01400592533874218;0.7980079344070579;-0.013546040317883314;0.7982897982821205
2.715536;1.0439832113906609;0.8332710149818937;0.7983212456800227;-0.0014359804890114857;-0.0013757101348767153;1.0442436138663098;10.000422780921669;0.8335687859179282;0.014005980274414805;0.014005925552947203;0.7980081930079636;-0.013545046833774646;0.7982906706305329
2.725536;1.043979149683808;0.8332721032536559;0.7983249292326575;-0.0014379517575929075;-0.0013775993626282735;1.0442409536335617;10.000426805040481;0.8335684534648874;0.014005980691483772;0.014005925794734404;0.7980095521616621;-0.01354405375005497;0.7982925238438621
2.735536;1.0439750122294689;0.8332728984277529;0.7983282507174814;-0.0014388169186252526;-0.0013784289474711834;1.0442383461891358;10.000430839471994;0.8335680812038637;0.01400598112706551;0.014005926062565222;0.7980100106338794;-0.013542061059095407;0.798293341225697
2.745536;1.0439717542959568;0.8332748520045886;0.7983318746471718;-0.001441029635780507;-0.0013805482527268187;1.0442367886752724;10.000434884934556;0.8335676707254364;0.014005981581060261;0.014005926355392625;0.798011567302867;-0.013541068753681391;0.7982951571949516
2.755536;1.043967470799796;0.8332757359395;0.7983351290952315;-0.0014418947510528113;-0.0013813778243029194;1.0442342753132448;10.000438940514242;0.8335672250409248;0.014005982053464415;0.014005926672495716;0.7980122207956917;-0.013539076831929923;0.7982959390180081
2.765536;1.0439631185342888;0.8332770004846889;0.798338677397698;-0.0014438659227636612;-0.001383267024282186;1.0442317991580872;10.000443025126383;0.833566749029927;0.0140059825444649;0.014005927013301342;0.7980139685285463;-0.013538085297379866;0.7982977208806007
2.775536;1.0439596560724678;0.8332786999991427;0.7983418454664583;-0.0014449724787990307;-0.0013843266716463845;1.0442303542952318;10.00044718168132;0.8335662488503874;0.014005983054577693;0.0140059273773449;0.7980148056092695;-0.01353709415735481;0.7982984867469426
2.785536;1.043955182859962;0.8332800013772521;0.7983452975037962;-0.0014469435905125475;-0.0013862158534613334;1.0442279364125895;10.000451465359687;0.8335657304487258;0.014005983584546055;0.014005927764411848;0.7980167249860685;-0.013535103419553537;0.7983002206442807
2.795536;1.0439509613754225;0.8332812005946069;0.7983483608323878;-0.0014470476523456561;-0.0013863160039809083;1.044225542447012;10.000455932184906;0.8335651990957598;0.014005984134866053;0.014005928174609073;0.7980177184453057;-0.013534113083053276;0.7983009582794357
2.805536;1.0439473524137324;0.8332832666447417;0.7983516961159333;-0.0014492602046396416;-0.0013884352544349758;1.044224171027114;10.000460634473868;0.8335646610107242;0.014005984705400378;0.014005928608100805;0.7980197777182046;-0.013533123132207897;0.7983026836175765
2.815536;1.0439427596121909;0.8332842168104512;0.7983546314496643;-0.0014501251447333098;-0.00138926476242642;1.0442218231670002;10.000465616238092;0.8335641247424558;0.01400598529550454;0.014005929064754417;0.7980208956049697;-0.013531133539000812;0.7983033806982246
2.825536;1.0439391021244724;0.8332862682298934;0.7983578287341078;-0.0014523376426023489;-0.0013913839862098355;1.0442205018367336;10.000470903376518;0.8335635998477168;0.014005985904378453;0.014005929544030241;0.7980230662291441;-0.013530144266879152;0.798305083288996
2.835536;1.0439344853321921;0.8332872000458321;0.7983606151417826;-0.001453202528352382;-0.001392213464919104;1.0442182107708726;10.0004764931608;0.833563093677495;0.014005986531155005;0.014005930045183008;0.7980242841240532;-0.013529155273585093;0.7983057749176372
2.845536;1.0439298751695758;0.833288122188918;0.7983633212222793;-0.0014540673886571601;-0.0013930429273209242;1.0442159535756395;10.000482356093821;0.833562609509091;0.014005987174779648;0.014005930567620088;0.798026542855901;-0.01352716651770399;0.7983074394122851
2.855536;1.0439262364385111;0.8332890391942175;0.7983652192036215;-0.0014566287402160232;-0.0013954963805506422;1.044214733993535;10.000488455138258;0.833562147390417;0.014005987834122692;0.01400593111098087;0.7980278341848019;-0.013526177968910745;0.7983081128744223
2.865536;1.043921671385086;0.8332899448199207;0.7983677591024286;-0.001457493553165426;-0.0013963258082775585;1.0442125569100302;10.000494767691379;0.8335617060137244;0.014005988508241288;0.01400593167490819;0.7980301487646676;-0.013525189612385882;0.7983097800145018
2.875536;1.0439171411015935;0.8332911944941391;0.798370548415567;-0.0014594644197007628;-0.0013982148516615595;1.0442104282176559;10.000501297841113;0.8335612844620602;0.014005989196339707;0.014005932259025154;0.7980314776290854;-0.013523201442899485;0.7983104253367704
2.885536;1.0439136046799542;0.8332928554219887;0.7983729177102948;-0.0014605707037927001;-0.0013992743366998887;1.0442093526568579;10.000508077831253;0.8335608836347679;0.01400598989750744;0.014005932863077332;0.7980338130627617;-0.013522213460183855;0.7983120825526734
2.895536;1.0439091588618747;0.8332941075996535;0.7983755357797746;-0.0014625415269426659;-0.0014011633403068708;1.0442073313304587;10.000515156716954;0.8335605066470161;0.01400599061064529;0.01400593348692259;0.7980351488352028;-0.013521225671758286;0.7983127344242776
2.905536;1.0439047603098741;0.8332950168123971;0.798377732432314;-0.0014634062542205702;-0.0014019926891481367;1.044206361482595;10.00052258342265;0.8335601581744078;0.014005991334510989;0.014005934130613058;0.7980374797269028;-0.013520238092251464;0.7983143802290135
2.915536;1.043901364971252;0.833296694393099;0.798379840227333;-0.0014645124821966785;-0.001403052116612453;1.0442044382479811;10.000530399040558;0.8335598436701146;0.014005992067587634;0.01400593479452936;0.7980388005929429;-0.013518250736490779;0.7983150037708262
2.925536;1.0438970674803898;0.8332979681040231;0.7983821941486183;-0.0014664832454590433;-0.0014049410617338232;1.0442025561458077;10.000538639343516;0.8335595690036601;0.01400599280800756;0.014005935479107721;0.7980411060316531;-0.013517263618640534;0.7983166400070462
2.935536;1.043893776829001;0.8332996622369274;0.7983841260850749;-0.0014675894420803897;-0.001406000451314101;1.0442017102550611;10.000547335967065;0.8335593400507905;0.014005993553937114;0.014005936184399447;0.798042390636098;-0.01351627675959747;0.7983172741763688
2.945536;1.0438895873222136;0.8333006037191452;0.7983859723044575;-0.0014684541010960936;-0.00140682972346117;1.0441998976958735;10.000556512112306;0.8335591616313737;0.014005994304017859;0.01400593690995002;0.7980436493363467;-0.013515290191724021;0.7983179081987837
2.955536;1.0438854548304495;0.8333019017595621;0.7983880668863097;-0.0014704248152978229;-0.001408718611825394;1.044199118301158;10.000566183514504;0.833559036599202;0.014005995057397604;0.014005937654810145;0.7980458777742149;-0.013513303956445295;0.7983195268939095
2.965536;1.043882335530285;0.8333036185900933;0.7983897408908817;-0.0014715309712486156;-0.0014097779480278531;1.0441973737760104;10.00057636760003;0.8335589663345;0.014005995813690768;0.014005938417640574;0.7980470729114609;-0.013512318097071919;0.7983201654883001
2.975536;1.0438786249680203;0.8333048223170985;0.7983913312778942;-0.0014716346498229104;-0.0014098777708340014;1.0441956668110552;10.000587086317886;0.8335589517839507;0.014005996573053705;0.01400593919706496;0.7980492340770348;-0.013511332652412097;0.7983218065755702
2.985536;1.0438756298568233;0.8333069005908307;0.7983931693506706;-0.0014738468474283773;-0.0014119967075345947;1.0441950009120602;10.000598364404922;0.8335589933066864;0.014005997336063952;0.014005939991673468;0.7980503633506538;-0.013510347658130462;0.7983224492083664
2.995536;1.0438717438357197;0.83330787486128;0.7983945879373489;-0.0014747114302617324;-0.0014128258912893567;1.0441933795285343;10.000610236532037;0.8335590901848244;0.014005998103457129;0.01400594079960062;0.7980524643061235;-0.013509363150712033;0.798324091618738
3.005536;1.0438679198715206;0.833308853538814;0.798395919109473;-0.0014755759968028976;-0.0014136550568326965;1.0441928046878863;10.0006227521021;0.833559241586862;0.014005998876113587;0.01400594161856696;0.798053540306841;-0.013507379168288694;0.7983247163782956
3.015536;1.0438651100444787;0.8333109436492102;0.7983974942359893;-0.001477788148316219;-0.0014157739408800565;1.044191277264453;10.000635969153342;0.8335594477058816;0.014005999655193545;0.014005942446162715;0.7980555938010852;-0.013506395752909702;0.7983263572254736
3.025536;1.0438614042445844;0.8333119219162423;0.798398642617243;-0.0014786526834421416;-0.0014166030716013568;1.0441907986902923;10.000649948249697;0.8335597093631638;0.014006000441978087;0.014005943279722098;0.7980566265136976;-0.013505412951427969;0.7983269979118537
3.035536;1.043858705317664;0.8333136557139548;0.7983996945296519;-0.0014797587425767604;-0.0014176622891149402;1.0441893719131174;10.000664746073847;0.8335600275951498;0.014006001237445484;0.014005944116321294;0.7980586399769679;-0.013504430810810285;0.7983286378164424
3.045536;1.0438551000648377;0.8333149688763672;0.7984009819291968;-0.001481729317756125;-0.0014195510219210431;1.0441880016640537;10.000680406864296;0.8335604042479922;0.014006002042063936;0.014005944953187;0.7980596359975803;-0.013503449375426189;0.7983292759157153
3.055536;1.0438524903549329;0.833316682100549;0.7984018329857091;-0.001482835358915302;-0.0014206102092306626;1.04418769531118;10.0006969592502;0.8335608419686795;0.014006002856055582;0.014005945788150169;0.7980606165303072;-0.013501468689132518;0.7983298926954697
3.065536;1.043848964894099;0.8333176192910292;0.7984025819515801;-0.0014836998523886757;-0.0014214392777780166;1.0441864627975426;10.000714415034873;0.8335613431643097;0.014006003679924028;0.01400594661996885;0.798062583246087;-0.01350048879323136;0.7983315178977397
3.075536;1.0438454742510455;0.8333185391148484;0.7984032299081406;-0.00148456433990979;-0.0014222683312134054;1.0441863142407621;10.000732762710497;0.8335619092720832;0.014006004514831522;0.014005947448273114;0.798063537637104;-0.013499509718339681;0.7983321302395439
3.085536;1.0438429691236242;0.8333205503899364;0.7984041145948353;-0.0014867764299182193;-0.0014243871088781793;1.0441852571957495;10.000751964053041;0.8335625405322509;0.01400600536245945;0.014005948273254831;0.7980654816618141;-0.01349853148245291;0.7983337259220205
3.095536;1.0438395396102824;0.8333214328881814;0.7984045735521569;-0.0014876409107713745;-0.0014252161348311271;1.0441852955513269;10.000771961513903;0.8335632352452099;0.014006006224312561;0.014005949095628597;0.7980664182788856;-0.013497554101708808;0.7983343036212873
3.105536;1.0438370904643341;0.833323056302511;0.7984049457028478;-0.0014887469383581334;-0.0014262752538623847;1.0441844294940736;10.000792687777954;0.8335639888606067;0.014006007101012411;0.014005949916775777;0.7980683517948526;-0.013496577600053909;0.7983358628394475
3.115536;1.0438337104663276;0.8333238973606109;0.7984052368713882;-0.0014896114195001532;-0.0014271042555922965;1.0441846555349656;10.000814071491812;0.8335647942470028;0.01400600799236313;0.014005950738622075;0.798069288202202;-0.01349460200561697;0.7983363883144362
3.125536;1.0438313021297814;0.8333258270937005;0.7984057847683473;-0.001491823512150309;-0.0014292229854608442;1.0441839668024697;10.000836041421755;0.8335656429639986;0.014006008897998135;0.014005951563262679;0.7980702348215406;-0.013493627340952974;0.7983369171347162
3.135536;1.0438279542124618;0.8333266284632506;0.798405925224993;-0.0014926879978661436;-0.0014300519640663698;1.0441843542992564;10.000858526821434;0.8335665267546479;0.014006009817562295;0.014005952392780623;0.7980721993709157;-0.013492653616161029;0.7983384365756789
3.145536;1.0438255719636467;0.8333281761372459;0.7984059952695787;-0.0014937940420565244;-0.0014311110368525725;1.0441838087514934;10.000881455407171;0.8335674388817129;0.014006010750443746;0.014005953229367945;0.7980731897165719;-0.01349168082625285;0.7983389495220531
3.155536;1.043822247012575;0.833328951675433;0.7984059996289696;-0.0014946585415828457;-0.0014319399893195348;1.0441843218272597;10.000904755422049;0.8335683744013495;0.014006011695749433;0.014005954075264077;0.7980752141805567;-0.013490708950278315;0.7983404551400588
3.165536;1.04381988600146;0.8333308282795654;0.7984062759671091;-0.0014968706642309669;-0.0014340586692354912;1.0441838867543818;10.00092836187566;0.8335693289049778;0.014006012652409824;0.014005954932484561;0.7980762815384402;-0.0134897379522093;0.7983409513310354
3.175536;1.0438168825841487;0.8333318295788081;0.7984061626339777;-0.0014969742496464926;-0.0014341581857850473;1.0441834987728238;10.00095222366406;0.8335702968637021;0.01400601361917824;0.014005955802909337;0.798077400590656;-0.013488767786058507;0.798341436171191
3.185536;1.0438135902183796;0.833332584323194;0.798405996299718;-0.0014978387838964794;-0.0014349871019853522;1.0441841544222539;10.000976306272491;0.8335712712440505;0.014006014594571466;0.01400595668856385;0.7980795794862128;-0.013487798399764968;0.7983429098799073
3.195536;1.0438112653988747;0.833334097741614;0.7984057835905995;-0.0014989448928618664;-0.0014360461186633583;1.0441838500760114;10.001000585335573;0.83357224480492;0.014006015576771301;0.014005957591569853;0.7980808250690072;-0.013486829736239572;0.7983433753352062
3.205536;1.0438080023201066;0.8333348515439527;0.7984055313186742;-0.00149980945918261;-0.0014368750182437878;1.0441845822442897;10.00102503685253;0.8335732115153411;0.014006016563681247;0.01400595851394846;0.7980831423799971;-0.013485861735648577;0.7983448364020966
3.215536;1.0438057103049663;0.8333363718342284;0.7984052452646493;-0.0015009156060826249;-0.0014379340208585459;1.0441843492142011;10.001049630404044;0.8335741665843548;0.014006017553012015;0.014005959457494185;0.7980845345419156;-0.013484894334105551;0.7983452986273417
3.225536;1.0438024862178505;0.8333374900842675;0.7984052677388872;-0.0015028862663727903;-0.001439822540115041;1.0441851511620106;10.001074324198713;0.8335751058472025;0.014006018542070474;0.014005960423675055;0.7980860030540214;-0.013482927457565524;0.7983457508708289
3.235536;1.0438002446471817;0.8333390340663711;0.7984049364383876;-0.001503992462076968;-0.0014408815315858346;1.0441849889981085;10.001099065376888;0.8335760254174527;0.014006019527707128;0.014005961413517473;0.7980885478349814;-0.013481961020989518;0.7983472324935893
3.245536;1.0437970879905354;0.8333398332292571;0.7984045931711495;-0.001504857120871409;-0.0014417104068252208;1.0441858635792716;10.001123797601933;0.8335769211162302;0.014006020506783023;0.014005962427487976;0.798090167131171;-0.013480994937859042;0.7983477319899703
3.255536;1.0437949348318072;0.8333414108274361;0.7984042435242338;-0.0015059633783826708;-0.0014427693881070309;1.0441857748919676;10.001148465773433;0.8335777880737302;0.01400602147663662;0.014005963465607228;0.7980928580139645;-0.013480029131389447;0.7983492533080969
3.265536;1.0437918902772731;0.8333422468782961;0.7984038943210997;-0.0015068281035138522;-0.0014435982539444247;1.044186721195824;10.00117301049239;0.8335786215369728;0.014006022435164987;0.014005964527703368;0.7980946171946267;-0.013479063539142546;0.798349799248114
3.275536;1.043789874901247;0.8333438666663671;0.7984035502961484;-0.0015079344357129285;-0.0014446572282899024;1.044186698895583;10.001197365790544;0.8335794181491999;0.01400602338058891;0.014005965613429004;0.798096441008647;-0.01347809811095718;0.7983503694398002
3.285536;1.0437869935389654;0.8333447526874058;0.7984032176668644;-0.0015087992380805788;-0.001445486088482633;1.0441877035842453;10.001221472731086;0.8335801762404569;0.014006024311069194;0.014005966722111983;0.7980993242888526;-0.013477132799634339;0.7983519608787053
3.295536;1.0437851626510624;0.8333467799467593;0.7984032350061641;-0.0015110117030226987;-0.0014476046922100216;1.0441877322226507;10.001245287489017;0.833580895170114;0.014006025224594779;0.014005967852709772;0.7981012602461308;-0.013476167550838584;0.7983525695217261
3.305536;1.0437824810947751;0.8333477318705853;0.7984029393190533;-0.0015118765868615842;-0.0014484335517375077;1.0441887846958617;10.001268769055502;0.8335815744774894;0.014006026119441482;0.014005969003982724;0.7981032424887288;-0.013475202302087408;0.7983531907470452
3.315536;1.0437808615492141;0.8333494810948406;0.7984026685994664;-0.0015129830877275744;-0.0014494925273477002;1.0441888637351142;10.001291871880365;0.83358221267798;0.014006026994711667;0.014005970174781708;0.79810626640634;-0.013474236987579359;0.7983548204369099
3.325536;1.0437784030242176;0.8333505065957936;0.7984024282257024;-0.001513848055575928;-0.0014503213958738282;1.0441899745532286;10.001314554964212;0.8335828058926418;0.014006027850338106;0.014005971364166795;0.7981083282655543;-0.013473271545840621;0.7983554550396126
