time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.335536;1.0437770195661709;0.8333523293981119;0.7984022220753496;-0.0015149546421192016;-0.0014513803879242914;1.0441911244885969;10.001336789196218;0.8335833477920341;0.014006028686762062;0.014005972571230837;0.7981114241900593;-0.013472305928521392;0.7983570903347923
3.345536;1.0437748086110885;0.8333534239057171;0.7984020559757323;-0.001515819691989825;-0.0014522092801685885;1.0441913215179481;10.00135856053205;0.8335838312006394;0.014006029504831886;0.014005973794783333;0.7981135501380117;-0.01347134009995981;0.7983577229276164
3.355536;1.0437736800087443;0.8333553061647149;0.7984019340562578;-0.0015169263608826105;-0.0014532683048203061;1.0441925720419194;10.001379876939906;0.8335842499384214;0.014006030305621774;0.014005975033223962;0.7981157017835367;-0.01347037402674987;0.798358349330548
3.365536;1.043771728480248;0.8333564486141772;0.7984018614625993;-0.001517791489382711;-0.0014540972366749387;1.0441928800765425;10.001400772444324;0.833584599494477;0.014006031089802782;0.014005976284730664;0.7981188743182869;-0.013469407668231735;0.7983599666473563
3.375536;1.0437708642045669;0.8333583694327052;0.7984018402988047;-0.0015188982386384504;-0.0014551563078402927;1.0441942483918494;10.001421302833629;0.8335848763230252;0.014006031857267395;0.0140059775476347;0.7981210626807346;-0.013468440972467438;0.7983605737237564
3.385536;1.0437691835850427;0.8333595453199538;0.7984018722193914;-0.0015197634455384763;-0.0014559852907207516;1.0441946793769659;10.001441532841445;0.8335850774696822;0.014006032607342279;0.01400597882091845;0.7981232619123847;-0.013467473878528391;0.7983611701668103
3.395536;1.043768597820341;0.8333614974217675;0.7984019551844216;-0.0015208702756969545;-0.0014570444180921872;1.0441961740405479;10.001461515206602;0.8335852016326749;0.014006033339155444;0.01400598010453924;0.798126467840205;-0.013466506323935711;0.7983627559043744
3.405536;1.043768456492467;0.8333637051300848;0.7984020888171148;-0.0015212162111478426;-0.0014573741521654007;1.0441967304000563;10.00148127697159;0.8335852496993685;0.014006034052073003;0.014005981399280238;0.798128677851788;-0.013465538248516823;0.7983633313514761
3.415536;1.0437672039188626;0.8333649229585928;0.7984022684788403;-0.0015220815358654109;-0.0014582032272622376;1.0441983431664754;10.001500825692695;0.833585223444478;0.014006034746050774;0.014005982706395846;0.7981308904606724;-0.013464569593760396;0.7983638963542211
3.425536;1.0437670450974494;0.8333669128292547;0.7984024924860464;-0.0015231884857591737;-0.0014592624537423603;1.044199004888376;10.001520155566146;0.8335851243126006;0.014006035421617708;0.014005984027149568;0.7981341040228519;-0.013463600307403942;0.7983654499658652
3.435536;1.043766066921903;0.8333681501563991;0.7984027610491266;-0.0015240538854632791;-0.00146009159887489;1.0442007073435742;10.001539240340904;0.8335849536092256;0.014006036079655872;0.01400598536225584;0.798136316281087;-0.01346363034987808;0.7983660077134935
3.445536;1.0437661687182724;0.8333701533992842;0.7984030751675145;-0.001525160910615412;-0.001461150897700327;1.0442024422981362;10.001558034550166;0.8335847129995869;0.014006036721194675;0.014005986711818744;0.7981385251255096;-0.013462659693424835;0.7983665339829167
3.455536;1.0437654324312307;0.8333717470905927;0.7984037733058453;-0.0015271324220451612;-0.001463039746609671;1.0442032020694454;10.001576484310958;0.8335844044287014;0.014006037347198077;0.014005988075796214;0.7981417295787209;-0.013461688317357742;0.7983680442497284
3.465536;1.0437657512895735;0.8333737539807314;0.7984041891819941;-0.001528239516578265;-0.001464099118585017;1.0442049803553772;10.001594528219817;0.8335840296532127;0.014006037958346308;0.014005989454096012;0.7981439297035269;-0.013460716203304949;0.798368538413235
3.475536;1.0437652013371703;0.8333750011621535;0.798404660379098;-0.0015291050481895177;-0.0014649284076218242;1.044205772808607;10.001612095580823;0.8335835900391031;0.014006038555076141;0.014005990846213777;0.7981471255798281;-0.013459743331776925;0.7983700169460715
3.485536;1.0437656725253885;0.8333770120345214;0.7984051880732131;-0.0015302122016776932;-0.001465987849594284;1.0442075769563113;10.001629112822355;0.8335830870771006;0.014006039137936712;0.014005992251155756;0.7981493167149041;-0.013458769682918186;0.7983704822465256
3.495536;1.0437652406815998;0.8333779177175207;0.798405440227243;-0.0015299717450463193;-0.0014657575743001654;1.044208391555707;10.001645510393491;0.8335825229576997;0.014006039707686789;0.014005993667678438;0.7981515020681752;-0.013457795238874715;0.798370937368959
3.505536;1.043765798069883;0.8333799383940852;0.7984060850763911;-0.0015310789449429355;-0.001466817079917881;1.0442102157665585;10.001661227669759;0.8335819005510507;0.01400604026495684;0.014005995094454883;0.7981546802585698;-0.013456819985026597;0.798372385736487
3.515536;1.0437663784248263;0.833381962642678;0.7984067887784188;-0.0015321861634773851;-0.0014678766140313155;1.0442110484659233;10.001676221522349;0.8335812231440157;0.014006040809992012;0.01400599653026621;0.7981568502929628;-0.013455843909853613;0.7983728310419447
3.525536;1.0437660174289667;0.8333832273713623;0.7984075517080718;-0.0015330517986418388;-0.0014687060546382958;1.0442128874640997;10.00169047119994;0.8335804943974406;0.014006041342657097;0.014005997974246688;0.7981590123525866;-0.013454867001275631;0.7983732762037028
3.535536;1.0437666125478735;0.8333841478479512;0.7984073124571577;-0.0015345079755278643;-0.0014700999303509578;1.0442147289608028;10.001703968546488;0.8335797188057186;0.014006041862447912;0.014005999425875208;0.7981611673789326;-0.013453889242293945;0.7983737238795188
3.545536;1.0437662472461298;0.8333854161458368;0.7984081880745802;-0.0015353736306097853;-0.0014709294190444714;1.044215568039133;10.001716705135808;0.8335789025872264;0.014006042368517265;0.014006000884791824;0.7981643157650892;-0.013453910611898377;0.798375193068616
3.555536;1.0437668218374687;0.8333874508962164;0.7984091126340662;-0.0015364808939158506;-0.0014719890513482028;1.0442173999551;10.001728669619743;0.833578053985386;0.014006042859964252;0.014006002350659621;0.7981664565431074;-0.013452931091286473;0.7983756523146226
3.565536;1.0437664251857255;0.8333887317467653;0.7984100803027706;-0.0015373465601870356;-0.001472818586582741;1.0442182216960367;10.001739844966005;0.83357718189828;0.014006043336332223;0.014006003822899793;0.7981685877729949;-0.013451950672942208;0.7983761198120295
3.575536;1.0437669630295912;0.8333907799499761;0.7984110838722737;-0.0015384538333059802;-0.0014738782661773942;1.0442200331779532;10.001750201159162;0.8335762937655582;0.014006043798016852;0.01400600530049611;0.7981717075992205;-0.013450969366201064;0.7983775964279579
3.585536;1.0437674800091807;0.8333928327758708;0.7984121178963711;-0.0015395611094677069;-0.0014749379694277429;1.044221836576266;10.00175969939544;0.833575394805176;0.014006044246348237;0.01400600678243797;0.7981738149120942;-0.013449987194677259;0.7983780833048114
3.595536;1.0437670192644037;0.8333941274390106;0.7984131766505465;-0.00154042678032797;-0.0014757675745337036;1.044222633655266;10.001768307421607;0.8335744887646905;0.014006044683269183;0.014006008268526441;0.7981759095658872;-0.013449004189748913;0.7983785807224606
3.605536;1.0437674845707046;0.8333961837732758;0.7984142532522521;-0.0015415340563224573;-0.0014768273236816464;1.0442244239234673;10.00177600592466;0.8335735787932096;0.014006045110928362;0.014006009759749607;0.7981789925349458;-0.013448020380051584;0.7983800877052236
3.615536;1.043766966939803;0.8333974775438544;0.7984153439499933;-0.0015423997210283257;-0.0014776569727545086;1.0442252051690382;10.001782781291991;0.833572667593133;0.01400604553165264;0.014006011257875829;0.7981810660309273;-0.013448035781093323;0.7983806192573342
3.625536;1.043767374765861;0.8333995286420385;0.798416444874615;-0.0015435069886291061;-0.0014787167647499677;1.04422697448716;10.00178861690118;0.8335717570962138;0.014006045948180612;0.014006012764489002;0.7981831335268333;-0.013447050397182693;0.7983811386600089
3.635536;1.043767757308999;0.8334015748669954;0.7984175536915457;-0.0015446142481556366;-0.001479776576686736;1.044228728682886;10.001793490436729;0.8335708485359161;0.014006046363459994;0.014006014280255823;0.7981861991932357;-0.013446064230127586;0.7983826593258655
3.645536;1.0437671645033255;0.8334028540367608;0.7984186673772051;-0.0015454798836185637;-0.0014806062852898098;1.0442294641467071;10.001797373758183;0.833569943272432;0.01400604677996708;0.01400601580504129;0.7981882667066845;-0.013445077282561786;0.7983831781644647
3.655536;1.0437675067557692;0.8334048858667438;0.7984197814007545;-0.0015465871143322985;-0.0014816661360990884;1.0442311760623284;10.00180023878125;0.8335690432830142;0.01400604719933672;0.014006017338498527;0.7981903384304854;-0.013444089559599677;0.7983836915720298
3.665536;1.043766878206855;0.8334057960593294;0.7984205592691969;-0.0015463466795633892;-0.0014814362531291882;1.044231858337077;10.00180207331636;0.8335681501973481;0.014006047622485663;0.014006018880442093;0.798193415475055;-0.013443101072524877;0.7983851956364557
3.675536;1.0437674870070441;0.8334080413382685;0.7984216679631774;-0.0015466929308102172;-0.0014817667053205737;1.0442335049780844;10.00180288604765;0.833567264176565;0.014006048049879906;0.014006020430927567;0.7981954981972768;-0.013443111838945651;0.7983857034238959
3.685536;1.0437677773759575;0.8334100235721391;0.7984227694674556;-0.001547800088678855;-0.0014828266154126627;1.0442351109951387;10.001802694018359;0.8335663843495391;0.014006048481732765;0.01400602199031437;0.7981975864849817;-0.013442121876701634;0.7983861768955233
3.695536;1.043767097074343;0.8334112189810066;0.7984238640420567;-0.0015486655989218991;-0.0014836564200721128;1.0442356719241326;10.00180151595666;0.8335655099251246;0.014006048917983648;0.014006023559274532;0.7981996796485215;-0.01344113119829086;0.7983866284949136
3.705536;1.0437673561271437;0.8334131467614029;0.798424948984569;-0.001549772691723797;-0.0014847163673980172;1.0442371829156374;10.00179937633442;0.8335646404098097;0.014006049358347462;0.014006025138442232;0.798202776624583;-0.01344013981219051;0.7983880531633439
3.715536;1.0437666521025442;0.833414284593264;0.7984260238451941;-0.001550638131493792;-0.0014855462064620425;1.0442386380993107;10.001796309741373;0.8335637752087856;0.014006049802609336;0.014006026727796578;0.798204876413808;-0.013440147725813908;0.7983884617595918
3.725536;1.0437668981900363;0.8334161548330707;0.7984270882251034;-0.001551745153926925;-0.001486606186243225;1.044239031211477;10.00179235791867;0.8335629136895986;0.01400605025063475;0.014006028326334826;0.7982069777680749;-0.013439154945180286;0.7983888126458792
3.735536;1.0437671472833427;0.8334176476598203;0.7984278108951658;-0.0015517461109256238;-0.0014866065507057008;1.0442403574273122;10.00178755775448;0.8335620555280624;0.014006050702036312;0.014006029932313245;0.7982100787244645;-0.013438161476610389;0.7983901141163313
3.745536;1.0437664536906772;0.8334186996265092;0.7984288648466247;-0.0015526114371050932;-0.0014874364327078916;1.0442406143553946;10.001781934001494;0.8335612008149221;0.014006051156111858;0.014006031543758917;0.7982121770432389;-0.013437167330110624;0.7983903585401468
3.755536;1.0437667333970717;0.8334204830385643;0.7984299191646871;-0.0015537183424048115;-0.0014884964530447928;1.0442418018026824;10.00177549686851;0.8335603499710554;0.014006051612057454;0.014006033158759526;0.7982142708907741;-0.01343617251836716;0.7983905386746641
3.765536;1.0437670403203532;0.8334222358986073;0.7984309782128186;-0.0015548252049056536;-0.0014895564851142616;1.0442429209989275;10.001768234454875;0.8335595031878333;0.014006052069113718;0.01400603477540224;0.7982163588365987;-0.013436177055396367;0.7983906655557632
3.775536;1.0437664267192328;0.8334231961533295;0.7984320455271138;-0.0015556903989440507;-0.001490386401677742;1.0442429732293617;10.001760117827885;0.8335586597500924;0.014006052526707452;0.014006036391692409;0.7982194393726989;-0.013435180956933914;0.7983917020482434
3.785536;1.0437668051331277;0.8334248848708574;0.7984331220308432;-0.001556797171832111;-0.001491446455100847;1.044243958888627;10.001751127843296;0.8335578180693815;0.014006052984454419;0.01400603800553724;0.7982215101234641;-0.013434184237612723;0.7983916651697869
3.795536;1.043767227303428;0.8334261914444082;0.7984338739324697;-0.0015567978738428988;-0.0014914468887752374;1.0442448773371351;10.001741278481239;0.833556976379729;0.014006053441946695;0.014006039614426504;0.7982235666908579;-0.013433186910331168;0.798391557374895
3.805536;1.043766745281776;0.8334270517888196;0.7984349687264828;-0.001557662932570965;-0.001492276834248766;1.0442447266136632;10.001730618430905;0.833556133819714;0.014006053898772769;0.014006041214863976;0.7982266021686497;-0.013433188992902757;0.7983923990087877
3.815536;1.0437672727281997;0.8334286372922919;0.7984360689272874;-0.0015587695748126057;-0.0014933369156930074;1.0442455033022195;10.00171921734875;0.8335552908760774;0.014006054354732695;0.014006042802213329;0.7982286077881636;-0.013432190513447373;0.7983921600581778
3.825536;1.043766909431085;0.8334294238368655;0.7984371727816124;-0.0015596345472305886;-0.0014941668780990643;1.0442462030358661;10.001707152510848;0.8335544485953454;0.014006054809885045;0.014006044371199549;0.7982305738956409;-0.013431191511945682;0.7983918601201248
3.835536;1.0437675693675794;0.8334309304655554;0.7984382770136311;-0.001560741107294638;-0.0014952269767853801;1.0442458211422774;10.001694501243614;0.8335536080489426;0.01400605526448272;0.014006045916620703;0.798232491111398;-0.013430192043835498;0.7983915024781284
3.845536;1.0437683032614828;0.8334320442967638;0.7984390463316217;-0.0015607416033714722;-0.0014952274548628497;1.0442463533617479;10.001681336815636;0.8335527705376073;0.01400605571899436;0.014006047433791538;0.7982353511291618;-0.013430192178945897;0.7983921084682075
3.855536;1.0437681590156749;0.8334326999448692;0.7984401494679809;-0.0015616064538136857;-0.0014960574431281677;1.0442467964938187;10.001667732609155;0.8335519373757634;0.014006056174263317;0.014006048918619857;0.798237146152796;-0.01342919198813096;0.7983916513184639
3.865536;1.043769043598519;0.8334340694188589;0.798441251554453;-0.0015627128960707733;-0.0014971175689409374;1.044246148383524;10.001653767457054;0.833551109321604;0.014006056631490179;0.014006050367567146;0.7982388674696933;-0.013428191527493923;0.7983911557497663
3.875536;1.0437700026562524;0.833435391666343;0.7984423530256606;-0.0015638193010855935;-0.0014981777039217183;1.0442464076630504;10.001639514446211;0.8335502865865221;0.0140060570919283;0.014006051777599504;0.7982405046085863;-0.013428190830700874;0.7983906469886424
3.885536;1.04377008256253;0.8334359054604861;0.7984434534065259;-0.0015646840352551666;-0.0014990077187142215;1.0442465740961668;10.001625025212924;0.8335494692252566;0.014006057556703626;0.014006053145905155;0.7982430462020578;-0.01342718991030799;0.7983910993754185
3.895536;1.0437711917565744;0.8334367827502853;0.7984442158282549;-0.0015646843448311142;-0.001499008241791228;1.0442456491861456;10.001610333070634;0.8335486572953132;0.014006058026791043;0.014006054469325475;0.7982444821175466;-0.01342618876719749;0.7983905376296303
3.905536;1.0437723790001385;0.8334379588350291;0.7984453070517119;-0.0015657906415520336;-0.0015000684022012615;1.0442456357942607;10.001595467597927;0.8335478509809109;0.014006058502796782;0.014006055743814659;0.7982458050576211;-0.013426187401758546;0.7983899850635734
3.915536;1.0437726935989673;0.8334383223546017;0.7984463902567025;-0.0015666552671066577;-0.0015008984403837812;1.0442455365346772;10.001580457968293;0.8335470507622669;0.014006058984643794;0.014006056964468857;0.7982470108053021;-0.01342518581624667;0.7983894130839875
3.925536;1.0437740445072259;0.833439394138105;0.7984474605012123;-0.0015677614944266882;-0.00150195861461968;1.0442443527279606;10.001565318578933;0.8335462573303035;0.014006059471539427;0.014006058126196933;0.7982490975989421;-0.013424184007930055;0.7983898416919968
3.935536;1.0437754773375842;0.8334400630757606;0.7984481785287889;-0.001567761667838345;-0.0015019591648547847;1.044244085259052;10.00155003699096;0.8335454712168768;0.01400605996220846;0.014006059224421483;0.7982500655985764;-0.013423181964495014;0.7983892732032768
3.945536;1.0437760356112233;0.8334402642674489;0.7984492069516387;-0.001568626191793349;-0.0015027892177081805;1.0442437359365349;10.001534579206034;0.8335446923182995;0.014006060455224546;0.014006060255516333;0.7982509168529719;-0.013423179668710133;0.7983887253287003
3.955536;1.0437776218887065;0.8334411681955891;0.7984502036391309;-0.0015697323227496765;-0.0015038494035812511;1.044242307370298;10.001518898060379;0.8335439194577324;0.014006060949255822;0.014006061216931823;0.7982516547489249;-0.013422177107941123;0.7983881641458679
3.965536;1.0437792756575768;0.8334416620281188;0.7984508279574581;-0.001569732403227872;-0.0015038499625198147;1.0442418017699202;10.00150293542979;0.8335431503479276;0.014006061442891085;0.014006062106766817;0.7982532829581543;-0.01342117428174817;0.7983886042752233
3.975536;1.0437800342912313;0.8334416802193381;0.7984517429903838;-0.0015705968317000954;-0.0015046800209407717;1.0442412200559548;10.001486626010935;0.8335423819543025;0.014006061934385989;0.014006062923101628;0.7982538053523698;-0.013421171201317967;0.7983880594462673
3.985536;1.0437817941328815;0.8334423953762443;0.7984526081567549;-0.0015717028685351964;-0.0015057402110499473;1.0442395616780755;10.001469904254014;0.8335416104331473;0.014006062421817893;0.014006063663732575;0.7982542264189773;-0.013420167879918444;0.7983874917852545
3.995536;1.0437838904472327;0.8334432907324998;0.7984534197382698;-0.001572047938657819;-0.0015060709497228771;1.0442388258713795;10.001452713672364;0.8335408306496586;0.014006062903238664;0.014006064326403672;0.7982545507286083;-0.01342016432210829;0.7983869301449703
4.005536;1.0437847567329854;0.8334427775802417;0.798453835370052;-0.0015718062483289726;-0.0015058413820634498;1.0442380141218268;10.001435016637776;0.833540035990436;0.014006063376510905;0.014006064909251355;0.7982557823776655;-0.013419160517432183;0.7983873360104253
4.015536;1.0437865918859248;0.8334433225635606;0.7984545182706656;-0.00157291218635989;-0.0015069015787029776;1.0442361308901387;10.001416795512874;0.8335392187942628;0.014006063839175015;0.014006065411134711;0.7982559257261895;-0.01341815643979477;0.798386722581976
4.025536;1.0437884347207464;0.8334438215393866;0.798455128236026;-0.0015740180920860302;-0.001507961780414964;1.0442351814720103;10.001398042988372;0.8335383717716326;0.014006064288492548;0.014006065831711573;0.7982559862172458;-0.01341815205143821;0.7983861035246882
4.035536;1.0437893252129133;0.8334431704796412;0.798455324443925;-0.0015737763029734198;-0.0015077322271445299;1.0442341693769344;10.001378746784564;0.8335374899344791;0.014006064721636898;0.01400606617136502;0.798255970225563;-0.013417147310796889;0.7983854424778833
4.045536;1.0437911646999025;0.8334435945933505;0.7984557678871131;-0.0015748821453755288;-0.001508792442459519;1.044232095549465;10.001358878684401;0.8335365714879804;0.01400606513617862;0.014006066430951751;0.7982568846758458;-0.013416142182524028;0.7983857528664275
4.055536;1.0437929933674481;0.8334439889216363;0.7984561191658818;-0.0015759879579812764;-0.001509852666277696;1.0442309600778983;10.001338400201227;0.8335356173275021;0.014006065530589033;0.014006066611402756;0.7982567364723238;-0.013416136642053322;0.798385048115925
4.065536;1.0437948045948435;0.8334440090345233;0.7984560393542314;-0.0015759877253521746;-0.0015098532712682702;1.0442297642535872;10.001317276129637;0.8335346301525038;0.014006065904135601;0.014006066713524777;0.7982565314270231;-0.013415130674075326;0.7983842909677004
4.075536;1.0437956375666206;0.8334435963419119;0.7984561929298687;-0.001576851833149884;-0.001510683382051161;1.0442285105378342;10.001295479962847;0.8335336135886909;0.014006066256217158;0.014006066738050075;0.7982562734686368;-0.013414124272203783;0.7983834949751476
4.085536;1.0437973915524406;0.8334439283678775;0.7984562402735338;-0.0015779575621893682;-0.001511743638206501;1.0442262015629828;10.00127299587761;0.8335325714397265;0.014006066585858764;0.01400606668569505;0.7982569647696994;-0.013414117437545395;0.7983836735974366
4.095536;1.0437991032012877;0.8334438993930815;0.7984558437901512;-0.0015779572496523433;-0.0015117442792940868;1.0442248397893654;10.001249820576646;0.8335315075270362;0.01400606689174908;0.014006066557365535;0.7982566066091231;-0.013413110172996831;0.7983827898035817
4.105536;1.0437998079983766;0.8334434495814537;0.7984556701918496;-0.0015788212760783234;-0.0015125744290819226;1.0442234274112572;10.00122595783957;0.8335304261094616;0.014006067172499597;0.014006066354606252;0.7982562003565525;-0.013413102479369285;0.7983818725111231
4.115536;1.0438014025226015;0.83344375438274;0.7984553841391774;-0.0015799269278246738;-0.001513634727935322;1.0442209663564066;10.00120141245712;0.8335293322305176;0.014006067426614623;0.014006066079803356;0.7982557478875824;-0.013412094355785687;0.7983808832955754
4.125536;1.0438029225338923;0.8334437052811519;0.798454653750608;-0.0015799265416564434;-0.0015136354138877344;1.044219458408789;10.001176193738344;0.8335282312604376;0.014006067652099241;0.014006065736020363;0.7982552516466646;-0.013411085801937306;0.7983798343031207
4.135536;1.0438043566565571;0.8334439987881703;0.7984541502109405;-0.001581032148016528;-0.0015146957436946635;1.0442179050215492;10.001150320018468;0.8335271282314233;0.014006067846362207;0.01400606532691634;0.798255714916908;-0.013411076817938065;0.7983797378636884
4.145536;1.0438047386025309;0.8334435205172903;0.7984535408006033;-0.00158189607968563;-0.0015155259548289063;1.0442163072873196;10.001123817223696;0.8335260278572814;0.014006068006901835;0.014006064856531565;0.7982551412899601;-0.013410067396819797;0.7983785571837898
4.155536;1.0438059620376445;0.8334434373139518;0.7984524896856852;-0.001581895632834745;-0.0015155266889280616;1.0442136665310124;10.001096717465748;0.8335249346981428;0.01400606813205626;0.014006064328750043;0.7982545329145742;-0.01341005751694387;0.7983773239133835
4.165536;1.0438070590308164;0.8334436799515846;0.7984516651323609;-0.0015830011827442365;-0.0015165870674194828;1.0442119849708682;10.001069056257226;0.8335238534150938;0.014006068221108878;0.014006063747119978;0.7982538900857507;-0.013409047147169915;0.7983760049538108
4.175536;1.0438070620390183;0.8334431328928534;0.7984507345874658;-0.0015838650616457268;-0.0015174173260546501;1.0442102661783572;10.001040867343198;0.8335227892623037;0.01400606827404142;0.014006063115173823;0.7982542127879155;-0.01340903626182048;0.7983756364257092
4.185536;1.0438078658448429;0.8334429644456305;0.7984493676458911;-0.0015838645718354036;-0.0015174181064961918;1.0442085149608347;10.001012182986528;0.8335217480503659;0.014006068291168912;0.014006062436760365;0.7982535011979306;-0.013408024847094111;0.7983741894205165
4.195536;1.0438085060525812;0.8334431079989753;0.7984482417114978;-0.0015849700842421818;-0.001518478528451498;1.044205736319748;10.000983034852863;0.8335207360015175;0.014006068272662157;0.0140060617161462;0.7982527549865878;-0.013407012892757704;0.7983726861428111
4.205536;1.0438089742371255;0.8334428627663995;0.7984466992921605;-0.0015849695760026814;-0.0015184793343275777;1.04420393462369;10.000953445716165;0.8335197599426595;0.014006068218261388;0.01400606095781974;0.798251973573905;-0.013407000382584312;0.7983711491844306
4.215536;1.0438083105392957;0.8334421633831702;0.7984454223116287;-0.00158583341361279;-0.0015193096421995242;1.0442021135328576;10.000923424339907;0.833518826656904;0.014006068127438584;0.014006060166180547;0.7982511568615882;-0.013405987289618754;0.798369550383484
4.225536;1.0438084175685043;0.8334421813575653;0.7984440898194339;-0.0015869389016211362;-0.001520370093489932;1.0441992756843996;10.000892978015557;0.8335179417747797;0.014006067999829973;0.014006059345301053;0.7982513054160035;-0.01340597357693483;0.7983689281787003
4.235536;1.043808338080567;0.8334418062588733;0.798442382711509;-0.0015869383706883554;-0.0015203709220071254;1.044197421852477;10.000862127712466;0.8335171097695284;0.014006067835389316;0.014006058498783449;0.7982504206929774;-0.013404959206895939;0.7983672543262587
4.245536;1.0438080703399417;0.8334417357732135;0.7984409829244086;-0.0015880438429119348;-0.0015214313814649778;1.0441955502311477;10.000830905561148;0.8335163345485159;0.014006067634069976;0.014006057629704981;0.7982495053709848;-0.013404944152354591;0.798365568202268
4.255536;1.0438066621034554;0.833440510605196;0.7984392328473496;-0.0015878016357984436;-0.001521202076918752;1.0441936568697971;10.000799343666598;0.8335156199643629;0.014006067395539893;0.014006056740460734;0.7982485634824651;-0.01340392840081205;0.7983638429121027
4.265536;1.0438060259456132;0.8334403496864418;0.7984378090874109;-0.001588907094237496;-0.0015222625346521645;1.0441907376208437;10.000767475610651;0.8335149704911282;0.014006067119326488;0.014006055832735157;0.7982476007184506;-0.013403911951023082;0.798362118038656
4.275536;1.0438052162787261;0.8334401432562618;0.7984363869487456;-0.0015900125485890416;-0.0015233229873123923;1.0441887902510698;10.000735349859678;0.8335143916215192;0.014006066805212646;0.014006054907880422;0.798247623991743;-0.01340289480851619;0.7983613642318683
4.285536;1.0438032880223043;0.8334387838619246;0.7984346418242414;-0.001589770326276839;-0.001523093667059791;1.0441868154875726;10.000703035501363;0.8335138893746806;0.014006066453408473;0.014006053967061036;0.7982466398493161;-0.013402876983911259;0.7983596183165296
4.295536;1.043802155213431;0.8334384957910712;0.7984332491817819;-0.0015908757728214564;-0.001524154101412173;1.0441848173558272;10.000670613801999;0.8335134692653058;0.014006066064330969;0.01400605301098644;0.7982456537061771;-0.01340185849112511;0.7983578488101021
4.305536;1.0438008677424977;0.8334378254755875;0.7984315468925021;-0.00159087520663914;-0.0015241548951212339;1.044181802944633;10.000638168305853;0.8335131359703982;0.014006065638449116;0.014006052039976406;0.7982446698557208;-0.013401839344506228;0.7983560914166097
4.315536;1.043799426733301;0.8334374759538129;0.7984302087491276;-0.0015919806450553546;-0.0015252153012057525;1.0441797810329878;10.000605782294334;0.8335128939255133;0.014006065176493204;0.01400605105446082;0.7982436911598858;-0.013400819554424957;0.7983543151783908
4.325536;1.0437968794713581;0.8334359946858668;0.7984285712729036;-0.0015917384045302766;-0.0015249859238431415;1.0441777603556546;10.000573536591382;0.8335127473695976;0.014006064679610398;0.01400605005528395;0.7982437192062571;-0.013399799120551321;0.7983535399884398
4.335536;1.0437951354232586;0.8334356105175585;0.7984273065591261;-0.001592843832765379;-0.0015260462917660608;1.044175748408777;10.000541497178315;0.8335126992148563;0.014006064149132445;0.014006049043463543;0.7982427547525502;-0.013399778032541356;0.7983517864036875
4.345536;1.0437932440451374;0.8334352252022024;0.7984260854846811;-0.0015939492563129265;-0.001527106637108973;1.0441727503854552;10.000509697019277;0.8335127501275984;0.014006063586224703;0.01400604801976835;0.7982417977799194;-0.013398756283602375;0.7983500242305114
4.355536;1.0437912095759598;0.8334345014520468;0.7984245799315708;-0.0015939486673571149;-0.0015271073297106062;1.0441707690201143;10.00047812693603;0.8335128989523257;0.014006062991792812;0.01400604698464403;0.7982408476374713;-0.013398733880336883;0.7983482904967655
4.365536;1.0437880848054588;0.8334333858227826;0.7984234671587508;-0.0015948124129405705;-0.0015279374836595382;1.0441688068708024;10.00044674254766;0.8335131435636489;0.014006062366725925;0.014006045938352186;0.7982399036239941;-0.013397710837588157;0.798346554527257
4.375536;1.0437857864147866;0.8334327095860513;0.7984220868667982;-0.0015948118163255534;-0.0015279381179860022;1.0441668693683683;10.000415479683557;0.83351348091335;0.01400606171229234;0.014006044880877679;0.7982389658128055;-0.013397687171650532;0.7983448521655754
4.385536;1.0437833724779164;0.8334324149564886;0.7984211167369144;-0.0015959172248350291;-0.001528998346999368;1.0441649652032976;10.000384265073977;0.8335139070334433;0.014006061030346443;0.014006043811746187;0.7982390354659937;-0.013396662900707531;0.7983441527362676
4.395536;1.0437808561795685;0.8334318073031183;0.7984198960672375;-0.0015959166275612043;-0.0015289989135243139;1.044162104259855;10.000353024603735;0.8335144177773541;0.014006060323200549;0.014006042730253949;0.7982381145043982;-0.013396638044840797;0.7983424950441134
4.405536;1.0437785520035376;0.8334318275003493;0.7984191024072167;-0.0015962611062910767;-0.001529329604443288;1.0441602956333722;10.00032169600411;0.8335150092250464;0.014006059593431298;0.01400604163603663;0.7982372048684074;-0.01339661262453136;0.79834086855918
4.415536;1.043774917754416;0.8334305335747973;0.7984180716995682;-0.0015960188486343957;-0.001529099955891291;1.0441585460256324;10.000290233891972;0.8335156772410748;0.01400605884379477;0.014006040529450363;0.7982363087432022;-0.013395586662069074;0.7983392627764965
4.425536;1.0437721744769848;0.8334303863223113;0.7984174787572874;-0.0015971242780220651;-0.001530160034222062;1.0441568588186148;10.00025860223988;0.8335164169545518;0.014006058077240187;0.014006039411539835;0.7982354285066243;-0.013395560180742986;0.7983377160648456
4.435536;1.0437693808989488;0.8334299258472256;0.7984166598746013;-0.0015971237160717772;-0.0015301604439019287;1.0441542353615985;10.00022676711668;0.833517222961245;0.014006057296984379;0.01400603828369264;0.7982355654951274;-0.013394533199502325;0.7983371977036208
4.445536;1.043766547995417;0.8334298490819594;0.7984162870923986;-0.0015982291781017018;-0.0015312204377981014;1.0441526767893319;10.000194692774262;0.8335180904919278;0.01400605650622429;0.014006037147248736;0.7982347192337601;-0.013394505731802755;0.7983357434562717
4.455536;1.0437627317851126;0.8334286968134228;0.7984156948439218;-0.0015979869838943224;-0.001530990619536111;1.0441511837221318;10.000162341344454;0.8335190161434959;0.014006055707452104;0.01400603600337222;0.7982338879710595;-0.013393477792415431;0.7983343215331942
4.465536;1.0437598500800287;0.8334286885720049;0.7984155525183811;-0.0015990924938742038;-0.0015320505221969084;1.0441497557495385;10.000129682099345;0.8335199969898525;0.014006054902303578;0.014006034853263913;0.7982330692722921;-0.013393449405231867;0.7983329677664562
4.475536;1.0437569619144371;0.8334283643880578;0.7984151921637505;-0.0015990920287904697;-0.0015320507493847993;1.0441483930634223;10.00009670211277;0.8335210294686334;0.01400605409199693;0.014006033698468296;0.7982322603097943;-0.013392420601608454;0.7983316510125332
4.485536;1.0437540810432477;0.833428418889582;0.7984152809947467;-0.001600197599632067;-0.0015331105538949929;1.0441460984437767;10.000063406683314;0.833522109242445;0.01400605327737445;0.014006032540994461;0.7982314582684276;-0.013392391408907136;0.7983304067941417
4.495536;1.0437512204059565;0.8334281488573695;0.7984151477412095;-0.0016001971986774523;-0.001533110681013338;1.0441448773816315;10.000029817914903;0.8335232309172225;0.014006052458691853;0.014006031383201663;0.7982316603897871;-0.013391361843442164;0.7983302023101029
4.505536;1.0437474384002086;0.8334274846290529;0.7984154576630739;-0.0016010611584531635;-0.001533940243972971;1.044143736823531;9.999995976227144;0.8335243871387582;0.014006051635963556;0.01400603022756037;0.7982308634935255;-0.013391331913155205;0.7983290707600258
4.515536;1.0437446546495543;0.8334272431121572;0.7984155366392595;-0.001601060823252685;-0.0015339402715493521;1.0441426837652614;9.999961928828894;0.8335255686535785;0.014006050809586865;0.014006029076648888;0.7982300639177866;-0.013391301622940268;0.7983279934948644
4.525536;1.0437419282094094;0.8334273538514695;0.7984160485206385;-0.0016021665241039921;-0.001534999877922368;1.0441407241793896;9.999927704281381;0.8335267656816189;0.01400604998073072;0.014006027933479864;0.798229258317657;-0.013390270979278874;0.7983269515450787
4.535536;1.043739271716124;0.8334271119942211;0.7984163181753123;-0.0016021662545100473;-0.0015349998105416546;1.0441398627843523;9.999893296917815;0.833527968754157;0.014006049151448034;0.014006026801647245;0.7982284445140698;-0.013390239991065603;0.7983259760292913
4.545536;1.0437357442922794;0.8334264489766638;0.7984170057932801;-0.0016030303422934096;-0.0015358291832079617;1.0441391034411933;9.999858675002658;0.8335291686627371;0.014006048324340256;0.0140060256852216;0.7982276217349689;-0.013389208667865115;0.7983250309149954
4.555536;1.0437332669003139;0.8334261849133611;0.798417431309941;-0.0016030301380144784;-0.001535829027189744;1.0441384487085812;9.999823803300577;0.833530357255086;0.014006047501860644;0.01400602458883955;0.7982277905057306;-0.01338917702417839;0.7983251467635306
4.565536;1.0437309002658919;0.8334262540945876;0.7984182534440126;-0.001604135967232616;-0.0015368884568439638;1.0441378986630176;9.999788662959034;0.8335315290475824;0.014006046685771144;0.01400602351781948;0.7982269523149839;-0.013388145086535604;0.798324286487371
4.575536;1.0437286583166412;0.8334259569445822;0.7984187948297461;-0.001604135824360105;-0.0015368882210380413;1.044136450798265;9.999753261370051;0.8335326815737789;0.014006045876950604;0.01400602247764862;0.7982261087964221;-0.013388112892287909;0.7983234785612418
4.585536;1.043726552664373;0.8334259899158413;0.7984197166295293;-0.0016052417131875293;-0.0015379475768506033;1.0441361009658214;9.999717632863463;0.833533813703243;0.014006045075551678;0.014006021473020398;0.7982252608355916;-0.013388080484505613;0.7983227008626376
4.595536;1.0437236371619625;0.8334248927725192;0.7984203440720531;-0.0016049999478623786;-0.0015377171322232292;1.044135843839135;9.999681828816644;0.8335349233987557;0.014006044281512251;0.014006020507398975;0.7982244083686058;-0.013387047911576315;0.7983219323377054
4.605536;1.0437218217863244;0.8334245351748352;0.7984210055766111;-0.0016049998922115281;-0.0015377168031101567;1.0441356728289737;9.999645899081372;0.8335360068872377;0.014006043495022973;0.014006019583313677;0.7982235506853491;-0.013387015224321978;0.7983212046198982
4.615536;1.0437201512324419;0.8334245039502852;0.7984220333178362;-0.0016061058651608106;-0.0015387760786606886;1.0441355801514862;9.999609879146464;0.8335370592574658;0.01400604271660947;0.01400601870276076;0.7982226865766713;-0.013385982468850375;0.7983204842252216
4.625536;1.043718620829737;0.8334240994343362;0.7984227577015467;-0.0016061058635774787;-0.0015387757101693858;1.0441345573154908;9.99957379318962;0.833538074924638;0.014006041947075927;0.014006017867300392;0.7982228143097988;-0.013385949688181924;0.7983208054362531
4.635536;1.0437172248014939;0.8334240172646578;0.7984238464308915;-0.0016072118893921932;-0.0015398349563539482;1.0441345963764042;9.999537661307725;0.8335390479034779;0.014006041187478217;0.01400601707796731;0.7982219318751693;-0.013385916929033221;0.7983201535806863
4.645536;1.0437150051422637;0.8334227961633802;0.7984246297573897;-0.0016069702571227492;-0.0015396044259139928;1.0441346915190903;9.999501499974425;0.8335399728413624;0.014006040438908206;0.014006016335383696;0.7982210374978467;-0.013384884239248947;0.7983195149306352
4.655536;1.0437138676054039;0.8334226531131635;0.7984257725310785;-0.0016080763344315772;-0.0015406636628399245;1.044134839302142;9.999465321393902;0.8335408461224643;0.014006039702077101;0.014006015640083646;0.798220129808193;-0.013384851661020752;0.7983189271420634
4.665536;1.0437128591278724;0.8334221268697791;0.7984266017119825;-0.0016080764373846452;-0.0015406632746834867;1.0441350375276384;9.999429133936863;0.8335416655582554;0.014006038977048718;0.014006014992712148;0.7982192072879428;-0.013383819229411946;0.7983183611775165
4.675536;1.0437119818388378;0.83342156469139;0.7984274448047802;-0.0016080765647214859;-0.0015406628914857612;1.0441352847576373;9.999392944525884;0.8335424291995526;0.0140060382633707;0.014006014393923545;0.7982182674125495;-0.013383786973785158;0.7983178547279487
4.685536;1.0437112394445696;0.8334213138156837;0.7984286283088502;-0.001609182714365316;-0.001541722143363805;1.0441345803158901;9.999356770796643;0.833543135300872;0.014006037560588961;0.01400601384402936;0.798217306259134;-0.013383754920022316;0.7983173935748913
4.695536;1.0437106370404245;0.8334206741699722;0.7984294757889652;-0.001609182883675827;-0.0015417217805628216;1.044134923315531;9.999320651543979;0.8335437834970935;0.014006036868816246;0.014006013342661217;0.7982173184663669;-0.013382723093316253;0.798317961249764
4.705536;1.0437092272127793;0.8334195812009851;0.798430649272713;-0.0016100473833636144;-0.0015425509163552679;1.0441353116885113;9.999284635237563;0.8335443754681581;0.01400603618885042;0.014006012888702768;0.7982162973298953;-0.013382691520367522;0.7983175910048015
4.715536;1.0437089244644067;0.8334188594678633;0.7984314735664092;-0.0016100475845830609;-0.001542550587910184;1.0441357426981355;9.999248758982308;0.8335449149947219;0.01400603552179163;0.014006012480269307;0.7982152357658131;-0.013381660232776696;0.7983172490286676
4.725536;1.043708782260095;0.8334180996740385;0.7984322788156013;-0.0016100477990130225;-0.0015425502812696523;1.044136214179246;9.999213047034294;0.83354540793029;0.014006034868598872;0.014006012114561667;0.7982141279630215;-0.013381629271615184;0.7983169698602355
4.735536;1.0437088072892222;0.8334176549864191;0.7984333949707697;-0.0016111540241114353;-0.0015436096255933077;1.0441357246657073;9.999177530370021;0.8335458612983553;0.014006034230006832;0.014006011788016566;0.7982129700737821;-0.013381598687730083;0.7983167386271031
4.745536;1.0437090067456933;0.8334168324284407;0.7984341486814975;-0.001611154260554747;-0.0015436093697929845;1.044136272395254;9.999142258314153;0.833546282026299;0.014006033606863503;0.014006011496867652;0.7982117595002891;-0.013380568535088998;0.7983165400294365
4.755536;1.0437084346595673;0.833415573962762;0.7984352036808287;-0.0016120188156837174;-0.0015444386244105825;1.0441368549087766;9.99910728810508;0.8335466766895745;0.014006033000564399;0.014006011237576858;0.7982104943081366;-0.013380538860540981;0.798316408005404
4.765536;1.0437090051050295;0.8334147090113376;0.7984358845323734;-0.0016120190682239787;-0.001544438425912046;1.0441374696713808;9.999072670064255;0.8335470514308411;0.014006032413187802;0.014006011006742435;0.7982101734006835;-0.013380509694981581;0.7983173255257673
4.775536;1.0437097696860973;0.8334138316409102;0.7984365197743024;-0.001612019327214696;-0.0015444382574887243;1.0441381143839676;9.999038441668175;0.8335474113473114;0.014006031847137808;0.014006010800837385;0.7982087964640209;-0.013379481053371247;0.7983172755050126
4.785536;1.0437107331327122;0.8334132972075621;0.7984374383972833;-0.0016131255897534357;-0.0015454977461727033;1.044138786717685;9.999004630542208;0.8335477606379733;0.014006031304580252;0.014006010616379617;0.7982073636787486;-0.013379452946695155;0.7983172901905875
4.795536;1.0437118999755388;0.8334124143677584;0.7984379685438;-0.0016131258599737127;-0.0015454976392949675;1.0441384846618196;9.99897126449517;0.833548103726699;0.014006030787260088;0.014006010450296976;0.7982058762475539;-0.013379425395744661;0.7983173522108399
4.805536;1.043713273170761;0.8334118873719817;0.7984387773034403;-0.0016142321337036104;-0.0015465571902115772;1.0441392071006814;9.998938382487573;0.8335484457466381;0.014006030296708773;0.014006010299978595;0.7982043375733991;-0.01337839843537383;0.7983174459066369
4.815536;1.0437138986271899;0.8334102626956693;0.7984391951330647;-0.0016139907252625907;-0.0015463270014619065;1.0441399535559195;9.998906036350139;0.8335487919930888;0.014006029834316014;0.014006010163135218;0.7982027539000639;-0.013378372109520606;0.7983176071253779
4.825536;1.0437156788691404;0.833409414160349;0.7984395529981215;-0.0016139910161704115;-0.0015463269892652496;1.0441407240124572;9.998874277310808;0.833549147837133;0.014006029401200238;0.014006010037720515;0.7982011337029823;-0.013378346462642493;0.7983178205445565
4.835536;1.0437176513804196;0.8334089303417811;0.7984401825318069;-0.0016150973135724603;-0.001547386634341383;1.0441415193384695;9.998843141688859;0.8335495192897173;0.014006028998178564;0.01400600992201832;0.798199486211306;-0.013377321529825658;0.798318068223173
4.845536;1.0437198050619656;0.8334081121735329;0.7984404125210472;-0.0016150976251741792;-0.0015473866821737938;1.044142341473105;9.99881265315833;0.8335499128077362;0.014006028625761207;0.014006009814771582;0.7981988203213998;-0.013377297328738371;0.7983193795692652
4.855536;1.043722128536939;0.8334073063163846;0.7984405752104144;-0.0016150979477807513;-0.0015473867569380123;1.0441431931273375;9.998782833663158;0.8335503343271221;0.014006028284035944;0.014006009714970381;0.798197144175974;-0.013377273858107283;0.7983197318963242
4.865536;1.0437246109167857;0.8334068588904532;0.7984410030714651;-0.0016162042776882637;-0.0015484464827868261;1.0441430768919824;9.9987537089878;0.8335507883920334;0.01400602797278789;0.014006009621378209;0.7981954649794055;-0.013376251101450905;0.7983201003968836
4.875536;1.0437272417579675;0.8334060689510076;0.7984410266367279;-0.0016162046212914955;-0.0015484466048327602;1.0441439940425634;9.99872530492738;0.8335512775726808;0.014006027691890586;0.014006009532406948;0.7981937895721878;-0.013376229031188555;0.7983205094471162
4.885536;1.0437290575832725;0.8334045210973474;0.798440981192838;-0.0016159632817291715;-0.0015482166020350015;1.0441449434623342;9.998697637863822;0.8335518022529329;0.01400602744149043;0.014006009446436807;0.798192125291567;-0.01337620761270765;0.7983209323793623
4.895536;1.0437319571939334;0.8334040826005347;0.7984412015213103;-0.0016170696407592578;-0.0015492763898367471;1.0441459209002424;9.998670708930055;0.8335523610477577;0.014006027221978582;0.014006009362238846;0.7981904803473368;-0.013375186808499355;0.7983213424062509
4.905536;1.0437349799091944;0.8334032919006621;0.7984410213392468;-0.0016170700132013883;-0.0015492765686456647;1.04414692002318;9.998644505665334;0.8335529518595501;0.014006027034057457;0.014006009279332045;0.7981888641790336;-0.013375166578296826;0.7983217634710895
4.915536;1.0437381191633877;0.8334024970452596;0.798440777242945;-0.0016170703938219908;-0.0015492767635005972;1.0441479353734215;9.998619011903168;0.8335535729514298;0.014006026878842717;0.01400600919813005;0.7981872872958674;-0.013375146881766872;0.798322169631753
4.925536;1.0437413671393385;0.833402048459922;0.7984408058382539;-0.0016181767774644073;-0.001550336599421205;1.044148964405276;9.998594222637601;0.8335542231170272;0.014006026757807499;0.014006009119914037;0.7981867602610591;-0.013374127692179438;0.7983235344615373
4.935536;1.0437447143359633;0.8334012516251182;0.7984404407808093;-0.0016181771724096193;-0.0015503368223969763;1.0441490071282642;9.998570150608879;0.8335549012006108;0.014006026672537317;0.014006009046695213;0.7981852928035256;-0.013374109004042688;0.7983238813099927
4.945536;1.0437471973197359;0.8333996986766675;0.7984400195186142;-0.0016179358780841258;-0.0015501069112277303;1.0441500640523675;9.9985468152141;0.8335556061984487;0.014006026624478488;0.014006008980918255;0.7981838936012989;-0.013374090821736984;0.7983241824028454
4.955536;1.0437507146882514;0.8333992650473607;0.7984398786609134;-0.0016190422795131847;-0.0015511667827954817;1.0441511331905051;9.998524224092533;0.8335563374150922;0.014006026614813677;0.014006008925009165;0.7981825709673587;-0.013374073148367728;0.7983244279580283
4.965536;1.043754305620841;0.8333984973680852;0.7984393535326062;-0.0016190426921599413;-0.001551167036964256;1.044152208458545;9.998502368796084;0.8335570935835811;0.014006026644449675;0.014006008880818752;0.7981813341010581;-0.013373055988155962;0.798324594251585
4.975536;1.0437579654178586;0.8333977504815008;0.7984387828651186;-0.0016190431112318205;-0.0015511672983336124;1.0441532815112016;9.998481241327374;0.8335578722163574;0.014006026714174844;0.014006008849370151;0.7981801935916382;-0.013373039351477075;0.798324711624182
4.985536;1.043761692342097;0.8333973791647002;0.7984385070807741;-0.0016201495324916961;-0.0015522271917527333;1.0441543442599641;9.998460856768427;0.8335586702001428;0.014006026824936329;0.014006008831139267;0.7981791607357255;-0.013373023256190957;0.7983247636657822
4.995536;1.0437654863433778;0.8333966910490708;0.79843786448303;-0.0016201499681399354;-0.0015522274638380198;1.0441553893283904;9.998441257126682;0.8335594842424702;0.014006026977883461;0.014006008826366679;0.7981782465037969;-0.013372007730012724;0.7983247356017474
5.005536;1.0437693473381018;0.833396039700653;0.7984371956678669;-0.00162015041305097;-0.0015522277402632769;1.0441554099122956;9.998422483262313;0.8335603104506577;0.014006027174000365;0.014006008835236203;0.7981774606596376;-0.013371992811348474;0.7983246624152334
5.015536;1.0437735761903137;0.8333960190856218;0.7984368417899446;-0.0016204959269622175;-0.001552558166742093;1.0441563994214285;9.998404542370134;0.8335611441429948;0.014006027413667105;0.01400600885817148;0.7981768108389851;-0.013371978541991188;0.7983245276399428
5.025536;1.043776618541119;0.8333946889658566;0.7984361366234514;-0.0016202546900046966;-0.0015523283034609438;1.0441573502519577;9.998387411405199;0.8335619797613361;0.014006027696592994;0.014006008895979393;0.7981773018482675;-0.013371964959816587;0.7983253308329212
5.035536;1.0437806842820079;0.8333941625042968;0.7984354190452453;-0.001620255158437595;-0.0015523285905100135;1.0441582530931883;9.99837106439968;0.8335628104688337;0.014006028022162343;0.014006008949654637;0.7981769357636478;-0.013370952099970284;0.7983250553337436
5.045536;1.0437848206134361;0.8333940273216165;0.7984350270115945;-0.0016213616251637985;-0.001553388505469139;1.0441590968984764;9.998355481325898;0.8335636290761516;0.014006028389839073;0.01400600902001783;0.7981767125292663;-0.013370939993219153;0.7983247344165688
5.055536;1.0437890267840266;0.8333935843300747;0.7984342942557608;-0.0016213621021950618;-0.001553388795903551;1.0441598688141203;9.99834063840085;0.8335644303198063;0.01400602879936286;0.014006009107238008;0.7981766305113647;-0.013370928659206464;0.7983243508046027
5.065536;1.0437933007607165;0.8333931802554975;0.7984335568647271;-0.0016213625816398304;-0.0015533890867902322;1.0441605550618531;9.99832650422104;0.8335652119583943;0.014006029250663826;0.014006009210538295;0.7981766873475135;-0.013370918110386364;0.7983239031439683
5.075536;1.0437976400898519;0.8333928116207721;0.798432816087842;-0.0016213630625726125;-0.0015533893772615383;1.0441601428237381;9.998313041741634;0.8335659739389383;0.014006029743488621;0.014006009328369854;0.798176881458471;-0.013369908364082443;0.7983233726432917
5.085536;1.04380204231789;0.8333928230291885;0.7984324062168294;-0.0016224695381310578;-0.0015544492924013595;1.0441606212694088;9.998300210564878;0.8335667171474653;0.0140060302770108;0.014006009458710462;0.7981772129087151;-0.013369899447826985;0.7983227902106309
5.095536;1.0438055509656659;0.8333906455855609;0.7984305977971435;-0.001622577256482245;-0.001554553739445758;1.0441609810472257;9.998287972281634;0.8335674427593411;0.01400603084956862;0.01400600959930941;0.7981776824415546;-0.013369891398503994;0.7983221358653813
5.105536;1.0438100698674135;0.8333903585543945;0.7984298404336614;-0.0016225777423627282;-0.001554554026145098;1.0441612136806264;9.998276295345901;0.8335681518348075;0.014006031458508627;0.014006009748079803;0.7981782901246299;-0.013368884260648988;0.7983213893467764
