time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.115536;1.0438146416597325;0.8333904401446526;0.7984294047459396;-0.0016236842221547109;-0.0015556139376906863;1.044161311994234;9.998265156688637;0.8335688448805532;0.014006032100370137;0.01400600990336359;0.7981790351089538;-0.01336887808138073;0.7983205814515706
5.125536;1.0438192630988496;0.8333901877852508;0.7984286164258916;-0.0016236847103894862;-0.0015556142229654019;1.044161271275389;9.998254541067409;0.8335695215950417;0.014006032771485998;0.014006010063777555;0.7981809160358214;-0.01336887290221856;0.7983206941846331
5.135536;1.0438239309649175;0.8333899450555168;0.7984278040192967;-0.001623685197429578;-0.0015556145076184888;1.0441610898475406;9.998244436768172;0.8335701807531708;0.014006033468564973;0.01400601022812855;0.7981819317021907;-0.013368868754201348;0.7983197281119524
5.145536;1.0438286407361173;0.8333897062149083;0.7984269626481106;-0.001623685680745818;-0.0015556147907017429;1.0441607680738139;9.99823483374338;0.8335708203865237;0.014006034188782464;0.014006010395833697;0.7981830820510686;-0.013368865659112569;0.798318684327996
5.155536;1.0438333858076385;0.8333898139910159;0.7984264230317387;-0.0016247921498479233;-0.0015566746959500635;1.0441603069695313;9.99822572758257;0.8335714380282356;0.01400603492949808;0.01400601056715295;0.7981843682475771;-0.013367863634207524;0.7983175480396335
5.165536;1.0438381572789686;0.8333895638771169;0.7984255142959928;-0.0016247926178586882;-0.0015566749694930818;1.044158707705127;9.998217113951803;0.833572030250851;0.014006035687917775;0.014006010742590285;0.7981857912491158;-0.013367862695977322;0.7983163551511102
5.175536;1.0438429439368784;0.8333892985147042;0.7984245695122403;-0.0016247930749815728;-0.0015566752346238336;1.0441579714202482;9.998208972658764;0.8335725920470844;0.01400603646079074;0.01400601092229061;0.7981873508114014;-0.013367862860589984;0.7983150911421739
5.185536;1.0438467791604258;0.8333882523178214;0.7984235883684659;-0.0016245518159227177;-0.0015564453407683025;1.0441570990126898;9.998201268294407;0.8335731170276058;0.014006037244430511;0.014006011106146809;0.7981890459417349;-0.013367864141596244;0.7983137573082255
5.195536;1.0438515565541662;0.8333882938511651;0.7984229031750147;-0.0016256582360383374;-0.0015575052081052178;1.0441560916163402;9.998193969025058;0.8335735982293323;0.014006038035077282;0.014006011294130694;0.798190875066432;-0.013366866544832606;0.7983123377401686
5.205536;1.0438563093814632;0.8333879642151611;0.7984218440413303;-0.001625658646885186;-0.0015575054351238996;1.0441549518199145;9.99818705285833;0.8335740290402828;0.014006038829202596;0.014006011486555179;0.7981928349428263;-0.013366870063143053;0.798310867880928
5.215536;1.043861026744108;0.8333876133552585;0.7984207437080247;-0.0016256590365751054;-0.0015575056453100058;1.044153684199121;9.99818049945133;0.8335744041104418;0.014006039623627082;0.014006011684374146;0.7981949198247793;-0.01336687467622536;0.7983093349158727
5.225536;1.043865700108752;0.8333872419665267;0.7984196014547176;-0.0016256594021605212;-0.0015575058362859299;1.0441522946314783;9.99817429072867;0.8335747199428176;0.014006040415422258;0.014006011889287453;0.7981971219677031;-0.01336688035454847;0.7983077444860412
5.235536;1.043870322571125;0.8333871981887885;0.7984187518027638;-0.0016267657319794183;-0.001558565631429945;1.0441507904106675;9.998168417226733;0.833574974820214;0.014006041201621175;0.014006012103532636;0.7982004327485933;-0.013365887064661726;0.7983070867419181
5.245536;1.043874888757401;0.8333867820967846;0.798417527138649;-0.0016267660413501793;-0.001558565777977031;1.0441491814840065;9.998162873585265;0.83357516847063;0.014006041979052171;0.01400601232964613;0.7982028433846241;-0.013365894775973995;0.7983054037945589
5.255536;1.0438793947608527;0.8333863409318717;0.7984162630118943;-0.0016267663191814;-0.0015585659008400083;1.0441464799059073;9.99815764918172;0.8335753015834756;0.014006042744364844;0.014006012570370614;0.7982053447655703;-0.013365903463907697;0.7983036879183395
5.265536;1.0438838371417793;0.8333858742972257;0.7984149602568369;-0.0016267665634483526;-0.0015585659998545442;1.0441446972737298;9.998152728367616;0.8335753749418638;0.014006043493982063;0.014006012828466266;0.7982079270168553;-0.013365913107913614;0.79830194799852
5.275536;1.0438872583077743;0.8333849703518901;0.7984139540367342;-0.0016276310568240737;-0.001559395551632665;1.0441428435237374;9.998148096759772;0.8335753887679256;0.014006044224150346;0.01400601310621658;0.7982105797535951;-0.013365923691036488;0.7983001920758698
5.285536;1.0438915612775892;0.8333844528821897;0.7984125754226815;-0.0016276312290649528;-0.0015593956030910121;1.0441409281828213;9.99814374164474;0.8335753428943647;0.014006044931417428;0.014006013405054965;0.7982132927371293;-0.013364935199576725;0.7982984112281726
5.295536;1.0438957881017021;0.8333839093693148;0.7984111602864474;-0.0016276313637714407;-0.0015593956308780125;1.0441389621209929;9.998139646156456;0.8335752378023148;0.014006045613248521;0.014006013725807773;0.7982160564576123;-0.013364947616730167;0.7982966471552445
5.305536;1.0438999343379538;0.8333833393154294;0.7984097098621299;-0.0016276314605488133;-0.0015593956349185716;1.044136958235548;9.99813578908262;0.8335750758931214;0.014006046268319925;0.014006014069231125;0.7982188624208522;-0.013364960912313643;0.7982948912911149
5.315536;1.043903995206795;0.8333827421329993;0.7984082249892631;-0.0016276315193443963;-0.0015593956151606094;1.0441349310637078;9.998132153188237;0.8335748619183575;0.014006046896354483;0.014006014436236133;0.7982217027659587;-0.013364975036144252;0.7982931511539696
5.325536;1.0439079658962074;0.8333824657852048;0.7984070403599013;-0.0016287375302721438;-0.0015604551973531344;1.0441328962612408;9.998128725812403;0.8335746025164421;0.014006047497617797;0.014006014827775703;0.7982245699423645;-0.01336498992236377;0.7982914334036035
5.335536;1.0439118417112405;0.833381810925129;0.7984054876747025;-0.00162873751339539;-0.0015604551309510376;1.044130869955476;9.998125485471729;0.8335743056847371;0.014006048072505198;0.014006015244649108;0.7982274572215483;-0.013364005501910945;0.798289726799561
5.345536;1.0439156182245428;0.8333811249208054;0.7984039022390894;-0.0016287374586951445;-0.0015604550420320056;1.0441288681492584;9.998122393389524;0.8335739800161179;0.014006048621447484;0.014006015687352831;0.798230359252617;-0.013364021712406632;0.7982880689999695
5.355536;1.0439192921881102;0.8333804069714108;0.7984022861956624;-0.0016287373662002796;-0.0015604549310883882;1.044126907236023;9.99811940776754;0.8335736332036985;0.014006049144858096;0.014006016156216512;0.7982332719526727;-0.01336403850152641;0.7982864460734862
5.365536;1.043922862322075;0.8333796571351236;0.7984006424209268;-0.0016287372360064565;-0.0015604547984565508;1.0441240041782072;9.998116509500754;0.8335732705960927;0.014006049642848462;0.014006016651875506;0.7982371919522617;-0.01336405582467323;0.7982858587127148
5.375536;1.0439253752336857;0.8333784634031086;0.7983993084632324;-0.0016296013492084925;-0.0015612841202252896;1.0441221748027527;9.998113710648784;0.8335728946009776;0.014006050115023967;0.014006017175609625;0.7982401156589849;-0.013364073639718328;0.7982843057190745
5.385536;1.0439287385679383;0.8333776490136015;0.7983976170308349;-0.0016296011431763476;-0.0015612839448054942;1.0441204319763122;9.998111042877124;0.8335725046934344;0.014006050560792228;0.014006017729108651;0.7982430384873731;-0.013363091905619958;0.7982827672465174
5.395536;1.0439319978527946;0.8333768005300561;0.7983959043485531;-0.001629600897982041;-0.0015612837480893122;1.0441187852847467;9.998108546320841;0.8335720981222741;0.014006050979678454;0.014006018313754398;0.7982459552808329;-0.013363110586905784;0.7982812733557633
5.405536;1.0439351518935445;0.8333759162457893;0.7983941705787833;-0.001629600612155368;-0.001561283529982874;1.0441172420253215;9.99810626795737;0.833571671525464;0.014006051371074071;0.014006018929970662;0.7982488611753321;-0.013363129656217968;0.7982798038541403
5.415536;1.0439382004773208;0.8333749949642485;0.7983924141093677;-0.001629600284362653;-0.0015612832908606237;1.0441158084309061;9.998104264691278;0.8335712222080879;0.014006051733919224;0.014006019577024348;0.7982517518843332;-0.013363149087168236;0.7982783553466561
5.425536;1.043941144134847;0.8333743860696938;0.7983909667388056;-0.0016307059026755813;-0.0015623426574211212;1.0441144897654349;9.998102600130586;0.8335707483161277;0.014006052066769364;0.014006020253246708;0.7982546241464484;-0.013363168844922503;0.7982769250206225
5.435536;1.0439439829442703;0.8333733943189608;0.798389158156864;-0.0016307054891844777;-0.0015623423807421726;1.0441132897586953;9.998101337548281;0.8335702488329635;0.014006052367964046;0.01400602095652187;0.7982574761095226;-0.013363188887603532;0.7982755114243111
5.445536;1.043946715974131;0.8333723728577963;0.7983873225468457;-0.001630705033087857;-0.0015623420884875686;1.044112211355219;9.998100540714713;0.8335697235394611;0.01400605263575869;0.014006021684733047;0.7982603063066918;-0.013362209172436034;0.7982740978311167
5.455536;1.0439493419842318;0.8333713267506787;0.7983854610753301;-0.0016307045343232317;-0.0015623417830317328;1.0441112587476515;9.998100270982547;0.8335691722410709;0.014006052868559164;0.014006022435882396;0.7982631118427469;-0.013362229654886369;0.7982727190593946
5.465536;1.0439518610112584;0.8333702617563105;0.7983835761553565;-0.0016307039921021596;-0.0015623414665155817;1.0441104385323023;9.99810057403307;0.8335685936321037;0.014006053065198662;0.014006023207906015;0.7982658877342381;-0.013362250285859354;0.7982713611300974
5.475536;1.0439542753198794;0.8333695331567582;0.7983820058613272;-0.0016318093945452386;-0.0015634007660280795;1.0441097589041703;9.99810147270984;0.8335679847003615;0.01400605322490933;0.014006023998347559;0.798268628019799;-0.013362271012573736;0.7982700279109555
5.485536;1.0439565887714333;0.8333684494793676;0.79838008598793;-0.001631808763890825;-0.0015634004320457919;1.0441082279875449;9.998102968779012;0.8335673407692874;0.01400605334684367;0.014006024804180253;0.7982713275683478;-0.013362291781018625;0.7982687241292681
5.495536;1.04395785158768;0.8333666043929147;0.7983781551841376;-0.001631566378466783;-0.0015631699410038108;1.0441078529356111;9.998105046331453;0.8335666555545022;0.014006053429764003;0.014006025621974384;0.7982739830368872;-0.013362312541400748;0.7982674558626516
5.505536;1.0439599737709544;0.8333655242898785;0.7983762151611706;-0.001631565660986206;-0.0015631695947535718;1.0441076400201066;9.99810768244833;0.8335659212159298;0.014006053472295242;0.014006026448387086;0.7982765924308357;-0.013361333253669345;0.7982662141679644
5.515536;1.0439620029991215;0.8333644518856844;0.7983742673117444;-0.0016315649009043082;-0.0015631692444317685;1.0441075947824918;9.998110865712395;0.8335651291069837;0.014006053473213933;0.014006027280727569;0.7982791541470069;-0.013361353884538641;0.7982650412692408
5.525536;1.043963939860856;0.833363390448586;0.7983723112066675;-0.0016315640993954973;-0.0015631688916610384;1.0441077219797568;9.998114603397921;0.8335642706041485;0.014006053431510488;0.014006028117164115;0.7982826663719282;-0.013361374396996696;0.7982649285715995
5.535536;1.0439657849415296;0.8333626921784084;0.7983706808082449;-0.0016326692460961413;-0.0015642281636376492;1.0441080255316697;9.998118911474768;0.8335633369113894;0.01400605334634877;0.014006028956499314;0.7982851270360127;-0.013361394741594892;0.7982638833141112
5.545536;1.043967539597201;0.8333616624929253;0.7983687086718193;-0.0016326683677150653;-0.001564227811371798;1.0441085085150892;9.99812380316443;0.833562318481947;0.014006053217085838;0.014006029797771633;0.7982875345580365;-0.01336141485591015;0.798262911354527
5.555536;1.043969206157957;0.8333606534341835;0.7983667319872848;-0.0016326674544394361;-0.0015642274615063501;1.04410917322005;9.99812928500955;0.8335612048283508;0.014006053043542261;0.014006030639867086;0.7982898891311133;-0.013361434671581029;0.7982620188397329
5.565536;1.043970786946849;0.8333596684218016;0.798364754813201;-0.0016326665085921591;-0.001564227115469344;1.0441100209144913;9.998135364960342;0.8335599849013895;0.014006052826315351;0.014006031481271119;0.7982921929854567;-0.013361454121046947;0.7982612128878949
5.575536;1.0439722830371054;0.8333587121957285;0.7983627818082952;-0.0016326655324431808;-0.0015642267749845138;1.044111051553404;9.99814206708728;0.8335586482363383;0.014006052566794266;0.014006032320038985;0.7982944489676062;-0.013360473137763448;0.7982604846495077
5.585536;1.043973694280124;0.8333577904927818;0.7983608177163337;-0.001632664528594011;-0.0015642264417851314;1.0441122638028058;9.998149432012923;0.8335571859196491;0.014006052266832509;0.014006033153906321;0.7982966594361295;-0.013360491655401008;0.79825987511021
5.595536;1.0439750200236324;0.8333572570024421;0.7983592015999758;-0.0016337694879826634;-0.0015652857425979513;1.0441136546822658;9.998157500992656;0.8335555908692293;0.014006051928403507;0.014006033980361963;0.7982988265609904;-0.013360509611383306;0.7982593735551928
5.605536;1.043976258982945;0.8333564158452351;0.7983572699099156;-0.0016337684386740312;-0.001565285427603336;1.0441152190757994;9.998166306301385;0.8335538582133154;0.014006051553518178;0.014006034796587566;0.7983009521766058;-0.013360526950870364;0.7982589843272222
5.615536;1.0439774092227827;0.8333556144943263;0.7983553627141775;-0.0016337673725217757;-0.0015652851221985438;1.044116949879052;9.998175876300984;0.8335519853664131;0.01400605114415365;0.014006035599396949;0.7983030365648256;-0.013360543627496115;0.7982587107233435
5.625536;1.0439784693953476;0.8333548483488769;0.79835348692159;-0.0016337662941732127;-0.0015652848257811985;1.0441178386763161;9.99818623948694;0.8335499716785344;0.014006050702164565;0.01400603638536728;0.7983050782658807;-0.013360559601371303;0.7982585553759833
5.635536;1.0439794393064266;0.8333541115538791;0.7983516499833405;-0.0016337652087622014;-0.0015652845375125066;1.0441198772562805;9.99819741841759;0.833547818670259;0.014006050229320681;0.014006037151049859;0.7983070756356723;-0.013360574836025148;0.7982585197319215
5.645536;1.0439793649131677;0.833352638922536;0.7983498584780393;-0.001633522408311394;-0.001565054105742775;1.0441220592127762;9.998209424007571;0.8335455301891573;0.014006049727169562;0.014006037893111771;0.7983090281110363;-0.013359589294399794;0.7982585867833789
5.655536;1.0439801512650126;0.8333519513397095;0.7983481156031776;-0.001633521324693462;-0.0015650538313240487;1.0441243797572433;9.998222259600519;0.8335431111787673;0.014006049196803018;0.014006038608488643;0.7983109360643191;-0.013359602934785542;0.7982587883885631
5.665536;1.0439808401251889;0.8333512898625015;0.798346424897709;-0.0016335202491341602;-0.0015650535622071624;1.0441268341240586;9.998235928426077;0.8335405661233614;0.014006048638867716;0.014006039294539332;0.7983128006820235;-0.013359615707675418;0.7982591055440045
5.675536;1.043981426247278;0.8333510076678772;0.7983451235306483;-0.0016346251718492542;-0.0015661129222075505;1.0441294163135306;9.998250433527646;0.8335378990394879;0.014006048053610817;0.014006039949031438;0.7983146244940653;-0.013359627555098308;0.7982595356202793
5.685536;1.0439819058060593;0.8333504131330823;0.7983435456663894;-0.0016346241221117347;-0.0015661126594248168;1.044132118949254;9.998265767310722;0.8335351143476245;0.014006047440829826;0.014006040570056404;0.7983164114940398;-0.013359638418016857;0.7982600759859068
5.695536;1.0439822766710931;0.8333498624974612;0.7983420285758993;-0.001634623088626581;-0.001566112397628096;1.0441349343895376;9.998281895491665;0.8335322170467224;0.014006046800109242;0.01400604115620458;0.7983181667026812;-0.013359648248087004;0.7982607248583748
5.705536;1.043982537747158;0.8333493620455575;0.798340575364793;-0.0016346220732216374;-0.0015661121351843187;1.0441378561057224;9.998298751013005;0.8335292123777196;0.014006046131414387;0.014006041706903649;0.7983198957057305;-0.01335965701226642;0.7982614817679721
5.715536;1.043982689175794;0.8333489157598348;0.7983391882400542;-0.0016346210776534557;-0.0015661118702541307;1.0441408786070343;9.998316250259835;0.8335261058670387;0.014006045435397825;0.014006042222499123;0.7983216044406851;-0.01335966469187297;0.7982623468018458
5.725536;1.0439827328533295;0.833348526121203;0.7983378674070939;-0.0016346201035893886;-0.001566111600932507;1.0441439965624157;9.998334315708332;0.8335229036862565;0.014006044713034942;0.014006042703907902;0.7983242993003555;-0.013359671280872025;0.7982643196367485
5.735536;1.0439826723599288;0.8333481953945586;0.7983366115808074;-0.0016346191526188966;-0.001566111325392;1.0441472050287632;9.998352886758806;0.8335196125717799;0.01400604396494044;0.014006043152138912;0.7983259868040079;-0.01335867677834182;0.7982653832981684
5.745536;1.0439825125015867;0.8333479258792261;0.7983354194235619;-0.001634618226326876;-0.0015661110419284763;1.0441504997131905;9.998371921206838;0.8335162395226436;0.014006043190911343;0.014006043568261507;0.798327672407734;-0.013358681180569718;0.798266570560243
5.755536;1.043982258675943;0.8333480688385292;0.7983346243187691;-0.0016357233130997323;-0.001567170374016229;1.0441538759346716;9.998391390003594;0.8335127917671873;0.014006042390149825;0.014006043953813175;0.7983293593406179;-0.013358684484197634;0.7982678646006841
5.765536;1.0439819163477617;0.8333479290105509;0.7983335568355157;-0.0016357224414943734;-0.0015671700691126252;1.0441573281019016;9.998411266144556;0.8335092764766412;0.01400604156196095;0.014006044310930386;0.7983310480146457;-0.01335868669320499;0.798269265700391
5.775536;1.0439814912697638;0.8333478579570158;0.7983325505951658;-0.0016357215998872108;-0.0015671697499993252;1.0441608503458546;9.998431512921707;0.8335057003966027;0.014006040706116408;0.014006044642097138;0.7983327362979398;-0.013358687823162551;0.7982707735660608
5.785536;1.0439809904254131;0.8333478575363307;0.7983316055287276;-0.001635720789355344;-0.0015671694142556014;1.0441644364918865;9.99845208153044;0.8335020702087556;0.014006039822844546;0.01400604494992642;0.7983344208494434;-0.01335868790534749;0.798272386498344
5.795536;1.0439804225558593;0.8333479280464895;0.7983307224395659;-0.001635720010292647;-0.0015671690599806066;1.0441680792524757;9.998472921000953;0.8334983929800691;0.014006038912954155;0.014006045236953783;0.7983360986305165;-0.01335868698481406;0.7982741009398008
5.805536;1.0439797974269895;0.8333480671958485;0.7983299023824566;-0.0016357192628429814;-0.001567168685924528;1.0441717700856405;9.998493982349018;0.8334946757940301;0.014006037977885365;0.014006045505345044;0.7983377678322784;-0.013358685114290886;0.7982759112975767
5.815536;1.0439791247320627;0.8333482697450829;0.7983291461540073;-0.001635718547543512;-0.0015671682912649309;1.0441744999992975;9.998515208932377;0.8334909254519923;0.014006037019389671;0.014006045756729927;0.7983394275949678;-0.013358682356439057;0.7982778105795022
5.825536;1.043978413719581;0.8333485290844559;0.7983284548775192;-0.001635717865517693;-0.001567167875470629;1.0441782599768423;9.998536526212446;0.8334871493193542;0.014006036039187928;0.014006045992376379;0.7983410765763279;-0.013358678788191681;0.798279791807719
5.835536;1.0439767199248902;0.8333480778673126;0.7983278312325867;-0.0016354755024669176;-0.0015669372868958923;1.044182040499383;9.998557840023903;0.8334833560918607;0.014006035038880014;0.014006046213549573;0.798342712295846;-0.013357674495089783;0.7982818322835855
5.845536;1.04397596024664;0.8333487802433028;0.7983276120319422;-0.001636580876086219;-0.0015679964538662082;1.0441858314833647;9.998579049396493;0.8334795547675349;0.014006034020131715;0.014006046421654773;0.7983443316008537;-0.01335766956594632;0.7982839605054732
5.855536;1.0439751902919256;0.8333491700225459;0.7983271335036539;-0.0016365803006994247;-0.0015679959751306288;1.0441896229464258;9.99860006949844;0.8334757529825495;0.01400603298514619;0.014006046618001092;0.798345930618241;-0.013357664096328102;0.7982861555409586
5.865536;1.043974417730676;0.8333495890582926;0.7983267351252439;-0.0016365797632220905;-0.0015679954765711848;1.0441934053330912;9.998620844279976;0.833471956750414;0.014006031937069115;0.014006046803477116;0.7983475043425825;-0.013357658191088721;0.7982884135388
5.875536;1.0439736481386794;0.8333500313575758;0.7983264220071753;-0.0016365792654012402;-0.001567994959513461;1.0441971693051983;9.998641336374133;0.8334681713169041;0.014006030879898951;0.014006046978707934;0.7983490466762942;-0.0133576519609663;0.7982907297463215
5.885536;1.0439728854443073;0.8333504915282977;0.7983261979608774;-0.0016365788089113824;-0.001567994425875686;1.0442009054616346;9.998661505234688;0.8334644018052686;0.014006029817883927;0.014006047144653314;0.798350550575897;-0.01335764551584638;0.7982930974485598
5.895536;1.0439721327814335;0.8333509639671125;0.7983260651216526;-0.001636578395047516;-0.0015679938777054174;1.0442046042051447;9.998681297965904;0.8334606531117564;0.01400602875491525;0.014006047303013483;0.798352008128194;-0.013357638957653096;0.7982955083162552
5.905536;1.043971392672532;0.8333514423766385;0.7983260245831527;-0.0016365780248314636;-0.0015679933169139054;1.0442082559996484;9.99870065942877;0.8334569293410337;0.014006027694465245;0.014006047456134785;0.7983534108777235;-0.013357632378313087;0.7982979532902078
5.915536;1.0439706663246804;0.833351920001847;0.7983260767244482;-0.0016365776990717575;-0.0015679927452945863;1.0442118519360257;9.998719543260819;0.8334532338192476;0.014006026639827841;0.014006047606537108;0.7983547504848508;-0.01335762586082871;0.7983004232281601
5.925536;1.0439699539391214;0.8333523904170013;0.7983262205794648;-0.0016365774180935502;-0.0015679921645176539;1.0442153841236834;9.998737913578612;0.8334495705382454;0.014006025594221492;0.014006047756501393;0.7983560193847632;-0.013357619477632409;0.7983029095330596
5.935536;1.0439692564609433;0.8333528484869438;0.7983264531186336;-0.0016365771814975088;-0.0015679915762967789;1.0442188457521862;9.998755744047957;0.8334459458942515;0.01400602456095506;0.014006047908041176;0.7983572108974539;-0.013357613290951415;0.7983054045929779
5.945536;1.0439685765662805;0.8333532914806346;0.7983267696222732;-0.0016365769884745815;-0.0015679909827350724;1.0442222308563387;9.998773014845698;0.8334423687093286;0.014006023543582399;0.014006048063027103;0.7983583189783591;-0.013357607359276128;0.7983079020852915
5.955536;1.0439679182118213;0.8333540684979569;0.7983274990540209;-0.001637682823884645;-0.0015690500115490857;1.0442255339866182;9.998789703643922;0.8334388486140815;0.014006022545597524;0.014006048223105506;0.7983593383319441;-0.013357601742179148;0.7983103972200636
5.965536;1.043967285743708;0.8333544839745733;0.798327967180721;-0.001637682715958349;-0.0015690494153203375;1.0442287500739684;9.998805779656731;0.8334353946857812;0.014006021569863447;0.0140060483893767;0.7983602642293384;-0.013356596494531841;0.7983128697108774
5.975536;1.0439666825763183;0.8333548899802985;0.7983285021721742;-0.001637682649237246;-0.0015690488221891392;1.0442318746538246;9.998821212283175;0.8334320151751144;0.014006020618246589;0.014006048562279097;0.7983610918074189;-0.013356591654831577;0.7983153499490978
5.985536;1.0439661101570505;0.8333552896364715;0.7983290975716116;-0.0016376826224240534;-0.0015690482355218117;1.0442349042723569;9.998835989118902;0.8334287173103152;0.014006019691702315;0.014006048741881787;0.7983618167037572;-0.0133565872401109;0.7983178182348704
5.995536;1.0439655684714277;0.8333556860495166;0.7983297471585497;-0.001637682634332135;-0.001569047659039759;1.0442378361850404;9.99885012755321;0.8334255068325797;0.014006018790814829;0.014006048928089572;0.7983624368631292;-0.013356583248312704;0.7983202720142234
6.005536;1.0439650568247432;0.8333560825331626;0.7983304447953871;-0.0016376826840598273;-0.0015690470964568606;1.0442406676236637;9.998863674746712;0.8334223881782434;0.014006017916363574;0.014006049120582877;0.7983629530199905;-0.013356579663834042;0.7983227096495997
6.015536;1.0439645735902934;0.8333564823928296;0.7983311837341353;-0.0016376827709002346;-0.0015690465510984296;1.044243395530509;9.998876699319998;0.8334193654183112;0.01400601706952415;0.014006049318609142;0.7983633680591272;-0.013356576464335291;0.798325130740991
6.025536;1.04396411616147;0.8333568885324648;0.7983319564939504;-0.001637682894143436;-0.0015690460255495268;1.0442460158506741;9.99888927615526;0.8334164430816519;0.014006016251658456;0.014006049520649204;0.7983636869895706;-0.013356573623718072;0.7983275360396859
6.035536;1.0439636818399405;0.833357303241856;0.7983327553815227;-0.0016376830527361581;-0.0015690455214443907;1.0442485225955334;9.998901479371924;0.8334136263582262;0.014006015464011874;0.014006049724400524;0.7983649165827977;-0.013356571115304621;0.7983309264857197
6.045536;1.0439632685986775;0.833357727820046;0.7983335730029956;-0.0016376832449773034;-0.0015690450396606723;1.0442509082270874;9.998913395091455;0.8334109210730792;0.014006014707832186;0.01400604992733554;0.7983650637790135;-0.01335656892263227;0.7983333027827143
6.055536;1.0439628750674952;0.8333581617709913;0.7983344022171706;-0.001637683468738486;-0.0015690445808042896;1.044253164567562;9.998925128753001;0.8334083334659729;0.014006013984719934;0.014006050127199575;0.7983651345086469;-0.013356567046818356;0.798335664348754
6.065536;1.043962500162118;0.8333586017156244;0.7983352357106936;-0.0016376837219478774;-0.001569044145797384;1.0442552826664684;9.998936792132852;0.8334058693316535;0.01400601329659029;0.01400605032207384;0.7983651336718204;-0.01335656550175699;0.7983380109066961
6.075536;1.0439621431650121;0.8333590408569624;0.7983360657383489;-0.0016376840027408396;-0.0015690437361656625;1.044257252252963;9.998948491314984;0.8334035334724686;0.014006012645280563;0.01400605051027879;0.7983650652610143;-0.013356564308810655;0.7983403436628709
6.085536;1.043961804416858;0.8333594702282704;0.7983368839196301;-0.0016376843095512457;-0.0015690433536198077;1.0442590623739019;9.99896032339667;0.8334013303738405;0.01400601203223743;0.01400605069018786;0.7983649324132053;-0.013356563496274185;0.7983426651676648
6.095536;1.0439614852811436;0.8333598807307511;0.7983376811279651;-0.0016376846412260177;-0.0015690429994498663;1.044260702727379;9.998972376755068;0.8333992648441475;0.014006011458425255;0.014006050860043289;0.7983647377512832;-0.013356563095836792;0.7983449785051744
6.105536;1.0439611863889566;0.833360263971428;0.7983384479352471;-0.0016376849966774536;-0.001569042674265548;1.0442621638270326;9.998984734152065;0.8333973416356423;0.014006010924344328;0.014006051018051078;0.7983644839116967;-0.013356563137645392;0.7983472873466223
6.115536;1.0439609056354622;0.833360961374667;0.7983395098833548;-0.001638791359834075;-0.001570102003135046;1.0442634364323158;9.998997475461554;0.8333955648073325;0.014006010430021096;0.014006051162547065;0.7983641741943103;-0.013356563651258837;0.7983495960898952
6.125536;1.043960637994495;0.8333612690902509;0.7983401910808591;-0.0016387917572191714;-0.0015701017353792123;1.044263512286107;9.999010680986434;0.8333939375407111;0.014006009974855956;0.014006051291951005;0.7983638130180002;-0.013356564666827274;0.7983519093776542
6.135536;1.0439603768993462;0.8333615323032713;0.7983408204939948;-0.0016387921714565168;-0.001570101495654649;1.0442643855758913;9.999024431887738;0.8333924624836515;0.014006009557537197;0.014006051404623021;0.7983634054557172;-0.013356566208906148;0.7983542313829084
6.145536;1.0439591620827045;0.8333609885096032;0.7983413954302434;-0.001638550880386438;-0.0015698711310695719;1.0442650530801603;9.999038799940474;0.8333911423075091;0.014006009176283377;0.014006051498861527;0.7983629559042698;-0.013355568290597246;0.7983565486294796
6.155536;1.043958895624643;0.8333611595004149;0.7983419138525952;-0.0016385513185177402;-0.0015698709446803545;1.0442655135103422;9.999053833152542;0.8333899798803031;0.014006008829108555;0.014006051573182491;0.7983624671776888;-0.013355570915533872;0.7983588971918893
6.165536;1.0439586210010507;0.8333612851611713;0.7983423763338784;-0.0016385517639414197;-0.0015698707820729597;1.0442657669361275;9.999069551446688;0.8333889775541793;0.01400600851390362;0.0140060516266658;0.7983619407052684;-0.013355574082878428;0.7983612630412126
6.175536;1.0439583377292376;0.8333613666761014;0.7983427833517601;-0.0016385522139125879;-0.0015698706403373909;1.0442658144373929;9.999085952546917;0.8333881360971729;0.014006008228555187;0.014006051659098847;0.7983613770983756;-0.013355577788915574;0.7983636492886494
6.185536;1.0439580473494516;0.8333614048289211;0.7983431348982206;-0.0016385526662052125;-0.0015698705167205428;1.044265658728824;9.999103013247373;0.8333874547769288;0.014006007971020803;0.014006051670925423;0.7983607771280969;-0.013355582028184348;0.7983660591975353
6.195536;1.0439577528495534;0.8333613995462905;0.7983434299567136;-0.0016385531193341722;-0.0015698704094445136;1.0442653042706738;9.999120689393724;0.8333869321005465;0.014006007739240153;0.014006051663025494;0.7983601428505293;-0.013355586799325858;0.7983684956279842
6.205536;1.0439574569028163;0.83336135077666;0.7983436665572052;-0.0016385535721783213;-0.0015698703178530376;1.0442647553388593;9.999138932330707;0.8333865655297281;0.014006007531162682;0.01400605163643707;0.798359477161383;-0.013355592107679316;0.7983709605439244
6.215536;1.0439571597018298;0.8333612602629459;0.7983438420104723;-0.0016385540234716083;-0.0015698702421463697;1.044264014776337;9.99915770574723;0.8333863508481945;0.014006007344930826;0.014006051592145968;0.7983587823690348;-0.013355597958517951;0.7983734551090731
6.225536;1.0439568585168415;0.8333611318655851;0.7983439529610187;-0.0016385544717480687;-0.0015698701831524623;1.0442630855878487;9.999176979296111;0.8333862821906908;0.01400600717905351;0.014006051530902404;0.7983580595673444;-0.013355604350321102;0.7983759802885031
6.235536;1.0439565492643497;0.8333609703730102;0.7983439956761871;-0.0016385549155064109;-0.0015698701421810281;1.0442619730362939;9.999196713980139;0.8333863526218831;0.014006007032504644;0.01400605145324911;0.7983573086200894;-0.013355611271888229;0.7983785368261778
6.245536;1.0439562279336163;0.8333607813714023;0.7983439669770179;-0.0016385553534529133;-0.0015698701208070862;1.0442606847040272;9.999216859242075;0.8333865548629138;0.014006006904645181;0.014006051359840533;0.7983565290342608;-0.013355618697285245;0.7983811243588279
6.255536;1.0439558909888325;0.8333605721400806;0.7983438651868877;-0.001638555784700069;-0.0015698701204419898;1.044259229412201;9.999237361339684;0.8333868811496863;0.014006006795091282;0.014006051251579166;0.7983557217692826;-0.013355626580788054;0.7983837409284983
6.265536;1.0439555360037882;0.8333603514968175;0.7983436902951073;-0.001638556208754419;-0.0015698701418699077;1.0442576165726383;9.999258173225055;0.8333873224567396;0.014006006703569076;0.0140060511293784;0.7983548902750361;-0.01335563486149315;0.7983863832471287
6.275536;1.0439551625147876;0.8333601283795032;0.7983434432390525;-0.001638556625671174;-0.0015698701851429762;1.0442558554427652;9.999279256387078;0.8333878685802085;0.014006006629459106;0.014006050993918107;0.7983540402972441;-0.013355643478413297;0.7983890473505829
6.285536;1.0439547718844258;0.8333599105880062;0.7983431248726593;-0.0016385570360906224;-0.0015698702499311718;1.0442539538792817;9.999300578979602;0.8333885090223949;0.01400600657136933;0.014006050845607647;0.7983531790605229;-0.013355652380919415;0.7983917298671499
6.295536;1.0439543659235737;0.8333597045709549;0.7983427358178585;-0.0016385574406239565;-0.0015698703359513942;1.0442519179563077;9.999322116599485;0.8333892338451125;0.014006006527418553;0.014006050684750346;0.7983523138625218;-0.013355661524397029;0.7983944289009862
6.305536;1.0439539452408784;0.8333595156506949;0.7983422771558311;-0.001638557839459317;-0.001569870443073781;1.044249752808447;9.999343849333117;0.83339003439045;0.014006006495748784;0.01400605051181254;0.7983514506304029;-0.013355670861982517;0.798397143257672
6.315536;1.0439535084098652;0.8333593478675699;0.7983417505217143;-0.0016385582327603041;-0.0015698705712237874;1.0442474630680478;9.999365753358111;0.8333909036099779;0.01400600647456493;0.01400605032755788;0.7983505936024236;-0.01335568034158888;0.7983998712930187
6.325536;1.0439530519528073;0.8333592034796747;0.7983411578682779;-0.0016385586210817733;-0.0015698707203808272;1.0442450526796865;9.999387796836285;0.8333918354651313;0.014006006461999313;0.01400605013300372;0.7983497460030679;-0.013355689909334422;0.7984026108280076
6.335536;1.0439525704456531;0.8333590824879532;0.7983405017476879;-0.0016385590053322391;-0.0015698708905885843;1.044242525548208;9.999409946712447;0.8333928236130843;0.014006006456089288;0.014006049929288032;0.7983489103409909;-0.013355699523925117;0.7984053592416227
6.345536;1.0439520567837854;0.8333589824277359;0.7983397853111867;-0.0016385593866702183;-0.0015698710818607792;1.0442398866045368;9.999432176805486;0.8333938608067417;0.014006006454802038;0.014006049717450442;0.7983480881021316;-0.013355709170925127;0.798408112950157
6.355536;1.0439515032338604;0.8333588985968342;0.7983390117276282;-0.001638559766485353;-0.0015698712942242813;1.0442371418199592;9.999454464523252;0.8333949395712746;0.01400600645612741;0.014006049498334214;0.7983472796296578;-0.013355718858400078;0.7984108670480716
6.365536;1.0439509029700906;0.8333588248414824;0.798338183544574;-0.0016385601461217664;-0.00156987152794679;1.0442342976570675;9.999476784365784;0.833396052577802;0.014006006458158788;0.014006049272749073;0.7983464844626061;-0.013355728603945507;0.7984136158410543
6.375536;1.0439502512720125;0.8333587546531063;0.7983373020004135;-0.0016385605264119518;-0.0015698717835851673;1.0442313610069136;9.99949911168055;0.8333971924022376;0.014006006459207118;0.01400604904157481;0.798345701956609;-0.013355738430008526;0.7984163541194625
6.385536;1.0439495463610988;0.8333586820069022;0.7983363666328577;-0.0016385609074078121;-0.0015698720618069167;1.0442283390933256;9.99952142959404;0.8333983520876087;0.014006006457985472;0.014006048805624678;0.7983449319679347;-0.013355748363347226;0.7984190780191528
6.395536;1.0439487895997963;0.8333586018061554;0.7983353757153883;-0.0016385612884550727;-0.0015698723632490612;1.0442252390167062;9.999543727473606;0.8333995257369599;0.014006006453662866;0.01400604856556123;0.7983441753443741;-0.013355758434053322;0.7984217846940217
6.405536;1.0439479843371287;0.8333585106612856;0.7983343271360902;-0.0016385616684813113;-0.0015698726884300833;1.0442220680934096;9.99956600077958;0.8334007076679216;0.014006006445818302;0.014006048322015916;0.7983434339640884;-0.013355768676048648;0.7984244718729356
6.415536;1.0439471348558287;0.8333584081438294;0.7983332189703775;-0.0016385620461268672;-0.0015698730378745855;1.0442188350392485;9.999588260208522;0.8334018912779076;0.014006006434399273;0.014006048075682979;0.798342710302903;-0.013355779127560256;0.7984271376588584
6.425536;1.0439462470567804;0.8333582968885725;0.7983320499160313;-0.001638562419667129;-0.0015698734124589453;1.0442155504711217;9.999610533974362;0.8334030686191901;0.014006006419549872;0.014006047827374125;0.7983420069588625;-0.013355789827828167;0.798429779571897
6.435536;1.043945329155674;0.8333581808403125;0.7983308200063317;-0.0016385627870440346;-0.0015698738134347927;1.0442122262165352;9.999632852528329;0.8334042305214084;0.014006006401310575;0.014006047578082815;0.7983413269280579;-0.013355800808430341;0.7984323934235763
6.445536;1.0439443910461332;0.8333580638078861;0.7983295308733416;-0.0016385631459831884;-0.0015698742420882743;1.0442088742508295;9.999655222355603;0.8334053678356428;0.014006006379453935;0.014006047328898251;0.7983406742884348;-0.013355812089829404;0.7984349730230123
6.455536;1.043943443277436;0.8333579497503387;0.7983281852893934;-0.0016385634940313599;-0.0015698746995247924;1.0442055061519704;9.99967760890169;0.8334064732787614;0.01400600635367075;0.014006047081021862;0.7983400537719035;-0.01335582369116636;0.7984375102687182
6.465536;1.04394249590668;0.8333578430585231;0.79832678705747;-0.0016385638285529415;-0.0015698751866151143;1.044202133161382;9.999699953187964;0.8334075424749395;0.014006006323756016;0.01400604683605151;0.7983394697530841;-0.013355835638643843;0.7984399955374216
6.475536;1.0439415570764536;0.83335774784999;0.7983253412838388;-0.0016385641468333136;-0.0015698757038742801;1.044198766139407;9.999722207758637;0.8334085740728782;0.014006006289529114;0.014006046595977834;0.7983389260803174;-0.013355847961190426;0.7984424186224562
6.485536;1.0439406316441577;0.8333576675518215;0.7983238540552084;-0.0016385644464345683;-0.0015698762512315852;1.044195414972223;9.999744349639844;0.8334095691339966;0.01400600625089127;0.014006046362925965;0.7983384261095571;-0.0133558606806714;0.7984447696853928
6.495536;1.04393972086506;0.8333576047374356;0.798322331861651;-0.0016385647256218817;-0.001569876827875941;1.0441920883882887;9.999766366084117;0.8334105299560727;0.014006006207979062;0.014006046139085316;0.7983379726811645;-0.013355873805210621;0.798447039960869
6.505536;1.04393882398278;0.8333575608695788;0.7983207817253927;-0.0016385649834774923;-0.00156987743242847;1.044188795422669;9.99978823909048;0.8334114588959017;0.014006006160914153;0.014006045926397998;0.7983375685077054;-0.01335588733120466;0.7984492223454601
6.515536;1.0439379395615838;0.8333575372011344;0.7983192116004523;-0.001638565219730927;-0.0015698780633044062;1.0441855471195554;9.999809936262535;0.8334123577595907;0.014006006109519489;0.014006045725874326;0.798337216638719;-0.01335590125110379;0.7984513117069401
6.525536;1.0439370647212767;0.8333575365345005;0.798317630066192;-0.0016385654346390353;-0.0015698787190652217;1.044182356038596;9.999831405634323;0.8334132280920712;0.014006006053548901;0.014006045537489875;0.7983369207799066;-0.013355915555889936;0.7984533048781709
6.535536;1.0439361947506767;0.8333575637980171;0.7983160456493915;-0.0016385656289745329;-0.0015698793987896367;1.0441792342496576;9.999852581736704;0.8334140719481271;0.014006005993019616;0.014006045360967112;0.7983366850898497;-0.013355930232277866;0.7984552004138866
6.545536;1.0439353242518528;0.8333576251549087;0.7983144666563236;-0.0016385658038822841;-0.0015698801021722187;1.0441761923001365;9.999873400042901;0.8334148924285958;0.014006005928102562;0.014006045196547712;0.7983365136224966;-0.013355945262238472;0.7984569977958286
6.555536;1.0439344479282238;0.833357726838835;0.7983129011550347;-0.0016385659605331296;-0.0015698808291403376;1.0441732397006849;9.999893803331437;0.8334156941263312;0.014006005858844659;0.014006045045175013;0.7983364105250348;-0.013355960624279508;0.7984586962299713
6.565536;1.043933561435803;0.8333578742425525;0.7983113562458661;-0.0016385660997023524;-0.0015698815793943855;1.044170385273398;9.99991374144107;0.8334164834808596;0.01400600578529516;0.014006044908207787;0.798336381030931;-0.013355976294088294;0.798460294258464
6.575536;1.0439326632215111;0.8333580714933224;0.7983098371213004;-0.0016385662214982338;-0.0015698823522928217;1.0441676366456225;9.999933174460585;0.8334172682558968;0.014006005707749802;0.014006044786981916;0.7983364315754156;-0.013355992245792694;0.7984617905040694
6.585536;1.0439317552359997;0.8333583217436586;0.7983083471082999;-0.001638566325438305;-0.0015698831469519233;1.0441649999487213;9.99995206897687;0.8334180561261136;0.014006005626584033;0.014006044682483077;0.798336567765249;-0.013356008450700054;0.7984631839155061
6.595536;1.0439308413915263;0.8333586276182288;0.7983068883268459;-0.0016385664106165528;-0.0015698839621453185;1.0441624795639297;9.999970384092844;0.8334188532492685;0.014006005542152661;0.014006044595236945;0.798336792043931;-0.013356024872544713;0.7984644726572376
6.605536;1.0439299258810266;0.8333589913191043;0.798305461887498;-0.0016385664756989476;-0.0015698847961741176;1.0441600772025368;9.999988066883514;0.83341966389464;0.014006005454986599;0.014006044525386752;0.7983371034902853;-0.013356041468398196;0.7984656535145886
6.615536;1.043929012291901;0.8333594149281832;0.7983040682979291;-0.001638566519099008;-0.0015698856471723162;1.044157791527468;10.000005062545705;0.8334204914466012;0.014006005365782313;0.014006044472866836;0.7983374991673833;-0.013356058197703627;0.7984667235444831
6.625536;1.0439281028423464;0.8333599005971535;0.7983027086104221;-0.0016385665394345551;-0.0015698865136254596;1.044155619174315;10.000021316886452;0.8334213394385686;0.014006005275198755;0.014006044437605126;0.7983379752629405;-0.013356075029530342;0.7984676823375222
6.635536;1.043927198603173;0.8333604497172727;0.7983013849286785;-0.001638566535731597;-0.0015698873944595094;1.0441535562484607;10.000036763173389;0.8334222115090066;0.014006005183825176;0.014006044419599765;0.7983385269845367;-0.01335609194198329;0.7984685319421932
6.645536;1.0439263005739103;0.8333610626111422;0.7983000999683999;-0.0016385665074464275;-0.0015698882886473104;1.044151599666071;10.000051318359361;0.8334231106147602;0.0140060050922726;0.014006044418777877;0.7983391477587221;-0.013356108917389586;0.7984692748516649
6.655536;1.0439254099594861;0.8333617400451244;0.798298857067314;-0.001638566454690408;-0.001569889194994096;1.0441497478780812;10.000064897718019;0.8334240381573688;0.014006005001118791;0.014006044434804514;0.7983398294057795;-0.013356125938888604;0.7984699132172193
6.665536;1.0439245281992537;0.8333624846449582;0.7982976608570378;-0.0016385663782634474;-0.0015698901123945175;1.0441480001637289;10.000077425573172;0.8334249935430761;0.01400600491090008;0.014006044466992296;0.7983405634598695;-0.013356142988856764;0.7984704496361154
6.675536;1.04392365765968;0.8333633006552857;0.7982965173857162;-0.0016385662792250328;-0.0015698910400116792;1.04414635499535;10.000088833224812;0.8334259742917067;0.014006004822416247;0.014006044514372446;0.7983413423960766;-0.013356160046761531;0.7984708870692623
6.685536;1.0439228020159017;0.8333641926928844;0.7982954333108686;-0.001638566158483875;-0.0015698919772261773;1.0441448092205408;10.000099055719902;0.8334269763135954;0.014006004736914844;0.01400604457584773;0.7983421599634415;-0.013356177086499558;0.7984712272836383
6.695536;1.0439219656842569;0.8333651645877683;0.798294415356742;-0.0016385660166997717;-0.001569892923739021;1.044143358907897;10.00010803378856;0.8334279944016939;0.01400600465580346;0.01400604465026726;0.7983430110437277;-0.013356194073248022;0.7984714696529224
6.705536;1.043921152722569;0.8333662191249319;0.7982934706755959;-0.001638565854259032;-0.001569893879668995;1.0441420006228002;10.00011571898814;0.833429023517361;0.01400600458018224;0.014006044736520526;0.79834389139485;-0.013356210962465117;0.7984716122254149
6.715536;1.0439203657737164;0.8333673589589388;0.7982926068627684;-0.0016385656712316927;-0.0015698948453004328;1.0441407317025164;10.000122078502585;0.8334300603484412;0.014006004510460883;0.014006044833626842;0.7983447969318253;-0.013356227707717024;0.7984716537474982
6.725536;1.0439196053642765;0.8333685875582596;0.7982918307642013;-0.0016385654674758508;-0.0015698958205857133;1.0441395499461135;10.00012709904208;0.8334311038614534;0.014006004446062526;0.01400604494056079;0.7983457233160461;-0.013356244272983644;0.7984715935523725
6.735536;1.0439188698007116;0.8333699088164775;0.7982911473002559;-0.0016385652429268657;-0.0015698968048808556;1.0441384532261302;10.000130789253774;0.8334321545984739;0.014006004385415464;0.014006045056074376;0.7983466664616922;-0.013356260635527788;0.7984714301319527
6.745536;1.0439181558713395;0.8333713264816702;0.7982905593416371;-0.0016385649980612748;-0.001569897797308808;1.0441374391242007;10.00013317619723;0.8334332133371374;0.014006004326442747;0.014006045178896358;0.7983476228712723;-0.0133562767780394;0.7984711610153644
6.755536;1.0439174600026209;0.8333728445936248;0.7982900680562172;-0.0016385647342062398;-0.0015698987972954334;1.0441365054585963;10.000134301086993;0.8334342804729452;0.014006004267210347;0.014006045307949796;0.7983485892042338;-0.013356292682722254;0.7984707837897935
6.765536;1.0439167789594337;0.8333744672689409;0.7982896731057824;-0.0016385644530988097;-0.0015698998047039448;1.0441356511557092;10.000134221830029;0.8334353567674656;0.01400600420623254;0.014006045442249605;0.7983495616933882;-0.01335630833349763;0.7984702972647972
6.775536;1.0439161088628155;0.8333761972024635;0.7982893728330406;-0.0016385641560308578;-0.0015699008197079401;1.0441348758627167;10.000133016576005;0.8334364439913139;0.01400600414241554;0.014006045580711167;0.7983505358497673;-0.013357323717806381;0.7984697189900336
6.785536;1.0439163966189984;0.8333787957137415;0.7982891643693413;-0.001638805562401773;-0.0015701319948012965;1.0441341790981304;10.000130783136042;0.8334375443869502;0.014006004074943394;0.014006045722055124;0.7983515066291208;-0.013357338822066092;0.7984690179598783
6.795536;1.0439157246296609;0.8333807393948316;0.7982890459203973;-0.0016388052344547177;-0.0015701330259451822;1.0441335603362554;10.000127632733411;0.8334386594769919;0.014006004003279617;0.014006045864949157;0.7983524693249379;-0.013357353630009668;0.7984682141027112
6.805536;1.04391503451032;0.8333827863833487;0.7982890137108556;-0.0016388048910811713;-0.0015701340656785131;1.0441340195780286;10.000123677738662;0.8334397892970977;0.014006003927214706;0.014006046008411672;0.7983534207487158;-0.013357368129890544;0.7984673115914209
6.815536;1.0439143140861902;0.8333845846049036;0.7982887291770407;-0.0016376985470122265;-0.0015690754890089445;1.044133558323363;10.00011902226707;0.8334409330269167;0.014006003846677627;0.01400604615208035;0.7983543594829745;-0.01335738231976273;0.7984663160560912
6.825536;1.0439135523929062;0.8333879353188409;0.7982899157951417;-0.0016373492383013818;-0.001568742237008685;1.0441331809035743;10.000113763374701;0.8334420902602538;0.014006003761326961;0.014006046296055792;0.7983552846342475;-0.013357396205380857;0.7984652340758124
6.835536;1.043912742158397;0.8333902749629273;0.7982901151744002;-0.0016373488509987856;-0.0015687433018019906;1.0441328945293238;10.000107997587213;0.8334432614287479;0.014006003670345298;0.014006046440697513;0.7983561944579132;-0.01335740979934963;0.7984640729674929
6.845536;1.0439118812347348;0.8333927054031458;0.7982903827207404;-0.0016373484499513026;-0.0015687443730453944;1.0441327075857396;10.000101819738381;0.8334444474020007;0.014006003572434847;0.014006046586699784;0.7983570866053231;-0.013357423122908147;0.7984628412692352
6.855536;1.043910970946935;0.8333952211758537;0.7982907154960843;-0.0016373480354562344;-0.0015687454486339209;1.044132627777417;10.000095312494505;0.83344564844167;0.01400600346585003;0.014006046735080206;0.7983579592450013;-0.013357436204510086;0.7984615484128621
6.865536;1.0439100133949044;0.8333978171671492;0.7982911108622455;-0.0016373476077825998;-0.0015687465261710217;1.044132661662874;10.000088543297212;0.8334468629374037;0.014006003348543789;0.014006046886774835;0.7983588110524317;-0.013357449076118737;0.7984602033316335
6.875536;1.0439090096828927;0.8334004896851384;0.7982915650266712;-0.0016373471672431169;-0.001568747603229282;1.0441328159544478;10.000081569240024;0.8334480872039999;0.014006003218238087;0.014006047042283927;0.7983596398619234;-0.013357461769373222;0.798458813182808
6.885536;1.043907959175941;0.8334032353841488;0.7982920735005185;-0.0016373467142094397;-0.0015687486773211482;1.0441330988286075;10.000074431298072;0.8334493165117836;0.01400600307231858;0.014006047201756928;0.7983604414153249;-0.013357474310003975;0.7984573833581589
6.895536;1.0439068596697212;0.8334060498260312;0.7982926325242113;-0.0016373462492675786;-0.0015687497459518068;1.0441335192718875;10.000067143651863;0.8334505463110843;0.014006002907879404;0.014006047365174286;0.7983612091601034;-0.013357486714441804;0.7984559184344312
