time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.905536;1.0439057083467875;0.8334089283053513;0.7982932400347409;-0.001637345773352639;-0.0015687508065816232;1.0441340848928033;10.000059695946181;0.8334517729058163;0.014006002722102645;0.014006047532289337;0.7983619349916808;-0.013357498995048279;0.7984544224119788
6.915536;1.0439045026071718;0.8334118673560457;0.7982938959347821;-0.0016373452876129499;-0.0015687518562977662;1.0441347997797783;10.00005206399081;0.833452993643121;0.014006002512746583;0.01400604770257306;0.7983626103149573;-0.01335751116788271;0.7984528982746039
6.925536;1.043903240204559;0.8334148643972289;0.7982946012166724;-0.0016373447931020502;-0.0015687528916884434;1.0441356635562182;10.0000442175157;0.8334542066502892;0.014006002278421014;0.014006047875496455;0.7983632269065651;-0.013357523251974967;0.7984513480095008
6.935536;1.0439019197857922;0.8334179165977893;0.7982953568391072;-0.0016373442906118976;-0.0015687539092579896;1.0441366717709875;10.00003612859153;0.8334554103108203;0.01400600201865732;0.014006048050981098;0.798363777494695;-0.013357535263352182;0.7984497728655852
6.945536;1.043900541999167;0.8334210201977734;0.7982961635356478;-0.001637343780966185;-0.0015687549059704476;1.0441378170586653;10.000027784945589;0.8334566033391072;0.014006001734029262;0.014006048229521504;0.79836425544833;-0.013357547214005611;0.7984481735808912
6.955536;1.0438991095034804;0.8334241701985065;0.7982970220773246;-0.001637343265445615;-0.0015687558794877478;1.0441390904611805;10.000019196987523;0.8334577850379127;0.014006001426287235;0.014006048411901218;0.7983646536464045;-0.01335755911431821;0.7984465509463632
6.965536;1.0438976254313757;0.8334273607213563;0.798297933732535;-0.0016373427457833942;-0.001568756828227106;1.044140481856742;10.00001039100909;0.833458955017782;0.01400600109814754;0.014006048598889863;0.7983649644421287;-0.013357570973678231;0.7984449067159871
6.975536;1.0438960918033675;0.83343058548284;0.7982989008207433;-0.001637342223781693;-0.0015687577513001233;1.0441419790814093;10.00000139607304;0.8334601129934724;0.014006000752720137;0.014006048791120957;0.7983651811122475;-0.013357582802206251;0.7984432445367616
6.985536;1.0438945092160634;0.8334338375691094;0.7982999263894601;-0.0016373417008751026;-0.0015687586481415877;1.044143567403261;9.999992233986527;0.8334612584628138;0.014006000393033671;0.01400604898904461;0.7983642987066117;-0.01335759461354764;0.7984405701116019
6.995536;1.0438928779307155;0.8334371095689489;0.7983010127858557;-0.0016373411779454746;-0.001568759518120272;1.0441452309754589;9.999982914798201;0.8334623898618077;0.014006000021842642;0.014006049192939502;0.7983643134717062;-0.01335860642297887;0.7984389060813918
7.005536;1.0438911992925117;0.8334403947140756;0.7983021606210365;-0.0016373406554326814;-0.0015687603605777762;1.0441469550534412;9.99997343552653;0.8334635038523505;0.014005999641543814;0.014006049403079807;0.7983642221923493;-0.013358618241616311;0.7984372247706378
7.015536;1.0438894756488892;0.8334433386739946;0.7983030348645376;-0.001636234147988762;-0.0015677015498824498;1.0441487268818668;9.999963782849361;0.8334645951394949;0.014005999254216308;0.014006049619800034;0.7983640221218252;-0.013358630073714217;0.7984355479797683
7.025536;1.0438877093468855;0.8334466352340558;0.7983043027084614;-0.0016362336269517305;-0.0015677023359303697;1.0441505355668212;9.999953940330139;0.8334656569126815;0.01400599886182625;0.014006049843112878;0.7983637108906554;-0.013358641918693993;0.7984338805808562
7.035536;1.0438859033443721;0.833449932401238;0.7983056281825105;-0.001636233107171744;-0.0015677030933292022;1.0441523721171853;9.999943894543096;0.8334666817049486;0.014005998466379954;0.014006050072333132;0.7983632864810456;-0.01335865376980522;0.7984322275401861
7.045536;1.0438840629946586;0.8334532276236528;0.7983070104783571;-0.0016362325892521346;-0.0015677038219212341;1.044154229491263;9.999933637659135;0.8334676619162682;0.01400599806989204;0.014006050306344067;0.7983627475814162;-0.013358665608459691;0.7984305946171788
7.055536;1.0438821966678977;0.8334565186630603;0.7983084499507247;-0.0016362320740671624;-0.0015677045214110088;1.0441561021588377;9.99992316775347;0.8334685899172408;0.014005997674467809;0.014006050544134984;0.7983620934308022;-0.013358677404310897;0.7984289890492859
7.065536;1.0438803146375217;0.8334598036047075;0.7983099471035898;-0.001636231562717864;-0.001567705191219132;1.0441579855166712;9.99991248109073;0.8334694582530009;0.014005997282450555;0.014006050784823431;0.7983613228540305;-0.01335868912011066;0.798427419061799
7.075536;1.0438784275832416;0.8334630804072192;0.7983115018372116;-0.0016362310562412037;-0.0015677058307487343;1.0441598759122308;9.99990156055518;0.8334702599445845;0.01400599689617158;0.014006051027140377;0.7983604340150744;-0.013358700715905043;0.7984258927135848
7.085536;1.0438765460403383;0.8334663468290542;0.798313113027123;-0.0016362305555825496;-0.001567706439622695;1.0441617708102333;9.999890372605172;0.8334709889620406;0.014005996517544531;0.014006051269132668;0.7983594253904025;-0.013358712153917134;0.7984244174090834
7.095536;1.043874680063315;0.8334696008365485;0.79831477801004;-0.001636230062054726;-0.001567707017719882;1.0441636677855188;9.999878866291613;0.8334716408908003;0.01400599614796296;0.014006051508660603;0.7983582966528365;-0.013358723400497345;0.7984230000574999
7.105536;1.0438728381170082;0.8334728403996298;0.7983164925047633;-0.001636229577606893;-0.001567707565201289;1.044165563438163;9.999866972057857;0.8334722131202946;0.014005995788563453;0.014006051744134834;0.7983570491389423;-0.013358734422888199;0.7984216469212562
7.115536;1.043871026127967;0.833476062748496;0.7983182511754185;-0.001636229104483148;-0.0015677080824143986;1.0441674540802905;9.999854613456748;0.8334727047258369;0.014005995440819485;0.014006051974583968;0.7983556861205462;-0.013358745187095764;0.7984203628653523
7.125536;1.0438692478805778;0.8334792636080409;0.7983200484495988;-0.0016362286448699448;-0.0015677085697713522;1.0441693367560327;9.999841728849558;0.8334731163932757;0.014005995106850778;0.014006052199112832;0.7983542125557739;-0.013358755661111004;0.7984191512146754
7.135536;1.043867506372523;0.8334824365927754;0.7983218791694754;-0.0016362282009724266;-0.001567709027886904;1.0441712089036819;9.999828288478964;0.8334734494325567;0.014005994788839729;0.014006052416432402;0.7983526347305748;-0.01335876582121526;0.7984180148315054
7.145536;1.043865804465693;0.8334855734069074;0.7983237388132356;-0.0016362277751340913;-0.0015677094578085055;1.0441730675777867;9.999814299597837;0.8334737041862494;0.014005994488116274;0.01400605262495106;0.7983509599454252;-0.013358775654440137;0.7984169570719308
7.155536;1.043864144344271;0.8334886648686363;0.7983256233987288;-0.001636227369605791;-0.0015677098611045885;1.0441749092070296;9.999799798446851;0.833473879266082;0.014005994204884622;0.014006052823433954;0.7983491956369073;-0.013358785152661427;0.7984159817211489
7.165536;1.043862527014698;0.8334913526996628;0.7983271952178237;-0.0016351210006105051;-0.0015666506146575065;1.0441767299467468;9.999784840697853;0.8334739719092371;0.014005993938588118;0.014006053011593855;0.7983473485012148;-0.013359794304725437;0.7984151089559717
7.175536;1.0438609519256137;0.8334943255353643;0.7983291199665699;-0.0016351206405597822;-0.0015666509708316758;1.044178526486883;9.999769502893958;0.8334739794855235;0.014005993688195871;0.014006053189974627;0.7983454242858901;-0.013359803093963033;0.7984143075437621
7.185536;1.043860369766423;0.8334979867646928;0.7983310594459356;-0.0016353620207134366;-0.0015668814580420997;1.0441802964996623;9.999753883827605;0.8334739014294733;0.014005993452145683;0.014006053359398122;0.7983434277442422;-0.013359811499393913;0.7984135951527627
7.195536;1.043858867636313;0.8335008071339186;0.7983330095146796;-0.0016353617114178468;-0.0015668817740878355;1.0441830381597228;9.999738096999128;0.8334737402345997;0.014005993228177395;0.014006053520605634;0.7983413629327825;-0.01335981949873739;0.798412972068342
7.205536;1.0438573922650711;0.8335035415701679;0.7983349633831409;-0.001635361429530226;-0.0015668820719626896;1.0441847495523675;9.999722262149723;0.8334735015597896;0.01400599301339019;0.014006053674116059;0.7983392342281332;-0.013359827073243217;0.7984124380926633
7.215536;1.0438559364072533;0.8335061851017205;0.7983369146473049;-0.001635361175730647;-0.0015668823527872783;1.0441864285331934;9.999706496267418;0.8334731935247875;0.014005992804553273;0.014006053820080626;0.7983370466832652;-0.013359834211427694;0.7984119923178765
7.225536;1.0438544925493003;0.8335087334522913;0.798338857486512;-0.001635360950121802;-0.0015668826174823126;1.0441880724658916;9.999690905889034;0.8334728247896698;0.01400599259844274;0.014006053958223215;0.7983348047030558;-0.013359840908288113;0.7984116336432467
7.235536;1.0438530531697077;0.8335111830361592;0.7983407867477866;-0.001635360752625194;-0.0015668828667851783;1.044189677693929;9.99967558892143;0.8334724025495629;0.01400599239225782;0.014006054087942137;0.7983325107833589;-0.013359847159949655;0.7984113617727349
7.245536;1.0438516114631828;0.8335135306173708;0.7983426982655982;-0.0016353605830329353;-0.0015668831014091454;1.0441912395258965;9.999660638001746;0.8334719319191833;0.014005992183963862;0.014006054208422462;0.7983301659270968;-0.013359852958103755;0.7984111772584938
7.255536;1.04385016163387;0.8335157724571457;0.7983445889760573;-0.001635360440771363;-0.0015668833220317572;1.0441927528841208;9.999646132775224;0.833471416923494;0.014005991972359653;0.014006054318651122;0.798327770840511;-0.013359858288602642;0.798411080380466
7.265536;1.043848699173727;0.8335179038196108;0.7983464561149715;-0.0016353603250459606;-0.0015668835292420712;1.0441942128234805;9.999632127586949;0.8334708622132327;0.01400599175700706;0.01400605441758813;0.7983253269824616;-0.01335986313636129;0.7984110700185012
7.275536;1.0438472218505144;0.8335199191238168;0.7983482965235635;-0.0016353602351768836;-0.001566883723719239;1.0441956148923404;9.999618651390838;0.83347027382163;0.014005991537918778;0.014006054504525052;0.7983228373197467;-0.013359867492533387;0.7984111432943407
7.285536;1.0438457300757824;0.8335218125856773;0.7983501066692081;-0.0016353601704868596;-0.0015668839064111554;1.0441969557893638;9.99960572235362;0.8334696583090455;0.014005991315029914;0.014006054579049389;0.7983203061507262;-0.013359871355844079;0.798411295738998
7.295536;1.0438442258836755;0.8335235787441139;0.7983518825493853;-0.0016353601300699474;-0.0015668840784201178;1.044198233563877;9.999593354401531;0.8334690216494994;0.014005991087883484;0.01400605464057802;0.7983177379403075;-0.013359874731112671;0.7984115215881221
7.305536;1.043842711968212;0.8335248634237138;0.7983532853690585;-0.001634254126297011;-0.0015658246155162015;1.0441994469653644;9.999581546524873;0.8334683691430944;0.014005990855747675;0.014006054688184581;0.7983151364090272;-0.013360877629579881;0.7984118310684075
7.315536;1.0438411914303158;0.833526359734955;0.798354979322786;-0.0016342541316526822;-0.0015658247689242938;1.044200594987365;9.999570277470848;0.8334677061219569;0.014005990617916924;0.01400605472091208;0.7983125046071303;-0.013360880066568605;0.7984121841881932
7.325536;1.043839667391389;0.8335277155032698;0.7983566263940716;-0.0016342541586187682;-0.0015658249139233681;1.0442016764710786;9.999559510325994;0.8334670384115073;0.014005990373849187;0.014006054738075752;0.7983098452416963;-0.013360882057234213;0.7984125916371476
7.335536;1.0438381419644802;0.8335289295662855;0.7983582238035533;-0.0016342542062876117;-0.0015658250507786273;1.0442026893034893;9.999549194671939;0.8334663718583849;0.014005990123292884;0.014006054739279551;0.7983071604656186;-0.013360883614446898;0.798413047826384
7.345536;1.0438366150897982;0.8335300023613968;0.7983597692358035;-0.00163425427373431;-0.001565825179726588;1.0442036304293398;9.999539268581957;0.8334657115434548;0.014005989866631048;0.014006054724420722;0.7983044511545315;-0.013360884748968519;0.7984135472885721
7.355536;1.0438350837173498;0.833530935101454;0.7983612604546138;-0.001634254360121419;-0.0015658253011403803;1.0442044970172037;9.99952966403875;0.8334650618009893;0.014005989605059633;0.014006054693853196;0.7983017163286213;-0.013360885470568604;0.7984140847339998
7.365536;1.043833542028109;0.833531728889796;0.7983626956719226;-0.001634254465057565;-0.0015658254154544188;1.0442052878843862;9.999520313462249;0.8334644270013195;0.014005989340255815;0.014006054648344013;0.7982989536345181;-0.013360885789132674;0.7984146548604018
7.375536;1.0438319830549039;0.8335323840899956;0.7983640735647971;-0.0016342545887859641;-0.001565825523162604;1.044206004408972;9.99951115403806;0.8334638120623253;0.014005989073665594;0.014006054588720855;0.7982961607220256;-0.013360885716811407;0.798415251390261
7.385536;1.043830399607299;0.8335329009080792;0.7983653924709513;-0.001634254731695128;-0.001565825625022656;1.0442066499298188;9.999502133754845;0.833463222058772;0.014005988805933003;0.01400605451565885;0.7982933363850672;-0.01336088527013101;0.7984158666656435
7.395536;1.0438287831657238;0.8335332808442616;0.7983666502274239;-0.0016342548936946082;-0.0015658257221247945;1.0442072281186976;9.999493221913689;0.8334626618033558;0.014005988536974674;0.014006054429739841;0.7982904814884789;-0.013360884469657748;0.7984164922890264
7.405536;1.0438271226078053;0.8335335276271116;0.7983678446330534;-0.0016342550741484056;-0.0015658258156570073;1.0442077423282927;9.999484412446638;0.833462136347957;0.014005988266357598;0.014006054331500598;0.7982866000173428;-0.013360883337431061;0.7984161203215312
7.415536;1.0438254044376412;0.8335332981103943;0.7983686387824029;-0.0016331492854452525;-0.0015647662815050922;1.0442081958043903;9.999475718284566;0.8334616514481114;0.014005987993378637;0.014006054221337192;0.7982836990613464;-0.01336088189233005;0.7984167441417562
7.425536;1.0438236143504842;0.8335332966298478;0.7983696975967387;-0.001633149499756896;-0.001564766371196633;1.044208591202935;9.999467165321601;0.8334612129895833;0.014005987717069467;0.014006054099356336;0.7982807875893926;-0.01336088014460917;0.7984173606206855
7.435536;1.0438217390471825;0.8335331795925718;0.7983706819825003;-0.0016331497288930164;-0.0015647664604896147;1.0442089298569148;9.999458785811756;0.8334608261767031;0.014005987436379128;0.01400605396516208;0.7982778757980864;-0.013361878095624552;0.7984179866239796
7.445536;1.043819767331299;0.8335329505376798;0.7983715869540157;-0.0016331499708953333;-0.001564766550073285;1.0442092119036752;9.999450612685195;0.833460495313866;0.014005987150277538;0.014006053817742233;0.7982749750496946;-0.013361875744111967;0.7984185911719025
7.455536;1.0438186444216948;0.83353337297956;0.7983724083953546;-0.001633391937166572;-0.001564996791341243;1.0442094370584039;9.999442672676492;0.8334602239406389;0.014005986857742252;0.014006053655755154;0.7982720969327257;-0.013361873089072425;0.7984191940735378
7.465536;1.0438164579778972;0.8335329279951408;0.7983731456070333;-0.0016333921998024714;-0.001564996881919317;1.0442096054673267;9.99943497596535;0.8334600148752658;0.014005986557778549;0.014006053477898855;0.7982692516222368;-0.013361870125315305;0.7984197977540319
7.475536;1.0438141596493995;0.8335323799764182;0.7983737981839392;-0.0016333924717245524;-0.0015649969732615518;1.044210718347465;9.999427515379008;0.8334598698786719;0.014005986249515299;0.014006053283046674;0.798266447184118;-0.013361866841052818;0.7984204037168432
7.485536;1.0438117486021414;0.8335317317812421;0.7983743679941516;-0.0016333927529361219;-0.0015649970662737819;1.0442107781299677;9.999420276244923;0.8334597892091952;0.01400598593233736;0.014006053070369371;0.7982636906198799;-0.013361863224582209;0.7984210129518122
7.495536;1.043809224224453;0.8335309851118828;0.7983748595725143;-0.0016333930434278261;-0.0015649971624214236;1.0442107877814977;9.999413237872467;0.8334597717605849;0.014005985605824415;0.014006052839248252;0.7982609890682258;-0.013361859275305116;0.7984216264694783
7.505536;1.0438065872038431;0.8335301412622301;0.798375279814317;-0.0016333933430280351;-0.0015649972634392568;1.0442107497147253;9.999406365162903;0.8334598156778298;0.014005985269603354;0.014006052588898877;0.7982583495845275;-0.013361855007162414;0.7984222451724318
7.515536;1.0438038409827335;0.8335292023677836;0.7983756365045036;-0.0016333936515326405;-0.0015649973708523135;1.0442106656103576;9.999399607407517;0.8334599186290538;0.01400598492345543;0.014006052318389311;0.7982557786802275;-0.013361850443486019;0.7984228690831265
7.525536;1.0438009917839244;0.8335278233353405;0.7983756030660403;-0.001632287981222362;-0.0015639378603562284;1.0442105371717731;9.999392905778242;0.8334600778551132;0.01400598456748467;0.014006052027239443;0.7982532827383023;-0.013361845615215655;0.7984234967775959
7.535536;1.0437980473232529;0.8335267075506871;0.7983758560002703;-0.0016322883081018808;-0.0015639379831775214;1.0442103660248756;9.999386197712914;0.8334602907066561;0.014005984202215969;0.014006051715897177;0.7982508678940486;-0.013361840562281334;0.7984241257656817
7.545536;1.0437950154167657;0.8335255125372376;0.7983760694662728;-0.0016322886450174368;-0.0015639381142355973;1.0442101526329004;9.999379414697316;0.8334605550749752;0.014005983828664338;0.014006051385597537;0.7982485384865847;-0.013361835328787645;0.7984247531606733
7.555536;1.0437919033518683;0.8335242448891915;0.7983762518324627;-0.0016322889924667604;-0.0015639382535924623;1.044209896400609;9.999372478672175;0.8334608695722748;0.014005983448104007;0.014006051037871399;0.7982462955273263;-0.013362829954446652;0.7984253920832091
7.565536;1.0437887179916534;0.8335229106974578;0.7983764100060156;-0.0016322893506177417;-0.001563938401432839;1.0442095973291883;9.999365307881948;0.8334612342029302;0.014005983061717882;0.01400605067428243;0.7982441370333856;-0.013362824470247954;0.79842600404783
7.575536;1.0437854658735226;0.8335215152576373;0.7983765493040235;-0.0016322897191677615;-0.0015639385582112272;1.0442092570416024;9.999357834657504;0.8334616503413337;0.014005982670646669;0.014006050296546836;0.7982420602612709;-0.013362818898789196;0.798426599574252
7.585536;1.0437821532873819;0.8335200631916787;0.7983766744714613;-0.0016322900973832718;-0.0015639387244062522;1.0442088788053505;9.999350016908751;0.8334621194638547;0.014005982276023246;0.014006049906605068;0.7982400634213802;-0.013362813254029859;0.7984271720615779
7.595536;1.043778786518616;0.8335185587809493;0.7983767905888222;-0.0016322904844575804;-0.0015639388999815888;1.0442084677367571;9.999341832625282;0.8334626425056517;0.014005981878661682;0.01400604950621113;0.7982381455609155;-0.013362807539765478;0.7984277152763501
7.605536;1.043775371748387;0.8335170065680846;0.7983769038937256;-0.0016322908799530442;-0.0015639390840023828;1.0442080301610914;9.999333271949702;0.8334632202412062;0.014005981479198053;0.014006049096297147;0.7982363063452443;-0.013362801750786227;0.7984282236679906
7.615536;1.0437719147295432;0.8335154117912661;0.7983770221524493;-0.0016322912840773679;-0.0015639392747908067;1.044207571640879;9.999324337933285;0.8334638535129881;0.014005981078604773;0.014006048676918218;0.7982345464102766;-0.013362795880139569;0.7984286925629603
7.625536;1.043768420572564;0.833513779922259;0.7983771536401049;-0.0016322916976990007;-0.0015639394703494053;1.0442070958085858;9.999315046768485;0.8334645429681199;0.014005980678078992;0.014006048247903764;0.798232867312237;-0.013362789931344926;0.7984291188007959
7.635536;1.0437648939367952;0.8335117665458153;0.7983769714422148;-0.0016311861342156563;-0.0015628800433323876;1.0442066046647274;9.99930541255764;0.8334652884796958;0.014005980278587984;0.014006047809493301;0.7982312711641976;-0.013362783924429356;0.7984295014336703
7.645536;1.0437613399092829;0.8335100720795163;0.7983771506702817;-0.001631186570232668;-0.0015628802425006626;1.0442060987799817;9.999295422569931;0.8334660887799824;0.014005979880767903;0.014006047362471604;0.7982297604598053;-0.013362777890243637;0.7984298415509784
7.655536;1.0437577645438383;0.8335083484916945;0.7983773633639679;-0.0016311870188479656;-0.001562880440860088;1.0442055769939842;9.999285031062682;0.833466941981034;0.014005979485154677;0.014006046907856994;0.7982283381690772;-0.013362771862517322;0.7984301413078849
7.665536;1.0437541744682493;0.8335065962967219;0.7983776157322147;-0.001631187480984089;-0.0015628806369912404;1.0442050369934726;9.99927417802424;0.8334678466075286;0.014005979092494793;0.014006046446508554;0.7982270077183715;-0.013363765872944366;0.7984304200092334
7.675536;1.0437505767325603;0.8335048158124578;0.7983779133487734;-0.0016311879575715686;-0.001562880829777693;1.0442044768566283;9.999262806632863;0.8334688020834676;0.014005978703668388;0.014006045979055103;0.7982257721320978;-0.013363759948827486;0.7984306466122977
7.685536;1.0437469794632646;0.8335030066754554;0.7983782614354213;-0.0016311884491357225;-0.0015628810183397593;1.0442038954059414;9.99925086908757;0.8334698085513543;0.014005978319272683;0.014006045506063197;0.7982246329488513;-0.013363754114281158;0.7984308389922784
7.695536;1.0437443464387623;0.8335019292661828;0.7983786653599305;-0.0016314306666868797;-0.001563111352147358;1.044203290778519;9.999238332749398;0.8334708668985056;0.014005977939575878;0.014006045028038266;0.7982235900933444;-0.013363748392707538;0.7984309965959877
7.705536;1.0437407830847898;0.8335000616831985;0.7983791325578803;-0.001631431187577411;-0.0015631115283780029;1.0442026597079914;9.999225181093925;0.833471978916163;0.014005977564911858;0.014006044545260644;0.7982226422269424;-0.013363742809105747;0.7984311181531646
7.715536;1.043737258093349;0.8334981655379686;0.7983796690958115;-0.0016314317225609115;-0.0015631116955674598;1.0442029988880803;9.999211404128861;0.8334731466186264;0.014005977196053437;0.014006044057774556;0.7982217869775357;-0.013363737391826669;0.7984312024188438
7.725536;1.0437337873176693;0.8334962426472327;0.798380281036353;-0.0016314322712761493;-0.0015631118521332278;1.0442023064085593;9.999196995353646;0.8334743713554646;0.014005976834271955;0.014006043565574718;0.7982200210791446;-0.013363732171025216;0.7984302481260053
7.735536;1.043730385894015;0.8334939472110338;0.7983806394033559;-0.0016303268440037825;-0.0015620523719999614;1.0442015815259293;9.999181962662892;0.8334756537634708;0.014005976481019448;0.014006043068833579;0.7982193402555391;-0.013363727175210048;0.7984302529307367
7.745536;1.0437270668059857;0.8334919806279996;0.7983814166761314;-0.001630327417067558;-0.001562052505971177;1.0442008234958753;9.999166341251097;0.8334769938826923;0.014005976137500726;0.014006042568079882;0.7982187393792843;-0.013363722428518026;0.798430214025734
7.755536;1.0437238397234696;0.8334899968502618;0.7983822803248808;-0.0016303280000122377;-0.0015620526284114392;1.0442000305796164;9.99915019617167;0.8334783909746596;0.014005975804403098;0.014006042064201264;0.7982182132496114;-0.013363717946862579;0.7984301277937322
7.765536;1.0437207116826595;0.8334879981746081;0.7983832306968636;-0.0016303285918181504;-0.0015620527386173545;1.0441991994106863;9.99913361597308;0.8334798434679769;0.014005975481912814;0.014006041558231208;0.7982177572354527;-0.013363713735645199;0.79842999022597
7.775536;1.0437176895452513;0.8334859867031145;0.7983842682194888;-0.0016303291922880499;-0.0015620528355667707;1.0441983248519366;9.999116703858906;0.8334813491538942;0.014005975169971825;0.01400604105119105;0.7982173674757549;-0.013364709794079648;0.7984298139415383
7.785536;1.0437147816828725;0.8334839640139983;0.79838539390646;-0.0016303298019344783;-0.0015620529178979638;1.0441974008564343;9.999099563489837;0.8334829056013703;0.014005974868399189;0.014006040544122222;0.798217041155324;-0.013364706118565812;0.7984295618064229
7.795536;1.0437119977069402;0.8334819310478296;0.7983866084989306;-0.0016303304214687119;-0.0015620529838383031;1.0441964221259294;9.999082285084652;0.8334845103140188;0.014005974576822606;0.014006040038102126;0.7982167768933728;-0.013364702698465304;0.798429248081669
7.805536;1.0437093476714836;0.8334798886930488;0.7983879118057878;-0.001630331051049285;-0.001562053031373717;1.0441953857066781;9.99906494629306;0.8334861605375402;0.014005974294727701;0.014006039534170367;0.7982165744911909;-0.013364699516200562;0.7984288720337838
7.815536;1.0437068417827575;0.8334778377272365;0.7983893028948166;-0.0016303316901036518;-0.0015620530585469135;1.044194291859632;9.999047622047591;0.833487853959043;0.014005974021647301;0.014006039033180057;0.7982164339138325;-0.013364696558829334;0.7984284347762912
7.825536;1.0437044895325953;0.8334754294440636;0.7983904459511113;-0.0016292263491283013;-0.001560993438323068;1.04419314372223;9.999030386802332;0.8334895900132859;0.014005973757384703;0.014006038535421234;0.7982163544207248;-0.01336469382680616;0.7984279388190328
7.835536;1.0437022980502895;0.8334733619149225;0.7983920071640485;-0.0016292270057827252;-0.0015609934202572271;1.0441919461785523;9.99901330958189;0.833491369841658;0.014005973502051567;0.014006038040365288;0.798216334402147;-0.013364691327891838;0.7984273871483171
7.845536;1.0437002720262207;0.8334712871335935;0.7983936482434718;-0.001629227671320747;-0.0015609933775879731;1.0441907046219592;9.998996449099732;0.8334931949882894;0.014005973255758251;0.014006037546962655;0.79821637156321;-0.013364689065261642;0.7984267824766785
7.855536;1.0436984155753892;0.8334692067024989;0.7983953628567749;-0.0016292283457864237;-0.001560993308653111;1.044189423670816;9.998979849627018;0.8334950663638994;0.014005973018282927;0.014006037054031898;0.798216463039481;-0.013364687035144757;0.7984261274756619
7.865536;1.0436967332461595;0.8334671227150078;0.7983971420457505;-0.0016292290290398357;-0.0015609932115752522;1.0441881065230534;9.998963539634914;0.8334969838873717;0.014005972789012344;0.014006036560275456;0.7982166055625127;-0.013364685233098101;0.7984254253471554
7.875536;1.0436952294075936;0.833465037875363;0.7983989750170406;-0.0016292297207790346;-0.001560993084386457;1.0441867553452464;9.998947537475225;0.8334989463949977;0.01400597256702204;0.014006036064186283;0.7982167956568571;-0.013365683657137497;0.7984246966124687
7.885536;1.0436939073556104;0.8334629553511789;0.798400849999591;-0.001629230420696691;-0.0015609929250638161;1.0441853713123384;9.998931863352977;0.8335009517707728;0.01400597235120298;0.014006035564284895;0.7982170294660661;-0.013365682302512697;0.7984239120294866
7.895536;1.0436927687755015;0.8334608787465797;0.7984027549418703;-0.001629231128661334;-0.0015609927316742051;1.044183953731965;9.998916545784185;0.8335029972856929;0.014005972140581767;0.014006035059561996;0.7982173027109554;-0.013365681154733855;0.7984230930836225
7.905536;1.0436927680395394;0.8334595736584106;0.7984046783167025;-0.0016294735534759066;-0.001561222652532134;1.0441825000760145;9.998901614485034;0.8335050797111537;0.01400597193470045;0.014006034549373431;0.7982176114940213;-0.013365680190425487;0.7984222451282791
7.915536;1.0436919990810347;0.8334575240764841;0.7984066118711791;-0.0016294742768625978;-0.0015612223867172152;1.044181007404718;9.998887088464022;0.8335071953036581;0.014005971733687545;0.014006034032786817;0.7982179529936297;-0.0133656793808164;0.7984213740420342
7.925536;1.04369141792947;0.8334551481002951;0.7984082136154704;-0.0016283690163703983;-0.001560162458517147;1.0441804731397961;9.998872966063807;0.8335093402105171;0.014005971538107943;0.01400603350823096;0.7982183251224536;-0.013365678689405143;0.7984204858513709
7.935536;1.0436910274082527;0.8334531494425503;0.7984101465222209;-0.0016283697496844473;-0.0015601621196080619;1.0441788945609656;9.998859223591538;0.8335115111004822;0.014005971348716674;0.014006032973740793;0.7982187259547497;-0.013365678073646178;0.7984195860244702
7.945536;1.0436908298279233;0.8334511849028093;0.7984120717177967;-0.0016283704834730898;-0.0015601617454893129;1.0441772684818311;9.998845829611597;0.8335137053097182;0.01400597116602447;0.014006032427417528;0.7982191537952025;-0.013365677493982141;0.7984186788294132
7.955536;1.0436908261346758;0.8334492591565968;0.7984139853409491;-0.0016283712134055523;-0.0015601613372450147;1.0441755921389697;9.99883275696412;0.8335159204406627;0.014005970990017897;0.014006031867701994;0.7982196075095233;-0.013365676916594228;0.7984177675783113
7.965536;1.0436910159989243;0.8334473747734942;0.7984158843765438;-0.001628371934558264;-0.001560160895977559;1.0441738647120615;9.998819972451974;0.8335181540307214;0.014005970820442162;0.014006031293339369;0.7982200863414676;-0.013365676311474806;0.7984168558724526
7.975536;1.0436913986444964;0.8334455332515712;0.7984177662815635;-0.001628372642080435;-0.0015601604228086645;1.0441720878620082;9.998807421601578;0.8335204036013673;0.014005970657259609;0.014006030703340442;0.7982205893707406;-0.013366675654013754;0.7984159655459816
7.985536;1.0436919726015228;0.8334437367001422;0.7984196278615066;-0.001628373331642996;-0.0015601599187778442;1.0441702647515496;9.9987950331162;0.8335226665724759;0.014005970500590673;0.014006030097149827;0.7982211153697194;-0.013366674925060017;0.7984150696911354
7.995536;1.0436927346947222;0.8334419882563414;0.7984214649574536;-0.00162837399967506;-0.0015601593849209536;1.0441683985715136;9.998782733239429;0.8335249397706221;0.014005970350267129;0.014006029474848648;0.7982216631103024;-0.013366674110092321;0.7984141918169955
8.005536;1.043693680168465;0.8334402916860211;0.7984232733245434;-0.0016283746436799656;-0.0015601588227593744;1.0441664916313198;9.998770456151188;0.833527219528729;0.0140059702056489;0.014006028837099917;0.7982212314944075;-0.013366673201387111;0.7984123376794324
8.015536;1.0436948030383348;0.8334383015592525;0.7984247152866374;-0.0016272692724606833;-0.0015590986091933846;1.0441645454647115;9.998758152078445;0.8335295027981605;0.014005970065909585;0.014006028184617268;0.7982218191326176;-0.01336667219682436;0.7984115109569769
8.025536;1.0436960951610053;0.8334367178108174;0.79842645706912;-0.0016272698658336654;-0.0015590979983515793;1.0441625619329182;9.998745787321987;0.8335317878611129;0.014005969930530235;0.0140060275174418;0.7982224236677335;-0.013366671091675988;0.7984107143726729
8.035536;1.0436975454460138;0.8334351916618978;0.7984281620790161;-0.0016272704341353333;-0.001559097367968842;1.0441605446807503;9.998733336063651;0.8335340737906461;0.01400596979970003;0.014006026834651023;0.7982230413933783;-0.013366669869075714;0.7984099499531837
8.045536;1.043699141173236;0.8334337221144291;0.7984298273648441;-0.001627270978103476;-0.001559096721132187;1.0441584996900324;9.998720774468806;0.8335363597303076;0.014005969674487199;0.014006026134643076;0.7982236674887498;-0.013366668499073977;0.7984092199881087
8.055536;1.0437008708707332;0.833432308147311;0.7984314494222061;-0.0016272714988655127;-0.0015590960604839879;1.0441564343259477;9.998708079392275;0.833538644973367;0.014005969556556802;0.014006025415551612;0.798224297005797;-0.013366666951781741;0.7984085273346636
8.065536;1.0437027257833613;0.8334309486673823;0.7984330248508484;-0.0016272719976122643;-0.001559095387936242;1.0441543560608728;9.998695230638202;0.8335409294061628;0.014005969447363556;0.014006024675441793;0.7982249258865343;-0.013366665213235904;0.7984078752419346
8.075536;1.0437046985960274;0.8334296414810484;0.798434551006059;-0.001627272475252613;-0.0015590947048672813;1.0441522723844239;9.99868221322953;0.8335432134218311;0.014005969347437846;0.014006023912383753;0.7982255506221458;-0.013367663287849666;0.798407283681528
8.085536;1.0437067820712036;0.8334283833830942;0.7984360257171609;-0.0016272729324566322;-0.0015590940127930336;1.0441501913403075;9.998669016674295;0.8335454972902333;0.014005969256231121;0.01400602312448977;0.798226167069997;-0.013367661190619815;0.798406722294449
8.095536;1.0437089689308858;0.8334268224957072;0.7984371118412342;-0.0016261673800314163;-0.0015580336882519718;1.0441481212243633;9.998655638203546;0.8335477806251438;0.014005969172411743;0.014006022309987242;0.7982267701363336;-0.013367658943508597;0.7984062113441234
8.105536;1.0437122049608447;0.8334264154252163;0.7984384735638719;-0.0016264095046926795;-0.0015582631337352725;1.0441460696526628;9.99864208842069;0.8335500621762482;0.014005969094391876;0.014006021467515077;0.7982273537755541;-0.013367656579395674;0.7984057551068732
8.115536;1.0437145735810007;0.8334252892715812;0.7984397726745196;-0.0016264099066218185;-0.00155826242683261;1.044144043008525;9.99862838562366;0.833552339803782;0.014005969020731044;0.01400602059639898;0.7982279101261894;-0.013367654143544759;0.7984053579470415
8.125536;1.0437170178085569;0.8334242023100056;0.7984410036938543;-0.0016264102925369432;-0.0015582617172191762;1.0441420466460496;9.998614541975167;0.8335546101805277;0.014005968950194245;0.014006019696365198;0.7982284289344115;-0.013367651686138949;0.7984050230477095
8.135536;1.0437195257079395;0.8334231509993014;0.7984421621438829;-0.0016264106635011126;-0.0015582610042072084;1.044141085851903;9.99860055399895;0.8335568684214752;0.014005968881632101;0.014006018767092508;0.7982288986228097;-0.013367649253916886;0.7984047523327602
8.145536;1.0437220845459296;0.833422130517907;0.7984432443246261;-0.001626411020683938;-0.0015582602862765776;1.0441391668116586;9.998586398845163;0.8335591089080266;0.014005968813689896;0.01400601780837262;0.7982293080721377;-0.013367646888216653;0.7984045479730185
8.155536;1.043724682104319;0.833421134097749;0.7984442471811685;-0.0016264113655662146;-0.001558259561391025;1.044137296107398;9.998572041344131;0.8335613270217026;0.014005968744429704;0.014006016820563473;0.7982296475858814;-0.013367644626396518;0.7984044134228886
8.165536;1.0437273074137265;0.8334201532492407;0.7984451685502796;-0.001626411700044081;-0.0015582588271664108;1.0441354784990724;9.998557451103046;0.8335635196615041;0.014005968671453177;0.014006015804623417;0.7982299091393831;-0.013368642506108835;0.7984043696533363
8.175536;1.0437299501747033;0.8334191795090174;0.7984460069962608;-0.0016264120264146492;-0.0015582580811328256;1.0441337151349832;9.998542610717355;0.8335656840224921;0.014005968592519518;0.014006014761745888;0.7982300867428962;-0.013368640572735192;0.7984043871373101
8.185536;1.0437326000021152;0.8334178569175115;0.7984464270367401;-0.0016253063561475767;-0.0015571976952884225;1.0441320042680282;9.998527514368385;0.8335678165308601;0.014005968505903079;0.014006013693113242;0.7982301765971318;-0.013368638882446809;0.7984044855761453
8.195536;1.043735246247729;0.8334168774208157;0.7984470966918275;-0.0016253066742085832;-0.0015571969183099795;1.0441303437978104;9.998512171501266;0.8335699129788746;0.014005968410377661;0.014006012599963142;0.7982301764427061;-0.013368637497015605;0.7984046667327874
8.205536;1.0437378782829125;0.8334158862186523;0.7984476817732791;-0.001625306992295856;-0.0015571961218299952;1.044128733585953;9.998496605243554;0.8335719689006146;0.014005968305231618;0.01400601148352715;0.7982300849097921;-0.013368636475347398;0.7984049314393881
8.215536;1.0437404865538145;0.8334148771673727;0.7984481821673362;-0.0016253073131440895;-0.0015571953033209993;1.0441271761643078;9.998480835458647;0.833573979663226;0.014005968190314043;0.014006010344738633;0.7982299014589649;-0.013368635865696766;0.7984052795413794
8.225536;1.0437430641203922;0.833413844018218;0.7984485969067889;-0.0016253076393108858;-0.0015571944609463655;1.0441256759012727;9.998464868985359;0.8335759405366179;0.01400596806588729;0.014006009184285214;0.7982296261875598;-0.013368635701005284;0.7984057089639763
8.235536;1.0437456075991853;0.8334127802425826;0.7984489246264478;-0.0016253079731325883;-0.0015571935939050206;1.0441242377889328;9.99844871160153;0.8335778468548978;0.014005967932366149;0.014006008003113827;0.7982292594730886;-0.013368636001408096;0.7984062149122312
8.245536;1.043748117596077;0.833411679045096;0.7984491639651549;-0.0016253083167211007;-0.0015571927025840413;1.0441228662517048;9.998432381026177;0.8335796946206044;0.014005967790197337;0.014006006802697023;0.798228802211851;-0.013368636781756262;0.7984067905631371
8.255536;1.0437505981751973;0.8334105342871931;0.7984493130675486;-0.0016253086720679937;-0.001557191788406792;1.0441215637039272;9.998415905298115;0.8335814815535012;0.014005967639781767;0.014006005584650707;0.7982282565069575;-0.013369638057380522;0.7984074453984213
8.265536;1.0437530543909086;0.8334093413025381;0.7984493689126054;-0.0016253090410186988;-0.0015571908534415938;1.0441203295205652;9.998399314263128;0.8335832076006753;0.014005967481376402;0.01400600435018387;0.7982276259651697;-0.013369639847184967;0.7984081393561552
8.275536;1.0437554897507055;0.8334077481987647;0.7984489934520549;-0.0016242034338936288;-0.0015561302743505423;1.0441191604844704;9.998382629477865;0.8335848743138269;0.014005967315245576;0.014006003099999378;0.7982259150952078;-0.013369642171777194;0.7984078840123513
8.285536;1.043757905700651;0.8334064520109963;0.7984488519315616;-0.001624203833720584;-0.0015561293045884721;1.0441180523871938;9.998365856959245;0.8335864842865991;0.014005967141893252;0.014006001834747761;0.798225128472747;-0.013369645044898416;0.7984086747808199
8.295536;1.0437603026067013;0.8334051051638021;0.798448607307588;-0.0016242042494764369;-0.0015561283205280968;1.0441170014892835;9.998348992635755;0.8335880411693213;0.014005966961969667;0.014006000555704815;0.7982242706082826;-0.013369648468010246;0.7984095071626878
8.305536;1.0437636344480983;0.8334044715121318;0.7984482566814048;-0.0016244463839219492;-0.001556357472570514;1.0441160050854832;9.998332031199192;0.8335895487704319;0.014005966776048562;0.014005999264990224;0.7982233457865102;-0.013369652431157699;0.7984103753193819
8.315536;1.043765993776265;0.8334030331317783;0.7984477986435335;-0.0016244468295222502;-0.0015563564656765002;1.0441150608649448;9.998314963445726;0.8335910095680951;0.014005966584556537;0.014005997965142583;0.798222357625756;-0.013369656913012435;0.7984112727726498
8.325536;1.0437683325514828;0.8334015554913998;0.7984472304562017;-0.0016244472887027405;-0.0015563554514422533;1.0441151655735117;9.998297775195711;0.8335924242084903;0.01400596638784841;0.01400599665871949;0.7982213098881263;-0.013369661879606457;0.7984121931652518
8.335536;1.0437706480067241;0.8334000433665905;0.798446549691284;-0.0016244477602534984;-0.001556354432968324;1.044114314554588;9.998280460526885;0.833593791762841;0.014005966186463206;0.014005995348214607;0.798220208013447;-0.01336966728290554;0.7984131301420415
8.345536;1.0437729374147116;0.8333985015740959;0.7984457537245863;-0.0016244482423671967;-0.0015563534129146583;1.0441135027813437;9.998263037028432;0.8335951101630317;0.01400596598132451;0.014005994036010822;0.7982190591190084;-0.013369673063448113;0.7984140767538556
8.355536;1.0437751975360485;0.8333965853689812;0.7984445052515787;-0.001623342740593689;-0.0015552927680097532;1.0441127262895544;9.998245549389308;0.8335963766932062;0.014005965773578466;0.014005992724246553;0.7982178707723471;-0.01337067916072484;0.7984150420117316
8.365536;1.0437774243839966;0.8333949958005806;0.7984434695407706;-0.0016233432372083159;-0.0015552917521924122;1.0441119828971264;9.99822805907988;0.8335975886256115;0.014005965564370549;0.014005991414689301;0.7982166501880193;-0.013370685521162263;0.7984159840096408
8.375536;1.043779614766126;0.8333933869569936;0.7984423095659853;-0.0016233437383477362;-0.0015552907424073083;1.04411127222316;9.998210632798056;0.833598744471536;0.014005965354912813;0.01400599010867346;0.7982154036968695;-0.013370692095708403;0.7984169102291405
8.385536;1.0437817671983007;0.8333917628571498;0.7984410247202952;-0.0016233442431786325;-0.0015552897416450215;1.0441105958306618;9.998193343392758;0.8335998453444843;0.014005965146611857;0.014005988807104339;0.7982141361222806;-0.01337069883369859;0.7984178109250301
8.395536;1.0437838809655784;0.8333901292847161;0.7984396164336801;-0.001623344751460651;-0.0015552887533900744;1.0441099573067378;9.998176271226974;0.8336008946748504;0.014005964940958291;0.014005987510552119;0.7982128509695715;-0.01337070568084271;0.7984186773929368
8.405536;1.043785954788354;0.8333884940263175;0.798438085913415;-0.0016233452628616166;-0.0015552877813783156;1.0441093614555796;9.99815949529226;0.8336018965765752;0.014005964739336747;0.014005986219319906;0.798211551721758;-0.01337071258210674;0.7984195033041862
8.415536;1.0437879865106163;0.8333868658643926;0.7984364326782671;-0.0016233457765073489;-0.0015552868293162363;1.0441088134624403;9.998143086448126;0.8336028553308714;0.01400596454291414;0.014005984933425782;0.7982102430804643;-0.01337071948631774;0.7984202849489856
8.425536;1.0437899737323595;0.8333852526586084;0.7984346556414362;-0.0016233462910391742;-0.0015552859008769431;1.0441083188479319;9.998127105993039;0.8336037758750937;0.014005964352545253;0.014005983652660146;0.7982089312735402;-0.013370726345689352;0.7984210209277756
8.435536;1.0437919140400227;0.8333836601444564;0.7984327544395641;-0.001623346804664422;-0.0015552849997722325;1.0441078834139086;9.99811160238997;0.8336046637146586;0.014005964168887062;0.014005982376758461;0.7982076237043605;-0.01337073310745888;0.798421711212545
8.445536;1.043793804855213;0.833381743378043;0.7984303953099584;-0.0016222413228033728;-0.0015542245039966613;1.0441075126740977;9.99809661253347;0.8336055248136796;0.014005963992662173;0.014005981105571119;0.7982063280721595;-0.013371739708417464;0.7984223723887164
8.455536;1.0437956441701444;0.8333802031454853;0.798428248330922;-0.0016222418269468634;-0.0015542236685580414;1.0441072112038816;9.998082170688983;0.833606365912388;0.014005963824583915;0.014005979839026675;0.7982050510031736;-0.013371746083729864;0.798422969965202
8.465536;1.043797431645576;0.833378691928497;0.7984259819042209;-0.0016222423216189215;-0.0015542228710669717;1.0441069825213234;9.99806831088659;0.8336071940099147;0.014005963665101899;0.014005978576900368;0.7982037971761095;-0.013371752182766278;0.7984235192294489
8.475536;1.0437991690927242;0.833377209117924;0.7984236002127727;-0.00162224280375666;-0.0015542221143025339;1.044106829481234;9.998055061707742;0.8336080150685291;0.014005963514488769;0.014005977318798692;0.7982025697385907;-0.01337175797284184;0.7984240183579031
8.485536;1.043801813848903;0.8333765135930146;0.7984211082704812;-0.0016224849718365904;-0.0015544515483027926;1.0441067545049565;9.998042444264136;0.8336088338032421;0.014005963373164903;0.014005976064441279;0.7982013712781415;-0.01337176342983944;0.7984244647764002
8.495536;1.0438034629968265;0.8333750812236317;0.7984185132522661;-0.0016224854214691798;-0.0015544508783873843;1.0441067594593652;9.998030467368714;0.8336096542352677;0.014005963241936634;0.01400597481382347;0.7982002040623484;-0.013371768533140418;0.7984248551882485
8.505536;1.043805074411478;0.8333736715401366;0.7984158205973606;-0.0016224858521419428;-0.0015544502535031032;1.0441068455708427;9.998019120147184;0.8336104794750281;0.014005963122069223;0.014005973567075497;0.7981990698885881;-0.013371773266798694;0.7984251855029805
8.515536;1.0438066523191902;0.8333722843608453;0.7984130340033342;-0.001622486262784977;-0.0015544496745640423;1.0441070135539026;9.998008378382188;0.8336113115018837;0.01400596301521087;0.01400597232424116;0.7981979706188558;-0.013371777616615108;0.7984254506078988
8.525536;1.043808201724257;0.8333705712448677;0.7984098205255326;-0.001621380659616299;-0.001553389516790262;1.0441082639068564;9.997998219954896;0.833612151319027;0.014005962923257523;0.014005971085160664;0.7981959089151448;-0.01337178156588882;0.798424645620304
8.535536;1.0438097284656729;0.8333692303552894;0.7984068496416229;-0.0016213810294948452;-0.0015533890325334803;1.0441085972532476;9.997988633517883;0.8336129984806665;0.014005962848246714;0.014005969849327319;0.7981948884185717;-0.013372785095685872;0.7984247836196003
8.545536;1.0438112379067899;0.8333679124364523;0.7984037887537031;-0.0016213813794037895;-0.0015533885958825546;1.044109014173357;9.997979621069803;0.8336138509222566;0.014005962792398392;0.014005968615759097;0.7981939133079023;-0.013372788188025094;0.7984248296498505
8.555536;1.0438127338917194;0.8333666168011522;0.7984006403979572;-0.0016213817091191608;-0.0015533882058024714;1.044109513833956;9.997971194535678;0.8336147060710344;0.014005962758178189;0.014005967383267188;0.7981929870881646;-0.013372790829599971;0.7984248003642656
8.565536;1.0438142193572855;0.8333653431452928;0.7983974075577549;-0.001621382017931272;-0.0015533878607169812;1.0441100928193514;9.997963368740663;0.8336155617517118;0.014005962748155815;0.01400596615094592;0.7981921114275633;-0.013372793013023526;0.7984246973580751
8.575536;1.0438156967122585;0.8333640921075871;0.7983940935811362;-0.0016213823051790905;-0.001553387558954546;1.0441107463838861;9.99795616403954;0.8336164160179365;0.014005962764878387;0.01400596491828872;0.7981912866190489;-0.013372794733459648;0.7984245238201716
8.585536;1.043817167057025;0.8333628646655444;0.7983907027475731;-0.0016213825705229657;-0.0015533872990110774;1.0441114710755683;9.997949615753974;0.833617266881145;0.014005962810851137;0.01400596368493095;0.7981905130645245;-0.013372795982716007;0.7984242836280103
8.595536;1.0438186299940257;0.8333616611100216;0.7983872407127368;-0.0016213828139951464;-0.001553387079511536;1.0441122661697058;9.99794377213892;0.8336181126980602;0.014005962888360063;0.014005962450430232;0.7981897919325683;-0.01337279674809176;0.7984239805085867
8.605536;1.0438200841451821;0.8333601323685862;0.7983833791353685;-0.0016202770424949774;-0.0015523272731140334;1.0441131328776079;9.997938680563985;0.833618952497736;0.014005962999346214;0.014005961214148792;0.7981891255158633;-0.013372797017779473;0.798423618929047
8.615536;1.0438215272825684;0.8333589766384694;0.7983797912523954;-0.0016202772425038105;-0.001552327129547896;1.0441140726223332;9.997934381391488;0.8336197853739622;0.014005963145495844;0.014005959975172686;0.798188518075265;-0.013372796782433272;0.7984232058215492
8.625536;1.0438229563556343;0.8333578457587101;0.7983761459058663;-0.0016202774197548908;-0.0015523270208976315;1.044115086912823;9.997930913420184;0.8336206100442459;0.014005963327988832;0.01400595873254521;0.7981879757519862;-0.01337379603279154;0.7984227669070765
8.635536;1.0438243681439223;0.8333567405852098;0.7983724460989591;-0.0016202775731124902;-0.0015523269450021656;1.0441161783076336;9.997928314875896;0.8336214254787239;0.014005963546833521;0.014005957485868322;0.7981875049207853;-0.01337379476222874;0.7984222771715422
8.645536;1.0438257601639003;0.8333556621723825;0.7983686958240468;-0.0016202777018465516;-0.0015523268997108771;1.0441173501170375;9.997926616261143;0.8336222314036174;0.014005963800643952;0.014005956235711263;0.7981871103830332;-0.013373792970769172;0.798421759791946
8.655536;1.0438271302230318;0.8333546121801169;0.7983649000053649;-0.0016202778056190422;-0.0015523268829904695;1.0441186051295275;9.997925837275607;0.8336230279604038;0.014005964087247887;0.014005954983503866;0.7981867947553508;-0.013373790665551853;0.798421219843346
8.665536;1.0438284746819464;0.8333535932633708;0.7983610636553053;-0.0016202778842818676;-0.0015523268928415376;1.0441199447616134;9.997925990770408;0.8336238155325533;0.014005964404597884;0.014005953731286271;0.798186559288011;-0.013373787860164696;0.7984206622739682
8.675536;1.0438307418475559;0.8333533702665082;0.7983571913070344;-0.0016205196366369298;-0.0015525570742814549;1.044121369043441;9.99792707930632;0.8336245953699079;0.01400596475122114;0.014005952481576994;0.79818640524512;-0.013373784574745138;0.7984200919722572
8.685536;1.043832019283773;0.8333520777533238;0.7983529554970742;-0.0016194136701793214;-0.0015514975036904463;1.0441228774671838;9.997929082729112;0.8336253700108851;0.014005965125860075;0.014005951237028752;0.7981863346600294;-0.013373780834120219;0.7984195131663842
