time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.695536;1.0438332570735664;0.8333511808714577;0.7983490317829568;-0.001619413672155348;-0.0015514975770682345;1.0441244703812382;9.997931957171252;0.8336261426640947;0.014005965526896499;0.014005949999795176;0.7981863501861861;-0.013373776662181678;0.7984189294593592
8.705536;1.043834452001212;0.8333503364831215;0.7983450941502063;-0.001619413647747746;-0.001551497665449363;1.0441271502619554;9.997935649433238;0.8336269161728613;0.01400596595244825;0.01400594877123258;0.7981864548352049;-0.0133737720778892;0.7984183446533532
8.715536;1.0438355996872208;0.833349548922003;0.7983411514050606;-0.0016194135970270048;-0.0015514977661928117;1.0441289220208547;9.997940112280688;0.833627692445546;0.014005966400830122;0.014005947552241273;0.798186652351602;-0.013374767095335412;0.7984177802310216
8.725536;1.0438366948884623;0.8333488213429711;0.798337212896721;-0.001619413520313621;-0.0015514978771322175;1.0441307917931988;9.99794531318835;0.8336284728019755;0.014005966870543013;0.014005946343836994;0.7981869477777888;-0.013374761724574311;0.7984172081477572
8.735536;1.0438377326424042;0.8333481558856557;0.7983332882594578;-0.0016194134178543758;-0.0015514979964616768;1.044132765095798;9.997951234304844;0.8336292591759608;0.014005967360130572;0.014005945147657893;0.7981873473713132;-0.013374755974566378;0.7984166499483395
8.745536;1.0438387084937264;0.83334755313454;0.7983293866485721;-0.0016194132896849688;-0.0015514981224523836;1.0441348458266089;9.997957867847912;0.833630055054226;0.014005967868243954;0.014005943966162109;0.7981878577653808;-0.013374749857453593;0.7984161083218491
8.755536;1.0438396182543421;0.8333470112501273;0.7983255163207866;-0.0016194131355477832;-0.001551498253320619;1.0441370361843987;9.997965217829707;0.833630865057627;0.0140059683934011;0.014005942802279153;0.7981884844205511;-0.013374743388744507;0.7984155838751523
8.765536;1.0438404585552425;0.8333461771704054;0.7983213510926821;-0.0016183069603849303;-0.001550438761703385;1.0441393368504515;9.997973305450575;0.8336316935607846;0.01400596893351677;0.014005941659013851;0.7981882300920013;-0.013374736583781022;0.7984140764008577
8.775536;1.0438412278116032;0.8333457442059174;0.7983175685606372;-0.001618306752469593;-0.001550438898645812;1.044141747369662;9.997982161315388;0.833632543694288;0.014005969485768946;0.014005940539550541;0.7981890945258244;-0.013374729453974943;0.7984135853406057
8.785536;1.0438419267407164;0.8333453599481788;0.7983138438512748;-0.001618306517243216;-0.0015504390380251978;1.0441442669757026;9.997991804342849;0.8336334173057514;0.014005970046922542;0.014005939447507105;0.7981900750833959;-0.013374722005439788;0.7984131112650408
8.795536;1.043842558435421;0.8333450213313297;0.7983101856817159;-0.001618306255123387;-0.0015504391797256116;1.044146895734651;9.998002229150277;0.8336343149079645;0.014005970613826317;0.014005938386869593;0.7981911671760848;-0.013374714242028785;0.7984126553883564
8.805536;1.04384312743501;0.8333447243438812;0.7983066021846003;-0.001618305966896976;-0.00155043932351239;1.0441496349266965;9.998013413892682;0.8336352351177513;0.014005971183730035;0.01400593736169918;0.7981923644646318;-0.013375706171365551;0.7984122360346413
8.815536;1.0438436378228602;0.8333444639328901;0.7983031022229649;-0.0016183056535637817;-0.0015504394691646156;1.0441524859549214;9.99802533655486;0.8336361748638618;0.014005971754372822;0.014005936375756088;0.7981936593905248;-0.013375697808446687;0.7984118215310612
8.825536;1.043844092541148;0.8333442343759461;0.7982996957664175;-0.0016183053160144193;-0.0015504396167634923;1.0441554490176994;9.99803798107298;0.8336371307546236;0.01400597232400368;0.014005935432148961;0.7981950437138206;-0.01337568917341547;0.7984114311801521
8.835536;1.0438444946187213;0.8333440296544088;0.7982963928438842;-0.0016183049549778163;-0.0015504397666654657;1.044158522780779;9.998051333989869;0.8336381000042957;0.014005972891424225;0.014005934533173775;0.7981965084890356;-0.013375680287681399;0.7984110685311951
8.845536;1.0438448483696858;0.8333438448420801;0.798293202643126;-0.0016183045713921115;-0.0015504399192052;1.0441617045369596;9.998065385446393;0.8336390801333388;0.01400597345608629;0.014005933680394543;0.7981980440646576;-0.013375671173878929;0.7984107379920169
8.855536;1.043846113202703;0.8333440896594851;0.7982897986715765;-0.00161743986748618;-0.0015496105954499126;1.044164990036102;9.99808013426863;0.8336400682176011;0.014005974018170515;0.014005932874962544;0.7981996403496928;-0.013375661858128645;0.7984104446639423
8.865536;1.043846388246557;0.833343940596904;0.7982868578843062;-0.0016174394416430047;-0.0015496107539346418;1.0441683736829406;9.998095587792381;0.8336410606633713;0.014005974578536546;0.01400593211791992;0.7982012866586676;-0.013375652368630952;0.7984101942249985
8.875536;1.0438466332948457;0.8333438120233035;0.798284052070896;-0.0016174389946098178;-0.0015496109148113537;1.0441718497127817;9.998111753234323;0.833642053579579;0.014005975138463748;0.014005931410307542;0.798202971464045;-0.013375642731631636;0.7984099927725155
8.885536;1.043846853749731;0.833343707008667;0.7982813868898283;-0.0016174385253925332;-0.0015496110766052202;1.0441754129115737;9.998128625691999;0.8336430426265575;0.014005975699280648;0.014005930753231963;0.7982046829003621;-0.01337563297138486;0.7984098464372166
8.895536;1.0438470545374374;0.8333436282454414;0.7982788678112233;-0.0016174380331343218;-0.0015496112374171831;1.0441800581472487;9.998146179022825;0.8336440227189509;0.014005976262176542;0.014005930147740537;0.7982064096453793;-0.013376623113571944;0.7984097775868668
8.905536;1.043847240023626;0.8333435775700622;0.7982765011696927;-0.0016174375175997918;-0.0015496113950592123;1.0441837796403566;9.998164367473118;0.8336449888882144;0.014005976828174026;0.014005929594412186;0.798208141607042;-0.013376613189312091;0.7984097574607426
8.915536;1.0438474126949473;0.8333435556096264;0.7982742944691735;-0.0016174369789791335;-0.001549611547246546;1.044187570181571;9.99818314163025;0.8336459372087466;0.014005977398080545;0.014005929093293065;0.7982098701533726;-0.013376603239657312;0.7984098062809952
8.925536;1.0438475718486657;0.8333435615623155;0.7982722555290431;-0.0016174364174489626;-0.0015496116922077564;1.044191420404653;9.99820246164989;0.8336468647073257;0.014005977972390296;0.014005928644326576;0.7982115871130704;-0.013376593315528436;0.7984099256414896
8.935536;1.0438477145918863;0.8333432448367742;0.798270056798827;-0.0016163298375502047;-0.001548552202819556;1.0441953189470596;9.99822229649676;0.8336477689140781;0.014005978551128343;0.014005928247633696;0.7982132832963746;-0.01337658346928344;0.7984101152031242
8.945536;1.043847838081314;0.8333433013770717;0.798268371206795;-0.0016163292307419942;-0.0015485523301256372;1.0441992542088763;9.998242615585504;0.833648647749367;0.014005979133824727;0.014005927903693732;0.7982149488579876;-0.013376573744349899;0.7984103734480301
8.955536;1.043847941215745;0.8333433798271301;0.7982668654147926;-0.001616328602434688;-0.0015485524471617318;1.0442032171333087;9.998263377593041;0.8336494999944158;0.014005979719555967;0.0140059276135799;0.7982165750391124;-0.013376564171472668;0.7984106984801125
8.965536;1.0438480256189582;0.8333434775236335;0.7982655370515137;-0.0016163279542284706;-0.0015485525530259652;1.0442072024520714;9.998284527269632;0.8336503256692277;0.014005980306906082;0.014005927378858621;0.798218154555736;-0.013376554774071799;0.7984110885475051
8.975536;1.043848094624664;0.8333435927250628;0.7982643810675666;-0.0016163272879195492;-0.0015485526469248667;1.0442112067811375;9.99830600567135;0.8336511258204274;0.014005980894129695;0.014005927201316402;0.7982196806187801;-0.013377545576392997;0.7984115590783218
8.985536;1.0438481509601583;0.8333437247756906;0.7982633907662621;-0.001616326604977151;-0.0015485527284832081;1.0442152259572648;9.998327762031423;0.8336519020512906;0.014005981479522478;0.014005927082703522;0.7982211467952806;-0.013377536606264548;0.7984120753694698
8.995536;1.0438481960042199;0.8333438734530028;0.7982625588519016;-0.0016163259065112737;-0.0015485527981211273;1.0442192547402032;9.998349757357778;0.8336526556798999;0.014005982061817279;0.014005927024423841;0.7982225481415584;-0.013377527895517676;0.7984126528951505
9.005536;1.0438482303577463;0.8333440394178627;0.798261877597035;-0.0016163251936999812;-0.0015485528571485415;1.044223288199242;9.998371959198945;0.8336533867655013;0.014005982640541;0.014005927027419325;0.7982238824224344;-0.013377519483961533;0.7984132909434719
9.015536;1.0438482540554934;0.8333438758808794;0.7982610038994755;-0.0016152184723948906;-0.0015474932816284383;1.0442273221230867;9.998394335863605;0.8336540935981473;0.014005983216129468;0.014005927092236367;0.7982241505155325;-0.013377511421141445;0.7984129902404845
9.025536;1.0438482663354143;0.8333440833335667;0.7982605962128586;-0.0016152177350901168;-0.0015474933259197348;1.0442313521618105;9.99841685749996;0.8336547726797178;0.014005983789619824;0.014005927219135173;0.7982253557187704;-0.013377503756815807;0.7984137524798001
9.035536;1.0438482653300794;0.8333443145542685;0.7982603088306688;-0.001615216987362586;-0.0015474933660023608;1.0442353735728047;9.998439498249898;0.8336554192351592;0.014005984362000753;0.014005927408193198;0.7982265024684134;-0.013377496525471773;0.7984145806898342
9.045536;1.043848900589188;0.833345089662622;0.7982601276042205;-0.0016162188578840667;-0.0015484530265063659;1.0442393816054105;9.99846223181014;0.8336560280320591;0.014005984933665427;0.014005927659120426;0.7982275950330872;-0.01337748973865334;0.7984154777256243
9.055536;1.0438488619429782;0.8333453709529177;0.7982600444630364;-0.0016162180921068432;-0.0015484530602119567;1.0442433710746948;9.998485024981445;0.8336565940775365;0.014005985504355927;0.014005927970900361;0.7982286362275545;-0.013377483388084319;0.7984164456151113
9.065536;1.043848797147468;0.8333456785196781;0.7982600478659507;-0.001616217319363161;-0.001548453089367912;1.0442473359969573;9.998507839433058;0.8336571130839778;0.014005986073353714;0.014005928341746325;0.7982296268022802;-0.01337847745760495;0.7984175020628361
9.075536;1.0438487021583696;0.8333460131784811;0.7982601303502095;-0.0016162165418047607;-0.0015484531121172807;1.0442512706105096;9.998530639613694;0.8336575817520352;0.014005986639555485;0.014005928769523642;0.798230565984011;-0.013378471938088535;0.798418613550302
9.085536;1.0438485743537655;0.8333463755281846;0.7982602859718781;-0.0016162157617578958;-0.0015484531267689423;1.0442561704364763;9.998553393999615;0.833657998047085;0.014005987201596005;0.014005929252431803;0.7982314520345335;-0.013378466831489057;0.798419796770239
9.095536;1.0438484121996943;0.8333464170021961;0.7982601754797741;-0.0016151089844697985;-0.0015473935054930944;1.0442600320498256;9.998576071246825;0.8336583614666212;0.014005987758204209;0.014005929789475912;0.7982322827016679;-0.013378462144285834;0.7984210528433254
9.105536;1.0438482154185993;0.8333468360308258;0.7982604627253178;-0.001615108204485118;-0.0015473934998627896;1.04426385249634;9.998598643157791;0.8336586729563884;0.014005988308362959;0.014005930380275625;0.798233056595708;-0.013378457883062512;0.7984223842239059
9.115536;1.0438479849548399;0.833347284631214;0.7982608082651886;-0.0016151074256837243;-0.0015473934825295447;1.0442676294037645;9.99862108752102;0.8336589341947594;0.014005988850936449;0.014005931024450123;0.7982337742019177;-0.013378454054084474;0.7984237936075838
9.125536;1.0438477221575115;0.8333477639978714;0.798261206961483;-0.001615106648138188;-0.0015473934527818047;1.0442713613076158;9.99864338269206;0.8336591462511068;0.014005989384299021;0.01400593172127168;0.7982344370970385;-0.013378450662888368;0.7984252827549394
9.135536;1.0438474276491183;0.8333482755924034;0.7982616542131393;-0.0016151058718135857;-0.0015473934102533408;1.044275047061201;9.998665506161483;0.8336593079854666;0.0140059899063046;0.01400593246973357;0.7982350466737548;-0.013378447714105336;0.798426852091592
9.145536;1.0438470990902664;0.8333488209972969;0.798262146247752;-0.0016151050967947022;-0.0015473933551255743;1.044278684730843;9.998687437710021;0.8336594151136035;0.014005990414375058;0.014005933268828121;0.7982356038611585;-0.013378445210552424;0.7984285008788589
9.155536;1.0438467288671551;0.8333494017619733;0.7982626803608908;-0.0016151043232684177;-0.001547393288028079;1.0442822717034712;9.998709154047978;0.833659460723952;0.014005990905778773;0.014005934117782894;0.7982361096442276;-0.013379443150651633;0.798430244451368
9.165536;1.043846304628924;0.8333500198415978;0.7982632543797418;-0.0016151035516730062;-0.0015473932100315596;1.0442858055255986;9.998730618174415;0.8336594367921292;0.014005991378108427;0.014005935015902311;0.7982365656485659;-0.013379441528508985;0.7984320475964718
9.175536;1.0438458122470906;0.8333503289978361;0.7982635312148041;-0.0016139967862332568;-0.0015463334965573076;1.0442892837063424;9.998751775479167;0.8336593354241524;0.014005991829660783;0.014005935962199283;0.7982369741538332;-0.013379440336808567;0.7984339248286528
9.185536;1.0438452388800565;0.8333510300164764;0.7982641758734036;-0.0016139960215710992;-0.0015463334030373743;1.0442927034345242;9.998772559756684;0.8336591492417906;0.014005992259662946;0.014005936955347818;0.7982373369192153;-0.013379439566753455;0.7984358727809072
9.195536;1.0438445748563745;0.8333517765984967;0.7982648500429896;-0.0016139952626519362;-0.0015463333059979073;1.0442960627712412;9.998792902690267;0.8336588713561318;0.014005992668295435;0.01400593799387102;0.7982376538003546;-0.013379439206674705;0.7984378867058354
9.205536;1.0438438141954605;0.8333525714079726;0.7982655491486164;-0.0016139945116022765;-0.0015463332078916004;1.0442993618884235;9.998812740021835;0.833658495417723;0.014005993056372573;0.014005939076114284;0.7982379231987077;-0.01337943924602017;0.7984399608593237
9.215536;1.0438429547475025;0.833353417306318;0.7982662681021436;-0.0016139937710936529;-0.0015463331102073612;1.044302602749777;9.99883201247247;0.8336580157519488;0.014005993424963595;0.01400594019998695;0.7982381437117744;-0.013379439681891314;0.7984420893673979
9.225536;1.0438429517343837;0.833355077893055;0.7982670018986406;-0.0016142347351727005;-0.0015465631583243143;1.044305788300133;9.998850669759499;0.833657427335843;0.014005993775347787;0.014005941362838642;0.7982383141288857;-0.013379440519813893;0.7984442669336186
9.235536;1.0438419015181124;0.8333560336475598;0.7982677482497214;-0.0016142340242925367;-0.0015465630622368328;1.0443089221891728;9.998868687368772;0.8336567257713398;0.014005994109069933;0.01400594256147538;0.7982384317947383;-0.013379441770584036;0.7984464890043059
9.245536;1.0438407609606704;0.8333570476706423;0.7982685046902767;-0.0016142333314785584;-0.0015465629659271384;1.0443120083169857;9.998886076708457;0.8336559076758248;0.014005994427719855;0.014005943792066468;0.798238492328285;-0.01338044344849899;0.7984487679327996
9.255536;1.0438395319062959;0.8333581218420593;0.7982692699449078;-0.0016142326580440378;-0.0015465628685153417;1.0443150502935827;9.998902871574138;0.833654971403651;0.01400599473265391;0.014005945050166883;0.7982384911106082;-0.013380445571541763;0.798451065170203
9.265536;1.0438382166855575;0.8333589083171106;0.798269709017508;-0.0016131260076983948;-0.0015455031433227416;1.0443180523887974;9.998919111076994;0.8336539173949031;0.014005995025047803;0.014005946331192957;0.7982374245779554;-0.013380448163239042;0.7984523919373004
9.275536;1.04383681979068;0.8333601046938836;0.7982704901168279;-0.001613125377961967;-0.001545503043925927;1.0443220216583766;9.998934827897934;0.8336527475590088;0.014005995306051282;0.014005947631030672;0.798237291002318;-0.01338045125181882;0.7984547418420419
9.285536;1.04383534753969;0.8333613605156871;0.7982712785640115;-0.0016131247729848088;-0.0015455029446199912;1.0443249686940512;9.998950037132703;0.8336514645236827;0.014005995576553562;0.014005948946144231;0.7982370911455828;-0.013380454866092436;0.7984571084801128
9.295536;1.0438338065919082;0.8333626735845127;0.7982720736838146;-0.001613124194118814;-0.0015455028459986095;1.0443279056606554;9.99896474003755;0.8336500716461062;0.014005995836813105;0.01400595027319583;0.7982368284697929;-0.013380459034608664;0.7984594851328569
9.305536;1.0438322025596676;0.8333640413267888;0.79827287414429;-0.0016131236421609181;-0.0015455027484017488;1.044330843311933;9.998978943775318;0.8336485729962355;0.014005996086612458;0.014005951608882131;0.7982365088972759;-0.01338046378695785;0.7984618649277349
9.315536;1.0438305399567145;0.8333654606461041;0.7982736783868;-0.0016131231177677647;-0.001545502651899053;1.0443337900734184;9.998992676071852;0.8336469728382049;0.014005996325780418;0.014005952950167763;0.7982361402115419;-0.01338046915011236;0.7984642404317541
9.325536;1.043828823550347;0.8333669274131457;0.798274485213634;-0.001613122621789642;-0.001545502556276437;1.0443367532163603;9.999005983674902;0.8336452750894706;0.014005996554380418;0.01400595429430818;0.7982357310537005;-0.013380475139244489;0.7984666036727363
9.335536;1.0438270593769263;0.8333684364127191;0.7982752933033544;-0.0016131221552515241;-0.0015455024610105427;1.0443397393080356;9.999018920500074;0.8336434829121538;0.01400599677255702;0.014005955638560058;0.798235290094694;-0.01338048175105212;0.7984689463423585
9.345536;1.0438252540610238;0.8333696334261369;0.798275766243624;-0.0016120157213441112;-0.0015444427388009185;1.0443427535786587;9.999031539744008;0.8336415991334711;0.014005996980409583;0.014005956980145303;0.7982348257419888;-0.01338148896500449;0.7984712765215638
9.355536;1.0438234130784396;0.8333712121280694;0.7982765702705077;-0.001612015316350616;-0.0015444426418396834;1.0443457997676535;9.999043895570042;0.8336396276661492;0.014005997177984246;0.014005958316537028;0.7982343460947225;-0.013381496746881985;0.7984735516903766
9.365536;1.0438215395875294;0.8333728211080803;0.7982773699578336;-0.0016120149428897946;-0.0015444425431821586;1.0443488802347052;9.999056043310976;0.833637573965286;0.014005997365308972;0.014005959645669875;0.7982338590800296;-0.013381505050981072;0.7984757791160292
9.375536;1.0438196341539974;0.8333744593129834;0.7982781668409075;-0.0016120146009771191;-0.0015444424428234513;1.0443519959705854;9.999068031461444;0.8336354436099468;0.014005997542298726;0.014005960965974064;0.798233372599222;-0.01338151382636312;0.7984779486902575
9.385536;1.0438176947829143;0.8333761254720657;0.7982789650178364;-0.001612014290236743;-0.0015444423411265695;1.044355147259819;9.999079892599852;0.8336332405725485;0.014005997708546552;0.014005962276265145;0.7982328948515995;-0.013381523026726393;0.798480050514268
9.395536;1.0438157179496885;0.8333778168247938;0.7982797690977034;-0.001612014009892882;-0.001544442238839317;1.044358334583625;9.999091642237216;0.833630967040842;0.014005997863203577;0.014005963575501377;0.7982324349095433;-0.013381532617149852;0.7984820760779133
9.405536;1.0438137010039772;0.8333795297078549;0.7982805819020042;-0.0016120137588470239;-0.0015444421371054679;1.0443615586139516;9.999103286002848;0.8336286250498331;0.01400599800510718;0.01400596486263942;0.7982320025706937;-0.013381542576411101;0.7984840186536291
9.415536;1.0438125974434975;0.8333820216130432;0.7982814030289551;-0.001612255225026871;-0.0015446721814174871;1.044364819369201;9.999114827728748;0.8336262177068728;0.014005998133162514;0.014005966136678864;0.7982316077674314;-0.013381552891885673;0.7984858730985213
9.425536;1.043810501988801;0.8333837677022534;0.7982822304922347;-0.0016122550304275523;-0.0015446720840309883;1.0443681154547388;9.99912627725893;0.8336237489298015;0.014005998246799493;0.014005967396768921;0.7982312606874787;-0.013381563546358369;0.7984876358001531
9.435536;1.0438083725390204;0.8333851771809345;0.7982827241058721;-0.001611148865664804;-0.0015436123623471193;1.0443714439212253;9.999137660063068;0.8336212235680529;0.014005998346241395;0.014005968642334598;0.7982309716420172;-0.013382574512537227;0.7984893214858458
9.445536;1.043806216306421;0.8333869457443066;0.7982835454438989;-0.0016111487298297806;-0.0015436122682483523;1.0443748007811124;9.999149019003461;0.8336186483188028;0.014005998432313371;0.014005969873107302;0.7982307496456118;-0.013382585762408453;0.798490896173214
9.455536;1.0438040430387507;0.8333887242784529;0.7982843523441021;-0.0016111486260160517;-0.001543612172993096;1.04437818237326;9.99916040034152;0.8336160320051751;0.014005998505972167;0.014005971089023968;0.7982306012633421;-0.01338259727744961;0.7984923775858319
9.465536;1.043801863198044;0.8333905149596859;0.7982851363708594;-0.0016111485565689083;-0.0015436120737462582;1.044382586870497;9.999171837500764;0.8336133848587243;0.014005998568109667;0.014005972290267083;0.7982305312357594;-0.013382609052816028;0.7984937672494189
9.475536;1.0437996866377033;0.8333923208021692;0.7982858891917817;-0.0016111485236249608;-0.001543611967128088;1.0443860141535815;9.999183347648229;0.8336107173053946;0.014005998619681282;0.014005973477413128;0.7982305437611733;-0.013382621093457898;0.7984950664200896
9.485536;1.0437975223743299;0.8333941444031154;0.7982866039701976;-0.0016111485288604743;-0.0015436118496250956;1.0443894640474882;9.999194938968401;0.8336080390558249;0.014005998661900746;0.014005974651445303;0.7982306429470257;-0.013382633398442574;0.798496276411421
9.495536;1.0437953790382355;0.8333959884508632;0.7982872760783234;-0.0016111485734974897;-0.001543611718191922;1.0443929348448535;9.999206623664813;0.8336053588677903;0.014005998696298575;0.014005975813753008;0.7982308325573022;-0.013382645946870124;0.7984973989926968
9.505536;1.0437932656501006;0.8333978561037501;0.798287902504892;-0.0016111486582427417;-0.0015436115705215233;1.044396423021235;9.999218428688526;0.8336026845106983;0.014005998724572954;0.014005976966058023;0.798231115640503;-0.013382658698650966;0.7984984359948438
9.515536;1.0437911920992449;0.8333994002647551;0.7982881470415193;-0.0016100427844975935;-0.0015425517781602934;1.0443999235377752;9.999230393593045;0.8336000228060814;0.014005998748505865;0.014005978110162881;0.7982304942306967;-0.013382671602894454;0.7984983890805671
9.525536;1.043789169215371;0.8334013171633191;0.7982886776126809;-0.0016100429501963401;-0.0015425515925428506;1.0444034299758758;9.999242557308852;0.8335973797290873;0.014005998770035949;0.014005979247762788;0.7982309685382157;-0.013383684607249693;0.7984992760800987
9.535536;1.0437872088445403;0.8334032531977716;0.7982891602730438;-0.0016100431563641074;-0.00154255138549193;1.0444069344370097;9.999254946325797;0.8335947600849338;0.014005998791036109;0.014005980380234925;0.798231535577971;-0.013383697666633276;0.798500064880263
9.545536;1.0437853240537995;0.8334052027754636;0.79828959598933;-0.0016100434022620475;-0.0015425511557289973;1.0444104279223043;9.999267570829522;0.8335921667542989;0.014005998812745965;0.01400598150834913;0.7982321889138481;-0.013383710743147472;0.7985007731339114
9.555536;1.0437835291286324;0.8334071604193639;0.7982899861049574;-0.0016100436864966172;-0.0015425509022687267;1.044413901201552;9.999280423414882;0.8335896003197708;0.014005998835660963;0.01400598263223732;0.7982329199642552;-0.013383723799072432;0.7985014013619428
9.565536;1.0437818386442996;0.8334091206553865;0.7982903326946765;-0.0016100440074182441;-0.0015425506244397147;1.044417345029154;9.999293482861761;0.8335870591610485;0.014005998860206374;0.014005983751593874;0.7982337193039847;-0.013383736800202526;0.7985019503420616
9.575536;1.0437802655119002;0.8334110778794969;0.798290639403919;-0.0016100443635513545;-0.0015425503219790439;1.0444207496011424;9.999306723092914;0.8335845392292816;0.01400599888735804;0.014005984865735989;0.7982345775171603;-0.013383749728246276;0.798502421472953
9.585536;1.0437788197064644;0.8334130265075657;0.7982909109151941;-0.001610044753983919;-0.0015425499950262678;1.0444241045580147;9.999320110479232;0.8335820341196362;0.014005998918398264;0.014005985973422773;0.7982354857624963;-0.013383762580771948;0.7985028162061653
9.595536;1.0437775089584593;0.8334149614885884;0.7982911506527067;-0.001610045178475811;-0.001542549643868426;1.04442740042752;9.999333593401797;0.833579536308437;0.014005998954272113;0.014005987072853988;0.7982364355686187;-0.0133837753595668;0.7985031350935685
9.605536;1.0437772931090463;0.833417290879705;0.7982910245966176;-0.0016091813237744225;-0.0015417197856246916;1.0444306305802853;9.999347104530889;0.8335770385839252;0.014005998995529356;0.014005988162212974;0.7982374182043459;-0.013383788068957046;0.7985033775160114
9.615536;1.0437762693353998;0.83341918800835;0.7982912010020403;-0.0016091818163958712;-0.0015417193864900186;1.0444337911458565;9.999360572525749;0.833574535015221;0.014005999042550296;0.014005989240146989;0.798238424141686;-0.013384800724326655;0.7985035588477586
9.625536;1.0437753951524134;0.8334210634823417;0.7982913436481085;-0.0016091823423231826;-0.0015417189635169913;1.0444368786545832;9.999373926697734;0.8335720218520493;0.014005999095347903;0.014005990305459239;0.7982394426716907;-0.013384813349650606;0.7985036438551569
9.635536;1.043774675049204;0.833422916932604;0.7982914520324567;-0.0016091829005413431;-0.0015417185170139827;1.0444398885019004;9.999387092744398;0.8335694980632677;0.014005999153544968;0.01400599135651532;0.7982404623514353;-0.013384825963142834;0.7985036478313137
9.645536;1.0437741139941712;0.8334247480784437;0.7982915264035377;-0.0016091834900418666;-0.0015417180476252324;1.044442815468893;9.999399991244811;0.8335669649117121;0.01400599921700914;0.014005992391177498;0.7982414723778104;-0.013384838572573443;0.7985035702494175
9.655536;1.0437737164573593;0.8334265561972348;0.7982915668859039;-0.0016091841098277537;-0.001541717556295551;1.0444456546816667;9.999412541148674;0.8335644248595517;0.014005999286302983;0.014005993407168467;0.7982424637152945;-0.013384851181491388;0.7985034122085725
9.665536;1.0437734852047391;0.833428340809516;0.7982915730813752;-0.001609184758800888;-0.0015417170441560004;1.0444494018821653;9.99942466101616;0.8335618806459877;0.014005999362480181;0.014005994402344733;0.7982434293804014;-0.013384863790758733;0.7985031766949992
9.675536;1.043773420550002;0.8334301022947511;0.7982915442415681;-0.0016091854356582549;-0.001541716512359582;1.0444520528969463;9.999436265920714;0.833559335110593;0.014005999446679395;0.014005995374780924;0.7982443638298642;-0.013384876395710031;0.7985028675591193
9.685536;1.0437735203677287;0.8334314925523886;0.7982911455098609;-0.001608080138688983;-0.0015406563353054807;1.044454602803438;9.999447263283074;0.8335567919305871;0.01400599953974232;0.01400599632288542;0.798245261789398;-0.013384888985952036;0.798502487709663
9.695536;1.0437737799202993;0.8334332098575564;0.7982910456019249;-0.0016080808657407543;-0.0015406557674661975;1.0444570459338547;9.999457562108338;0.8335542566053128;0.014005999642012018;0.014005997245432458;0.7982461180494395;-0.013384901545288982;0.7985020385250329
9.705536;1.0437741918278274;0.8334349049403688;0.7982909111008057;-0.0016080816142588457;-0.0015406551832518266;1.0444593766869712;9.999467098886239;0.8335517360915735;0.014005999753430018;0.014005998141412295;0.7982469283541014;-0.01338491405116239;0.798501520629803
9.715536;1.0437747473699108;0.8334365776426351;0.7982907435986054;-0.0016080823811410437;-0.001540654583758609;1.044461589728986;9.999475853694506;0.8335492368711341;0.014005999873501684;0.014005999009987502;0.7982476898395072;-0.013385926478732388;0.7985009510506704
9.725536;1.0437754382229314;0.8334382290493517;0.798290545189843;-0.0016080831627882897;-0.001540653970155236;1.0444636794960838;9.999483842649997;0.8335467635725036;0.014006000001079055;0.01400599985059067;0.7982484009044555;-0.013385938804745872;0.7985002959519673
9.735536;1.043776257030131;0.8334398611918373;0.7982903183846329;-0.0016080839554695305;-0.0015406533436665446;1.0444656400517496;9.99949110080633;0.8335443194078156;0.014006000134588414;0.014006000663066766;0.7982490611360071;-0.013385951005732312;0.7984995712154068
9.745536;1.043777196772819;0.83344147585605;0.7982900661734638;-0.0016080847557254118;-0.0015406527054176306;1.0444674655794577;9.999497665916511;0.8335419072083142;0.014006000272511076;0.01400600144779633;0.7982496716578101;-0.013385963058461047;0.7984987755510523
9.755536;1.043778249829594;0.833443073317085;0.7982897922493173;-0.0016080855606739803;-0.001540652056328761;1.0444691509388335;9.999503565522629;0.8335395300360512;0.014006000413369427;0.01400600220539452;0.798250235938526;-0.013385974944343829;0.7984979077656067
9.765536;1.0437794074514481;0.833444651304249;0.7982895014963605;-0.00160808636785583;-0.0015406513971602388;1.0444706913593085;9.999508816441622;0.8335371916081434;0.014006000555440313;0.014006002935985976;0.7982507602216712;-0.013385986653135843;0.7984969676527504
9.775536;1.0437806598142487;0.8334458565800827;0.7982888658522994;-0.0016069811746131377;-0.0015395911018971388;1.044472082020502;9.999513439263746;0.8335348959656144;0.014006000696879274;0.014006003638865993;0.7982502531370881;-0.013385998186087511;0.7984949565327404
9.785536;1.043781996538129;0.8334473825682929;0.7982885607299511;-0.0016069819778615395;-0.0015395904245319551;1.0444733188653579;9.999517467797105;0.8335326461166663;0.014006000836117562;0.014006004312958325;0.7982507248551248;-0.01338600955372516;0.7984938760770733
9.795536;1.0437834071790568;0.8334488765589426;0.7982882580239549;-0.0016069827744444485;-0.0015395897389362133;1.0444743991851615;9.999520941552776;0.833530443301113;0.01400600097197601;0.014006004957389824;0.7982511857969773;-0.013386020769452273;0.7984927280785804
9.805536;1.0437858353081455;0.833451096189546;0.7982879625762651;-0.0016072252447135093;-0.001539819188609122;1.0444753209529303;9.99952389909217;0.8335282875276965;0.014006001103550492;0.01400600557146492;0.798251645124138;-0.013387031847892517;0.7984915302978082
9.815536;1.0437873651012208;0.8334525174683289;0.7982876800177661;-0.001607226019301341;-0.0015398184885035149;1.0444760823251467;9.999526379389318;0.8335261780897273;0.014006001230106242;0.014006006154439697;0.7982521100588612;-0.01338704280517415;0.7984902504271784
9.825536;1.0437889447611062;0.8334539011443234;0.798287414318236;-0.0016072267794308205;-0.0015398177828080015;1.044476681785637;9.999528415493943;0.833524113393272;0.014006001350920333;0.014006006705763144;0.7982525863807908;-0.013387053656356826;0.7984889075655593
9.835536;1.043790571899252;0.8334552484348344;0.7982871700276791;-0.001607227523900669;-0.0015398170733254765;1.0444771183912824;9.999530019659131;0.8335220907440158;0.01400600146522648;0.014006007225396406;0.7982530794047124;-0.013387064412221046;0.7984875050134249
9.845536;1.043792246756732;0.8334565609418448;0.7982869524589791;-0.0016072282522907164;-0.001539816362100913;1.0444773919579495;9.999531175161382;0.833520106402203;0.01400600157235581;0.014006007713634404;0.7982535949169876;-0.013387075077192735;0.7984860463961836
9.855536;1.0437939724285246;0.8334578402258402;0.7982867677673334;-0.0016072289645053263;-0.0015398156507938747;1.0444775028988835;9.999531842500181;0.8335181555205146;0.014006001671806725;0.014006008170788084;0.798254139982806;-0.01338708564730213;0.7984845347509332
9.865536;1.0437957542273817;0.8334587394288037;0.7982862882166435;-0.0016061236595043323;-0.0015387553133210166;1.0444784516174728;9.999531970256754;0.8335162324247175;0.014006001763130107;0.01400600859722143;0.7982547237266112;-0.013387096107175894;0.798482971440103
9.875536;1.043797597649165;0.8334599597788866;0.7982861882908807;-0.0016061243399801803;-0.00153875460299271;1.0444782382598985;9.999531493565234;0.833514331485553;0.014006001845649917;0.014006008993650333;0.7982553575081869;-0.013387106429985276;0.7984813557999861
9.885536;1.0437995067241752;0.8334611565926976;0.7982861377561419;-0.0016061250058142665;-0.0015387538922785203;1.0444778629870606;9.999530326591827;0.8335124475655377;0.014006001918180185;0.014006009361205524;0.798256053721703;-0.013387116580609577;0.7984796860632632
9.895536;1.043801483590982;0.8334623341369389;0.7982861390776231;-0.0016061256582290667;-0.0015387531802676466;1.044477326066638;9.999528372845988;0.8335105760110583;0.01400600197915428;0.014006009700966358;0.7982568240512384;-0.01338712651730007;0.7984779609517975
9.905536;1.0438035288930618;0.8334634968226391;0.798286193871446;-0.0016061262981505598;-0.0015387524657087422;1.0444766281156614;9.999525548837473;0.8335087129679015;0.014006002027199801;0.014006010013681729;0.7982576786687337;-0.013388136194827548;0.798476197235389
9.915536;1.043805642549865;0.8334646497785705;0.7982863028632216;-0.0016061269258549572;-0.0015387517468522553;1.0444757703171732;9.99952179518593;0.8335068556660205;0.014006002061567562;0.01400601030045091;0.7982586261917716;-0.013388145572939117;0.7984743620688759
9.925536;1.043807824274368;0.8334657986044463;0.7982864654228815;-0.001606127541048527;-0.001538751021853717;1.0444747537010375;9.999517076513353;0.8335050020121737;0.014006002081916578;0.014006010563571057;0.7982596731745514;-0.013388154625008006;0.7984724730129823
9.935536;1.0438100735965476;0.8334669485382437;0.7982866794288186;-0.0016061281430462327;-0.0015387502894117625;1.0444735784483272;9.999511384537525;0.8335031497969833;0.014006002087852557;0.014006010806290057;0.7982608235233671;-0.013388163339848764;0.798470530880876
9.945536;1.0438123899875906;0.8334681039643937;0.798286941480876;-0.0016061287307186619;-0.0015387495489594674;1.0444722445549297;9.999504733966338;0.8335012962934104;0.014006002078824669;0.014006011031933345;0.7982620789757201;-0.013388171716850696;0.7984685365196535
9.955536;1.0438147730177543;0.8334689196298417;0.7982869127565357;-0.0016050233014402015;-0.0015376891736434196;1.0444707529107558;9.999497145502854;0.8334994384938165;0.01400600205416969;0.014006011243646792;0.79826343991695;-0.01338817976050675;0.7984664914784476
9.965536;1.0438172215390582;0.8334700967816335;0.798287256162806;-0.0016050238557885925;-0.0015376884173825094;1.0444691053708537;9.999488633191092;0.8334975733545757;0.01400600201308997;0.014006011444559239;0.798264905890151;-0.013388187476409996;0.7984643982169752
9.975536;1.043819732078043;0.8334712895310257;0.7982876305821315;-0.001605024391069485;-0.001537687654292794;1.0444673047366815;9.99947920498976;0.8334956975508188;0.014006001954757492;0.014006011637683516;0.7982664760858897;-0.01338819486788448;0.7984622591103574
9.985536;1.0438222983768743;0.8334724999422071;0.7982880285078696;-0.00160502490593983;-0.001537686885959804;1.0444653554164796;9.999468870859994;0.8334938074928725;0.01400600187840051;0.014006011825828836;0.7982681490561214;-0.013388201939394334;0.7984600760335446
9.995536;1.043824913442151;0.8334737283856269;0.7982884424445091;-0.0016050253992589353;-0.0015376861148395315;1.0444632638564966;9.999457646296422;0.8334918999820787;0.014006001783288721;0.01400601201163214;0.7982699219326648;-0.01338820870641339;0.7984578507409986
10.005536;1.043828526156636;0.8334757341470211;0.7982888655370546;-0.0016052675508295242;-0.001537915486699446;1.0444610384476627;9.99944554609311;0.8334899728119048;0.014006001668895941;0.014006012197277522;0.7982717906727819;-0.013389215195684813;0.7984556018859162
10.015536;1.0438312275311215;0.8334769918513188;0.798289294625405;-0.0016052679967960661;-0.0015379147212507044;1.0444586884457498;9.999432582136325;0.8334880253667952;0.014006001535134769;0.014006012384211808;0.7982737508545222;-0.013389221434613638;0.798453298255332
10.025536;1.043833971291474;0.8334782577705907;0.7982897282257484;-0.0016052684166540127;-0.0015379139657496746;1.0444562222302125;9.99941877353102;0.833486059302445;0.014006001382358114;0.014006012573228829;0.7982757977725045;-0.013389227445793406;0.7984509598042675
10.035536;1.043836757945414;0.833479526698;0.7982901677272295;-0.0016052688092900046;-0.0015379132254575182;1.0444536468673218;9.999404157336198;0.8334840786528466;0.01400600121119595;0.014006012764640944;0.7982779260820886;-0.013389233248418477;0.7984485907933043
10.045536;1.0438395884090295;0.8334804440957801;0.7982902809632506;-0.0016041631720478853;-0.0015368528786215176;1.0444509689554766;9.999388788656324;0.8334820893138624;0.014006001022345704;0.014006012958543253;0.798279130171923;-0.013389238858414011;0.798445196398291
10.055536;1.043842463439794;0.8334817023535324;0.7982907373775256;-0.001604163509445645;-0.0015368521835743211;1.0444481947704072;9.999372731831128;0.8334800983250901;0.014006000816483835;0.014006013155120851;0.798281405290123;-0.013389244285157299;0.7984427814527503
10.065536;1.0438453821274103;0.8334829480037977;0.7982912015524082;-0.0016041638196391658;-0.0015368515170766138;1.0444453291400655;9.999356052474162;0.8334781128569614;0.014006000594557364;0.014006013354712608;0.7982837476504947;-0.013389249529357225;0.798440350751368
10.075536;1.0438483416271762;0.8334841774269113;0.7982916715210195;-0.0016041641031918465;-0.0015368508816251617;1.0444433743693662;9.9993388126265;0.8334761392115638;0.014006000358178396;0.014006013557648583;0.7982861531624413;-0.013389254587941286;0.7984379082540621
10.085536;1.043851337867644;0.8334853876777469;0.7982921454536738;-0.001604164360728496;-0.0015368502787216085;1.044440329745178;9.99932106287938;0.8334741831145511;0.01400600010948705;0.014006013764074034;0.7982886165024453;-0.013389259463429087;0.7984354570120371
10.095536;1.0438543653114767;0.8334865772326867;0.7982926215733886;-0.0016041645927357216;-0.0015368497092995506;1.0444371913431854;9.999302838268035;0.8334722511466711;0.014005999850513129;0.014006013974052987;0.7982911307957548;-0.013389264168223437;0.7984329989512619
10.105536;1.0438574167243317;0.833487746219775;0.7982930975096939;-0.0016041647992792317;-0.001536849174070738;1.044433953329288;9.999284167977274;0.8334703514376938;0.01400599958280387;0.01400601418776056;0.7982936871716872;-0.013390268720335056;0.7984305516037866
10.115536;1.043860484145596;0.8334888950043077;0.7982935703511023;-0.0016041649799085375;-0.0015368486735400644;1.044430610749434;9.999265088960632;0.8334684929820898;0.014005999307645874;0.014006014405256347;0.7982962750852598;-0.013390273138726995;0.7984280810624578
10.125536;1.043863559650094;0.8334900227611598;0.7982940377487834;-0.0016041651339813651;-0.0015368482078174876;1.0444271609922637;9.999245653225577;0.8334666848098932;0.014005999026392909;0.01400601462618372;0.798298883778207;-0.013390277443255398;0.798425602567931
10.135536;1.0438666353373052;0.8334907778607273;0.7982941642651469;-0.0016030592589585425;-0.0015357881498690184;1.0444236024558928;9.999225929640788;0.8334649359316193;0.014005998740387519;0.014006014850076543;0.7983015031993217;-0.013390281652845988;0.798423113522137
10.145536;1.0438697039246532;0.8334918528676619;0.7982946184879317;-0.0016030593596046308;-0.001535787753560945;1.0444199325314956;9.999205995422367;0.8334632553515754;0.01400599845054336;0.014006015076944019;0.7983041236060785;-0.01339028578081325;0.7984206105453675
10.155536;1.0438727603077276;0.8334928907764393;0.7982950670557886;-0.0016030594346403471;-0.0015357873926366238;1.0444161473276719;9.999185917107171;0.8334616516949491;0.01400599815719783;0.014006015307414228;0.7983067350735594;-0.013390289832429127;0.798418089636801
10.165536;1.043875802741668;0.8334938823372507;0.7982955114462338;-0.0016030594853812914;-0.0015357870679038519;1.0444122421991766;9.999165736340581;0.8334601333490095;0.01400599786048653;0.014006015542494343;0.7983093278974311;-0.013390293804366748;0.7984155460241807
10.175536;1.0438788323482104;0.8334948191390016;0.7982959534114512;-0.0016030595130226513;-0.0015357867797893743;1.0444082117936637;9.999145473939619;0.8334587090846746;0.014005997560749502;0.014006015783406099;0.7983118933596315;-0.013390297686772351;0.7984129744174437
10.185536;1.0438818519171174;0.8334956942289;0.7982963952322992;-0.0016030595181963547;-0.0015357865279549603;1.0444040504015561;9.99912514398993;0.8334573880116916;0.01400599725876443;0.014006016031611864;0.7983144243920293;-0.01339030146859917;0.7984103701422487
10.195536;1.0438848652907369;0.8334965019068012;0.79829683991857;-0.0016030595010529873;-0.0015357863111434306;1.04439975221737;9.99910475714671;0.8334561786417803;0.01400599695592596;0.014006016288668642;0.7983169157925276;-0.013390305139645516;0.7984077300725022
10.205536;1.0438878766058641;0.8334972375471974;0.7982972913810843;-0.0016030594616705594;-0.0015357861274182395;1.0443953109177766;9.999084315229835;0.8334550876372807;0.014005996654254433;0.014006016555738642;0.7983193632203522;-0.013391308687713608;0.7984050693045905
10.215536;1.0438918429335544;0.8334986577545836;0.7982977542133157;-0.0016033010792197862;-0.0015360161163553503;1.0443907199309173;9.999063810097248;0.8334541191389352;0.014005996356297356;0.014006016833291723;0.7983217625406882;-0.013391312096536094;0.7984023533452772
10.225536;1.0438948588296673;0.8334992353135852;0.7982982355130228;-0.0016033009966041668;-0.0015360159925370653;1.0443859738184171;9.999043222960887;0.8334532754556437;0.014005996064947674;0.01400601712128538;0.7983241112583818;-0.01339131534580013;0.7983995979091342
10.235536;1.0438978779748813;0.8334993755385703;0.7982984079432193;-0.0016021948906824676;-0.0015349562687971671;1.0443810691990518;9.999022521942639;0.8334525585096693;0.01400599578303439;0.014006017419428527;0.7983264096998599;-0.013391318413921192;0.7983968016983035
10.245536;1.043900899334758;0.8334997693273802;0.7982989484676184;-0.0016021947700025558;-0.0015349561973524253;1.0443760045286752;9.999001663466771;0.8334519706567646;0.014005995512992508;0.014006017727206747;0.7983286600093001;-0.013391321283783677;0.7983939635560935
10.255536;1.0439039220964534;0.8335000615496039;0.7982995310861456;-0.0016021946332870393;-0.0015349561495767734;1.0443707792517551;9.99898059894465;0.833451514684667;0.014005995256962138;0.01400601804373658;0.7983308649027446;-0.013391323945691872;0.7983910821577227
10.265536;1.0439069460259167;0.833500247460544;0.7983001630248076;-0.0016021944823556892;-0.0015349561239744152;1.0443653927866565;9.998959280587489;0.833451193662302;0.014005995017003971;0.014006018367696464;0.7983330275661897;-0.013391326397177413;0.7983881556311375
10.275536;1.0439099715387374;0.8335003245401129;0.7983008500724667;-0.0016021943185306545;-0.0015349561193354832;1.044359844222227;9.99893766022852;0.8334510107474445;0.014005994795131859;0.014006018697402358;0.7983351514777728;-0.013391328645722393;0.7983851819859911
10.285536;1.0439130000376595;0.8335002921118333;0.7983015961522557;-0.0016021941425218508;-0.0015349561347453098;1.0443541330216564;9.998915689516494;0.833450968994754;0.014005994593516535;0.014006019030843305;0.798337239570057;-0.013391330710052024;0.7983821594721572
10.295536;1.0439160333189674;0.8335001495119911;0.7983024028431454;-0.001602193954476332;-0.0015349561694610258;1.04434926027338;9.998893327763204;0.8334510717364548;0.014005994414931366;0.014006019365683594;0.7983392934525028;-0.013391332612144842;0.7983790865709441
10.305536;1.0439190719482305;0.8334998954907337;0.798303269658088;-0.0016021937541313939;-0.0015349562226461425;1.0443432302501896;9.998870544448797;0.833451323449798;0.014005994262705527;0.014006019699364736;0.7983413130133549;-0.013391334367329453;0.7983759620516677
10.315536;1.0439221144098831;0.8334995290859789;0.7983041946557895;-0.001602193541166318;-0.001534956293292772;1.044337051008602;9.998847315881884;0.8334517296208048;0.014005994140122964;0.014006020029296112;0.7983432970094017;-0.013392335983483782;0.7983728022039647
10.325536;1.04392515727879;0.8334990493895318;0.7983051749279202;-0.001602193315676178;-0.0015349563805909857;1.0443307331696594;9.998823630187177;0.8334522948080791;0.014005994050139574;0.014006020353197928;0.7983442446808702;-0.01339233746525037;0.7983685748186133
10.335536;1.043928194976722;0.8334981057938634;0.7983058728934401;-0.0016010870750380005;-0.001533896857119737;1.0443242885606423;9.998799491416094;0.8334530206620848;0.014005993995433967;0.014006020669593442;0.7983461565446824;-0.013392338814303245;0.7983652998629179
10.345536;1.0439312190852756;0.8334973942554534;0.798306953329562;-0.0016010868272311345;-0.001533896976376468;1.0443177301893962;9.998774911422608;0.8334539056284419;0.014005993978209171;0.01400602097807753;0.798348033744599;-0.013392340028777382;0.7983619829683504
10.355536;1.0439342183990326;0.8334965645500482;0.7983080761564303;-0.0016010865706692942;-0.0015338971104767937;1.0443110729658376;9.998749902027352;0.83345494588223;0.014005994000035129;0.014006021279035793;0.7983498773915954;-0.013392341107360877;0.7983586305891747
10.365536;1.0439371801566186;0.8334956161013146;0.7983092330791383;-0.0016010863071355915;-0.0015338972580888177;1.0443043342506366;9.998724471751954;0.8334561364743345;0.014005994061995984;0.014006021573046888;0.7983516884674656;-0.01339234205341415;0.7983552490218522
10.375536;1.0439400914694184;0.8334945491227023;0.7983104140111614;-0.0016010860383878856;-0.0015338974178485583;1.0442975335683768;9.998698615682112;0.8334574719869373;0.014005994164851767;0.014006021860495283;0.798353468116838;-0.013392342876816172;0.798351844642126
10.385536;1.0439429398784523;0.833493364797252;0.7983116072831735;-0.0016010857663741314;-0.001533897588425261;1.0442906908295593;9.998672304825224;0.8334589465312353;0.01400599430914654;0.014006022141519156;0.7983552185208203;-0.013392343598050792;0.7983484250677246
10.395536;1.0439457136668961;0.8334920649167481;0.7983127999726508;-0.0016010854929987954;-0.0015338977683139305;1.0442838242475123;9.998645491596255;0.833460554163415;0.014005994495117321;0.014006022416056887;0.7983569435595935;-0.013392344253186153;0.7983449988989451
10.405536;1.0439484027577564;0.8334906512524284;0.7983139793199322;-0.0016010852197152784;-0.0015338979561639466;1.044276950317377;9.998618125579661;0.8334622899994731;0.014005994722379327;0.01400602268393809;0.7983586479881648;-0.013392344892784886;0.7983415741291527
10.415536;1.0439509991051548;0.8334891253868572;0.7983151336874049;-0.0016010849474571275;-0.0015338981511880843;1.0442700850992854;9.998590164582199;0.8334641504295158;0.014005994990000999;0.014006022945117073;0.7983603358005985;-0.013392345573516951;0.7983381573620952
10.425536;1.0439534954190386;0.8334871399144799;0.798315918531344;-0.001599978673461535;-0.0015328387258318013;1.0442632439505397;9.998561578113591;0.8334661322996674;0.014005995297044235;0.014006023199964409;0.7983620091113772;-0.013393346348210487;0.7983347710344266
10.435536;1.0439568375692012;0.8334861551584851;0.7983169935314555;-0.0016002200803674946;-0.0015330690742079273;1.0442564401500032;9.998532349141813;0.8334682326982067;0.014005995642887592;0.014006023449284567;0.7983636677694923;-0.01339334726001382;0.7983313871433447
10.445536;1.0439591105583979;0.833484302229503;0.7983180180424481;-0.001600219813906365;-0.001533069286577994;1.0442496849656213;9.998502477561798;0.8334704492599023;0.01400599602726892;0.014006023693895607;0.7983653098143305;-0.013393348342838151;0.798328027941828
10.455536;1.0439612613767928;0.8334823449648501;0.7983189844803275;-0.0016002195490998044;-0.001533069503578706;1.0442429892105072;9.998471978045968;0.8334727793574059;0.014005996450296022;0.014006023934151166;0.7983669322966586;-0.013393349623081575;0.79832469780274
10.465536;1.0439632840816153;0.8334802869655512;0.7983198854938414;-0.0016002192845389614;-0.0015330697249983025;1.0442363646442556;9.998440868671729;0.8334752182794384;0.014005996912171602;0.014006024169792452;0.7983685316465037;-0.013393351118186764;0.7983213999116762
10.475536;1.0439651735545936;0.8334781317796296;0.7983207142744871;-0.0016002190183706739;-0.0015330699502921733;1.0442298237216012;9.998409161980225;0.8334777583129817;0.014005997412528587;0.014006024400095516;0.7983701042073097;-0.013393352836214211;0.7983181378930527
