time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.485536;1.0439669264627618;0.8334758829191008;0.7983214659284837;-0.0016002187487237259;-0.0015330701786086184;1.0442233779748504;9.998376871058626;0.833480389143895;0.014005997949848244;0.014006024624193904;0.7983716469950743;-0.013393354776954728;0.7983149164000547
10.495536;1.043968542158146;0.8334735445653001;0.7983221387262391;-0.0016002184738542822;-0.001533070409206364;1.0442170378692417;9.998344024283481;0.8334830983890676;0.014005998521577837;0.01400602484135184;0.7983731573099484;-0.013393356932516155;0.7983117397200309
10.505536;1.0439700230955442;0.8334711223173672;0.7983227342086932;-0.00160021819235946;-0.001533070641816058;1.044210814492884;9.99831066750773;0.8334858720255675;0.014005999124851957;0.014006025050987735;0.7983746317849986;-0.013393359289538083;0.7983086105081246
10.515536;1.0439713742901209;0.8334686231442989;0.7983232561368399;-0.001600217903486556;-0.001533070876711488;1.044205720225473;9.998276856675153;0.833488694927719;0.014005999756960746;0.014006025252639416;0.7983760667428567;-0.01339336183284585;0.7983055297921463
10.525536;1.0439726015689819;0.8334657052621959;0.7983233747993045;-0.0015991116026952451;-0.0015320114875657421;1.044199768070125;9.998242664921273;0.8334915513753035;0.0140060004152496;0.014006025445991884;0.7983774592655629;-0.013393364549473973;0.7983024978091717
10.535536;1.0439737095472295;0.8334630728441448;0.798323763463268;-0.001599111299099301;-0.0015320117295981805;1.0441939711423804;9.998208195886539;0.8334944259284842;0.014006001097050554;0.014006025630757977;0.7983788072182975;-0.01339436743158483;0.7982995315071644
10.545536;1.0439747007777507;0.8334603825601697;0.7983240926469167;-0.0015991109883817267;-0.0015320119768747;1.0441883423119231;9.99817357891942;0.8334973046249233;0.014006001799984902;0.014006025806509852;0.798380108584669;-0.013394370476152842;0.7982965975648599
10.555536;1.0439755768125567;0.8334576400719338;0.7983243677478455;-0.001599110670322257;-0.0015320122303430575;1.044182893688601;9.99813895342348;0.8335001757520916;0.01400600252216411;0.014006025972814418;0.7983813612272193;-0.013394373682095064;0.7982937129319386
10.565536;1.0439763405319324;0.8334548516781053;0.7983245948510749;-0.0015991103443938252;-0.0015320124905907127;1.0441776362083466;9.998104461011197;0.8335030299799661;0.014006003261845193;0.014006026129463639;0.7983825628405384;-0.013394377047658291;0.7982908779238344
10.575536;1.0439769975079318;0.833452024509502;0.7983247801067248;-0.001599110009898297;-0.0015320127579997512;1.0441725792880558;9.99807024358848;0.8335058596284435;0.014006004016861508;0.014006026276334165;0.7983837109761206;-0.013394380571517643;0.7982880935981409
10.585536;1.0439775547292562;0.833449166687488;0.7983249290375072;-0.001599109666124108;-0.001532013033239062;1.044167730392753;9.998036433755251;0.8335086572585362;0.014006004784355493;0.014006026413132783;0.7983848035469598;-0.013394384255392773;0.7982853620284152
10.595536;1.0439780182427714;0.8334462875813008;0.7983250466804896;-0.0015991093125915555;-0.0015320133176222543;1.0441630953934022;9.998003139491116;0.8335114147247084;0.014006005560785191;0.014006026539449469;0.798385839179681;-0.013394388099917583;0.7982826857830767
10.605536;1.0439783918933534;0.8334433976981069;0.7983251382484077;-0.001599108949083154;-0.0015320136130502378;1.0441586795485884;9.997970437852821;0.8335141231966645;0.014006006342110277;0.014006026655041482;0.7983868166317741;-0.01339439209692552;0.7982800673947217
10.615536;1.0439786772371578;0.8334405080795635;0.7983252094725733;-0.0015991085754020601;-0.0015320139218302422;1.0441544869536064;9.99793837898669;0.8335167739940523;0.014006007124204618;0.01400602676012102;0.7983877339014399;-0.013394396230954135;0.7982775098100493
10.625536;1.0439788740380949;0.8334376297874533;0.7983252660663815;-0.0015991081914073885;-0.001532014246592735;1.0441505188311302;9.997906989261848;0.8335193598991605;0.014006007903103027;0.014006026855315776;0.7983875881060573;-0.01339440048506281;0.7982740173482017
10.635536;1.0439789809183726;0.8334344252398878;0.7983249785996431;-0.001598001792952772;-0.0015309549630186162;1.044146772760439;9.997876266383512;0.8335218755719995;0.014006008674829129;0.014006026941283875;0.7983883763027524;-0.013394404838107754;0.7982715945123946
10.645536;1.043978995856579;0.8334316047960661;0.7983250199867609;-0.0015980013898615115;-0.0015309553277673559;1.0441432426979786;9.99784617613007;0.833524316622245;0.014006009435105899;0.014006027018423014;0.7983890964171193;-0.013395409259808661;0.7982692623038598
10.655536;1.0439789162348612;0.833428833499594;0.7983250604894331;-0.0015980009790496459;-0.001530955715803131;1.0441399193739187;9.997816665288793;0.8335266791833424;0.014006010179191362;0.014006027086901983;0.798389747541959;-0.013395413714177773;0.7982669907595642
10.665536;1.043979691799612;0.8334268870865944;0.7983251040818748;-0.0015982422351979047;-0.0015311862690925726;1.0441367916548014;9.997787681806301;0.8335289601279858;0.014006010902033192;0.014006027146969306;0.798390329854848;-0.01339541816859085;0.7982648007248534
10.675536;1.0439794094230612;0.8334242579220934;0.798325154834479;-0.0015982418127365842;-0.0015311867081679302;1.0441338483680802;9.997759187153306;0.8335311564067833;0.014006011598760585;0.014006027199262772;0.7983908442336657;-0.013395422601206094;0.7982626968188381
10.685536;1.0439790155260371;0.8334217194469191;0.7983252143507333;-0.0015982413860901588;-0.0015311871745895544;1.0441310789542435;9.997731163990345;0.8335332645130885;0.014006012265185771;0.014006027244638956;0.7983912912691631;-0.013395427002205322;0.7982606837198396
10.695536;1.0439785020942627;0.8334192825752856;0.7983252845210967;-0.0015982409566933726;-0.0015311876696945178;1.0441284729960003;9.997703618091442;0.8335352814116563;0.014006012897879035;0.014006027283671025;0.7983916706863124;-0.013395431367985733;0.7982587662382434
10.705536;1.0439778610215293;0.8334169572214639;0.7983253673454531;-0.0015982405263527991;-0.0015311881949312542;1.0441260204078586;9.997676568394331;0.8335372056954445;0.014006013493865262;0.014006027316639195;0.7983919822156258;-0.01339543569547822;0.7982569497091578
10.715536;1.0439770852180759;0.8334147518116717;0.798325464280677;-0.0015982400970049467;-0.0015311887515397126;1.0441237123772857;9.997650031586542;0.8335390380533777;0.014006014050672908;0.014006027343959997;0.7983922267415638;-0.013395439984210434;0.7982552396022241
10.725536;1.0439761694349954;0.8334126725796217;0.7983255759619788;-0.0015982396703252293;-0.0015311893403665167;1.0441215420606351;9.997624009426866;0.8335407819544773;0.014006014566853733;0.014006027366145547;0.7983924063954418;-0.013395444236741804;0.7982536406087332
10.735536;1.0439751105880555;0.8334103748297821;0.7983253686591285;-0.0015971332418825296;-0.0015301303348445254;1.0441195051341545;9.997598488974889;0.8335424442920716;0.014006015042236648;0.014006027383237103;0.7983925239435931;-0.013395448449771929;0.7982521563268743
10.745536;1.0439739081705686;0.833408559056051;0.7983255124015471;-0.0015971328234802662;-0.0015301309897502;1.044117600045298;9.99757346017694;0.8335440342386317;0.01400601547764404;0.014006027394412087;0.7983925822840612;-0.013395452608551003;0.7982507897393918
10.755536;1.0439725644761904;0.833406877662781;0.7983256755325814;-0.001597132410113126;-0.0015301316779637942;1.0441168273442847;9.99754893252497;0.8335455608485715;0.01400601587443693;0.014006027398046152;0.7983925841914766;-0.013396456688752723;0.7982495603907303
10.765536;1.0439710840040286;0.8334053308982015;0.798325861794865;-0.00159713200227681;-0.001530132398990262;1.0441151886199234;9.997524934464916;0.8335470316898502;0.01400601623427117;0.014006027392037238;0.7983925319493075;-0.013396460656289572;0.7982484368918041
10.775536;1.0439694721843757;0.8334039177019522;0.7983260750135397;-0.0015971316002731455;-0.0015301331519916555;1.0441136863766378;9.997501498226153;0.8335484529267636;0.014006016558910747;0.014006027374237291;0.7983924274167882;-0.01339646446671981;0.7982474372479239
10.785536;1.0439677341100773;0.8334026358151457;0.7983263178916133;-0.0015971312039816765;-0.0015301339362680782;1.0441123247600885;9.997478644814162;0.8335498297512546;0.01400601684981014;0.014006027342853144;0.7983922727867674;-0.01339646806907737;0.7982465622416427
10.795536;1.0439658740910622;0.8334014820755857;0.7983265921320726;-0.0015971308128988127;-0.0015301347515872296;1.044111109311726;9.997456381891205;0.8335511661729006;0.01400601710782155;0.014006027296549062;0.7983920707614075;-0.013396471408332456;0.7982458126246111
10.805536;1.0439638962618232;0.8334004522502796;0.7983268990665151;-0.0015971304265640662;-0.0015301355980762517;1.044110045114843;9.997434710738094;0.8335524643119537;0.014006017333310123;0.014006027234265693;0.7983918239810688;-0.013396474424899598;0.7982451889058905
10.815536;1.0439618049183663;0.8333995409277413;0.7983272397126756;-0.0015971300447816;-0.0015301364759395322;1.044109135127499;9.997413632343962;0.8335537242134738;0.014006017526482761;0.014006027155057558;0.7983915345246388;-0.013396477058270673;0.7982446912740638
10.825536;1.043959603911616;0.8333987418133665;0.7983276150321288;-0.0015971296672980203;-0.0015301373853573406;1.0441083802638185;9.9973931476897;0.8335549440600907;0.014006017687696569;0.014006027058127058;0.7983912035358997;-0.013396479251916168;0.7982443199227953
10.835536;1.0439572966777748;0.8333980485369038;0.7983280262667661;-0.0015971292934544327;-0.001530138326484733;1.0441077800637628;9.997373255685531;0.8335561201980093;0.014006017817484232;0.014006026943004216;0.7983908311672604;-0.013396480951756332;0.7982440747519137
10.845536;1.0439548871739248;0.8333971066159469;0.7983281406005502;-0.0015960229168245962;-0.001529079672200589;1.0441073320525858;9.99735395245685;0.8335572474433841;0.01400601791642807;0.014006026809584722;0.7983904172378465;-0.013396482102989162;0.7982439543554771
10.855536;1.0439523802332629;0.833396608933675;0.7983286284951513;-0.0015960225480105641;-0.0015290806766883882;1.0441070308819755;9.997335227836196;0.8335583198631745;0.014006017985457383;0.014006026657876243;0.7983899621411022;-0.013396482653772149;0.7982439559126996
10.865536;1.0439497814460785;0.8333962009745837;0.7983291573560781;-0.001596022181545645;-0.0015290817122927277;1.0441068691881452;9.997317063200478;0.833559331848038;0.014006018026453524;0.014006026487772237;0.7983894671550352;-0.01339648256318459;0.7982440761619459
10.875536;1.043947097404228;0.8333958759460903;0.7983297276034638;-0.0015960218177863813;-0.0015290827779279384;1.0441068390338608;9.997299439806005;0.8335602795032162;0.014006018042350084;0.014006026299166741;0.798388933988456;-0.013397481802074122;0.7982443287357719
10.885536;1.0439443359593454;0.8333956263694923;0.7983303390282008;-0.0015960214570819836;-0.0015290838716483807;1.0441069324366865;9.997282348899196;0.8335611610130698;0.0140060180364861;0.01400602609213796;0.7983883641942274;-0.013397480343518174;0.7982446770488081
10.895536;1.0439415055053365;0.8333954451405899;0.7983309926172008;-0.0015960210999204426;-0.001529084990884716;1.0441071416018668;9.997265789882544;0.8335619748487137;0.014006018011888033;0.01400602586679547;0.7983877594651659;-0.013397478153168005;0.7982451352777894
10.905536;1.0439395673617806;0.8333960867251012;0.7983316903107194;-0.0015962624181577647;-0.0015293162728391282;1.0441074592603379;9.997249761646476;0.8335627179438658;0.01400601797097363;0.014006025623096018;0.7983871226140853;-0.013397475187392574;0.7982457016114181
10.915536;1.04393662116253;0.8333960229847373;0.7983324358778575;-0.0015962620701722376;-0.001529317435761353;1.0441078785410307;9.99723425756244;0.8335633857595317;0.014006017915597501;0.014006025360991924;0.7983864577463885;-0.013397471399866061;0.7982463744426381
10.925536;1.0439336277988376;0.8333960085618254;0.7983332317686269;-0.0015962617268772221;-0.0015293186172439532;1.044108392488073;9.99721926284522;0.8335639732499719;0.014006017847169898;0.014006025080749171;0.7983857693755796;-0.013397466753227233;0.798247150933518
10.935536;1.0439305950180866;0.833396036749211;0.7983340803367397;-0.0015962613871098588;-0.0015293198149850043;1.0441089941333872;9.997204752803974;0.8335644755622679;0.014006017766521502;0.014006024783240156;0.7983850616533985;-0.013397461223514902;0.7982480262879448
10.945536;1.0439275306103972;0.83339610027796;0.7983349829800759;-0.0015962610491335148;-0.0015293210267226405;1.044109677297037;9.997190693725733;0.8335648880308657;0.014006017673616072;0.014006024469965073;0.7983833383760811;-0.01339745479284061;0.7982479947140898
10.955536;1.0439244406942556;0.8333958433405302;0.7983356065807982;-0.0015951547043965338;-0.001528262623022685;1.0441104366508982;9.997177042064783;0.8335652058264278;0.014006017567399625;0.014006024142822161;0.7983826035032071;-0.013397447445759348;0.798249050109913
10.965536;1.0439213279674542;0.833395958163332;0.7983366218471245;-0.001595154364396606;-0.001528263856069112;1.0441112661806278;9.997163745295163;0.8335654242688494;0.014006017445804222;0.014006023803932614;0.7983818616527564;-0.013397439172546228;0.79825018709877
10.975536;1.0439181929532784;0.8333960913733286;0.7983376972417763;-0.0015951540205803433;-0.0015282650958221907;1.0441121579177306;9.997150750359719;0.833565539646002;0.014006017306205513;0.014006023455461206;0.7983811178930553;-0.013397429966991182;0.7982513997270473
10.985536;1.0439150370622543;0.833396239701162;0.7983388349251258;-0.0015951536709179403;-0.0015282663390290387;1.0441131027672232;9.997138011423846;0.833565549660316;0.014006017146163511;0.014006023099439642;0.7983803767330301;-0.013397419824046132;0.798252681307046
10.995536;1.0439118640133773;0.833396400891761;0.7983400359812199;-0.0015951533135758558;-0.0015282675819675536;1.044114092258259;9.997125492945575;0.8335654533133465;0.014006016963662908;0.014006022737668287;0.7983796412358136;-0.013397408746478469;0.798254025122819
11.005536;1.0439086794040129;0.8333965732084876;0.7983413011606422;-0.0015951529474968198;-0.001528268820681377;1.0441151188983688;9.997113170478585;0.8335652505376251;0.014006016756878582;0.014006022371532393;0.7983789126941228;-0.013398396753905173;0.7982554420927528
11.015536;1.0439054898416182;0.833396755140915;0.7983426316724088;-0.001595152572894783;-0.001528270051518182;1.0441171751576868;9.99710103050348;0.833564942118904;0.014006016524104874;0.014006022001940835;0.7983781909140766;-0.013398383887947866;0.7982568932926212
11.025536;1.0439023020289189;0.8333969453908725;0.798344028881626;-0.001595152191422207;-0.0015282712715380278;1.0441182525777655;9.997089070799648;0.8335645299888512;0.014006016263932315;0.014006021629610088;0.7983774750924935;-0.01339837020947994;0.7982583892860525
11.035536;1.0438991219904796;0.833397143099766;0.7983454933763191;-0.00159515180587208;-0.0015282724784829336;1.0441193412890022;9.997077294422079;0.833564017433963;0.014006015975308593;0.014006021255139521;0.7983767642178435;-0.01339835578737933;0.7982599227077704
11.045536;1.0438959547389837;0.8333973482352205;0.7983470246292357;-0.001595151419682879;-0.0015282736705180733;1.0441204302258453;9.997065694207308;0.8335634093453193;0.014006015657586688;0.014006020878684777;0.7983760567764191;-0.013398340688445743;0.7982614855558966
11.055536;1.0438928042278128;0.833397561726632;0.7983486214114515;-0.0015951510365756105;-0.0015282748458805445;1.0441215083738526;9.997054242669588;0.8335627124871823;0.01400601531078296;0.014006020499948372;0.7983753508962921;-0.013398324974935334;0.7982630689372159
11.065536;1.0438896735724148;0.8333977853814059;0.7983502822417587;-0.0015951506604514995;-0.0015282760026272472;1.044122566080203;9.99704289888026;0.8335619351548552;0.014006014935661278;0.014006020118438326;0.7983746447371387;-0.013398308707921865;0.7982646627312936
11.075536;1.0438865651578086;0.8333976730879294;0.7983516705201305;-0.00159404428863845;-0.001527217511350083;1.0441235958734765;9.997031622176328;0.8335610863674988;0.01400601453345715;0.014006019733417132;0.7983739367588962;-0.013398291949467159;0.7982662560457743
11.085536;1.0438834801876822;0.8333979269014513;0.7983534502499301;-0.0015940439382698464;-0.0015272186243684314;1.0441245926044218;9.997020380112232;0.8335601749640434;0.01400601410568178;0.014006019343939191;0.7983732265902898;-0.013398274757798805;0.7982678377678812
11.095536;1.0438804186787076;0.8333982033356595;0.7983552797133264;-0.0015940436062316114;-0.0015272197124130938;1.0441255524103317;9.997009152304031;0.8335592085234528;0.014006013654252839;0.014006018949252566;0.7983725159710189;-0.01339825718333557;0.7982693967124886
11.105536;1.0438773799595764;0.8333985079994101;0.7983571498852732;-0.001594043296122266;-0.0015272207739225883;1.0441264715710776;9.996997931264044;0.8335581925988067;0.014006013181639026;0.014006018548972017;0.798371808860845;-0.013398239272972304;0.7982709217080427
11.115536;1.0438743628633491;0.8333988452659187;0.7983590515333115;-0.0015940430115678873;-0.0015272218076673374;1.0441273468622811;9.996986716721644;0.8335571305934397;0.014006012690645395;0.014006018142841798;0.7983711109249514;-0.013398221075706299;0.7982724020149797
11.125536;1.0438713668483892;0.8333992177951995;0.798360975602543;-0.0015940427557884938;-0.0015272228124803553;1.0441281768316404;9.996975507190962;0.8335560238203167;0.014006012183939981;0.014006017730486429;0.7983704284511433;-0.01339920264213951;0.798273845238304
11.135536;1.043868394079317;0.8333996269013769;0.7983629129098359;-0.0015940425313398874;-0.0015272237871623584;1.0441289622210796;9.996964295619085;0.8335548718655492;0.014006011663640199;0.014006017311440747;0.7983697672038949;-0.013399184021685185;0.7982752117906707
11.145536;1.043865450137743;0.8334000732226896;0.7983648541159948;-0.0015940423402818749;-0.0015272247306437894;1.0441297052340428;9.996953069368235;0.8335536736172404;0.014006011131307818;0.014006016885424213;0.7983691320181858;-0.013399165263320264;0.7982765163084964
11.155536;1.04386254305821;0.8334005571445458;0.7983667905176158;-0.0015940421844232425;-0.0015272256421450224;1.044130408791267;9.996941806920132;0.8335524280763799;0.014006010588547363;0.014006016452537507;0.7983685267973646;-0.01339914641433117;0.798277760111819
11.165536;1.0438606360593423;0.833401839390312;0.7983687145947432;-0.001594283734077158;-0.001527456660432953;1.0441310759943452;9.996930470761459;0.8335511339442334;0.01400601003746472;0.014006016013112134;0.7983679542643265;-0.013399127513629495;0.7982789468327345
11.175536;1.0438578323779963;0.833402396970306;0.7983706217493376;-0.0015942836522443932;-0.0015274575074538442;1.0441317090680398;9.996919009130968;0.8335497891864501;0.014006009480279387;0.01400601556733677;0.7983674155828105;-0.013399108587566023;0.7982800802960319
11.185536;1.0438550960431157;0.8334029893309619;0.7983725066639917;-0.0015942836081441203;-0.001527458323353476;1.0441323083134288;9.996907368659697;0.8335483918142967;0.014006008918778512;0.014006015115079368;0.7983669103129666;-0.013399089650873492;0.7982811624360602
11.195536;1.0438524353306615;0.8334032666562509;0.7983740298689115;-0.0015931775941212386;-0.0015263994821964378;1.0441328720344152;9.996895508687306;0.833546940192254;0.01400600835441658;0.014006014656085558;0.7983664366408999;-0.0133990707083003;0.7982821927326874
11.205536;1.0438498554153341;0.8334039269585717;0.7983758543960464;-0.0015931776253473335;-0.0015264002397108428;1.0441333969340791;9.996883407801572;0.8335454319746991;0.014006007788728783;0.014006014190322305;0.7983659918426212;-0.0133990517565098;0.7982831687017651
11.215536;1.0438473588642017;0.8334046219332322;0.7983776407388886;-0.0015931776928766615;-0.0015264009685484808;1.0441338786457453;9.996871054645704;0.8335438634560554;0.014006007223440668;0.014006013718200873;0.7983655729251461;-0.013399032788891185;0.798284086388044
11.225536;1.0438449470148266;0.8334053519149427;0.7983793845646674;-0.0015931777949983487;-0.0015264016679190316;1.0441343130568705;9.996858432213516;0.8335422303271102;0.014006006660228621;0.014006013240670995;0.7983651765454274;-0.013399013803012677;0.7982849407078848
11.235536;1.0438426212543186;0.8334061165028421;0.7983810816110775;-0.0015931779298056668;-0.0015264023365945177;1.0441346977968706;9.996845511663427;0.8335405293073171;0.014006006100377963;0.014006012759423212;0.7983647981544829;-0.01339899480770507;0.7982857261035765
11.245536;1.0438403834815317;0.8334069147483439;0.798382727024587;-0.0015931780953236671;-0.0015264029733411178;1.0441350322408849;9.996832258968267;0.8335387593680363;0.014006005544685377;0.014006012277078756;0.7983644316924834;-0.013398975822836764;0.7982864377809259
11.255536;1.0438382355852982;0.8334077457722759;0.7983843159478511;-0.0015931782896637314;-0.0015264035774279054;1.0441353161052132;9.996818645944655;0.8335369215972528;0.014006004993792311;0.01400601179691846;0.798364070391994;-0.013399956867640032;0.7982870892446133
11.265536;1.0438361781192171;0.8334086089825194;0.7983858442853323;-0.0015931785113432741;-0.001526404148743797;1.0441355482375185;9.99680465377916;0.8335350182199024;0.014006004448542204;0.014006011322132734;0.7983637080893525;-0.01339993795280806;0.7982876444800964
11.275536;1.0438342098179418;0.8334095038851362;0.7983873090467751;-0.0015931787594166173;-0.0015264046875526347;1.044135726610985;9.996790274029388;0.8335330515436798;0.014006003910046859;0.014006010855111311;0.7983633404481515;-0.013399919087682207;0.7982881179686748
11.285536;1.0438323288113682;0.8334104296595984;0.7983887086129359;-0.001593179033227273;-0.0015264051943564725;1.0441368490785983;9.996775510987014;0.8335310231301887;0.014006003379693047;0.014006010397386408;0.7983629655383908;-0.013399900285905198;0.7982885082976046
11.295536;1.0438305332777518;0.8334113844615787;0.7983900427682401;-0.001593179332128856;-0.0015264056698067784;1.0441369138875904;9.996760370220843;0.8335289337022058;0.014006002859164174;0.014006009949986896;0.7983615831553682;-0.013399881559130378;0.7982878157430342
11.305536;1.0438288207740558;0.8334123650548284;0.7983913123625174;-0.0015931796554144;-0.0015264061143998862;1.0441369196950505;9.99674483914881;0.8335267841289348;0.014006002350197805;0.014006009513550867;0.7983611933573664;-0.01339986290827759;0.7982880411673752
11.315536;1.0438271876918657;0.833413018262769;0.7983921846812683;-0.0015920739943936016;-0.0015253469009495354;1.044136865666002;9.99672888352994;0.8335245762871127;0.014006001854030552;0.014006009088307243;0.7983607953060017;-0.013399844318148764;0.7982881864615984
11.325536;1.0438256288503323;0.8334140376903438;0.7983933306529979;-0.0015920743631249116;-0.0015253472843399867;1.0441367525946021;9.996712460322843;0.8335223127436696;0.014006001370801895;0.014006008674194596;0.798360386758437;-0.013399825758812479;0.798288254153342
11.335536;1.0438241371025592;0.8334150710114654;0.7983944193764075;-0.0015920747516407969;-0.001525347637670515;1.0441365839120746;9.996695526193346;0.8335199960101262;0.014006000899354124;0.014006008271049397;0.7983599643644388;-0.013399807196835437;0.7982882475292483
11.345536;1.0438227039778438;0.8334161156107187;0.7983954551212945;-0.001592075157407579;-0.0015253479616901449;1.0441363640949932;9.996678033494451;0.8335176277104591;0.014006000437704634;0.014006007878710213;0.7983595247546389;-0.013399788607116634;0.7982881703911112
11.355536;1.0438213211622398;0.8334171688188227;0.7983964418777796;-0.0015920755779767087;-0.001525348257251172;1.0441360963132102;9.99665993355374;0.8335152082762268;0.014005999983663881;0.01400600749683156;0.7983590660053956;-0.013399769974425524;0.7982880267831557
11.365536;1.043819980971143;0.8334182274131371;0.7983973826155654;-0.001592076011463737;-0.0015253485254014191;1.0441357828482998;9.996641194501798;0.8335127381845114;0.01400599953497386;0.01400600712456698;0.7983585884891777;-0.013399751288258363;0.7982878211250161
11.375536;1.0438186756805021;0.8334192878545401;0.7983982798261735;-0.0015920764568458348;-0.0015253487676807457;1.0441354269837921;9.996621812022457;0.833510219234634;0.014005999089205612;0.014006006760771402;0.79835809407355;-0.013399732538167088;0.7982875587481365
11.385536;1.0438173976794916;0.8334203466571527;0.7983991367547125;-0.0015920769136510413;-0.001525348986086302;1.0441350327625851;9.996601802820397;0.8335076541800936;0.01400599864369553;0.014006006404727664;0.7983575844747686;-0.013399713711855566;0.7982872458414293
11.395536;1.0438161406405262;0.8334213999895513;0.7983999582079317;-0.0015920773815119684;-0.0015253491826822104;1.0441346026317406;9.996581190838269;0.8335050456924924;0.01400599819538694;0.014006006056478325;0.7983570602442625;-0.013400694799293613;0.7982869055542283
11.405536;1.043814899925529;0.8334224430211808;0.7984007503985874;-0.001592077860122534;-0.0015253493592671113;1.044134136797875;9.996559999516842;0.8335023957710486;0.014005997740842196;0.014006005716500057;0.7983565209262135;-0.013400675797660223;0.7982865104001386
11.415536;1.043813671931761;0.8334234703977083;0.7984015200799146;-0.0015920783494346572;-0.0015253495174602598;1.0441336353608917;9.99653825460902;0.8334997050471068;0.014005997276767063;0.014006005385283325;0.7983559664436949;-0.013400656708567457;0.7982860831545435
11.425536;1.0438124530697312;0.8334244775768903;0.7984022736483904;-0.001592078849846561;-0.001525349659188448;1.0441330999250624;9.996515990870595;0.8334969722988617;0.014005996800660853;0.014006005062967676;0.7983553983341732;-0.013400637536235702;0.7982856306412965
11.435536;1.0438112384195866;0.8334254612312103;0.7984030169882159;-0.0015920793621056674;-0.001525349786972493;1.04413253337541;9.996493255932151;0.8334941957565134;0.014005996311021283;0.01400600474916746;0.7983548195182173;-0.01340061829207176;0.7982851613708627
11.445536;1.0438109745608146;0.8334268303572321;0.7984034208774395;-0.0015912155447588192;-0.0015245204148094135;1.0441319393942712;9.996470106148667;0.8334913751939508;0.014005995807172404;0.0140060044434737;0.7983542337530503;-0.01340059899507452;0.7982846856359276
11.455536;1.0438097453380126;0.8334277575858141;0.7984041598117834;-0.0015912160829104106;-0.0015245205236247453;1.0441313221878097;9.996446599505878;0.8334885121232034;0.014005995289090165;0.014006004146246802;0.7983536455476115;-0.013400579668033577;0.7982842148279682
11.465536;1.0438084949635886;0.8334286510470086;0.7984049038131243;-0.0015912166348386338;-0.0015245206276608087;1.0441306856673767;9.996422797289801;0.83348560805587;0.014005994757174144;0.014006003858672867;0.7983530600053667;-0.013400560337829737;0.7982837598093793
11.475536;1.0438072144472155;0.8334295062874533;0.7984056580722049;-0.0015912172007668003;-0.0015245207302360024;1.044130032355114;9.996398763864088;0.8334826631239494;0.014005994211928328;0.014006003582058505;0.798352482957369;-0.013400541035364224;0.7982833289559849
11.485536;1.0438058959977232;0.8334303180925865;0.7984064284987901;-0.0015912177807977375;-0.001524520834748811;1.0441293630299304;9.996374558764884;0.8334796764273854;0.01400599365390691;0.01400600331734584;0.7983519211867787;-0.013400521788269129;0.7982829271708685
11.495536;1.0438045334258557;0.8334310802249166;0.7984072216436823;-0.001591218375205501;-0.0015245209445133281;1.0441286767364013;9.996350234970864;0.8334766468383369;0.014005993083850522;0.014006003065308196;0.7983513819786886;-0.013400502613607684;0.7982825561761446
11.505536;1.043803121896605;0.8334317859453443;0.7984080444836366;-0.0015912189843693835;-0.0015245210625408133;1.0441279703771753;9.996325837591739;0.8334735729628979;0.01400599250255245;0.01400600282677673;0.7983508723768175;-0.013400483521256945;0.798282215566464
11.515536;1.0438016572318665;0.8334324292445843;0.7984089039358394;-0.0015912196084355392;-0.001524521191299447;1.0441272386682163;9.996301398552685;0.8334704534478601;0.014005991910589618;0.014006002602450293;0.7983503985019851;-0.013400464524947912;0.7982819041311463
11.525536;1.0438001365008878;0.8334330052775545;0.798409806072438;-0.0015912202470162984;-0.0015245213326065532;1.0441264750239603;9.996276935937809;0.8334672881000849;0.014005991308340557;0.014006002392882248;0.7983499650636796;-0.013400445649200449;0.7982816208909058
11.535536;1.0437985602300388;0.8334335098070099;0.7984107552152222;-0.0015912208989222532;-0.001524521487760672;1.0441256725646622;9.99625245803048;0.8334640781734146;0.014005990696242539;0.014006002198901552;0.7983495751817369;-0.013401426929177613;0.7982813823066901
11.545536;1.043796933623758;0.8334339386337886;0.7984117534497309;-0.0015912215619979632;-0.001524521657692731;1.0441248247225945;9.996227975940283;0.8334608254842585;0.014005990075082724;0.014006002021734762;0.7983492304847813;-0.013401408406673199;0.7982811550778447
11.555536;1.0437952650472575;0.833434287630812;0.7984128009503441;-0.0015912222332646008;-0.0015245218428464591;1.0441239255196855;9.996203519372141;0.8334575317477817;0.01400598944612977;0.014006001862570193;0.7983489316764928;-0.013401390122798276;0.7982809565526425
11.565536;1.0437935635586326;0.8334345530392765;0.7984138968209454;-0.0015912229093319392;-0.0015245220429035437;1.0441229696120848;9.996179137018787;0.8334541989544466;0.014005988811064818;0.014006001722212348;0.7983486793347616;-0.013401372111623506;0.7982807877645489
11.575536;1.0437918375683235;0.8334343823138464;0.798414705598839;-0.0015901175780217332;-0.0015234626292058284;1.0441219521131395;9.996154882086623;0.8334508300987123;0.014005988171892903;0.014006001601119474;0.7983484749949608;-0.013401354397564905;0.7982806510744074
11.585536;1.043790094140059;0.8334344697945384;0.798415894622084;-0.0015901182542787167;-0.0015234628548425081;1.044121867900068;9.996130799042444;0.8334474289434112;0.014005987530759597;0.01400600149952508;0.7983483224800332;-0.01340133699285389;0.7982805504009952
11.595536;1.0437883382374697;0.8334344639625771;0.7984171276979709;-0.0015901189269768052;-0.0015234630903673552;1.044120711249639;9.996106921132732;0.8334439989679872;0.014005986889616472;0.014006001417473962;0.7983482278647901;-0.013401319895837656;0.7982804901891352
11.605536;1.0437865730288947;0.8334343638085295;0.798418402241561;-0.0015901195945083242;-0.001523463333793881;1.0441194775211018;9.996083277420624;0.8334405433140859;0.01400598624988595;0.014006001354793294;0.7983481974522204;-0.01340130309317925;0.7982804744600804
11.615536;1.0437848017328837;0.8334341697480979;0.7984197156537114;-0.0015901202555533092;-0.0015234635828692532;1.0441181655940488;9.996059901990664;0.8334370659975517;0.01400598561232787;0.014006001311084256;0.7983482356297413;-0.01340128656383284;0.7982805071318873
11.625536;1.043783028626194;0.8334338834435868;0.7984210655938366;-0.001590120908521659;-0.0015234638349186543;1.044116778121947;9.996036837608356;0.8334335725057407;0.014005984977337996;0.014006001285723846;0.7983483443177515;-0.013401270282788237;0.7982805926859381
11.635536;1.0437812578278032;0.8334335072840797;0.7984224498447225;-0.001590121551604535;-0.0015234640869862866;1.0441153199045243;9.996014129041983;0.8334300696332755;0.014005984345389104;0.014006001277632081;0.7983485237168455;-0.013401254223669447;0.7982807357099502
11.645536;1.0437794921995855;0.833433043340478;0.7984238662811292;-0.0015901221832972548;-0.0015234643360837795;1.0441137963525622;9.99599181132628;0.8334265656452321;0.014005983717136822;0.014006001284983787;0.7983487730782612;-0.01340123835965597;0.7982809399111623
11.655536;1.0437777341041432;0.8334324930366356;0.7984253128334449;-0.001590122802607907;-0.0015234645793833345;1.044112212664718;9.995969907721031;0.8334230699982701;0.014005983093308557;0.014006001305462349;0.7983490909766542;-0.013401222667263154;0.7982812078465241
11.665536;1.0437759868641077;0.833431857912644;0.798426787836902;-0.001590123408967897;-0.0015234648142470617;1.0441105734018195;9.995948437956342;0.8334195923735854;0.01400598247474933;0.01400600133678699;0.7983494754375767;-0.013401207133854856;0.7982815412241256
11.675536;1.0437742549777633;0.83343114038782;0.7984282902165106;-0.0015901240022385243;-0.0015234650380950877;1.0441088819798994;9.995927424185268;0.8334161423127153;0.01400598186260945;0.014006001376680084;0.7983499241367821;-0.013401191760414297;0.7982819410685339
11.685536;1.0437725424413478;0.8334303436781691;0.7984298185240468;-0.001590124582755651;-0.001523465248395833;1.044107140515051;9.99590689631785;0.8334127294459073;0.014005981258304115;0.014006001422420117;0.7983504344670243;-0.01340217655696922;0.7982824244056482
11.695536;1.0437708508535029;0.833429471374015;0.7984313697066833;-0.0015901251510493466;-0.0015234654430639333;1.0441053505147417;9.99588690546403;0.8334093633041513;0.014005980663294478;0.014006001470659796;0.7983500034208957;-0.013402161538657092;0.7982819572960032
11.705536;1.043769179515772;0.8334285276490797;0.7984329383640318;-0.001590125707338393;-0.0015234656209332038;1.0441035135099752;9.9958675367963;0.8334060525950037;0.014005980079222246;0.014006001517673275;0.7983506276697112;-0.01340214672453449;0.7982825554875724
11.715536;1.0437672265790885;0.833426926716813;0.7984341809073029;-0.0015897811769433141;-0.0015231356174269617;1.044101630787149;9.995848906625609;0.8334028046418779;0.01400597950836357;0.01400600155981229;0.7983513042979478;-0.013402132134587337;0.7982832185337405
11.725536;1.043765593918903;0.8334258542892135;0.7984357595368409;-0.001589781708337723;-0.001523135761967068;1.0440997026041565;9.995831146320706;0.8333996252541961;0.014005978953772485;0.01400600159386418;0.7983520315408771;-0.013402117786873195;0.7982839454152447
11.735536;1.0437639817502555;0.8334247234109681;0.7984373300428396;-0.0015897822267612678;-0.0015231358908993652;1.0440977281913209;9.995814382886895;0.8333965187303096;0.014005978418863809;0.01400600161716892;0.7983528084224183;-0.01340210369745711;0.7982847337191797
11.745536;1.043762392393525;0.83342353726035;0.7984388853896374;-0.0015897827321318283;-0.0015231360043623835;1.0440957068307075;9.995798724487821;0.8333934880936217;0.014005977906836982;0.014006001627621544;0.7983536338478607;-0.013402089882159423;0.7982855793136088
11.755536;1.04376178351299;0.8334230598194153;0.7984404195219071;-0.0015900248878279665;-0.001523366238811332;1.0440936384445143;9.995784260744124;0.833390535794256;0.014005977420469362;0.014006001623623034;0.7983545061881226;-0.013402076358653857;0.7982864763850954
11.765536;1.043760252498146;0.833421772005386;0.798441929633837;-0.0015900253670115788;-0.0015233663186305809;1.0440915232645644;9.995771071857689;0.8333876643487945;0.014005976962121459;0.014006001604028508;0.7983554233504737;-0.013402063145913424;0.798287417752248
11.775536;1.0437587578506151;0.8334204371080931;0.7984434139850669;-0.00159002583250601;-0.0015233663800233125;1.044089361634372;9.995759231620854;0.8333848760007231;0.014005976533460914;0.014006001568062362;0.7983563829763589;-0.0134020502636103;0.7982883950842938
11.785536;1.043757305649217;0.8334190572921321;0.7984448730663132;-0.0015900262836968007;-0.0015233664221662876;1.0440871538285976;9.995748803120529;0.8333821720227217;0.014005976135218853;0.014006001514966572;0.798357382285301;-0.01340203773726842;0.798289398384328
11.795536;1.0437559040224094;0.8334176352063206;0.7984463084896694;-0.0015900267198978913;-0.0015233664441225382;1.0440848993367668;9.995739837599071;0.8333795534869906;0.01400597576738875;0.014006001443659238;0.7983584174144917;-0.013402025604170387;0.798290415744781
11.805536;1.0437545624049356;0.8334161743364285;0.7984477228855356;-0.0015900271400909047;-0.0015233664444857795;1.0440825965187333;9.995732382015708;0.8333770227752696;0.014005975429508433;0.014006001352929606;0.798359482826196;-0.013402013908656626;0.7982914341144307
11.815536;1.043753290887195;0.833414678880426;0.798449119165155;-0.0015900275428193205;-0.0015233664213776075;1.0440802436052694;9.995726486810055;0.8333745835658544;0.0140059751207481;0.014006001241932312;0.7983605713964574;-0.01340200268685061;0.7982924399522024
11.825536;1.0437521006422485;0.8334131537509517;0.798450499147027;-0.00159002792626332;-0.0015233663730165128;1.044077840065725;9.995722205231806;0.8333722401741607;0.014005974839831802;0.014006001110591968;0.7983616751019834;-0.013401991951959263;0.7982934194886351
11.835536;1.043751003464505;0.8334116044125305;0.7984518632450207;-0.0015900282882948527;-0.0015233662983431503;1.0440753871618818;9.995719584524315;0.8333699980968756;0.01400597458492454;0.01400600095985403;0.7983627854560738;-0.013401981687937171;0.7982943595250385
11.845536;1.0437500091049883;0.833410036430263;0.7984532112135636;-0.0015900286267170089;-0.0015233661973557383;1.0440728877597478;9.995718656745439;0.8333678647457844;0.014005974353828452;0.014006000791574994;0.7983638936917306;-0.013402971853777377;0.7982952653246104
11.855536;1.0437491233712504;0.8334081064397647;0.7984542085540569;-0.0015889229299026857;-0.0015223064433576943;1.0440703458101255;9.995719437846924;0.8333658486529342;0.014005974144425714;0.01400600060813987;0.7983649913917701;-0.013402962395352665;0.7982960938928715
11.865536;1.043748349512672;0.8334065180694655;0.7984555238640164;-0.0015889232173422578;-0.0015223062941387632;1.0440677663032283;9.995721934845543;0.833363957614989;0.014005973954819386;0.014006000412110172;0.7983660708858383;-0.013402953256546756;0.7982968543860408
11.875536;1.0437476907170378;0.8334049287082635;0.7984568224129035;-0.0015889234794329724;-0.0015223061243722737;1.0440651557748453;9.995726158438444;0.833362197638854;0.014005973783155346;0.01400600020590673;0.7983671248750456;-0.013402944385893515;0.798297540785474
11.885536;1.0437471514018428;0.8334033458137043;0.7984581030924511;-0.001588923716689183;-0.0015223059370019136;1.0440625224405258;9.995732133010288;0.8333605731745766;0.014005973627652215;0.014005999991582443;0.7983681463651499;-0.013402935740392218;0.7982981488699973
11.895536;1.0437467374874099;0.8334017781093824;0.7984593652572879;-0.0015889239292035714;-0.0015223057354500223;1.0440598754855395;9.99573989229443;0.8333590876757497;0.01400597348680669;0.01400599977080152;0.7983691290646634;-0.013402927287759521;0.7982986758810822
11.905536;1.0437464556429785;0.8334002351160005;0.7984606097675335;-0.001588924116681174;-0.0015223055234188855;1.0440572237339656;9.995749469681774;0.8333577439096838;0.014005973359464024;0.014005999544911305;0.7983700666838818;-0.013402919007168362;0.7982991199732772
11.915536;1.0437463118181476;0.8333987264311322;0.7984618387340547;-0.0015889242786754684;-0.0015223053045687119;1.0440555747757256;9.995760895323329;0.8333565443135148;0.014005973244905975;0.014005999315037225;0.7983709515807551;-0.013402910885466471;0.798299480548148
11.925536;1.0437463108747413;0.833397260881953;0.7984630545710868;-0.0015889244148364367;-0.0015223050820862667;1.0440529348691896;9.995774186877874;0.8333554918408127;0.014005973142910235;0.014005999082235496;0.7983717750220752;-0.013402902909139498;0.7982997588780814
11.935536;1.0437464572376118;0.8333958457543813;0.7984642589016802;-0.0015889245252913074;-0.0015223048583208319;1.0440503087310329;9.995789332776038;0.8333545903316437;0.014005973053617877;0.014005998847440611;0.7983725283117893;-0.013402895060371619;0.7982999578125622
11.945536;1.0437467548488948;0.8333944860265259;0.7984654520678949;-0.0015889246109460759;-0.0015223046348568873;1.0440476991205725;9.995806291922078;0.8333538438210224;0.014005972977467925;0.014005998611177965;0.7983732029263145;-0.013402887318702296;0.798300080757536
11.955536;1.0437472067051756;0.8333931841760098;0.7984666338217449;-0.001588924673238841;-0.001522304412837712;1.0440451067490653;9.995825008598992;0.8333532558275302;0.014005972915234385;0.01400599837363077;0.7983737902811895;-0.01340287966393444;0.7983001314081155
11.965536;1.0437478145622576;0.8333919411786983;0.7984678045347052;-0.0015889247135232258;-0.0015223041933473986;1.044042531126855;9.995845419334119;0.8333528282675209;0.014005972867864933;0.01400599813502248;0.7983742820335651;-0.01340287208176325;0.7983001148020316
11.975536;1.043748578805681;0.8333907569976601;0.7984689660359011;-0.0015889247328613753;-0.0015223039777726502;1.0440399721596654;9.995867450933295;0.8333525599412774;0.014005972836203303;0.014005997895689917;0.7983746707558109;-0.013402864566660668;0.7983000375606535
11.985536;1.0437494992378185;0.8333896295061785;0.7984701217328146;-0.0015889247323328565;-0.0015223037679300846;1.0440374308126998;9.99589102734392;0.8333524463701584;0.014005972820865673;0.014005997655936235;0.7983749504826497;-0.01340285711656462;0.7982999059256084
11.995536;1.0437505761535855;0.8333885539734871;0.7984712760504044;-0.0015889247132195453;-0.0015223035659529766;1.044034908748284;9.995916089733658;0.8333524811237578;0.014005972822032224;0.01400599741584996;0.7983751171119368;-0.013402849727403672;0.7982997240039568
12.005536;1.0437518102707142;0.8333871758192053;0.7984720992111711;-0.0015878186667206765;-0.0015212437462757702;1.0440324084434751;9.99594260868131;0.8333526573554043;0.014005972839007692;0.014005997175079875;0.7983751685351819;-0.013402842391449682;0.798299494080399
12.015536;1.043753202129424;0.8333861885876349;0.7984732638271019;-0.0015878186134390805;-0.001521243566957289;1.0440299331091067;9.995970574610995;0.8333529686392988;0.014005972870266581;0.0140059969328223;0.7983751039842578;-0.013403835098496084;0.7982992345594023
12.025536;1.043754751569365;0.8333852409165271;0.7984744394009918;-0.0015878185432092464;-0.0015212434022993618;1.044027485603986;9.995999985712258;0.833353408805138;0.0140059729144825;0.014005996687832223;0.7983749230270107;-0.013403827838033332;0.7982989135212784
12.035536;1.0437564567989956;0.8333843315758989;0.7984756306179374;-0.0015878184556141824;-0.0015212432540526058;1.0440250677812908;9.996030845443391;0.833353971224192;0.014005972971592529;0.014005996438266433;0.7983746245033575;-0.013403820598729565;0.7982985493037976
12.045536;1.0437583134020052;0.8333834596984178;0.7984768437781352;-0.00158781835075361;-0.0015212431235447548;1.0440226809985262;9.996063155388745;0.8333546482624495;0.01400597304278248;0.014005996181788544;0.7983742057592927;-0.013403813368563302;0.7982981428965154
12.055536;1.0437603137768547;0.8333826239803886;0.7984780858432454;-0.0015878182294718902;-0.0015212430119689846;1.044020326232458;9.996096899457855;0.8333554315697201;0.014005973129632743;0.014005995915904592;0.7983736633245117;-0.01340380613739908;0.7982976950472864
12.065536;1.0437624471900906;0.8333818223653429;0.7984793624048114;-0.0015878180930277556;-0.0015212429205811462;1.0440180029317006;9.99613203661275;0.8333563131831218;0.01400597323323597;0.014005995638209997;0.798372994230932;-0.01340379889829683;0.7982972068090017
12.075536;1.043764700857993;0.8333810525274726;0.7984806765802053;-0.0015878179428491413;-0.001521242850554011;1.0440157085212696;9.99616851370157;0.8333572864010393;0.01400597335375703;0.014005995346750382;0.7983721966261329;-0.013403791647289403;0.7982966796570135
12.085536;1.0437670615127579;0.8333803125452841;0.7984820294812928;-0.001587817780507406;-0.0015212428028393305;1.0440134393344174;9.996206282093205;0.8333583451439259;0.014005973490412988;0.014005995040396865;0.7983712703243044;-0.013403784381717923;0.7982961160246972
12.095536;1.043770469674627;0.8333803620162293;0.7984834210728646;-0.0015880592688424433;-0.0015214729148930216;1.0440111908315513;9.99624529461411;0.8333594820203764;0.01400597364154463;0.014005994718723961;0.7983702171747568;-0.013403777095924597;0.7982955199105352
12.105536;1.0437730042234041;0.8333796780760718;0.7984848529286381;-0.0015880590875707525;-0.0015214729144326783;1.0440089567288011;9.996285492741356;0.8333606874352127;0.014005973804815067;0.014005994381559861;0.7983690403139079;-0.013403769777568488;0.7982948961178551
12.115536;1.0437756031802905;0.8333790203745927;0.7984863254064839;-0.0015880588999471514;-0.00152147293925757;1.0440067292595332;9.996326808160724;0.8333619508177745;0.014005973977687197;0.014005994028876811;0.7983677429700017;-0.013403762410120654;0.7982942488204591
12.125536;1.043778248609351;0.8333783864966777;0.7984878384141698;-0.0015880587080099793;-0.0015214729908977621;1.0440045009046857;9.996369173305695;0.8333632625525745;0.01400597415796489;0.014005993660941648;0.7983663279805363;-0.013403754978547802;0.798293581429206
12.135536;1.0437809212650522;0.8333777726085019;0.7984893902359852;-0.0015880585131262653;-0.0015214730711512801;1.0440022658796195;9.9964125226679;0.8333646149533536;0.014005974344067924;0.014005993278116621;0.7983647979881474;-0.013403747468786186;0.7982928974707597
12.145536;1.0437836024190208;0.833377173944509;0.7984909774923088;-0.0015880583158731612;-0.0015214731819347027;1.0440000206158404;9.996456785359596;0.8333660016038869;0.014005974534900212;0.014005992880460139;0.7983621555093631;-0.013403739860299656;0.7982912009729244
12.155536;1.0437862751977525;0.8333765859139362;0.7984925957584494;-0.00158805811664321;-0.0015214733249359004;1.0439977630847816;9.996501884789716;0.8333674164989933;0.014005974729609917;0.014005992467818622;0.7983604029474928;-0.013403732121162614;0.7982904960768298
12.165536;1.043788924863493;0.8333756558315866;0.7984939060748069;-0.001586951904919859;-0.001520413873317878;1.0439954915209517;9.99654775133622;0.8333688541415339;0.014005974927607788;0.014005992040336548;0.7983585432414494;-0.013403724213521803;0.7982897889054502
12.175536;1.0437915381579954;0.8333750779389067;0.7984955725668802;-0.0015869517034748945;-0.0015204140837211117;1.0439932040389193;9.996594335377267;0.8333703092482669;0.014005975128641485;0.014005991598759236;0.7983565806410174;-0.013403716106757434;0.7982890872710497
12.185536;1.0437941019879742;0.8333744996221882;0.7984972563324995;-0.001586951501551871;-0.0015204143288543397;1.0439908996254954;9.99664161394736;0.8333717754817864;0.014005975332676734;0.014005991144386151;0.7983545208342807;-0.013404707785316305;0.7982884162454873
12.195536;1.0437966028292103;0.8333739182089761;0.7984989516687193;-0.0015869512994666358;-0.0015204146092382702;1.043988580014803;9.996689590457121;0.8333732446600074;0.014005975539850456;0.014005990678908644;0.7983523711169791;-0.013404699244051516;0.7982877496673355
12.205536;1.0437990278313394;0.8333733320977135;0.7985006513733933;-0.0015869510974916054;-0.0015204149248116046;1.0439862512131126;9.996738283085845;0.8333747076604422;0.01400597575062984;0.014005990204298872;0.7983501411094472;-0.013404690482038108;0.7982871104590372
12.215536;1.0438013660594974;0.8333727403060175;0.7985023478289872;-0.001586950895594564;-0.0015204152746317728;1.0439839231200363;9.99678770965441;0.8333761562870377;0.014005975965840238;0.014005989722855577;0.7983478429173589;-0.01340468150609865;0.7982865035273743
12.225536;1.0438036087751579;0.8333721434720633;0.7985040340265999;-0.0015869506932209955;-0.0015204156570254898;1.0439816077450421;9.996837883962524;0.8333775842423827;0.014005976186361587;0.014005989237283866;0.7983454903927331;-0.013404672335621967;0.7982859330796255
12.235536;1.043805749879918;0.8333715447502088;0.7985057031500719;-0.001586950489255108;-0.0015204160700997304;1.0439793175960064;9.996888823560617;0.8333789867407226;0.014005976412723378;0.014005988750609641;0.7983430983586444;-0.013404662996827197;0.7982854031608893
12.245536;1.0438077864392135;0.8333709488224618;0.7985073479237128;-0.0015869502822498758;-0.0015204165121542863;1.0439770644588646;9.99694055233559;0.8333803598546877;0.014005976644827495;0.014005988265908665;0.7983406815709498;-0.0134046535145346;0.7982849173351678
12.255536;1.0438097181158152;0.8333703609507328;0.7985089605953044;-0.0015869500710172454;-0.0015204169816207408;1.0439748586448867;9.996993089125933;0.833381700294256;0.014005976881819326;0.014005987785898594;0.7983382533075488;-0.013404643911553384;0.7982844777112454
