time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.265536;1.0438115459735986;0.83336978737285;0.7985105327673869;-0.0015869498552479266;-0.0015204174765883352;1.0439727091171995;9.997046437487823;0.8333830052374702;0.014005977122241194;0.014005987312543931;0.7983358246847824;-0.013404634208653654;0.7982840843929067
12.275536;1.0438132716381943;0.8333692349620775;0.7985120549547785;-0.001586949635704962;-0.0015204179943974255;1.043970624292595;9.997100587557256;0.8333842718146325;0.014005977364550818;0.014005986846944271;0.7983334052519028;-0.013404624419632683;0.7982837363201778
12.285536;1.0438148966959033;0.833368709572585;0.7985135165294929;-0.0015869494139335424;-0.0015204185316904462;1.0439696127921907;9.997155516521932;0.8333854967930506;0.01400597760767073;0.014005986389663754;0.7983310043031375;-0.013404614548182309;0.7982834327367871
12.295536;1.0438164219015222;0.8333682150529559;0.7985149064549961;-0.0015869491917459338;-0.0015204190847545149;1.0439676828949922;9.997211179995023;0.833386677184895;0.014005977850952563;0.014005985941167016;0.7983286316857395;-0.01340460459054493;0.798283173609512
12.305536;1.0438178468060828;0.833367753593711;0.7985162147523425;-0.0015869489708655907;-0.001520419649893973;1.0439658410236785;9.997267512478562;0.8333878106992388;0.01400597809345568;0.014005985501847878;0.7983262974389922;-0.013404594538979596;0.7982829593562655
12.315536;1.043819170386833;0.8333673265359496;0.7985174333050228;-0.001586948752829686;-0.0015204202238503156;1.04396409157948;9.99732444333805;0.8333888946629362;0.014005978333355398;0.014005985071863463;0.7983240108756429;-0.013404584382692885;0.7982827911052437
12.325536;1.0438203918411342;0.833366934671967;0.7985185547300017;-0.0015869485388798486;-0.0015204208041411523;1.0439624385365127;9.99738190593393;0.8333899245367592;0.014005978568134831;0.014005984651231327;0.7983217799010189;-0.013404574108322628;0.7982826710761751
12.335536;1.0438215106880326;0.8333662285852501;0.7985192369117631;-0.0015858423187450996;-0.0015193617611558414;1.0439608866321601;9.997439833252583;0.8333908936828562;0.014005978795258093;0.014005984240148976;0.7983196108471301;-0.013404563703665936;0.7982826019402616
12.345536;1.043822526491268;0.8333659035709399;0.7985201413130715;-0.001585842115217375;-0.0015193623497338775;1.0439594411403594;9.997498157174094;0.8333917943735563;0.014005979012755817;0.014005983839258407;0.7983175086906372;-0.013404553161665082;0.7982825854734091
12.355536;1.0438234391592616;0.8333656066478039;0.7985209290091965;-0.001585841917707999;-0.0015193629409262523;1.043958107660695;9.997556814721792;0.8333926192225863;0.01400597921955747;0.01400598344961888;0.798315477382956;-0.013404542473494326;0.798282621780999
12.365536;1.0438242500512676;0.8333653332168737;0.7985215981678432;-0.0015858417266023425;-0.0015193635334831417;1.0439568919905;9.997615752002767;0.8333933621056224;0.014005979415465622;0.014005983072411863;0.7983135198964837;-0.013404531616580085;0.7982827089190252
12.375536;1.0438249625377352;0.8333650774101311;0.7985221489257498;-0.0015858415418870543;-0.0015193641258623946;1.0439557987899744;9.997674924412202;0.8333940180479948;0.014005979600820485;0.014005982708637035;0.7983116376528299;-0.01340552055837125;0.798282859446702
12.385536;1.0438255810769066;0.8333648313338022;0.7985225824581047;-0.001585841363352999;-0.0015193647160941745;1.04395483063943;9.997734291573002;0.8333945831084082;0.014005979776284136;0.014005982358881517;0.7983098301491306;-0.013405509274166965;0.7982830343084526
12.395536;1.0438261102133455;0.833364585776205;0.7985229005187839;-0.0015858411911275014;-0.0015193653015112695;1.043953989173773;9.997793811374203;0.8333950549436855;0.014005979942727878;0.01400598202319467;0.7983080959138265;-0.013405497756170455;0.7982832453046854
12.405536;1.0438265546706298;0.8333643307369141;0.7985231055353847;-0.0015858410258460572;-0.0015193658787973682;1.043953276154774;9.997853447500145;0.8333954327409481;0.01400598010113793;0.014005981701097726;0.7983064336315063;-0.013405486005704959;0.7982834888218688
12.415536;1.0438269199319494;0.8333640557920561;0.7985232004890821;-0.0015858408684213817;-0.001519366444338795;1.0439526928500393;9.997913180154747;0.833395716664567;0.014005980252795371;0.014005981391659105;0.7983048420377075;-0.013405474022225944;0.7982837633196013
12.425536;1.04382721272551;0.833363751406843;0.7985231886985978;-0.0015858407197590462;-0.0015193669945942842;1.043952239216234;9.997972993202103;0.8333959083589256;0.01400598039927668;0.014005981093769783;0.7983033198546794;-0.013405461800473221;0.7982840699493867
12.435536;1.0438274402511172;0.8333634097098179;0.7985230739878009;-0.0015858405805120532;-0.0015193675262959567;1.0439519132532074;9.998032846288414;0.8333960114533793;0.014005980541814315;0.01400598080655968;0.7983018663135095;-0.013405449334292989;0.7982844120817606
12.445536;1.0438276077721538;0.8333630239198667;0.7985228609216761;-0.0015858404509393736;-0.0015193680363597463;1.0439517100647797;9.998092666734355;0.8333960305457923;0.014005980680703833;0.014005980529505998;0.7983004810469336;-0.013405436617723405;0.7982847941324621
12.455536;1.0438277174592447;0.8333625878762426;0.7985225546943285;-0.0015858403310746178;-0.0015193685216655336;1.0439516221272511;9.998152366503861;0.8333959700223315;0.014005980815551745;0.014005980262204782;0.7982991641045615;-0.01340542364316187;0.7982852205472173
12.465536;1.043827770037494;0.833362096319179;0.7985221602887155;-0.0015858402208956998;-0.0015193689788153175;1.0439516407323486;9.998211859333173;0.8333958341803861;0.014005980946045011;0.014005980004376601;0.7982979169880825;-0.013405410409135014;0.7982856949327071
12.475536;1.0438287202047507;0.8333623060142009;0.7985216811302193;-0.001586081778994341;-0.0015195995399092388;1.0439517566475107;9.998271063777253;0.8333956277533989;0.01400598107230811;0.014005979756164265;0.7982967428253851;-0.013405396932130725;0.7982862195327646
12.485536;1.0438286617366963;0.8333616919508018;0.7985211209950974;-0.0015860816867506928;-0.001519599928639309;1.0439519604858634;9.998329893812356;0.833395355434161;0.014005981194649275;0.014005979518142416;0.7982956446146998;-0.013405383245145145;0.7982867957234033
12.495536;1.043828548758476;0.8333610135805126;0.798520482000868;-0.0015860816016581858;-0.0015196002766081917;1.043952244168607;9.99838824549013;0.8333950207637134;0.014005981313278985;0.014005979291031045;0.7982946234277905;-0.013405369390377017;0.798287424728427
12.505536;1.0438283818979475;0.8333602717692863;0.7985197664074479;-0.0015860815218637241;-0.001519600579726837;1.0439526022488852;9.99844599629467;0.833394625744828;0.014005981428348382;0.014005979075507338;0.7982936783439832;-0.013405355420134758;0.7982881072789848
12.515536;1.043828163450845;0.8333594690508678;0.7985189760143857;-0.001586081445168488;-0.0015196008344520188;1.043953031246381;9.998503023453784;0.8333941713673115;0.01400598154010645;0.014005978872070123;0.798292807614177;-0.013405341394002722;0.7982888431517531
12.525536;1.0438278974444015;0.8333582597900688;0.7985177780857374;-0.001584975356986556;-0.0015185414096294952;1.043953528102515;9.998559223121134;0.8333936584828308;0.014005981648918355;0.014005978680813677;0.7982920098568891;-0.013405327365406871;0.798289631445869
12.535536;1.0438275884013608;0.8333573465622318;0.7985168428558315;-0.0015849752795580106;-0.0015185415584658888;1.0439540902060085;9.998614513178243;0.8333930888113135;0.01400598175534833;0.01400597850128337;0.7982912849550285;-0.013405313376358067;0.7982904708059001
12.545536;1.043827240574128;0.8333563878249569;0.7985158375964666;-0.0015849751989573315;-0.00151854165028431;1.0439547161009253;9.998668824640433;0.8333924656523913;0.014005981860479935;0.014005978332638018;0.7982906343586145;-0.013405299463222074;0.7982913593974358
12.555536;1.0438268580498182;0.8333553939538331;0.7985147635266773;-0.0015849751139824265;-0.001518541683017746;1.0439554053814561;9.998722097920972;0.833391793753263;0.014005981965975143;0.014005978174026;0.7982900609068058;-0.013405285661956147;0.7982922952221444
12.565536;1.0438264449627008;0.8333543777241542;0.798513621838784;-0.0015849750235510187;-0.001518541655213196;1.043956159149013;9.998774290486962;0.8333910792083192;0.014005982073658418;0.01400597802483838;0.7982895687360887;-0.01340527201210066;0.7982932768701206
12.575536;1.0438260058270636;0.8333533531348136;0.7985124145482922;-0.0015849749262761747;-0.00151854156589167;1.043956980356287;9.998825383961421;0.8333903299741785;0.01400598218521095;0.01400597788467346;0.7982891628867775;-0.01340625855485229;0.7982943204479882
12.585536;1.0438255461690915;0.8333523339023547;0.7985111447399713;-0.0015849748202948195;-0.0015185414144107017;1.0439578721019125;9.998875379445073;0.8333895551153995;0.01400598230233873;0.014005977753245958;0.7982888484807049;-0.013406245327771057;0.7982953916324796
12.595536;1.043825072836218;0.8333513326002985;0.7985098160023958;-0.0015849747033662997;-0.0015185412003558185;1.0439588355426603;9.998924291446896;0.8333887624949385;0.014005982427138306;0.014005977630520841;0.798288630305036;-0.013406232369895073;0.7982965065186675
12.605536;1.043824593334839;0.8333503607721005;0.7985084317640626;-0.0015849745729913367;-0.0015185409234032903;1.0439598689363745;9.998972152730008;0.8333879573525426;0.014005982562026046;0.014005977516975547;0.7982885133074854;-0.013406219729871341;0.7982976654469204
12.615536;1.0438241143579436;0.8333494293203791;0.7985069946910509;-0.0015849744265886104;-0.0015185405834016734;1.0439609675685233;9.99901901750813;0.8333871429646311;0.01400598270894089;0.014005977413608163;0.7982885033657032;-0.013406207459800085;0.7982988696439748
12.625536;1.0438236407661023;0.833348548948408;0.7985055066955984;-0.001584974261884824;-0.0015185401806001224;1.0439621250829303;9.99906495098569;0.833386322431336;0.014005982868700296;0.01400597732159688;0.7982886063927375;-0.0134061955999148;0.7983001200659975
12.635536;1.043823176170895;0.8333477307384316;0.7985039698776125;-0.0015849740770412727;-0.0015185397156330294;1.043963335846504;9.999110019020598;0.8333854996038919;0.014005983041319045;0.014005977242059105;0.7982888255192483;-0.013406184172793165;0.7983014166717944
12.645536;1.0438227242587506;0.8333469863560984;0.7985023872822639;-0.0015849738702945148;-0.0015185391894856869;1.0439645969720288;9.999154285694933;0.8333846788401442;0.01400598322662593;0.014005977176054854;0.7982891593365279;-0.013406173191332285;0.7983027583362209
12.655536;1.0438222892388738;0.833346327636649;0.7985007626385341;-0.0015849736398188441;-0.001518538603608104;1.0439659094808695;9.999197809599004;0.8333838652397868;0.014005983424410345;0.01400597712457254;0.7982896026913395;-0.01340616266663673;0.7983041436820099
12.665536;1.0438218758373532;0.8333457656348493;0.7984990992256324;-0.0015849733841225104;-0.0015185379600029898;1.0439672786306224;9.999240640570843;0.8333830651310142;0.014005983634424523;0.014005977088621323;0.798290148528178;-0.013406152608064784;0.7983055728956587
12.675536;1.0438214898228424;0.8333453096293008;0.7984973985561329;-0.001584973102347541;-0.001518537261440921;1.043968712952758;9.999282821932864;0.8333822854179945;0.01400598385669053;0.014005977069340713;0.7982897897162831;-0.013406143020706201;0.7983060484417444
12.685536;1.0438211376762998;0.8333449671920946;0.7984956598312676;-0.0015849727940540949;-0.0015185365117344068;1.0439702217335403;9.99932438959852;0.8333815322547055;0.014005984091897489;0.014005977067739504;0.798290519931305;-0.01340613390314411;0.7983075723907158
12.695536;1.0438208241135025;0.8333447448247827;0.7984938804984472;-0.0015849724588194885;-0.0015185357155966502;1.0439718126327313;9.999365363748211;0.8333808099023009;0.014005984341475227;0.014005977084336886;0.7982913330484556;-0.013406125246648557;0.7983091453743925
12.705536;1.043820549764458;0.8333446475515675;0.7984920577080317;-0.0015849720961236488;-0.0015185348780542554;1.0439734912562357;9.999405745874407;0.8333801197644053;0.014005984607257936;0.014005977119208;0.7982922229289886;-0.013406117036115769;0.7983107668816455
12.715536;1.0438203114895634;0.833344328704161;0.7984898559321966;-0.001583865693469193;-0.0015174743758558493;1.0439762619635005;9.99944553072894;0.8333794602578223;0.014005984890928318;0.014005977172293214;0.7982931845439485;-0.013406109248898658;0.7983124368110498
12.725536;1.0438201036135772;0.8333444846715861;0.7984879454281375;-0.0015838652757252524;-0.0015174734694254593;1.0439781283970233;9.999484722464162;0.8333788283101157;0.014005985193584501;0.014005977243427312;0.7982942144149081;-0.013406101853379012;0.7983141550531958
12.735536;1.0438199180972845;0.8333447615297118;0.7984859962169943;-0.0015838648318810494;-0.001517472534388306;1.0439800938712442;9.99952333842283;0.8333782214765278;0.014005985515754698;0.014005977332059667;0.7982953095315262;-0.013406094810055209;0.7983159203941615
12.745536;1.0438197448481967;0.8333451524206866;0.7984840139968495;-0.001583864363794163;-0.0015174715737554757;1.0439821619031304;9.99956140024447;0.8333776391880227;0.01400598585769483;0.014005977437138996;0.7982964662885612;-0.01340608807217691;0.7983177304064061
12.755536;1.0438195729758681;0.8333456501060323;0.7984820046948196;-0.0015838638737651375;-0.0015174705901258277;1.0439843359668093;9.99959892433119;0.833377082885361;0.01400598621965146;0.014005977557079984;0.7982976805410964;-0.01340608158774505;0.7983195821538953
12.765536;1.0438193922405867;0.8333462470714721;0.7984799741065602;-0.0015838633641974322;-0.0015174695861615945;1.0439866186114917;9.999635914956478;0.8333765551664541;0.014005986602028724;0.014005977689522138;0.7982989482993067;-0.013406075305307276;0.7983214729108761
12.775536;1.0438191934438927;0.8333469354439145;0.7984779272757119;-0.0015838628374898666;-0.0015174685647511889;1.043989011195627;9.999672358135237;0.8333760581277716;0.0140059870053451;0.014005977831404863;0.7983002655886132;-0.013406069179297077;0.7983234001509248
12.785536;1.0438189671939786;0.8333477073643164;0.7984758672654839;-0.0015838622961464393;-0.0015174675285562517;1.0439915146726657;9.999708221271362;0.833375592057955;0.014005987429953395;0.014005977979637124;0.7983016273976583;-0.013406063173489089;0.7983253603338465
12.795536;1.0438187031374078;0.8333485546161901;0.798473794920669;-0.0015838617427104285;-0.0015174664795463125;1.043994130689849;9.999743460138072;0.8333751558735059;0.01400598787574601;0.014005978131652394;0.7983030275770648;-0.01340705726332374;0.7983273644054563
12.805536;1.0438183910930776;0.8333494677145038;0.7984717098028186;-0.001583861179726851;-0.0015174654192940523;1.0439968614256645;9.999778024193349;0.8333747483050481;0.014005988342076848;0.01400597828557267;0.7983044596596676;-0.013407051436200548;0.7983293710976209
12.815536;1.0438180223024012;0.8333504361176026;0.7984696110436844;-0.0015838606099634702;-0.0015174643497970863;1.0439997080238719;9.999811856021449;0.8333743676642009;0.014005988828012178;0.014005978440248524;0.7983059170172824;-0.013407045692409792;0.7983313895642186
12.825536;1.0438175898397497;0.8333514494697536;0.7984674978423946;-0.0015838600366662478;-0.0015174632738993912;1.0440026692406654;9.999844889869223;0.8333740109637725;0.014005989332618237;0.014005978595060978;0.7983073927255719;-0.01340704004564546;0.7983334133685361
12.835536;1.0438170892358192;0.8333524988192456;0.7984653699562562;-0.0015838594634166223;-0.0015174621950040388;1.0440057408711891;9.999877047271513;0.833373674397079;0.014005989855047182;0.014005978749566519;0.7983088800348598;-0.013407034519434006;0.7983354372724629
12.845536;1.0438165190118667;0.8333535772043407;0.7984632280943433;-0.0015838588936821225;-0.0015174611166073743;1.0440089161112187;9.999908232134052;0.8333733548040299;0.014005990394630359;0.014005978903379112;0.7983103729650018;-0.013407029144349332;0.7983374571228691
12.855536;1.043815879856679;0.8333546793600627;0.798461073594644;-0.0015838583306933926;-0.0015174600420692513;1.0440121869183292;9.999938336232443;0.833373050824646;0.014005990950856629;0.014005979056407483;0.7983118663514538;-0.013407023958507635;0.798339470001595
12.865536;1.0438151727519467;0.8333558018013887;0.7984589077390993;-0.0015838577776245764;-0.0015174589745357893;1.044015544884935;9.99996725351295;0.8333727633849755;0.014005991522905731;0.014005979209261606;0.7983133553550205;-0.013407019005989238;0.7983414747289147
12.875536;1.0438143974342098;0.8333569435366512;0.7984567317660641;-0.001583857237593198;-0.001517457916966485;1.044018981067607;9.999994896936206;0.8333724956552233;0.014005992109077407;0.01400597936326399;0.7983148349502784;-0.013407014332363642;0.798343472200719
12.885536;1.04381355241273;0.8333581055084119;0.7984545469659403;-0.001583856713504758;-0.0015174568722009713;1.0440224855177138;10.000021212716772;0.8333722524181644;0.0140059927069103;0.014005979519778488;0.798316300092355;-0.013407009982687264;0.7983454644886561
12.895536;1.0438126363343476;0.8333592888517815;0.7984523541068456;-0.0015838562080047862;-0.0015174558428271627;1.0440260461826991;10.000046182135275;0.8333720388709608;0.014005993313964604;0.014005979679592046;0.7983177464880197;-0.013407006004237209;0.7983474533691879
12.905536;1.0438116489895248;0.8333604936346076;0.7984501530905149;-0.0015838557234594364;-0.001517454831033248;1.0440296479654108;10.000069812391658;0.8333718593959656;0.014005993928251402;0.014005979842850647;0.7983191709751997;-0.013407002448011945;0.7983494400944386
12.915536;1.0438105909470352;0.8333617182403485;0.7984479431884227;-0.0015838552618574924;-0.0015174538388431546;1.0440332740915406;10.000092129970914;0.8333717167293725;0.01400599454806851;0.014005980009064205;0.798320571245087;-0.013406999365934846;0.798351426291939
12.925536;1.0438094625963945;0.833362959136816;0.7984457233888049;-0.0015838548248333802;-0.0015174528684680968;1.0440369089852515;10.000113179228695;0.8333716117626817;0.014005995171972001;0.014005980177080563;0.7983219453755817;-0.013406996807550245;0.7983534140966164
12.935536;1.043809217613505;0.8333646231767702;0.7984431582272793;-0.0015829900570598918;-0.0015166224294806577;1.0440405397519037;10.000133020055932;0.8333715439857178;0.014005995798977534;0.014005980345456116;0.7983232914802786;-0.013406994814659609;0.7983554051510643
12.945536;1.0438079491165109;0.8333658801618882;0.7984409171442559;-0.001582989672659061;-0.001516621509599336;1.0440441560284266;10.000151722513152;0.8333715122051092;0.014005996428592052;0.014005980512954635;0.7983246077732928;-0.013406993417021906;0.7983574003339216
12.955536;1.0438066126949033;0.8333671356254082;0.7984386657647485;-0.0015829893147774486;-0.0015166206180431707;1.04404774982472;10.000169363932939;0.8333715156058835;0.014005997060504836;0.01400598067865467;0.7983258927307028;-0.0134069926369673;0.7983594004621208
12.965536;1.0438052119467982;0.8333683836010545;0.798436404612599;-0.0015829889822384577;-0.0015166197567990202;1.0440513147992452;10.000186034267816;0.8333715550054853;0.014005997694093778;0.014005980841812784;0.798327144613613;-0.013406992495258488;0.7983614062222756
12.975536;1.0438037512224465;0.8333696187260384;0.7984341349583104;-0.001582988673469128;-0.0015166189278365645;1.0440548444583373;10.000201837388273;0.8333716328488092;0.0140059983281904;0.014005981001724536;0.7983283608142343;-0.01340699300990484;0.7983634178255651
12.985536;1.0438022346913602;0.83337083604082;0.7984318597026785;-0.0015829883872895132;-0.0015166181329236534;1.0440583314814793;10.000216881699526;0.8333717512929675;0.014005998961217871;0.0140059811576414;0.7983295380941174;-0.013406994191162615;0.7983654353721154
12.995536;1.0438006664095913;0.8333720313805256;0.7984295833208225;-0.0015829881234489921;-0.001516617373502817;1.0440617686883475;10.000231276100013;0.8333719104018326;0.014005999591451728;0.014005981308830554;0.7983306733988293;-0.013406996037002657;0.7983674586022378
13.005536;1.0437990508731025;0.8333732020538096;0.7984273104705106;-0.0015829878826670203;-0.0015166166505439706;1.0440651497183757;10.000245131391017;0.8333721085033521;0.014006000217286612;0.014005981454523492;0.7983317641779074;-0.01340699853452555;0.7983694858659642
13.015536;1.0437973927808981;0.8333743464640859;0.7984250445064218;-0.001582987666263983;-0.0015166159644817191;1.0440684691918525;10.000258558648202;0.8333723442303737;0.014006000837453299;0.014005981593522822;0.7983328078977912;-0.013407001668057998;0.7983715137956359
13.025536;1.043795696106411;0.8333754624111817;0.7984227866948557;-0.0015829874756307723;-0.0015166153154671997;1.0440717230933172;10.000271667737165;0.8333726184568484;0.014006001451115163;0.01400598172386517;0.7983338012265312;-0.013407005426208726;0.7983735379006105
13.035536;1.0437939638187084;0.8333765460048935;0.7984205361827525;-0.001582987311602679;-0.0015166147035993488;1.0440749088847872;10.00028456088943;0.8333729346462249;0.014006002057817822;0.014005981842934131;0.7983347399438778;-0.01340700980152153;0.7983755531118618
13.045536;1.0437921985935676;0.8333775923338207;0.7984182911827864;-0.0015829871742145175;-0.0015166141287717863;1.0440780249073245;10.000297325635382;0.8333732970723527;0.014006002657427559;0.014005981947919492;0.798335619868237;-0.013408014785243021;0.7983775705463287
13.055536;1.043790403671997;0.8333785964575109;0.798416050698623;-0.0015829870631948637;-0.0015166135904666597;1.044081069918923;10.000310039672295;0.8333737083129727;0.014006003250112448;0.014005982036135662;0.7983364374434383;-0.01340802036793713;0.7983795505390151
13.065536;1.0437885829056253;0.8333795537473189;0.7984138152872072;-0.0015829869784478093;-0.0015166130877665896;1.0440840435509755;10.000322772064589;0.833374168496447;0.014006003836016927;0.014005982104875674;0.7983371894516504;-0.013408026547693555;0.7983815044239934
13.075536;1.0437867399107545;0.8333804600806014;0.7984115864318087;-0.0015829869200359498;-0.0015166126192141308;1.0440869466935165;10.000335570119104;0.8333746765290148;0.014006004414809805;0.01400598215117734;0.7983378730697286;-0.013408033333772757;0.7983834279586365
13.085536;1.0437848775991356;0.8333813120533168;0.7984093652402879;-0.0015829868879261397;-0.0015166121824755215;1.0440897808415444;10.000348456314882;0.8333752314579358;0.014006004985808916;0.014005982171855435;0.7983384863304412;-0.013408040740365348;0.7983853174206512
13.095536;1.0437829987916873;0.8333821067943123;0.7984071518552645;-0.0015829868817090922;-0.0015166117743618814;1.0440925476804346;10.000361442441289;0.8333758329706961;0.014006005548425841;0.014005982163609567;0.7983390281934052;-0.013408048777506313;0.798387168838781
13.105536;1.0437811068715548;0.8333828409288282;0.7984049462240168;-0.0015829869006346966;-0.0015166113912669834;1.0440952493721078;10.000374537606938;0.8333764810217295;0.014006006102223183;0.01400598212305185;0.7983394985111778;-0.013408057448653119;0.7983889784897064
13.115536;1.0437792054010773;0.8333835094509916;0.798402749246337;-0.0015829869438919435;-0.0015166110295834077;1.0440978881395155;10.000387749623386;0.833377175046963;0.014006006646621267;0.014005982046770222;0.7983398976776881;-0.01340806675673467;0.7983907434325154
13.125536;1.0437772969092676;0.8333841057926331;0.7984005630308707;-0.0015829870105388594;-0.0015166106859792123;1.0441004658781516;10.000401089633312;0.8333779134337472;0.014006007180594568;0.01400598193148599;0.7983402256771635;-0.013408076708439534;0.7983924607803893
13.135536;1.0437753819828393;0.8333846226747145;0.798398390198353;-0.0015829870992172404;-0.0015166103575265002;1.044102985251018;10.000414567303862;0.8333786935959151;0.01400600770267107;0.01400598177412863;0.7983404815147458;-0.013408087309630088;0.7983941271744104
13.145536;1.043773459297738;0.8333850528034151;0.7983962332083012;-0.001582987208143958;-0.0015166100415929834;1.0441054509760124;10.000428177303796;0.8333795123103297;0.014006008211331616;0.014005981571781654;0.7983406632693353;-0.013408098558380242;0.7983957391231961
13.155536;1.0437715263166911;0.833385389208926;0.7983940942707743;-0.001582987335236575;-0.0015166097357308065;1.0441078694000405;10.00044189508717;0.8333803652871398;0.014006008705146277;0.014005981321661686;0.7983407680426512;-0.013408110444807367;0.7983972929032553
13.165536;1.0437695806586278;0.8333852762823704;0.7983916409678723;-0.0015818814647585765;-0.0015155498097399551;1.0441102464793182;10.000455681024889;0.833381246175041;0.014006009182354385;0.014005981020984628;0.7983407920864866;-0.013408122957850486;0.7983987837696702
13.175536;1.0437676218026646;0.8333854050553703;0.7983895429248382;-0.001581881620591468;-0.0015155495185565204;1.0441125865367482;10.00046948664801;0.8333821465066605;0.014006009640651932;0.014005980666685583;0.7983407316997199;-0.01340813609075553;0.7984002053734531
13.185536;1.0437656518734275;0.8333854193096434;0.7983874655637846;-0.0015818817862398265;-0.0015155492332590472;1.0441148932575486;10.000483266949665;0.833383056878561;0.01400601007742816;0.01400598025541467;0.7983405837305826;-0.013408149838981904;0.7984015497652529
13.195536;1.043763674991703;0.8333853123847459;0.7983854071426967;-0.0015818819582714791;-0.0015155489533331032;1.0441171710281278;10.000496990641233;0.8333839685527278;0.014006010490073915;0.01400597978393485;0.7983403447309575;-0.01340816419352855;0.7984028072811163
13.205536;1.0437616958361018;0.8333850797033584;0.7983833644489405;-0.0015818821332310845;-0.0015155486781792294;1.0441194247209509;10.000510635635736;0.8333848743796788;0.01400601087621416;0.014005979249571393;0.7983400106637039;-0.01340817913733425;0.7984039666024592
13.215536;1.04375971852654;0.8333847182949239;0.7983813333156425;-0.0015818823078693092;-0.0015155484069460752;1.0441216582429156;10.000524180508357;0.8333857679754424;0.014006011233667742;0.014005978650370642;0.7983395781701952;-0.013408194647234929;0.7984050164001367
13.225536;1.043757746361392;0.8333842251871497;0.7983793093404202;-0.0015818824792089518;-0.0015155481386887818;1.0441238730619289;10.00053760412412;0.8333866422000166;0.014006011560159423;0.014005977984854933;0.7983390451118201;-0.013408210695870294;0.798405947478389
13.235536;1.043755781936677;0.8333835972065089;0.7983772883626199;-0.001581882644517347;-0.0015155478726078713;1.0441270678122225;10.000550886393338;0.8333874892650486;0.014006011853180777;0.014005977251623298;0.798338409841882;-0.013408227250502905;0.7984067532667254
13.245536;1.0437538275221705;0.8333828321382236;0.7983752673841342;-0.0015818828013784646;-0.0015155476080463272;1.0441292396538409;10.00056400662325;0.8333883020478172;0.01400601211016887;0.014005976449232651;0.7983376710904345;-0.013408244272892457;0.7984074292740088
13.255536;1.0437518858321742;0.8333819295269732;0.7983732458749553;-0.0015818829478755926;-0.001515547344171393;1.0441313863877633;10.000576937788352;0.8333890745773624;0.01400601232900148;0.014005975576610943;0.798336828305049;-0.013408261720250721;0.798407972972168
13.265536;1.0437499610646168;0.8333808906598876;0.7983712267705291;-0.001581883082587663;-0.001515547079522931;1.0441335067676736;10.000589637747513;0.8333898022141434;0.014006012508562307;0.014005974633610425;0.7983358815673264;-0.013408279546028627;0.7984083837417218
13.275536;1.0437480594333435;0.8333797180916575;0.7983692169149355;-0.0015818832044237918;-0.001515546811878665;1.0441355990882348;10.000602054966022;0.8333904823381809;0.014006012648858038;0.014005973621008635;0.7983348316895839;-0.013408297703333804;0.7984086621479877
13.285536;1.0437461877060126;0.8333784154047336;0.7983672262609219;-0.001581883312666957;-0.0015155465387457908;1.0441376606114101;10.000614144932106;0.833391113952483;0.014006012750735597;0.014005972540309896;0.7983336807860801;-0.013408316149376496;0.7984088092329861
13.295536;1.0437443505053152;0.8333769876266355;0.7983652655299563;-0.0015818834070280678;-0.0015155462579975415;1.0441396880419433;10.00062586687244;0.8333916960985595;0.014006012815572464;0.014005971394028444;0.7983324325905718;-0.013408334846124898;0.7984088267722897
13.305536;1.0437425489194345;0.8333754410295102;0.7983633438485612;-0.0015818834873449563;-0.0015155459678199824;1.044141677777524;10.000637162451248;0.8333922268172105;0.014006012844864378;0.014005970185914646;0.7983310921083696;-0.013408353757396728;0.7984087183122164
13.315536;1.0437407810267325;0.8333737820442674;0.7983614683533755;-0.0015818835533059155;-0.0015155456662947872;1.0441436262009367;10.000647950377363;0.8333927030178984;0.014006012839714282;0.014005968920598535;0.7983296651570289;-0.013409372848391077;0.7984085065663483
13.325536;1.0437390429299298;0.8333720170168558;0.798359645338591;-0.0015818836046004707;-0.0015155453514113205;1.044145530298557;10.000658145519438;0.8333931208781904;0.014006012800596428;0.014005967603122097;0.798328158123946;-0.013409392090113856;0.7984081653073714
13.335536;1.0437373286916867;0.8333701526629657;0.798357880894919;-0.0015818836411979;-0.0015155450212855034;1.044147387761657;10.000667683389246;0.833393476220498;0.014006012727597354;0.014005966238754044;0.798326577803468;-0.013409411465141107;0.7984077185298288
13.345536;1.0437356298390348;0.8333681958556204;0.7983561806045754;-0.0015818836632550087;-0.0015155446743782876;1.0441491959903693;10.000676539464148;0.8333937647047983;0.014006012620906392;0.014005964832973679;0.7983249312531232;-0.013409430969256994;0.7984071725141713
13.355536;1.0437339366041896;0.8333661531516863;0.7983545490588594;-0.0015818836706623894;-0.0015155443098497125;1.0441509506251039;10.000684734352188;0.8333939823072212;0.01400601248114652;0.014005963391280329;0.7983232255145872;-0.013409450605194802;0.7984065325375315
13.365536;1.0437322404189675;0.8333640308836422;0.7983529898171052;-0.00158188366281122;-0.0015155439276466891;1.0441526455983576;10.000692319695814;0.8333941259715805;0.01400601230941122;0.014005961918849853;0.7983204675164834;-0.013409470373179525;0.7984048029217745
13.375536;1.0437305353941095;0.8333629415234608;0.7983525658099844;-0.0015815347055391383;-0.001515209228717317;1.0441542751767912;10.000699358123496;0.8333941941399312;0.014006012107190111;0.014005960420515296;0.7983186645779191;-0.013409490264365246;0.7984039866441834
13.385536;1.0437288180577926;0.833360679797005;0.7983511614713514;-0.0015815346649080601;-0.0015152088122170415;1.0441558353534146;10.000705908487857;0.8333941868118363;0.014006011876286676;0.014005958900976825;0.798316824907403;-0.013409510260258337;0.7984030871097947
13.395536;1.0437270859671874;0.8333583589595579;0.7983498397535252;-0.0015815346075225653;-0.0015152083792296617;1.0441573236670327;10.000712019027672;0.8333941050734461;0.014006011618673625;0.014005957364807463;0.7983149572950734;-0.01340953033972516;0.798402109025335
13.405536;1.043725336307191;0.8333559870829443;0.7983486024388586;-0.0015815345339248422;-0.001515207930379885;1.0441587395567982;10.000717728506459;0.8333939508980419;0.014006011336362926;0.014005955816391765;0.7983130703286285;-0.013409550486271364;0.7984010594072122
13.415536;1.0437235657843305;0.8333535728060197;0.7983474496924056;-0.0015815344449845775;-0.0015152074661896984;1.0441600852958772;10.000723074173788;0.8333937270756011;0.014006011031328409;0.014005954260033714;0.7983111719228715;-0.01340957068838168;0.7983999471425879
13.425536;1.0437217720171157;0.8333507753313868;0.7983460462716255;-0.001580428328142619;-0.0015141473587811417;1.04416136521437;10.000728101206526;0.8333934364605575;0.014006010705424817;0.01400595270005581;0.7983092692273605;-0.01340959093602562;0.7983987815898838
13.435536;1.04371995525397;0.8333482996379097;0.7983450589315237;-0.0015804282105660267;-0.0015141468646206928;1.0441625835968626;10.000732865415841;0.8333930811027621;0.014006010360406029;0.014005951140804766;0.7983073687319876;-0.013409611218847596;0.7983975711940843
13.445536;1.0437181189968305;0.83334580364988;0.798344150815813;-0.001580428079325866;-0.0015141463557376547;1.044163744041265;10.0007374350375;0.8333926619630198;0.014006009998068739;0.014005949586800435;0.7983054763281386;-0.013409631529122258;0.7983963233834844
13.455536;1.0437162686029828;0.833343295039075;0.798343318972749;-0.001580427934913359;-0.0015141458323586483;1.0441648506127217;10.000741893946351;0.8333921790531622;0.014006009620278696;0.014005948042988025;0.7983035964656146;-0.013409651864752386;0.7983950459701
13.465536;1.0437144086662973;0.8333407822967196;0.7983425600701681;-0.0015804277778073447;-0.0015141452949752698;1.044165908542597;10.00074633300258;0.8333916318179604;0.01400600922873459;0.014005946514807542;0.7983017308624973;-0.01340967222530556;0.798393747949763
13.475536;1.0437125418633437;0.8333382737375775;0.7983418700219195;-0.001580427608342541;-0.0015141447446427652;1.044166923212529;10.000750834974314;0.8333910194052383;0.014006008824605995;0.014005945007986785;0.798299878754082;-0.01340969260751367;0.7983924380846537
13.485536;1.0437106703750114;0.8333357771571619;0.7983412438177304;-0.0015804274266183217;-0.0015141441828749296;1.0441678983483913;10.000755468883408;0.8333903408495305;0.014006008408271585;0.01400594352829883;0.798298038391542;-0.013409713003166207;0.7983911230675277
13.495536;1.0437087974250983;0.8333333002619026;0.7983406760357015;-0.0015804272321901698;-0.0015141436112554429;1.0441688345464117;10.000760287534249;0.8333895954047635;0.014006007979331447;0.014005942081638863;0.7982962081673775;-0.01340973339362324;0.7983898072483491
13.505536;1.043707880496789;0.8333316111712431;0.7983401614508288;-0.0015806686773646415;-0.0015143731661783713;1.0441697286527336;10.000765317542783;0.8333887825720593;0.014006007536878607;0.01400594067417;0.7982943870376102;-0.013409753751108526;0.7983884932914421
13.515536;1.0437060155738105;0.8333291938912548;0.7983396978666425;-0.0015806684544782549;-0.0015143725789697965;1.0441705749118166;10.000770550952817;0.8333879021776021;0.014006007079902138;0.01400593931198133;0.7982925740683456;-0.013409774051363454;0.7983871826346606
13.525536;1.0437041590886886;0.8333268143515564;0.7983392837164799;-0.0015806682164333304;-0.001514371985944066;1.0441713671576762;10.000775954264043;0.8333869550229448;0.014006006607761735;0.014005938000499879;0.7982907679809602;-0.013409794278964158;0.7983858754732333
13.535536;1.0437023136772257;0.8333244772566737;0.7983389192594366;-0.0015806679634075616;-0.0015143713886679989;1.0441720998294164;10.000781488419415;0.8333859432214182;0.014006006120491776;0.014005936744330367;0.7982889680934777;-0.013409814420711076;0.7983845708086372
13.545536;1.043700482050629;0.8333221864854015;0.7983386060718111;-0.0015806676961253228;-0.0015143707888945058;1.0441727681914015;10.000787122488681;0.8333848699300005;0.014006005618807183;0.01400593554749725;0.7982871758363399;-0.013409834462760319;0.7983832670611091
13.555536;1.043698666924261;0.8333199445600722;0.798338347215377;-0.0015806674157444224;-0.0015143701882366935;1.044173368770368;10.000792842310739;0.8333837390298737;0.014006005104033112;0.014005934413734038;0.7982853953978086;-0.01340985439542941;0.7983819624413951
13.565536;1.0436968698243343;0.8333177533635621;0.798338146334424;-0.0015806671234975412;-0.0015143695878773115;1.0441738990822125;10.000798651591523;0.8333825544589385;0.014006004577970358;0.014005933346633855;0.7982836332678523;-0.013409874216703765;0.7983806546411808
13.575536;1.0436950893342396;0.8333156155973522;0.798338006096901;-0.001580666820418844;-0.001514368988796185;1.0441743569596096;10.000804558680061;0.8333813195316153;0.014006004042616461;0.01400593234950128;0.7982818967749186;-0.01340989392932124;0.7983793408365468
13.585536;1.0436933211108312;0.8333135359030266;0.7983379282779733;-0.0015806665075309945;-0.0015143683923390346;1.044174740599377;10.000810564816584;0.8333800377631959;0.014006003499813614;0.014005931425174757;0.7982801922816407;-0.013409913532190584;0.7983780186035304
13.595536;1.043691559870093;0.833311521063129;0.7983379153723192;-0.001580666186135591;-0.0015143678003965903;1.0441750492255755;10.000816663277854;0.8333787146587196;0.014006002950838085;0.01400593057603905;0.7982785246760575;-0.013409933013067301;0.7983766870524438
13.605536;1.04368980129494;0.8333095792315931;0.7983379706439867;-0.0015806658577179507;-0.0015143672149660614;1.0441752838960834;10.00082284240135;0.833377357940542;0.014006002396103293;0.014005929803980573;0.7982768983119055;-0.0134099523513207;0.7983753468405997
13.615536;1.043688042605093;0.8333077186844634;0.7983380968550082;-0.001580665523693681;-0.001514366637650837;1.04417544769079;10.000829088423007;0.8333759756923356;0.014006001835311373;0.01400592911030744;0.7982753175186813;-0.013410971525765996;0.7983740160343304
13.625536;1.0436862818323593;0.8333059464459477;0.7983382962154304;-0.0015806651854029135;-0.0015143660695606579;1.0441755453378039;10.000835383339666;0.8333745747353116;0.01400600126795029;0.014005928495838553;0.7982737860681581;-0.013410990514894009;0.7983726627199862
13.635536;1.0436845165863717;0.8333042670931539;0.7983385706363965;-0.0015806648442293811;-0.0015143655114417903;1.0441755829283101;10.000841699101256;0.8333731610850335;0.014006000693599549;0.014005927961138302;0.7982723064552899;-0.013411009294177007;0.7983713063467365
13.645536;1.0436827431817173;0.8333026826099071;0.7983389210048882;-0.0015806645016679902;-0.001514364963963295;1.0441755672671997;10.000847995223522;0.8333717414139529;0.014006000111976311;0.014005927506710394;0.7982708797534158;-0.0134110278429967;0.7983699507914247
13.655536;1.0436809561168519;0.8333011931362841;0.7983393468056584;-0.0015806641593626204;-0.0015143644280932011;1.0441755047200614;10.000854218817539;0.8333703234683112;0.014005999523044868;0.01400592713299287;0.7982695061410037;-0.013411046155045583;0.7983686010361305
13.665536;1.043679148298327;0.8332997974967711;0.7983398467031074;-0.0015806638189575775;-0.0015143639049857486;1.0441754005489798;10.00086030130001;0.8333689152089933;0.014005998927085971;0.014005926840174944;0.798268185028114;-0.01341106423710602;0.7983672627047712
13.675536;1.0436773127372225;0.8332984932545311;0.798340419469821;-0.001580663481801004;-0.0015143633956871906;1.044175259661615;10.000866154745216;0.8333675236973568;0.014005998324613703;0.014005926627906857;0.7982669144086224;-0.013411082096775577;0.7983659410971177
13.685536;1.0436754439446474;0.8332972767361939;0.798341064765277;-0.0015806631489543375;-0.0015143629014025117;1.044175087998606;10.000871677365959;0.8333661545978159;0.014005997716429556;0.014005926495128978;0.7982656904654175;-0.01341109973299545;0.7983646405434256
13.695536;1.0436735378335666;0.8332961439882806;0.7983417831936493;-0.0015806628215328238;-0.0015143624237885943;1.044174892095442;10.000876763553642;0.8333648127020082;0.014005997103808697;0.014005926440137598;0.798264508363749;-0.013411117137666288;0.7983633647733106
13.705536;1.0436715919583026;0.8332950925721397;0.7983425761313347;-0.0015806625007791385;-0.0015143619647599406;1.0441746766173714;10.000881305758037;0.833363502997354;0.014005996488573981;0.014005926460602093;0.7982633641261743;-0.013411134302830315;0.7983621172743195
13.715536;1.0436696057248305;0.8332941223162066;0.7983434462051218;-0.0015806621877113762;-0.0015143615260991717;1.0441744430274975;10.000885189206103;0.8333622310981127;0.014005995873032754;0.014005926553448232;0.7982622560120002;-0.01341115122185505;0.7983609010808649
13.725536;1.043667579423414;0.8332928856361096;0.7983440634284628;-0.0015795558684225173;-0.001513301480921315;1.0441741912625169;10.000888288007877;0.8333610024154634;0.014005995259724423;0.01400592671491065;0.798261184292866;-0.013411167883248481;0.7983597190977589
13.735536;1.0436655138647377;0.8332920822023325;0.7983451020429562;-0.0015795555718870044;-0.0015133010866241264;1.0441739223216613;10.000890468855582;0.8333598209625308;0.01400599465106182;0.014005926940996175;0.7982601499253776;-0.01341118426698045;0.7983585750136436
13.745536;1.0436634107691898;0.8332913644243407;0.7983462338034717;-0.0015795552833173692;-0.001513300715615504;1.0441736390848615;10.000891597566776;0.8333586889899911;0.014005994049184192;0.01400592722817925;0.7982591533471434;-0.013411200347962626;0.7983574735936302
13.755536;1.0436612723840466;0.8332907326312804;0.7983474640819959;-0.0015795550018445617;-0.0015133003686619568;1.0441733458167828;10.000891536620923;0.8333576072417864;0.014005993456011548;0.014005927573752441;0.7982581947942974;-0.01341121610281339;0.7983564201701018
13.765536;1.0436591007723777;0.8332901863196814;0.7983487966567288;-0.001579554726070203;-0.001513300046776274;1.0441730471840798;10.00089014525551;0.8333565752803956;0.014005992873215871;0.014005927975447205;0.7982572755588949;-0.013411231514389083;0.7983554198873939
13.775536;1.0436568973220821;0.8332897248333532;0.7983502332372706;-0.0015795544544165408;-0.0015132997509309945;1.0441727462657968;10.000887296897742;0.8333555918811476;0.01400599230217516;0.014005928430735762;0.7982563979531102;-0.013411246570892122;0.7983544773063197
13.785536;1.0436546624783378;0.8332893480491044;0.7983517736893626;-0.0015795541855717497;-0.0015132994819014244;1.0441724433075183;10.000882894357234;0.8333546554347897;0.014005991744119437;0.014005928936681575;0.7982555638843392;-0.013411261261077195;0.7983535967323709
13.795536;1.0436523957510282;0.8332890564489522;0.7983534164947741;-0.0015795539184302123;-0.001513299240472061;1.0441721372914055;10.000876869069437;0.8333537647469175;0.014005991200223661;0.014005929490362532;0.7982547740714315;-0.013411275569980922;0.7983527823928249
13.805536;1.043650095386432;0.8332888501437661;0.7983551587107143;-0.0015795536517259662;-0.0015132990274145048;1.0441718281161154;10.000869177578583;0.8333529201083303;0.0140059906715315;0.014005930089073455;0.7982540287852717;-0.013411289480362673;0.7983520378454502
13.815536;1.04364775839957;0.833288727952662;0.7983569960378993;-0.0015795533840033988;-0.001513298843069579;1.0441715165031389;10.000859798375602;0.8333521231701084;0.014005990159079695;0.014005930730153349;0.7982533286373478;-0.01341130297822183;0.798351365360148
13.825536;1.0436453816126046;0.833288687895622;0.7983589236437523;-0.0015795531139442833;-0.001513298687094986;1.0441712027486054;10.00084872545162;0.8333513758542347;0.014005989664005824;0.014005931410915955;0.7982526741748465;-0.013411316051911312;0.7983507657262726
13.835536;1.043642961520916;0.8332887280584712;0.7983609370458693;-0.0015795528407389126;-0.0015132985586746473;1.0441708864671466;10.000835968104886;0.8333506798365599;0.014005989187249934;0.014005932128631037;0.7982520653878449;-0.01341132868394263;0.7983502386354444
13.845536;1.043640492478977;0.8332888463136897;0.7983630321505948;-0.0015795525640938117;-0.0015132984568238773;1.0441705670525292;10.00082156061782;0.8333500360433559;0.014005988729358118;0.014005932880117236;0.7982515025220874;-0.013411340849296405;0.7983497836336153
13.855536;1.0436379658674335;0.8332890400046091;0.7983652044463209;-0.0015795522836966579;-0.0015132983803708905;1.0441702436592641;10.000805563610694;0.833349443845892;0.014005988290650799;0.014005933661304232;0.7982509874925935;-0.013411352527102467;0.7983494004966942
13.865536;1.0436353708353472;0.8332893065789634;0.7983674481349914;-0.0015795519986967976;-0.0015132983278529414;1.044169914265056;10.00078804550563;0.8333489011780679;0.014005987871291365;0.014005934467336308;0.7982505239978214;-0.01341136371121735;0.7983490886595902
13.875536;1.0436326952057853;0.8332896437126541;0.7983697557086846;-0.0015795517077699288;-0.0015132982977225414;1.0441695745152517;10.000769061152859;0.8333484050114959;0.014005987471152849;0.014005935292945765;0.798250116193561;-0.01341137440442511;0.7983488468965089
13.885536;1.0436299267841935;0.8332900483413731;0.7983721179861233;-0.0015795514096668007;-0.0015132982886052124;1.0441692174167088;10.000748642502641;0.833347951329919;0.014005987089773214;0.014005936132812806;0.7982497677522451;-0.013411384606035177;0.7983486733100102
13.895536;1.0436270552361004;0.8332905163339288;0.7983745245263394;-0.0015795511035646545;-0.0015132982992972874;1.0441688339804749;10.000726799094727;0.8333475358235076;0.014005986726524271;0.014005936982051671;0.7982494818240172;-0.013411394307072586;0.798348565014229
13.905536;1.0436240728404858;0.8332910436663601;0.7983769640769476;-0.0015795507888063454;-0.0015132983286685214;1.0441684144648182;10.000703528290353;0.8333471553543018;0.014005986380829553;0.014005937836674063;0.7982492609481472;-0.013411403490930906;0.7983485181279889
13.915536;1.0436209736351851;0.8332916272233941;0.7983794251742062;-0.0015795504645657803;-0.0015132983756024545;1.0441689498508695;10.000678833389564;0.8333468083328096;0.014005986052260189;0.014005938693591995;0.7982491069572705;-0.01341141213738899;0.7983485287859146
13.925536;1.0436177525094856;0.8332922637191552;0.7983818971899682;-0.001579550129980215;-0.0015132984389571171;1.0441684330698315;10.00065273976957;0.8333464939528561;0.01400598574055747;0.014005939550174094;0.7982490209205663;-0.01341142022924365;0.7983485938266467
13.935536;1.0436144051501755;0.8332929482983815;0.7983843711225498;-0.0015795497845575346;-0.0015132985176616325;1.0441678595673;10.000625303439527;0.8333462120305183;0.014005985445597705;0.014005940403829074;0.7982490026790358;-0.013411427753831874;0.7983487097861388
13.945536;1.043610928796494;0.8332936747002371;0.7983868396027616;-0.001579549428488722;-0.0015132986109769955;1.0441672268905025;10.000596612307325;0.8333459635891021;0.014005985167283758;0.014005941251836235;0.7982490505843413;-0.013411434698210772;0.7983488722058085
13.955536;1.0436073233145253;0.8332944365322378;0.7983892963754806;-0.001579549062631829;-0.0015132987186082631;1.0441665332982808;10.000566778021703;0.8333457508871135;0.0140059849053488;0.014005942091344554;0.7982491616752659;-0.013411441047985395;0.7983490764689622
13.965536;1.0436035909017531;0.8332952281687376;0.7983917354157423;-0.0015795486882864225;-0.0015132988405629482;1.044165775939449;10.000535915467404;0.8333455766600115;0.014005984658953554;0.014005942919539233;0.7982493318979084;-0.013411446791356574;0.7983493182584135
13.975536;1.0435997339899714;0.8332960445193428;0.7983941502130186;-0.001579548307147095;-0.001513298977156024;1.0441649498845174;10.000504121606614;0.8333454432974835;0.01400598442634956;0.014005943734020285;0.798249556887114;-0.01341145192071127;0.7983495932254994
13.985536;1.0435957538067475;0.8332968801359335;0.798396534168574;-0.0015795479214369104;-0.0015132991291562665;1.0441640487108452;10.000471473766371;0.8333453525644227;0.014005984205135808;0.014005944533284981;0.7982498328792837;-0.013412456432990822;0.7983499135046384
13.995536;1.0435916511291956;0.8332977286630875;0.7983988817740574;-0.0015795475339406507;-0.0015132992975462087;1.0441630657655314;10.000438042795045;0.8333453058079744;0.014005983992916388;0.014005945316892759;0.7982501562415175;-0.013412460328655734;0.7983502403315776
14.005536;1.0435874280727235;0.8332985829102283;0.7984011890718089;-0.0015795471478095605;-0.0015132994829057287;1.0441619952322758;10.000403899512582;0.8333453040296795;0.014005983787592909;0.014005946085078796;0.7982505221992467;-0.01341246360422273;0.798350584999191
14.015536;1.0435830891848374;0.8332994354701065;0.798403453127765;-0.001579546766118198;-0.0015132996851032108;1.0441608330116894;10.00036910955086;0.8333453480956533;0.014005983586937438;0.0140059468382485;0.7982509247722501;-0.013412466248509865;0.7983509421584181
14.025536;1.043578641269021;0.8333002802245301;0.7984056715131052;-0.001579546391542164;-0.0015132999036214627;1.0441595778134833;10.000333732768874;0.8333454392865499;0.014005983388166988;0.014005947576664006;0.7982513583965527;-0.013412468250659594;0.7983513068695103
14.035536;1.043574092639537;0.8333011139989034;0.7984078420678188;-0.0015795460265590382;-0.0015133001379626161;1.0441582324932785;10.000297834890922;0.8333455790024501;0.014005983188301579;0.014005948300113848;0.7982518198695231;-0.013412469607819425;0.7983516745781424
