time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.045536;1.0435694527999118;0.8333019366692979;0.7984099628988273;-0.0015795456739778233;-0.0015133003876231902;1.0441568040647469;10.000261485668013;0.8333457677931099;0.014005982984748463;0.014005949007696833;0.7982523086764364;-0.013412470324167711;0.7983520409459308
14.055536;1.0435647330940014;0.8333027498623096;0.7984120328365177;-0.0015795453371905497;-0.0015133006517804195;1.0441553017709704;10.000224734439913;0.8333460054045724;0.014005982775417859;0.01400594969808397;0.7982528254990136;-0.013412470405816498;0.7983524012960443
14.065536;1.0435599471960533;0.833303555906897;0.7984140518928123;-0.0015795450195812033;-0.0015133009288824297;1.0441537357478792;10.00018759899315;0.8333462918495163;0.014005982558540199;0.014005950370065433;0.7982533708946117;-0.013412469857856933;0.798352749991459
14.075536;1.0435551095779954;0.8333040086441186;0.7984156868763274;-0.0015784387093015794;-0.0015122415881707217;1.044152116726708;10.000150082122376;0.8333466281960504;0.014005982332323374;0.014005951022952972;0.7982539451554346;-0.013412468687006093;0.7983530807371358
14.085536;1.0435502333775057;0.8333048089449585;0.7984176081385352;-0.001578438437269819;-0.0015122418829554948;1.0441504545762172;10.000112193346165;0.8333470166640555;0.014005982094648295;0.01400595165659594;0.7982545487753849;-0.01341246690665604;0.798353387823123
14.095536;1.0435453303987243;0.8333056106352444;0.798419483474561;-0.0015784381910232972;-0.0015122421816803667;1.0441487565088676;10.000073961574557;0.8333474604568722;0.014005981843114142;0.014005952270994979;0.7982551830563421;-0.013412464541689022;0.7983536671891543
14.105536;1.0435404122383622;0.8333064162801719;0.7984213155868176;-0.0015784379721894648;-0.0015122424813718172;1.044147027121094;10.000035434978457;0.8333479634850823;0.014005981575288673;0.014005952865922041;0.7982558499219433;-0.013412461629816005;0.798353916903116
14.115536;1.043535490758773;0.8333072290029028;0.7984231083948732;-0.0015784377815947547;-0.001512242779719409;1.044145269745188;9.999996669332814;0.8333485299018041;0.014005981289073967;0.014005953440902467;0.798256550638506;-0.013412458212244533;0.7983541374077321
14.125536;1.0435305789221823;0.833308052600996;0.7984248670479291;-0.0015784376194358763;-0.0015122430750430858;1.0441434878376274;9.99995772010716;0.8333491636405811;0.014005980983195025;0.014005953995397823;0.7982572853814607;-0.013412454321929359;0.7983543313772334
14.135536;1.0435256923768363;0.833308890525301;0.7984265967961538;-0.001578437485500167;-0.0015122433659212847;1.0441416861771375;9.999918646140642;0.8333498681767801;0.014005980657297702;0.014005954528920592;0.798258054418528;-0.013412449981551031;0.7983545028803997
14.145536;1.0435208494962809;0.8333097451407845;0.7984283016154404;-0.0015784373789976035;-0.0015122436509293182;1.0441398715932824;9.999879512944181;0.8333506460888724;0.014005980311311252;0.01400595504111355;0.7982588588871596;-0.013412445204427763;0.7983546560514461
14.155536;1.0435160693820569;0.833310618331418;0.7984299838498075;-0.0015784372985455707;-0.0015122439286529479;1.0441380531033946;9.999840390771775;0.8333514983340465;0.014005979944638982;0.014005955531919936;0.7982597000415124;-0.013412439996395577;0.7983547937500695
14.165536;1.0435113707888102;0.8333115124272488;0.798431644576;-0.0015784372424596637;-0.0015122441978277815;1.044136241715171;9.999801354706051;0.8333524243878568;0.014005979555985084;0.014005956001722242;0.7982605779455063;-0.013412434365423392;0.7983549171374515
14.175536;1.043506772649025;0.8333124301455657;0.7984332835971044;-0.001578437208863265;-0.0015122444573228066;1.0441344499817897;9.999762485640796;0.8333534231676429;0.014005979143951153;0.014005956451338238;0.7982614907751143;-0.013412428330070145;0.7983550268388424
14.185536;1.0435022942296355;0.8333133742256632;0.7984348995368145;-0.001578437195669059;-0.0015122447058635337;1.0441326912885591;9.999723863175918;0.8333544934782994;0.0140059787078847;0.014005956882013403;0.7982624351263486;-0.013412421917828432;0.7983551242767054
14.195536;1.0434979550375376;0.8333143472066179;0.7984364910085049;-0.001578437200793689;-0.001512244941830779;1.0441309787804962;9.999685553348446;0.8333556342163984;0.01400597824830231;0.014005957295259278;0.7982634069422703;-0.013412415159283101;0.7983552114442223
14.205536;1.0434937747911959;0.8333153506243116;0.7984380576446751;-0.0015784372224790966;-0.0015122451633626567;1.044129324287492;9.999647611253046;0.8333568447104582;0.01400597776664676;0.01400595769229656;0.798264402361938;-0.013412408083951414;0.7983552901670852
14.215536;1.0434897723785934;0.8333163846954457;0.7984395997921494;-0.001578437259449067;-0.0015122453685999554;1.0441277376601865;9.999610103745631;0.833358124655274;0.014005977264764347;0.014005958073507454;0.7982654180280494;-0.013412400719119715;0.79835536229486
14.225536;1.0434859644142724;0.8333174495672915;0.7984411179217876;-0.0015784373108505404;-0.00151224555591361;1.0441262266100177;9.999573125432079;0.8333594738184757;0.014005976744598818;0.014005958438396304;0.7982664510260178;-0.013412393091637099;0.798355429996171
14.235536;1.043482365238917;0.8333185465668825;0.7984426127822501;-0.0015784373759652826;-0.0015122457239242562;1.0441247974111862;9.99953679068319;0.83336089203421;0.014005976208201232;0.014005958785832929;0.7982674990030123;-0.01341238522898661;0.7983554951125263
14.245536;1.0434789883903302;0.8333196784446182;0.7984440856448591;-0.00157843745408344;-0.0015122458712017045;1.0441234562560358;9.99950121588595;0.8333623791331083;0.014005975657807012;0.014005959114166472;0.7982685605605254;-0.013412377157468689;0.7983555580314672
14.255536;1.0434758470983463;0.8333208493857328;0.7984455376397832;-0.0015784375450103721;-0.001512245996016075;1.0441222100789487;9.999466505412274;0.8333639346820878;0.014005975095853924;0.014005959421304729;0.798269635574068;-0.013412368902838364;0.7983556172204814
14.265536;1.04347295230519;0.8333220648334669;0.7984469689467374;-0.001578437649618634;-0.0015122460964497953;1.0441210661883558;9.99943274325311;0.8333655581838737;0.014005974525025982;0.01400595970489363;0.7982707248829315;-0.013412360492618888;0.798355669823696
14.275536;1.0434712642130692;0.8333240916081688;0.7984483786152651;-0.001578679420829733;-0.001512476305006058;1.0441200316222836;9.999399994128964;0.8333672496727436;0.01400597394818348;0.014005959962349301;0.7982718292764464;-0.013412351951696481;0.7983557125394608
14.285536;1.0434688779535493;0.8333254130360925;0.7984497669136597;-0.0015786795586137034;-0.0015124763513973;1.0441191128614957;9.999368310301303;0.8333690099557614;0.014005973368178734;0.014005960190746415;0.7982729488482065;-0.013412343294904148;0.7983557420392211
14.295536;1.0434667472743362;0.8333267936674646;0.798451132526383;-0.0015786797161826283;-0.0015124763690533523;1.0441183153274431;9.999337734592805;0.8333708404832468;0.014005972787794007;0.014005960387071904;0.7982740834495905;-0.013412334526710482;0.7983557550983217
14.305536;1.0434648705064444;0.833328235101153;0.7984524740053464;-0.0015786798953599443;-0.0015124763579066973;1.0441176427742407;9.99930830284981;0.8333727433374797;0.014005972209762315;0.01400596054884541;0.7982752334653328;-0.01341232564897926;0.7983557486455599
14.315536;1.043463244224216;0.8333297371210487;0.7984537900861655;-0.0015786800977971413;-0.0015124763187657625;1.0441170969356388;9.999280048854354;0.8333747212096356;0.01400597163675465;0.01400596067443181;0.7982764000967891;-0.01341231666951124;0.7983557196645797
14.325536;1.0434618645200515;0.8333312987306277;0.7984550805556784;-0.0015786803251613879;-0.001512476253288027;1.0441166775555055;9.999253008500412;0.8333767770801487;0.014005971071221689;0.014005960762959846;0.7982775854764601;-0.01341230760334139;0.798355665210996
14.335536;1.0434607291481823;0.8333329192682217;0.7984563458390274;-0.0015786805791724663;-0.0015124761638439527;1.0441163831494673;9.999227224275035;0.8333789137244815;0.014005970515015521;0.014005960814205447;0.7982787925382978;-0.013412298466417057;0.798355582475687
14.345536;1.0434598385275642;0.8333345981767756;0.7984575862137651;-0.001578680861532519;-0.001512476052951956;1.0441162119663538;9.999202745232338;0.8333811332799744;0.01400596996924982;0.01400596082851065;0.798280024015177;-0.01341228926799242;0.7983554684112404
14.355536;1.0434591948349903;0.8333363337796007;0.798458802013676;-0.0015786811739497597;-0.0015124759226214587;1.0441161618500228;9.999179615431279;0.8333834373912714;0.014005969434777034;0.014005960806766013;0.7982812815424778;-0.013412280009358409;0.7983553193438957
14.365536;1.0434588007382872;0.8333381227355086;0.7984599943264006;-0.001578681518165623;-0.0015124757742410514;1.0441162290015915;9.99915786267767;0.8333858280368367;0.014005968912668176;0.014005960750308709;0.7982815659441106;-0.013412270690760918;0.7983541315664273
14.375536;1.0434586588543981;0.8333399603436673;0.7984611651691528;-0.001578681895691624;-0.0015124756089342185;1.044116407642961;9.999137504288255;0.8333883079511344;0.014005968404182894;0.014005960660677132;0.7982828777565153;-0.013412261315151991;0.7983539017298109
14.385536;1.043458770404511;0.8333418406711444;0.7984623171374643;-0.0015786823072925873;-0.001512475427892258;1.0441166912418205;9.999118558402364;0.8333908796388054;0.014005967910667707;0.014005960539543177;0.7982842174297126;-0.013412251881829112;0.7983536278834268
14.395536;1.0434591329901814;0.8333437563924929;0.7984634531586013;-0.001578682752746576;-0.0015124752326240375;1.0441170736922034;9.999101042656019;0.8333935439986864;0.014005967433703182;0.014005960388899584;0.7982855856346806;-0.013412242383541873;0.7983533082558228
14.405536;1.0434597401415249;0.8333456993330922;0.7984645767438244;-0.001578683231205106;-0.0015124750251153854;1.0441175500123188;9.999084970572401;0.8333963004267252;0.014005966975285278;0.014005960211273762;0.7982869826683867;-0.013412232815753546;0.7983529412197167
14.415536;1.043460583403631;0.8333476616939283;0.7984656925260287;-0.0015786837416151233;-0.0015124748075775955;1.0441181166250166;9.999070357662148;0.8333991479861935;0.014005966537838671;0.014005960009696282;0.7982884065310992;-0.01341222318643636;0.7983525261563457
14.425536;1.04346165486798;0.8333496359838114;0.7984668063365449;-0.0015786842827168383;-0.0015124745820101024;1.0441187706351178;9.999057224528649;0.833402085842104;0.014005966124125092;0.014005959787417782;0.7982898520829318;-0.013413213516189022;0.7983520810024822
14.435536;1.0434629480010416;0.8333516134840719;0.7984679243448551;-0.0015786848530622698;-0.0015124743502354285;1.044119508720236;9.999045591105073;0.8334051125226436;0.014005965737251146;0.01400595954787662;0.7982913124074107;-0.013413203831194776;0.7983515744879446
14.445536;1.043464456822748;0.8333535841411248;0.7984690520462948;-0.001578685451332386;-0.0015124741143368316;1.0441203267551216;9.999035476299333;0.8334082248285878;0.014005965380761142;0.014005959294959599;0.7982927806789131;-0.013413194155251168;0.7983510259396793
14.455536;1.0434661756676378;0.8333555380315444;0.798470194491725;-0.001578686076521226;-0.0015124738767836958;1.0441212204623218;9.999026901622422;0.833411417204201;0.014005965058692933;0.014005959032836033;0.7982942514515582;-0.013413184504141078;0.7983504380058067
14.465536;1.0434681001032953;0.8333574656972921;0.7984713574218109;-0.001578686727747307;-0.0015124736400426238;1.044122186711489;9.999019886500859;0.8334146817573782;0.014005964775486424;0.014005958765306793;0.7982957211172725;-0.013413174882096446;0.7983498141982402
14.475536;1.0434702266526805;0.8333593575758762;0.7984725471253067;-0.0015786874039343608;-0.001512473406177719;1.0441232246977157;9.999014442782537;0.833418008980333;0.014005964535650409;0.014005958495364708;0.7982971872962523;-0.013413165279037107;0.7983491598208995
14.485536;1.0434725510614056;0.8333612041195965;0.7984737687343558;-0.001578688103747537;-0.0015124731768496162;1.0441243362420887;9.99901057840058;0.8334213888476056;0.01400596434334515;0.014005958225254222;0.7982986478774831;-0.013413155670719573;0.7983484820049892
14.495536;1.0434750675928823;0.8333626475487881;0.7984746909281645;-0.0015775828103825563;-0.0015114133251063467;1.0441255247844092;9.999008301644915;0.8334248111870439;0.014005964202048065;0.014005957957036463;0.7983001006473586;-0.01341314602515366;0.7983477885527417
14.505536;1.0434777699049085;0.8333643783328166;0.7984759837812291;-0.0015775835540607222;-0.0015114131084654212;1.044126793561647;9.999007614807908;0.833428265907559;0.014005964114243891;0.014005957693309697;0.7983015434579235;-0.013413136312550512;0.7983470868878217
14.515536;1.0434806519600452;0.8333660419386119;0.7984773140102612;-0.0015775843185234124;-0.0015114128983625276;1.044128143864321;9.999008503495574;0.8334317443717154;0.014005964081382487;0.014005957437230907;0.7983029742981798;-0.013413126512738661;0.7983463839063794
14.525536;1.0434837081387671;0.83336763426111;0.7984786825476176;-0.0015775851030329514;-0.0015114126935654802;1.0441295742413954;9.999010933052453;0.8334352403076364;0.014005964104141864;0.014005957191759698;0.7983043908218695;-0.013413116617910071;0.7983456865744494
14.535536;1.0434869331809027;0.8333691524033299;0.7984800901583669;-0.0015775859068229633;-0.001511412492359928;1.0441310813234894;9.999014846703181;0.8334387487458402;0.014005964182368744;0.014005956959001203;0.7983057898022123;-0.01341310662855933;0.7983450022195198
14.545536;1.0434903222343779;0.8333705949790752;0.7984815370562968;-0.0015775867290499124;-0.0015114122931045222;1.0441326610592554;9.99902016412994;0.8334422643531648;0.014005964314818722;0.014005956740188065;0.7983071673049394;-0.013413096543534037;0.7983443374285323
14.555536;1.0434938705003214;0.8333719623871564;0.7984830222080581;-0.001577587568500184;-0.0015114120946530104;1.044134309153839;9.999026793520745;0.8334457805810286;0.014005964499400737;0.014005956536151018;0.79830851936352;-0.013413086356223172;0.7983436970189186
14.565536;1.0434975730863916;0.8333732563560211;0.7984845432384242;-0.0015775884234577903;-0.0015114118966279933;1.04413602157778;9.999034646435375;0.8334492896983;0.014005964733613723;0.01400595634778453;0.798309842828898;-0.013413076060105663;0.7983430845836573
14.575536;1.043501425541047;0.8333744793225588;0.7984860968765259;-0.001577589292289828;-0.0015114116994384159;1.044137795304857;9.999043632586657;0.8334527834657742;0.014005965014671086;0.014005956176186196;0.7983111362189973;-0.013413065652372854;0.7983425032828323
14.585536;1.0435054236313996;0.833375634477057;0.7984876789971825;-0.0015775901741032759;-0.001511411504004539;1.044139628141637;9.999053645541942;0.8334562537697332;0.014005965339636575;0.014005956022547277;0.7983123998280061;-0.013413055132113489;0.7983419560441045
14.595536;1.043509561898978;0.833376725806647;0.7984892846332914;-0.0015775910684521866;-0.0015114113114238481;1.0441415173632913;9.999064559105395;0.8334596927405055;0.014005965705719766;0.014005955888042336;0.7983136348652566;-0.013413044495325887;0.7983414456922309
14.605536;1.0435138329835774;0.8333777574880529;0.7984909078790456;-0.0015775919745867923;-0.0015114111227959744;1.0441434583487486;9.999076231427651;0.8334630932002596;0.014005966110282481;0.014005955773935255;0.7983148421227471;-0.013413033731810221;0.7983409747998521
14.615536;1.0435182284406257;0.8333787337232658;0.7984925413562359;-0.001577592891113687;-0.0015114109391532492;1.0441454444055978;9.999088512162121;0.8334664494233169;0.01400596655063327;0.014005955681668026;0.7983160211107585;-0.01341302283190733;0.798340545230985
14.625536;1.043522739367414;0.8333796594517331;0.798494176445213;-0.001577593816133004;-0.001511410761373299;1.0441474671424635;9.999101254357164;0.8334697568131474;0.014005967024315832;0.014005955612489573;0.798317170563017;-0.013413011797987552;0.7983401578362578
14.635536;1.0435273560505016;0.8333805405883232;0.7984958044276963;-0.0015775947476971916;-0.001511410590065791;1.0441495168693675;9.99911432869997;0.8334730110897243;0.01400596752979686;0.014005955566976062;0.7983182891920627;-0.013413000648471838;0.7983398122676344
14.645536;1.0435320671396366;0.8333813833010237;0.798497416440287;-0.0015775956841915422;-0.0015114104254731933;1.0441515834898103;9.999127632474726;0.8334762082373848;0.014005968066444219;0.014005955545164215;0.7983193748042626;-0.013412989411668186;0.7983395068237233
14.655536;1.0435368591836718;0.8333821936148735;0.7984990020759236;-0.001577596624319917;-0.001511410267285189;1.0441536572299555;9.999141090314902;0.8334793440717638;0.014005968633649198;0.01400595554694801;0.7983204229236446;-0.013412978117555104;0.7983392385730685
14.665536;1.0435417177866577;0.8333829778069811;0.798500549490582;-0.0015775975669171409;-0.0015114101145607497;1.0441557285634586;9.999154649211068;0.8334824129372065;0.014005969230249757;0.014005955571968615;0.7983214272380186;-0.013412966796730116;0.7983390038986021
14.675536;1.0435466295768385;0.8333837427373688;0.7985020476093438;-0.0015775985108208643;-0.0015114099660936157;1.0441577874733905;9.99916826863247;0.8334854073248111;0.014005969854739581;0.014005955619315908;0.7983223811773787;-0.013412955483487947;0.7983387990809229
14.685536;1.0435515827455535;0.83338449628211;0.7985034880056098;-0.0015775994548308107;-0.0015114098207617884;1.044159822619957;9.999181909622301;0.8334883192822237;0.014005970505817152;0.014005955687574602;0.798323278816134;-0.013412944218096077;0.7983386204150673
14.695536;1.043556566487838;0.8333852478719916;0.7985048651200567;-0.001577600397819587;-0.0015114096774798988;1.044161821434618;9.999195526522353;0.8334911426178584;0.01400597118293281;0.014005955775114104;0.7983241152860373;-0.013412933048707849;0.7983384638814575
14.705536;1.0435615709740604;0.8333860074161913;0.798506175311864;-0.0015776013389846742;-0.0015114095353077417;1.0441637709570946;9.999209066252503;0.8334938743132795;0.014005971886554726;0.014005955880508245;0.7983248872469304;-0.01341292202917288;0.7983383249774975
14.715536;1.0435665883037883;0.8333867831978492;0.7985074156627553;-0.0015776022779342479;-0.0015114093937964109;1.0441656581957675;9.999222477902757;0.8334965140028512;0.014005972617927975;0.01400595600289982;0.7983255924200838;-0.013412911213999271;0.7983381993140785
14.725536;1.0435716132371144;0.8333875816779558;0.7985085830423445;-0.0015776032143455922;-0.0015114092529585476;1.044167469705435;9.999235720718843;0.8334990624561733;0.014005973378561408;0.014005956142053843;0.7983262284938623;-0.013412900656353024;0.7983380832873695
14.735536;1.0435766420184156;0.8333884086163484;0.7985096733029584;-0.001577604147726834;-0.0015114091128388056;1.044169191659569;9.999248763375382;0.8335015206987741;0.01400597416988705;0.014005956298081195;0.7983267934969426;-0.013412890407132103;0.7983379737115635
14.745536;1.043581670308743;0.8333892692627073;0.7985106805856009;-0.0015776050778123617;-0.0015114089732127392;1.044170811144709;9.999261580105257;0.8335038894348501;0.014005974993204138;0.014005956471114392;0.7983272870701358;-0.013412880511906134;0.7983378673286726
14.755536;1.0435866925704451;0.8333901678558022;0.7985115978408756;-0.0015776060047595583;-0.001511408833674428;1.0441723174274575;9.999274150390168;0.8335061683515244;0.014005975849829495;0.014005956661202594;0.7983277106499322;-0.013412871008818604;0.7983377614768398
14.765536;1.0435917027222117;0.8333911072709899;0.7985124187901869;-0.0015776069285311884;-0.0015114086938663905;1.0441737022579758;9.999286468314995;0.8335083560605344;0.014005976741184346;0.014005956868220917;0.7983280664059955;-0.013412861929722268;0.7983376551654203
14.775536;1.0435966945344823;0.8333920893169694;0.7985131389717396;-0.00157760784837247;-0.0015114085534973453;1.0441749593027456;9.999298550062232;0.8335104510341105;0.014005977668366478;0.014005957091720226;0.79832835561578;-0.013412853298585336;0.7983375497237855
14.785536;1.0436016616152417;0.8333931152377496;0.7985137550971496;-0.001577608762935039;-0.0015114084123019757;1.044176083396954;9.999310423467536;0.8335124523900335;0.014005978631401073;0.014005957331067591;0.7983285781059427;-0.01341284512648057;0.7983374488324841
14.795536;1.0436065976092537;0.8333941855164735;0.7985142649628896;-0.0015776096706647965;-0.0015114082701324404;1.0441770703311521;9.999322115362261;0.8335143591064439;0.014005979628969243;0.014005957585834167;0.7983287339031955;-0.013412837411905028;0.7983373574713131
14.805536;1.0436114966875196;0.8333952998983621;0.7985146687690333;-0.0015776105701616591;-0.0015114081268854105;1.04417791694729;9.999333654154631;0.8335161691042925;0.01400598065881086;0.01400595785589636;0.7983288250875968;-0.013412830146525941;0.7983372804753224
14.815536;1.0436163537889442;0.8333964581625624;0.798514970233587;-0.001577611460311678;-0.0015114079822313173;1.0441786212946356;9.999345070717952;0.8335178801776463;0.014005981718206228;0.014005958141100268;0.7983288555919212;-0.013412823322777665;0.7983372216109462
14.825536;1.0436211641650361;0.8333976603931842;0.7985151758286607;-0.0015776123401081094;-0.0015114078354466055;1.0441791828480174;9.999356387131407;0.8335194912593142;0.01400598280404422;0.0140059584411229;0.7983288298688074;-0.013412816943152356;0.7983371826566086
14.835536;1.043625922588059;0.8333989067194598;0.7985152926386796;-0.001577613208408749;-0.0015114076854362167;1.0441796029679387;9.99936761100445;0.8335210022507877;0.014005983912722038;0.014005958755770221;0.7983287523122468;-0.013412811024345328;0.7983371627761104
14.845536;1.0436306227135228;0.8334001972945129;0.7985153270843687;-0.0015776140638824178;-0.0015114075309110627;1.0441798857159608;9.999378741652736;0.8335224133132798;0.014005985040374267;0.014005959085101199;0.7983286272874941;-0.0134128055914028;0.798337159277739
14.855536;1.0436352566608318;0.8334015318635508;0.7985152848655892;-0.0015776149050437515;-0.0015114073707816723;1.044180038213035;9.999389777342524;0.8335237248696359;0.014005986183284752;0.014005959429313784;0.798328458917536;-0.013412800669860048;0.7983371690713463
14.865536;1.043639815174177;0.8334029086168119;0.7985151703898917;-0.0015776157301917136;-0.0015114072045782458;1.0441800694108267;9.999400715628306;0.8335249380181698;0.014005987337975827;0.014005959788797083;0.7983282511463144;-0.013412796283505387;0.7983371891665298
14.875536;1.0436442888982462;0.8334043238541744;0.7985149860055991;-0.0015776165373660904;-0.0015114070322740079;1.0441799876096294;9.999411548002058;0.8335260546313932;0.014005988500900563;0.01400596016416137;0.798328008597062;-0.0134127924547211;0.7983372164120405
14.885536;1.0436486695747609;0.8334057732572189;0.798514732813001;-0.001577617324541425;-0.0015114068536159692;1.0441797988850257;9.999422261941623;0.8335270775690792;0.014005989668176923;0.01400596055596484;0.7983277372195758;-0.013412789203112023;0.7983372477922468
14.895536;1.0436529492611675;0.8334072530754343;0.7985144121312783;-0.001577618089803386;-0.001511406667937134;1.0441795073663214;9.999432851695774;0.8335280113893133;0.014005990835793203;0.014005960964456712;0.7983274436014343;-0.013412786543524251;0.7983372807648201
14.905536;1.0436571185217354;0.8334087597515636;0.7985140261486379;-0.001577618831290323;-0.0015114064746037834;1.0441791160361924;9.999443319817063;0.833528862680342;0.014005991999965745;0.014005961389732983;0.7983271336828085;-0.013412784485331937;0.7983373128884583
14.915536;1.0436611659226138;0.8334102888762385;0.7985135785025173;-0.001577619547225291;-0.0015114062732632444;1.044178627329147;9.999453669385172;0.8335296392457802;0.014005993157123761;0.014005961831929209;0.7983268124573832;-0.013412783034731847;0.7983373418514143
14.925536;1.043665079140035;0.8334118352217035;0.798513074967438;-0.001577620236076084;-0.0015114060635688991;1.0441780439361643;9.999463901976116;0.8335303486939266;0.014005994303872314;0.014005962291029357;0.7983264844842116;-0.013412782198716007;0.7983373661953125
14.935536;1.0436688462976194;0.8334133940442255;0.7985125233255456;-0.001577620896598206;-0.0015114058450126783;1.0441773697238428;9.999474021640147;0.8335309977391824;0.014005995437282854;0.01400596276659297;0.7983261538238404;-0.01341278198459015;0.7983373857450742
14.945536;1.0436724567029871;0.8334149621703111;0.7985119324592259;-0.0015776215277135538;-0.0015114056172595323;1.0441766095432197;9.999484045524683;0.8335315926699709;0.014005996554992437;0.014005963257546801;0.7983258232092943;-0.013412782394175211;0.7983374015964557
14.955536;1.0436759016359225;0.8334165382106468;0.7985113114957365;-0.0015776221283417351;-0.0015114053805047264;1.0441757678338082;9.999494024298638;0.8335321399183014;0.01400599765485155;0.014005963762010186;0.7983254931940696;-0.013412783419782843;0.7983374159658873
14.965536;1.0436791749479464;0.8334181222110753;0.7985106691507324;-0.0015776226974704136;-0.0015114051354448326;1.0441748484852285;9.99950405261375;0.8335326457071832;0.014005998734633426;0.014005964277450768;0.7983251615663874;-0.013412785046045995;0.7983374318843041
14.975536;1.0436822725038435;0.8334197146895035;0.7985100128226411;-0.0015776232343825435;-0.0015114048829257003;1.0441748559196502;9.99951424838163;0.8335331152138964;0.014005999792121906;0.01400596480110538;0.7983248234432885;-0.013412787251770468;0.7983374522168338
14.985536;1.043685191699727;0.8334213154654551;0.7985093480155097;-0.0015776237387187125;-0.0015114046234510927;1.0441737947553411;9.9995247184245;0.833533552008746;0.014006000825247968;0.014005965330288155;0.7983244724533519;-0.01341279000611975;0.7983374781065499
14.995536;1.0436879321982109;0.8334229232889668;0.7985086787490394;-0.0015776242104006781;-0.0015114043569771037;1.0441726689790922;9.9995355426417;0.8335339578150899;0.014006001831905817;0.014005965862433667;0.7983241020709135;-0.013412793264248546;0.7983375085431271
15.005536;1.043690496801146;0.8334245363958175;0.7985080082045861;-0.0015776246495106821;-0.0015114040832232302;1.0441714827976565;9.999546775870172;0.833534332722848;0.014006002809801762;0.014005966395039869;0.7983237059956464;-0.013412796967977538;0.7983375416600702
15.015536;1.0436928915975983;0.8334261525766534;0.7985073388319602;-0.0015776250561046125;-0.0015114038020249013;1.0441702421246901;9.999558455865333;0.8335346756860659;0.014006003756626839;0.01400596692586887;0.7983232782882931;-0.013412801050061877;0.7983375760059913
15.025536;1.043695125618463;0.8334277682035324;0.7985066724248202;-0.0015776254302231377;-0.0015114035132587;1.0441689545158974;9.999570621976847;0.8335349845028306;0.014006004670120042;0.014005967453298534;0.7983228142017414;-0.01341380544137946;0.7983376276688294
15.035536;1.0436972104595557;0.8334293778517867;0.7985060110178434;-0.0015776257723191323;-0.0015114032165762109;1.0441676279318148;9.99958333411686;0.8335352558895156;0.014006005548101826;0.014005967976440492;0.798322310915801;-0.013413810078919846;0.7983376630779675
15.045536;1.0436991598226906;0.8334309750824853;0.7985053575970645;-0.001577626083513781;-0.0015114029113748593;1.0441662704357884;9.9995966735765;0.833535486892352;0.01400600638888203;0.014005968495149556;0.7983217673671156;-0.013413814907558571;0.798337699339881
15.055536;1.0437009886422335;0.8334322040564016;0.7985043811973459;-0.001576520349672453;-0.001510342968688363;1.0441648903502825;9.99961073496989;0.8335356766777748;0.014006007191561705;0.014005969009990906;0.7983211837970189;-0.013413819874217518;0.7983377358221492
15.065536;1.043702712296482;0.8334337552027662;0.7985037535674673;-0.0015765206031566389;-0.0015103426447533753;1.0441634953563583;9.999625621348471;0.8335358271276472;0.01400600795578455;0.014005969521809263;0.7983205619826644;-0.01341382492300137;0.7983377700602857
15.075536;1.0437043457407573;0.8334352718919263;0.7985031434977857;-0.0015765208293407164;-0.0015103423108695983;1.044162091015847;9.999641435983344;0.8335359419222425;0.014006008681364536;0.014005970031074342;0.7983199057274932;-0.013413829998018904;0.7983377981862729
15.085536;1.0437059018282766;0.8334367468131663;0.7985025537698343;-0.0015765210287789378;-0.0015103419664996404;1.0441606796358178;9.999658270077864;0.8335360246568506;0.014006009368259931;0.014005970537877221;0.7983192201108962;-0.013413835046641764;0.7983378162523426
15.095536;1.0437073901795904;0.8334381732249402;0.7985019867976733;-0.001576521201588519;-0.0015103416107334353;1.0441592606016512;9.999676194275724;0.8335360776718534;0.014006010016656134;0.014005971042536427;0.7983185097474255;-0.01341384001624442;0.7983378212371094
15.105536;1.0437088177055762;0.8334395450632744;0.7985014454128296;-0.0015765213474726988;-0.0015103412424190697;1.0441578324312186;9.999695254742154;0.8335361028496093;0.014006010626870005;0.014005971545777046;0.7983177778406917;-0.013413844855922629;0.7983378113940659
15.115536;1.043710189542315;0.833440857377789;0.7985009333780964;-0.001576521465878041;-0.0015103408604024064;1.0441563942270737;9.999715471707733;0.8335361030128026;0.014006011199449005;0.014005972048322879;0.7983170266078152;-0.01341384952994035;0.7983377863615189
15.125536;1.0437115094765528;0.8334421057165669;0.7985004547499306;-0.0015765215564644643;-0.0015103404636483474;1.0441549452707757;9.9997368383732;0.8335360815809915;0.014006011735589671;0.014005972550478463;0.7983162581205968;-0.013413854027389935;0.798337746856441
15.135536;1.0437127799885728;0.8334432845823797;0.7985000128615594;-0.001576521619783276;-0.0015103400514481294;1.0441534845424207;9.999759316461187;0.8335360406551118;0.014006012237042611;0.014005973052044506;0.798315474455755;-0.013413858359251891;0.7983376936781295
15.145536;1.0437140019304336;0.8334443873068442;0.7984996098860024;-0.001576521657427288;-0.0015103396234793936;1.0441520114646823;9.999782836397879;0.8335359801349849;0.014006012705318633;0.014005973552804528;0.7983146776533051;-0.013413862550513675;0.7983376267863688
15.155536;1.0437151742428656;0.8334454070459928;0.7984992467494815;-0.0015765216713869796;-0.0015103391794273398;1.044150527452557;9.999807313030157;0.8335358986830385;0.014006013141344592;0.014005974053247635;0.7983138705503651;-0.013413866629913895;0.7983375456234056
15.165536;1.043716294433974;0.8334463367169782;0.7984989230139126;-0.001576521663494805;-0.0015103387188903194;1.0441490370591335;9.999832662699035;0.8335357945206203;0.014006013545908136;0.01400597455482444;0.7983130573182754;-0.01341387061939256;0.7983374503759015
15.175536;1.043717359473718;0.8334471684019078;0.7984986371393552;-0.0015765216354431978;-0.0015103382419142605;1.0441475474776407;9.999858804623086;0.8335356651670591;0.01400601391996491;0.01400597505950859;0.798312242434029;-0.013413874530563521;0.7983373425487651
15.185536;1.0437183661788534;0.8334478934155732;0.7984983873188443;-0.0015765215887667597;-0.001510337749234308;1.0441460667849158;9.999885658876815;0.833535507266706;0.014006014264377375;0.014005975569000123;0.7983114295859378;-0.013413878367081302;0.7983372245301803
15.195536;1.0437193112065737;0.833448502405013;0.7984981722610968;-0.0015765215245407938;-0.0015103372419354073;1.0441446026120595;9.9999131548384;0.8335353170964029;0.01400601457951853;0.014005976084262189;0.7983106218756895;-0.013413882126962283;0.7983370992443589
15.205536;1.0437201916881726;0.8334489853576333;0.7984979912999177;-0.0015765214433890572;-0.0015103367213158835;1.0441431620590496;9.999941238666405;0.8335350909835433;0.01400601486517147;0.014005976605676625;0.7983098222817934;-0.01341388580145632;0.7983369700471585
15.215536;1.0437210066564653;0.8334493320865779;0.798497844024291;-0.0015765213460861155;-0.0015103361889605173;1.0441417517456695;9.999969867882069;0.833534824849419;0.01400601512058394;0.014005977133357144;0.798309033610125;-0.013413889372683256;0.7983368403065761
15.225536;1.0437217576876074;0.8334495328237712;0.7984977302246002;-0.0015765212341642563;-0.0015103356463293026;1.0441403770446955;9.999999000930789;0.8335345137980436;0.014006015344591961;0.0140059776671908;0.7983082585553393;-0.013413892820374728;0.7983367126605735
15.235536;1.0437224478883091;0.8334495785939608;0.7984976501689703;-0.0015765211098779403;-0.0015103350941849565;1.044139041801792;10.000028587760056;0.833534152909694;0.014006015536098159;0.014005978206701483;0.7983074997607723;-0.013413896135600104;0.7983365885144617
15.245536;1.0437230807432374;0.8334494616336005;0.7984976043199684;-0.0015765209755583887;-0.0015103345325611422;1.0441377491527557;10.000058563348828;0.833533738468016;0.014006015694632877;0.014005978751141106;0.7983067594678115;-0.013413899323995877;0.7983364684821942
15.255536;1.043723659403886;0.8334491757584411;0.7984975924933457;-0.0015765208329085914;-0.0015103339611758741;1.0441365022200555;10.000088853790905;0.8335332686571405;0.014006015820524801;0.014005979299878518;0.7983060396552828;-0.01341390239803107;0.7983363532333151
15.265536;1.0437241856261295;0.8334487164095978;0.7984976134180233;-0.0015765206827922566;-0.0015103333800191444;1.0441353043620023;10.000119387381329;0.8335327436911243;0.014006015914904017;0.014005979852520091;0.7983053428634735;-0.013413905372854648;0.7983362435004042
15.275536;1.0437246593330307;0.833448080279572;0.7984976652734818;-0.001576520525327198;-0.0015103327898250622;1.044134159435656;10.000150092961183;0.833532165773748;0.014006015979772902;0.01400598040870181;0.7983046724091274;-0.013413908267075439;0.7983361394520063
15.285536;1.0437250792427435;0.8334472649556595;0.7984977469007684;-0.0015765203598689206;-0.0015103321920619628;1.0441330724547226;10.000180890880326;0.8335315392273468;0.014006016017923837;0.014005980967953103;0.798304031807317;-0.013413911101679889;0.7983360404418973
15.295536;1.0437254438848285;0.8334462691659305;0.79849785851045;-0.0015765201851488716;-0.0015103315885016584;1.0441320501591917;10.000211693708009;0.8335308700390165;0.014006016032635784;0.0140059815295461;0.7983034243199986;-0.0134139138963691;0.7983359453967224
15.305536;1.0437257531572417;0.8334450933999319;0.7984980011792516;-0.0015765199997331174;-0.0015103309807958103;1.0441311004423572;10.000242416431096;0.8335301645484899;0.014006016027429692;0.014005982092549708;0.7983028526886854;-0.013413916667527417;0.7983358533229037
15.315536;1.0437260092024412;0.8334437404560426;0.7984981761258751;-0.0015765198024515104;-0.0015103303702571108;1.0441302311922587;10.000272981137146;0.8335294282869733;0.014006016006015209;0.014005982656505715;0.7983023185481832;-0.01341391943146775;0.7983357633146517
15.325536;1.0437262154659535;0.833442215437787;0.798498384743295;-0.0015765195926634033;-0.0015103297577265802;1.0441294498240477;10.000303317452916;0.8335286654406754;0.014006015972159435;0.01400598322208856;0.7983018217449702;-0.01341392220745655;0.7983356742333249
15.335536;1.0437263755397572;0.8334405249480249;0.7984986286883948;-0.001576519370398046;-0.0015103291435454196;1.0441287636924284;10.000333366431594;0.8335278794396858;0.014006015929417987;0.014005983790887284;0.7983013604945809;-0.013413925012081659;0.7983355848446705
15.345536;1.0437264932084158;0.8334386757160168;0.7984989094709471;-0.001576519136252814;-0.0015103285277171842;1.0441281806657134;10.000363080606016;0.8335270745857382;0.014006015881013172;0.014005984364695748;0.7983009328403458;-0.013413927850539674;0.7983354941762605
15.355536;1.0437265731418202;0.8334366735431396;0.7984992283192515;-0.0015765188910434335;-0.0015103279100444342;1.0441277083250282;10.000392423125193;0.8335262569411653;0.0140060158297597;0.014005984945118918;0.798300538349735;-0.013413930716078961;0.7983354012283392
15.365536;1.0437266213405216;0.8334345237083856;0.7984995864006258;-0.0015765186354448452;-0.001510327289970889;1.044127351604617;10.000421374915238;0.833525433869572;0.014006015777863545;0.014005985533512079;0.7983001783780266;-0.013413933593911976;0.7983353047345116
15.375536;1.0437266447130003;0.8334322320124894;0.7984999847189281;-0.0015765183698163508;-0.00151032666620623;1.0441271115764261;10.000449942163517;0.8335246132486822;0.014006015726873565;0.014005986130986648;0.7982998546950513;-0.01341393646160546;0.7983352036450375
15.385536;1.0437266501271851;0.8334298052442379;0.7985004239519309;-0.001576518094149776;-0.0015103260366201646;1.0441269861908091;10.000478153966817;0.8335238024058923;0.014006015677826724;0.01400598673834702;0.7982995679001452;-0.013413939290291775;0.7983350975891208
15.395536;1.043726644469554;0.8334272518131629;0.7985009046592656;-0.0015765178081235559;-0.0015103253986823765;1.0441269706083571;10.000506052757723;0.833523006986217;0.014006015631363417;0.01400598735593297;0.7982993169311724;-0.013413942051480953;0.7983349872544462
15.405536;1.043726635355931;0.8334245824748945;0.7985014276305732;-0.0015765175113586112;-0.0015103247499503843;1.0441270569038352;10.000533690316265;0.8335222309874875;0.01400601558786895;0.014005987983773427;0.7982990998319177;-0.013413944723004662;0.7983348747237968
15.415536;1.0437266307946165;0.8334218099334368;0.7985019942233329;-0.0015765172037010202;-0.0015103240882572548;1.044127234650919;10.00056112934571;0.8335214775488778;0.014006015547518567;0.014005988622148108;0.7982989153235236;-0.013413947287515719;0.7983347634993936
15.425536;1.043726638811603;0.8334189477647876;0.798502606582171;-0.0015765168853913163;-0.0015103234120404825;1.0441274923168504;10.00058843763576;0.8335207494630212;0.014006015510137141;0.014005989271816129;0.7982987642493564;-0.013413949730372125;0.7983346584929307
15.435536;1.043726668187332;0.8334160095389807;0.7985032673453136;-0.0015765165571989858;-0.0015103227207535403;1.0441278183878762;10.00061567969072;0.8335200496975428;0.014006015475224187;0.014005989933596336;0.7982986497898487;-0.013413952044488371;0.7983345653909605
15.445536;1.0437267285053546;0.8334130080653188;0.7985039792779859;-0.0015765162204215164;-0.0015103220148213494;1.0441282015646212;10.000642917114162;0.8335193815076091;0.014006015442183143;0.01400599060783181;0.7982985764801638;-0.013413954234458868;0.7983344891631794
15.455536;1.043726828885542;0.8334099546166903;0.7985047456651336;-0.0015765158766233665;-0.0015103212952790248;1.0441286302631474;10.000670209153043;0.8335187472922465;0.014006015410450467;0.014005991294119152;0.798298549143056;-0.013413956310892877;0.7983344333262387
15.465536;1.04372697727782;0.8334068581716647;0.7985055706841896;-0.0015765155273021934;-0.0015103205634492416;1.0441290917090276;10.000697604825996;0.8335181473582544;0.014006015379479578;0.014005991991293234;0.7982985723751367;-0.013413958281988781;0.7983344006078934
15.475536;1.0437271806012063;0.8334037252890262;0.7985064586868632;-0.0015765151737948363;-0.0015103198208650055;1.0441295711090983;10.00072513970888;0.8335175799351939;0.014006015348816956;0.014005992697624994;0.7982986500229385;-0.013413960152229358;0.798334393248244
15.485536;1.043727444437798;0.8334005609656022;0.798507413313775;-0.001576514817409496;-0.0015103190694617684;1.044130052109209;10.000752845065264;0.8335170414483503;0.01400601531849468;0.014005993411243357;0.7982987842490537;-0.01341396192561332;0.7983344120544656
15.495536;1.0437277724552598;0.8333973694626333;0.7985084379244117;-0.001576514459419078;-0.0015103183115432784;1.04413051831991;10.000780756704387;0.8335165264662897;0.014006015289432787;0.01400599413071424;0.7982989749010466;-0.013413963608056204;0.7983344563148791
15.505536;1.0437281663070421;0.8333941543913344;0.7985095368901632;-0.0015765141008314998;-0.0015103175493218141;1.0441309539537538;10.000808915645427;0.8335160284484948;0.014006015263231097;0.014005994855330706;0.7982992196151656;-0.01341396520734975;0.7983345254500062
15.515536;1.0437286259127807;0.8333909188952305;0.7985107159073146;-0.0015765137422853633;-0.001510316784509476;1.0441313434431576;10.000837362021398;0.8335155411027085;0.01400601524135474;0.014005995584772165;0.7982995144335311;-0.013413966731801515;0.7983346199830917
15.525536;1.0437291501433759;0.8333876662053665;0.7985119805916675;-0.0015765133841566603;-0.001510316018287404;1.0441316718984588;10.000866129203047;0.8335150585924064;0.014006015224467481;0.014005996318489838;0.7982998548548018;-0.013413968188093818;0.7983347409409461
15.535536;1.0437297372426908;0.8333843995281335;0.7985133347316398;-0.0015765130264717767;-0.0015103152515607893;1.0441319263371986;10.000895239717293;0.833514574465313;0.014006015212522593;0.014005997055375603;0.7983002366908994;-0.013413969577685876;0.7983348893579325
15.545536;1.0437303844632257;0.8333811212623324;0.7985147798334358;-0.0015765126685573473;-0.0015103144852149132;1.0441320959641676;10.00092470010093;0.8335140815352085;0.014006015205318387;0.014005997793868848;0.7983006560886702;-0.01341397089455372;0.7983350665399132
15.555536;1.0437310886589641;0.8333778326257558;0.7985163159008266;-0.0015765123089626614;-0.0015103137201686976;1.044132171951066;10.000954509696873;0.8335135733972584;0.01400601520287203;0.014005998532246615;0.7983011093853187;-0.013413972124002067;0.7983352743598257
15.565536;1.0437318483195237;0.8333745342858657;0.7985179425745276;-0.0015765119457658455;-0.0015103129573403352;1.0441321483224153;10.00098468270071;0.8335130450628575;0.0140060152054479;0.014005999268985023;0.7983015931669897;-0.013413973241399608;0.798335514995029
15.575536;1.0437326646578855;0.833371227537148;0.7985196596981943;-0.0015765115768502957;-0.0015103121977101386;1.0441320228040454;10.001015253117322;0.8335124918311767;0.014006015213379614;0.014006000003264614;0.7983021040949531;-0.01341397421440364;0.7983357902746931
15.585536;1.0437335408502808;0.8333679148027828;0.7985214666818815;-0.0015765112002307355;-0.0015103114424680146;1.0441317959984238;10.001046254639288;0.8335119088731533;0.014006015226995924;0.014006000735078081;0.7983026389304158;-0.01341397500865479;0.7983361013320838
15.595536;1.043734480557921;0.8333645989353788;0.7985233617827168;-0.0015765108145594513;-0.0015103106930856288;1.044131470212659;10.001077695830269;0.8335112920743505;0.014006015246697293;0.01400600146465679;0.7983031949106782;-0.013413975593535103;0.7983364490324394
15.605536;1.043735486413018;0.8333612820640274;0.7985253424725988;-0.001576510419309796;-0.0015103099510863404;1.0441310488319764;10.001109549896782;0.8335106386244827;0.014006015272852175;0.014006002191960637;0.7983037695499945;-0.013413975946694313;0.798336834901158
15.615536;1.043736559138855;0.8333579650718071;0.7985274059611731;-0.0015765100146833578;-0.0015103092175134003;1.0441305354834998;10.001141761432201;0.8335099474044869;0.014006015305781484;0.014006002916617088;0.7983043600563697;-0.013413976057490017;0.7983372614856126
15.625536;1.043737697872633;0.8333546479693954;0.7985295488701898;-0.001576509601824447;-0.001510308492676469;1.0441299336708842;10.001174255632709;0.8335092192710428;0.01400601534608349;0.014006003637981032;0.7983049632073573;-0.013413975926952416;0.7983377314455878
15.635536;1.0437389005477455;0.8333513306503296;0.7985317665458815;-0.001576509182846405;-0.001510307776512775;1.0441292475533746;10.001206945688368;0.8335084569377529;0.014006015394675816;0.014006004355052639;0.7983055753039394;-0.013413975563125298;0.798338246545134
15.645536;1.0437401629899334;0.8333480135268035;0.7985340527673352;-0.0015765087600968653;-0.001510307068980673;1.0441284827692792;10.001239741738441;0.8335076644443802;0.014006015452389478;0.014006005066361875;0.7983061922038355;-0.013413974978205864;0.7983388080162165
15.655536;1.0437414781572159;0.8333446976137279;0.7985363999380574;-0.0015765083354328476;-0.0015103063701076614;1.0441276465749878;10.00127255185005;0.8335068459725193;0.01400601551963248;0.01400600577016668;0.7983068100029519;-0.01341397418963746;0.7983394173555343
15.665536;1.0437428374014075;0.8333413840539275;0.7985387997010732;-0.0015765079100952463;-0.0015103056799536413;1.0441267475925982;10.001305279562487;0.8335060049276801;0.014006015596168233;0.014006006464842373;0.7983074256343515;-0.01341397321935147;0.7983400761203592
15.675536;1.0437442321519288;0.8333380733733944;0.7985412436010834;-0.0015765074847650128;-0.0015103049984994917;1.044125795399232;10.00133783223011;0.8335051440576486;0.014006015680892124;0.014006007149078922;0.7983080370620879;-0.01341397209132564;0.7983407854644021
15.685536;1.0437456540933572;0.8333347648822917;0.7985437230220674;-0.0015765070597684898;-0.0015103043254919978;1.0441247999381347;10.00137013088004;0.8335042652957183;0.014006015771937726;0.014006007822046399;0.798308643439187;-0.013413970828853337;0.7983415464680551
15.695536;1.0437480487904645;0.8333322179065409;0.7985462282374552;-0.001576748284525968;-0.0015105337941586992;1.044123771176886;10.00140210922455;0.8335033692107999;0.014006015867091505;0.014006008483708116;0.7983092444578063;-0.01341396944859817;0.798342360643057
15.705536;1.04374950166864;0.8333289093246694;0.7985487501203714;-0.0015767478622241207;-0.0015105331360334377;1.044122719825263;10.001433704399222;0.8335024554998443;0.01400601596399018;0.014006009134957925;0.7983098392773271;-0.013413967956498109;0.798343229617159
15.715536;1.043750960386222;0.8333256006925444;0.798551278316011;-0.0015767474428679655;-0.0015105324832474743;1.0441216580048447;10.001464849558628;0.8335015240062499;0.014006016060071643;0.01400600977731671;0.7983104263469432;-0.013413966352279968;0.7983441544905836
15.725536;1.0437524203569442;0.8333222949497704;0.798553804152728;-0.0015767470276889432;-0.001510531833819958;1.04412059771696;10.001495475919546;0.8335005749313218;0.014006016152597675;0.014006010412190403;0.7983110034712056;-0.013413964636888761;0.7983451356814815
15.735536;1.0437538779305024;0.8333189959875301;0.7985563205360111;-0.001576746618137915;-0.001510531185945533;1.0441195482808148;10.001525517074203;0.83349960822014;0.014006016238920678;0.014006011040141798;0.7983115676573225;-0.013413962815565159;0.7983461726804685
15.745536;1.0437553283451535;0.8333157071114706;0.798558821448717;-0.001576746215691921;-0.0015105305381810652;1.04411851616621;10.001554914536142;0.8334986227146951;0.014006016316961939;0.014006011660892307;0.7983121153643181;-0.013413960895472869;0.7983472632882
15.755536;1.043756764272665;0.8333124311619187;0.7985613024257185;-0.0015767458215851654;-0.0015105298893008992;1.0441175070001276;10.00158363077892;0.8334976157036698;0.014006016385491746;0.014006012273864629;0.7983126430660415;-0.013413958879554275;0.7983484030969205
15.765536;1.043758176680381;0.8333091714216613;0.7985637618217761;-0.001576745436657481;-0.0015105292381311082;1.044116526362475;10.001611651342;0.8334965832790262;0.014006016443939893;0.014006012878538497;0.7983131477677272;-0.013413956765120449;0.7983495859332539
15.775536;1.043759556737135;0.833305931724534;0.7985662006093744;-0.0015767450614899094;-0.0015105285836189474;1.0441155787766094;10.001638971608568;0.8334955212500028;0.014006016491966628;0.014006013474572384;0.7983136272108512;-0.013413954552963677;0.7983508049352944
15.785536;1.043760897741865;0.8333027161042307;0.7985686208330993;-0.0015767446967138669;-0.0015105279251342015;1.0441146665464052;10.001665595171314;0.8334944257704274;0.014006016529243421;0.014006014061776055;0.7983140800539756;-0.013413952254078425;0.7983520532572943
15.795536;1.0437621963537833;0.8332995286535227;0.7985710247407973;-0.001576744343057783;-0.0015105272625990593;1.0441137894210724;10.001691541450391;0.8334932934552013;0.014006016555537485;0.014006014639833118;0.7983145061663368;-0.01341394988315136;0.7983533243874819
15.805536;1.0437634522780836;0.8332963730273968;0.7985734148294714;-0.0015767440012777077;-0.0015105265964227286;1.0441129451737428;10.001716844505946;0.8334921214926058;0.014006016570635323;0.014006015208133321;0.7983149060283065;-0.013413947454121455;0.7983546124077668
15.815536;1.0437646668792926;0.8332932521336078;0.7985757942103542;-0.0015767436723053924;-0.0015105259275697517;1.0441121298989038;10.00174154960522;0.8334909078292081;0.014006016573858015;0.01400601576600252;0.798315279684611;-0.013413944988995412;0.7983559115283343
