time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.825536;1.0437658418564013;0.8332901691745853;0.7985781669941938;-0.001576743357403827;-0.0015105252575499252;1.0441113377263622;10.001765711860429;0.8334896514247859;0.0140060165637384;0.014006016312924242;0.7983156268895996;-0.013413942523955336;0.7983572155349112
15.835536;1.043766978381871;0.8332871289065212;0.7985805379744869;-0.0015767430580168565;-0.0015105245881448647;1.0441105612250399;10.001789389268106;0.8334883525404221;0.014006016538501323;0.014006016848415221;0.7983159475643977;-0.01341394010220907;0.7983585185560352
15.845536;1.0437680764052575;0.8332841370836579;0.7985829113378289;-0.001576742775426175;-0.0015105239211026605;1.0441097926911869;10.001812633121245;0.8334870128507457;0.01400601649683797;0.014006017371849271;0.7983162409752115;-0.0134139377616271;0.7983598160819111
15.855536;1.043769134528397;0.8332811983869811;0.7985852891435735;-0.001576742510660722;-0.0015105232579856686;1.044109025520605;10.001835485892228;0.8334856353337653;0.014006016438039686;0.014006017882530404;0.7983165049626794;-0.013413935526485071;0.7983611049637481
15.865536;1.0437701511765578;0.8332783154414923;0.7985876708859385;-0.0015767422647491155;-0.0015105226003335021;1.044108254867062;10.001857981981942;0.8334842238371493;0.014006016361694646;0.014006018379744916;0.7983167367566456;-0.013413933408643561;0.7983623829026651
15.875536;1.0437711257939453;0.8332754899048395;0.7985900546390485;-0.0015767420388452034;-0.0015105219499767007;1.0441074769103609;10.001880142127817;0.8334827825745251;0.014006016267577494;0.014006018862533179;0.7983169339631312;-0.013413931411197944;0.7983636477117876
15.885536;1.0437720587180193;0.8332727238458479;0.7985924383122092;-0.001576741833882096;-0.0015105213090039129;1.0441066874616836;10.001901969473224;0.8334813160638974;0.014006016155735039;0.014006019329529221;0.7983170942682941;-0.013413929525116703;0.798364896501288
15.895536;1.0437729505947424;0.8332700201356338;0.7985948196155399;-0.0015767416502216625;-0.0015105206794858762;1.0441058817393258;10.001923448872638;0.8334798293510609;0.014006016026636021;0.01400601977919199;0.7983172149139602;-0.013413927730189828;0.7983661251027951
15.905536;1.043773801563355;0.8332673820551925;0.7985971960286321;-0.0015767414879061894;-0.0015105200633797233;1.0441050553313502;10.001944536223334;0.8334783277969752;0.014006015881215802;0.014006020210344848;0.7983172929746984;-0.013413926008586596;0.7983673280469308
15.915536;1.04377461018466;0.8332648125162057;0.7985995659215203;-0.00157674134707907;-0.0015105194624323343;1.0441042042984763;10.001965147876637;0.8334768165073964;0.01400601572071113;0.014006020622772349;0.7983173255346369;-0.01341392435492271;0.7983684996616573
15.925536;1.043775373888689;0.8332623130135512;0.7986019290398373;-0.001576741227910816;-0.0015105188779132876;1.0441033245064495;10.001985173940295;0.8334753001543355;0.014006015546514296;0.014006021017544874;0.798317309084073;-0.013413922774215744;0.7983696350701185
15.935536;1.0437760909093237;0.8332598832558631;0.7986042855613659;-0.0015767411302902725;-0.0015105183104937858;1.0441024124875375;10.002004508162983;0.8334737834467818;0.01400601536018083;0.014006021396712438;0.7983172389271718;-0.0134139212792578;0.7983707297609576
15.945536;1.043776761099017;0.8332575226630146;0.7986066349482582;-0.0015767410537598585;-0.001510517760383535;1.044101467010133;10.002023064865833;0.8334722722493686;0.014006015163541831;0.014006021762455006;0.7983171092087978;-0.013413919891952607;0.7983717793086621
15.955536;1.0437773854406407;0.8332552322891232;0.7986089748414286;-0.0015767409977106794;-0.0015105172275200374;1.0441004887003542;10.002040777571892;0.8334707745237384;0.014006014958805681;0.014006022116587146;0.79831691337384;-0.013413918638837086;0.7983727799115178
15.965536;1.043777966092473;0.8332530150658327;0.7986113003671049;-0.0015767409616682267;-0.0015105167116780168;1.0440994788627531;10.002057596341722;0.8334693000864434;0.014006014748359438;0.014006022460869605;0.7983166451978297;-0.01341391753971953;0.7983737285513202
15.975536;1.043778506378011;0.8332505258267972;0.7986132702033971;-0.001575634928735569;-0.0015094565840814182;1.0440984402043418;10.002073482375765;0.8334678593672231;0.014006014534350948;0.014006022797267852;0.798316300436415;-0.013413916602932533;0.798374622744481
15.985536;1.043779009871284;0.8332484656277105;0.7986155445248521;-0.0015756349319554597;-0.0015094561011963095;1.0440973781608973;10.002088394871544;0.8334664617352361;0.014006014318616625;0.014006023127752107;0.7983158778626384;-0.013413915828558599;0.7983754601615644
15.995536;1.0437794796718154;0.8332464870677377;0.7986177798562119;-0.0015756349539191735;-0.0015094556341668322;1.0440962999817662;10.00210228301452;0.8334651143979941;0.01400601410293153;0.014006023454238464;0.7983153789874569;-0.013413915206893154;0.7983762381560475
16.005536;1.0437799179830172;0.8332445902902482;0.7986199668718372;-0.001575634993510043;-0.0015094551827618016;1.0440952122241318;10.002115082917951;0.8334638221921133;0.014006013888992076;0.014006023778736524;0.7983148073859887;-0.013413914712040828;0.7983769537250023
16.015536;1.0437803256068943;0.8332427752284844;0.7986220962456082;-0.0015756350497086549;-0.001509454747175969;1.0440941189830832;10.002126711155364;0.8334625873267945;0.014006013678216543;0.014006024103295116;0.7983141677023767;-0.013413914301761478;0.7983776043779077
16.025536;1.0437807020443062;0.8332410422229606;0.7986241585272614;-0.0015756351219221893;-0.0015094543280528535;1.044093021503122;10.002137067936738;0.8334614093993514;0.014006013471810679;0.014006024429793078;0.7983134640837365;-0.0134139139264025;0.7983781892148382
16.035536;1.0437810460760113;0.8332393917308346;0.7986261445325893;-0.0015756352098035325;-0.0015094539260215023;1.0440919182826922;10.002146053968149;0.8334602863577185;0.014006013271001403;0.014006024759915194;0.7983126995916255;-0.013414913540297772;0.7983787256529622
16.045536;1.0437813560474318;0.8332378242182562;0.7986280458385693;-0.0015756353127864525;-0.0015094535410863379;1.0440908054937499;10.00215357565933;0.8334592154979824;0.014006013077215856;0.014006025095232386;0.7983118770724036;-0.013414913109095738;0.7983791813323946
16.055536;1.043781630270341;0.8332363406553995;0.7986298545301173;-0.001575635429762991;-0.0015094531726471904;1.044089678298736;10.002159531576513;0.8334581937351211;0.014006012892279221;0.014006025437156736;0.7983109998657185;-0.013414912610692296;0.7983795746380972
16.065536;1.0437818675259647;0.8332349423683112;0.7986315627160314;-0.0015756355590678048;-0.0015094528204029633;1.0440885321913227;10.00216380512062;0.8334572177372042;0.014006012718616869;0.01400602578700662;0.7983100718456793;-0.013414912032054645;0.7983799077123858
16.075536;1.0437820667855884;0.8332336301989004;0.7986331626886797;-0.0015756356988267108;-0.0015094524851407577;1.04408736320351;10.002166274805735;0.8334562841683276;0.014006012559224604;0.01400602614619599;0.7983090971845029;-0.013414911365312063;0.7983801830087212
16.085536;1.0437822268952692;0.8332324041806303;0.7986346476850873;-0.001575635847341528;-0.0015094521683909517;1.0440861673660276;10.002166825677543;0.8334553894537393;0.014006012417329674;0.014006026516274798;0.7983080801190517;-0.013414910605557929;0.7983804028482946
16.095536;1.043782347086281;0.83323126347346;0.798636012592514;-0.001575636003041347;-0.0015094518715998478;1.0440849411075448;10.002165354781674;0.8334545297201497;0.014006012296078554;0.014006026898910217;0.7983070253624687;-0.01341490975031974;0.7983805695964539
16.105536;1.0437824275900514;0.8332302061192102;0.7986372538121893;-0.001575636164431686;-0.001509451595825994;1.0440836828799924;10.00216178251964;0.8334537013982536;0.014006012198545695;0.01400602729607428;0.7983059387352267;-0.013414908796355257;0.798380685967052
16.115536;1.0437824697445595;0.8332292291319751;0.7986383685569454;-0.0015756363304005802;-0.0015094513418829605;1.044082393790346;10.00215606750162;0.8334529012118135;0.014006012127808581;0.014006027710280306;0.7983048266317686;-0.013414907734535526;0.7983807548648024
16.125536;1.0437824757517264;0.8332283289413204;0.7986393546352359;-0.0015756365001440749;-0.0015094511105283462;1.0440810772097526;10.002148212164073;0.8334521254401893;0.014006012086840408;0.014006028144279538;0.7983036946212394;-0.013414906548066435;0.7983807791026992
16.135536;1.0437824488921337;0.8332275018161728;0.798640210505622;-0.0015756366725874537;-0.0015094509024789922;1.0440797389776115;10.00213825400367;0.8334513694862408;0.014006012078466742;0.014006028600256272;0.7983025472093822;-0.01341490521383925;0.7983807613104392
16.145536;1.043782394314224;0.8332267441386753;0.7986409347927873;-0.001575636846161382;-0.0015094507183194884;1.044078387358938;10.002126242418553;0.8334506280052738;0.014006012105505698;0.014006029079400718;0.7983013891041387;-0.013414903704662194;0.7983807042200513
16.155536;1.0437823192220443;0.8332260527332934;0.7986415255980673;-0.001575637019044837;-0.0015094505585911014;1.0440770316335157;10.002112214252605;0.8334498956171091;0.01400601217084669;0.014006029582096131;0.7983002256379511;-0.013414901990540377;0.7983806111486471
16.165536;1.0437822318681682;0.8332254254920506;0.7986419805530741;-0.0015756371894655034;-0.0015094504240304816;1.0440756799786945;10.002096187230203;0.8334491676560408;0.014006012277349558;0.014006030108146246;0.798299061420276;-0.013414900037576612;0.7983804859301694
16.175536;1.043782139747961;0.8332248616286613;0.7986422976041496;-0.00157563735595853;-0.0015094503154512405;1.044074338251046;10.002078175659245;0.8334484402006803;0.014006012427628988;0.014006030656875496;0.7982978992747582;-0.013414897806998921;0.798380332017816
16.185536;1.0437820481000477;0.8332243614210592;0.7986424754376251;-0.0015756375175509268;-0.0015094502332123093;1.0440730103542806;10.002058211630462;0.8334477098834641;0.014006012623843324;0.014006031227283274;0.7982967409181368;-0.01341489525907767;0.7983801516835135
16.195536;1.0437819597393672;0.8332239261521533;0.7986425133684978;-0.0015756376737046458;-0.0015094501769722668;1.044071698963783;10.002036350271299;0.8334469740719377;0.01400601286780123;0.014006031818208543;0.79829558838182;-0.013414892360017645;0.7983799462791477
16.205536;1.0437818758495587;0.8332235573329875;0.7986424115270384;-0.0015756378240318963;-0.0015094501459509881;1.044070405828162;10.002012660635;0.8334462308682937;0.014006013161223917;0.014006032428436956;0.7982944447249195;-0.013414889082429268;0.7983797169712693
16.215536;1.0437817971928214;0.8332232548962035;0.7986421714137318;-0.0015756379681302918;-0.0015094501392548436;1.0440691324957454;10.001987215265775;0.8334454785264074;0.014006013505565296;0.014006033056732797;0.7982933142189343;-0.013414885400032389;0.7983794648801545
16.225536;1.0437817251535781;0.83322301648635;0.7986417961392924;-0.001575638105626621;-0.0015094501559376255;1.0440678816241025;10.00196008140601;0.8334447146543583;0.014006013901530728;0.014006033701848145;0.798292202461969;-0.013414881285583225;0.7983791903352377
16.235536;1.0437816614525135;0.8332228384783051;0.7986412899673514;-0.0015756382361252345;-0.0015094501946681443;1.044066657371499;10.001931317599668;0.8334439352983959;0.014006014348922199;0.014006034362583427;0.7982911161960244;-0.013414876711354797;0.7983788920458328
16.245536;1.0437816072051327;0.833222717102455;0.7986406574448597;-0.0015756383590107856;-0.0015094502533704993;1.044065464023137;10.001900979400213;0.8334431340745769;0.01400601484702443;0.014006035037888935;0.7982900634529839;-0.013414871648175656;0.7983785679443306
16.255536;1.0437815629224525;0.8332226486719069;0.7986399023338183;-0.0015756384734386432;-0.0015094503293940414;1.0440643040583957;10.00186912753723;0.833442302565614;0.01400601539501581;0.014006035726964548;0.7982890539823565;-0.013414866062023327;0.7983782170339823
16.265536;1.043781529323994;0.833222629209796;0.7986390268413699;-0.0015756385787812585;-0.0015094504199687682;1.044063177466928;10.001835830703525;0.8334414323343297;0.014006015991952642;0.01400603642937794;0.7982880982894308;-0.013414859909721015;0.7983778393008432
16.275536;1.04378150823492;0.8332226544000133;0.7986380321244045;-0.0015756386751458172;-0.0015094505224571499;1.0440620830967595;10.001801166517142;0.8334405166858727;0.014006016636768693;0.014006037145122973;0.7982872057539172;-0.013414853140686675;0.7983774342280555
16.285536;1.043781502949871;0.8332227204861746;0.7986369195694224;-0.0015756387631658787;-0.0015094506343818026;1.0440610204601537;10.001765225321849;0.8334395505754644;0.014006017328546897;0.014006037874522535;0.7982863841353096;-0.013414845706247085;0.7983770004716018
16.295536;1.0437815180109444;0.833222825695865;0.798635691542423;-0.0015756388432349266;-0.0015094507534481176;1.0440599893013427;10.001728109892786;0.833438529461134;0.014006018066763484;0.01400603861804955;0.7982856397281448;-0.013414837568300917;0.7983765362265223
16.305536;1.0437815587306016;0.8332229707913881;0.7986343515262311;-0.0015756389151585564;-0.0015094508777259354;1.0440589878238986;10.00168992900817;0.833437449010563;0.014006018851359528;0.014006039376123615;0.798284976421136;-0.01341482870210675;0.7983760393717486
16.315536;1.043781630406242;0.8332231578869523;0.798632903978923;-0.0015756389781515442;-0.0015094510058395155;1.0440580130899002;10.001650790034962;0.8334363058740021;0.014006019682449652;0.014006040149058;0.7982843952103458;-0.013414819094892998;0.7983755080557474
16.325536;1.0437817379116114;0.8332233888064666;0.7986313541167692;-0.0015756390306676763;-0.0015094511369093818;1.0440570626157695;10.001610790156072;0.8334350982990468;0.014006020559775864;0.014006040937155236;0.7982838952596716;-0.013414808745569067;0.7983749412804723
16.335536;1.043781885892824;0.8332236647146036;0.7986297080871475;-0.0015756390704765966;-0.0015094512702003644;1.044056133888379;10.001570012197611;0.833433826061592;0.014006021482311578;0.01400604174066001;0.7982834750866358;-0.013414797666576344;0.7983743386674743
16.345536;1.0437820784650456;0.8332239866995774;0.7986279734209467;-0.0015756390951326845;-0.0015094514047328533;1.0440552230484401;10.001528533928957;0.8334324898481024;0.014006022448207837;0.014006042559645998;0.7982831329769531;-0.013414785880303929;0.7983737002357063
16.355536;1.0437823183180277;0.8332243556075157;0.7986261587094444;-0.0015756391021885712;-0.0015094515393128572;1.0440543249501644;10.001486443535281;0.8334310901543948;0.01400602345504731;0.014006043393862399;0.7982828664932247;-0.013414773411621343;0.7983730265405591
16.365536;1.0437826061885775;0.8332247708602161;0.7986242723860927;-0.0015756390890936576;-0.001509451672966217;1.0440534346465191;10.00144384689878;0.833429626335312;0.014006024500120368;0.014006044242572764;0.7982826717642141;-0.013414760286974239;0.7983723181040595
16.375536;1.043782940636358;0.8332252299688383;0.7986223221666687;-0.0015756390533713637;-0.0015094518053136682;1.0440525493323674;10.001400857653117;0.833428096953632;0.014006025580526337;0.014006045104837949;0.798282543766425;-0.013414746537929012;0.7983715743142271
16.385536;1.0437833174697486;0.8332257292321166;0.7986203154014913;-0.0015756389929773053;-0.00150945193662327;1.0440516684019752;10.001357575987711;0.8334265006582503;0.014006026693296446;0.014006045980089395;0.7982824771163071;-0.013414732205511534;0.7983707932692102
16.395536;1.0437837297544867;0.8332262642711539;0.7986182592130245;-0.001575638906312121;-0.0015094520675275195;1.0440507913188624;10.001314082681898;0.8334248359848903;0.014006027835707003;0.014006046868290921;0.7982824664573788;-0.013414717347945195;0.7983699727654013
16.405536;1.0437841693873031;0.8332268299541765;0.7986161610359402;-0.0015756387918904485;-0.001509452198654052;1.044049915947293;10.001270457530426;0.8334231009802002;0.01400602900550015;0.014006047769638071;0.79828250709016;-0.013414702043797123;0.7983691111696455
16.415536;1.0437846283134058;0.8332274205383986;0.7986140299490727;-0.0015756386479217938;-0.0015094523305114833;1.0440490388204897;10.001226799676145;0.8334212937489239;0.01400603020066437;0.014006048684374368;0.7982825961489806;-0.013414686382705833;0.7983682075099184
16.425536;1.0437850982087324;0.8332280304904065;0.7986118770861842;-0.0015756384720898482;-0.001509452463575125;1.044048157006268;10.001183231995547;0.8334194131926937;0.014006031419143278;0.014006049612742698;0.7982827330353163;-0.013414670450662632;0.7983672614786603
16.435536;1.043785571124322;0.8332286552802679;0.7986097141689384;-0.0015756382619291753;-0.0015094525983687787;1.0440472702431216;10.001139887043882;0.833417459279132;0.014006032659012381;0.014006050554614775;0.7982829180688753;-0.01341465432181415;0.7983662741311423
16.445536;1.0437860415356672;0.8332292916611431;0.7986075515690015;-0.0015756380156583152;-0.0015094527355960403;1.0440463815274308;10.001096890052468;0.8334154328279211;0.014006033918672488;0.014006051509159982;0.7982831507345808;-0.013414638062587128;0.7983652486202658
16.455536;1.0437865070660988;0.8332299378179154;0.7986053977459104;-0.0015756377325848647;-0.0015094528760934904;1.0440454957595797;10.001054358903584;0.8334133351082933;0.014006035196595972;0.01400605247486059;0.798283429425561;-0.013414621737585515;0.798364189706006
16.465536;1.0437869676920954;0.8332305930676721;0.7986032594530188;-0.0015756374128101205;-0.0015094530204713954;1.0440446175208926;10.001012407387911;0.8334111676004947;0.014006036491067134;0.01400605344946624;0.798283751794502;-0.013414605405259858;0.7983631026425831
16.475536;1.0437874251415864;0.8332312570510501;0.7986011413483426;-0.0015756370569961558;-0.0015094531691114115;1.044043749116651;10.00097113178125;0.8334089320740025;0.014006037800151222;0.014006054429979924;0.7982841146315167;-0.013414589112683046;0.7983619926132313
16.485536;1.043787882378775;0.8332319294356614;0.7985990459629458;-0.0015756366664277464;-0.0015094533225483058;1.044042889977286;10.00093059833767;0.833406631155843;0.014006039121761118;0.014006055413058943;0.7982845138301488;-0.013414572898925153;0.7983608644765339
16.495536;1.043788342561699;0.83323261003993;0.7985969748181488;-0.0015756362429169227;-0.0015094534814963062;1.0440420375266082;10.000890848814821;0.8334042690137701;0.01400604045398774;0.014006056395624982;0.7982849444348589;-0.013414556799236983;0.7983597224471953
16.505536;1.0437888085857359;0.8332332987345089;0.798594929343557;-0.0015756357885564026;-0.0015094536467400365;1.0440411883776766;10.000851910229628;0.8334018511625156;0.01400604179547209;0.014006057375112874;0.798285400811133;-0.013414540846127936;0.7983585695568245
16.515536;1.0437892836985068;0.8332339950321782;0.798592910580032;-0.0015756353054126489;-0.0015094538194037927;1.0440403389116932;10.000813798235408;0.833399383617596;0.014006043145177179;0.014006058349058001;0.7982858774090937;-0.013414525071946645;0.7983574072268114
16.525536;1.043789771395575;0.8332346973390089;0.7985909182504484;-0.0015756347951969686;-0.001509454001069961;1.0440394852038937;10.000776522140745;0.8333968726356099;0.014006044501770487;0.014006059314537642;0.7982863700093964;-0.013414509507654148;0.798356235629746
16.535536;1.0437902740662661;0.8332354025650156;0.798588950236922;-0.0015756342592102505;-0.0015094541933266168;1.0440386228929142;10.000740095530219;0.8333943250168422;0.014006045863379045;0.014006060268019265;0.7982868770268572;-0.013414494171831498;0.7983550542867128
16.545536;1.0437907921637184;0.8332361067627946;0.7985870030613298;-0.0015756336984470484;-0.0015094543974070612;1.0440377470727549;10.000704546079312;0.8333917479388947;0.01400604722775702;0.014006061205521631;0.7982873999944365;-0.013414479060616243;0.7983538625558233
16.555536;1.0437913245315824;0.8332368060779812;0.7985850729968784;-0.0015756331134905365;-0.00150945461434237;1.0440368516823253;10.00066991662056;0.83338914822034;0.01400604859245747;0.014006062123052002;0.7982879423910045;-0.013414464149044465;0.7983526605615722
16.565536;1.0437918690592496;0.833237497141825;0.7985831566516287;-0.001575632504295152;-0.0015094548451499022;1.044035928817009;10.000636257275607;0.8333865320030085;0.014006049954869048;0.014006063017159032;0.7982885075285984;-0.013414449399591962;0.798351449832777
16.575536;1.0437924234395617;0.8332381776630906;0.7985812507355747;-0.00157563187019563;-0.0015094550908016078;1.0440349698052378;10.000603619074793;0.8333839050950788;0.014006051312153532;0.014006063885050062;0.798289097136607;-0.01341443476980486;0.7983502331831503
16.585536;1.0437929857242079;0.8332388473679235;0.7985793522934366;-0.0015756312103334302;-0.0015094553521481401;1.0440339678260933;10.00057204961597;0.833381273268236;0.014006052661279687;0.014006064724288654;0.7982897111190121;-0.013414420219013613;0.7983490146777865
16.595536;1.0437935535885836;0.8332395074871132;0.7985774597374443;-0.0015756305241858115;-0.0015094556298118596;1.0440329185563697;10.000541582121848;0.8333786423634206;0.014006053999250631;0.014006065532585312;0.7982903478848945;-0.013414405717409976;0.7983477995256084
16.605536;1.0437941227015715;0.8332401589119564;0.7985755730399098;-0.0015756298117434286;-0.0015094559241911143;1.044031818325221;10.000512219911407;0.8333760185450044;0.014006055323214514;0.014006066307760232;0.7982910050409305;-0.013414391250747292;0.7983465935053858
16.615536;1.0437946864492749;0.8332408010858954;0.7985736926209213;-0.0015756290734353453;-0.001509456235766075;1.0440306629298628;10.000483928232644;0.8333734086118587;0.01400605663036295;0.014006067047806334;0.7982916806947451;-0.013414376814837444;0.7983454024360813
16.625536;1.0437952376241941;0.8332414324120968;0.7985718183502737;-0.0015756283099686475;-0.001509456565397073;1.0440294476382816;10.000456640044858;0.8333708198134682;0.014006057917752496;0.014006067751087922;0.7982923744457396;-0.013414362407274899;0.7983442320187111
16.635536;1.0437957703672431;0.8332420513133306;0.798569949292665;-0.0015756275219132767;-0.0015094569143492653;1.0440281670221856;10.000430261787061;0.8333682593141505;0.014006059182125089;0.014006068416452343;0.7982930863921409;-0.013414348025810478;0.7983430880156339
16.645536;1.0437962809192458;0.8332426562942152;0.7985680839021947;-0.0015756267092988617;-0.0015094572841698299;1.0440268151581236;10.000404672938627;0.8333657337909832;0.014006060420004875;0.014006069043180793;0.7982938147577335;-0.013414333674167243;0.798341976501306
16.655536;1.0437967673574104;0.8332432449597003;0.7985662204238981;-0.0015756258716458915;-0.001509457676460468;1.0440253867830527;10.00037973756533;0.8333632488217646;0.014006061628219317;0.014006069630984235;0.7982945547584823;-0.013414319364920333;0.7983409038292087
16.665536;1.0437972295430311;0.8332438139758791;0.7985643571883873;-0.0015756250081903392;-0.0015094580924727007;1.0440238780197029;10.000355329650024;0.8333608085357542;0.014006062804366065;0.014006070179882663;0.7982952997330133;-0.013414305112893458;0.798339876334873
16.675536;1.0437976693958988;0.8332443603228638;0.7985624927204011;-0.0015756241180249625;-0.001509458532708329;1.0440222855266788;10.00033135356664;0.8333584163733662;0.014006063946572559;0.014006070689831104;0.7982960426635836;-0.013414290925319082;0.7983388998346812
16.685536;1.0437980905317688;0.83324488180342;0.7985606256594846;-0.0015756232004071702;-0.0015094589968587435;1.044020605197934;10.000307747032902;0.8333560759551039;0.014006065052771027;0.014006071160457262;0.7982967764298444;-0.013414276795173869;0.7983379787883442
16.695536;1.0437984976196826;0.8332453761182055;0.7985587544813355;-0.001575622255166057;-0.0015094594839858582;1.0440188324343413;10.000284468659189;0.8333537909615315;0.014006066120427162;0.01400607159111784;0.7982974935361368;-0.013414262703348858;0.7983371157757787
16.705536;1.0437988962432407;0.8332458407311232;0.7985568773969832;-0.00157562128266398;-0.001509459992629483;1.0440169639312042;10.000261486888348;0.8333515640991773;0.014006067146854824;0.014006071981059336;0.7982981860430601;-0.013414248629545315;0.7983363122445263
16.715536;1.0437992923385364;0.8332462743582416;0.798554992802918;-0.0015756202832580201;-0.0015094605209104142;1.0440149991804557;10.000238780348388;0.8333493960844447;0.014006068129536926;0.014006072329308653;0.7982988456235689;-0.013414234561491363;0.7983355701164614
16.725536;1.0437996905544686;0.8332466773723024;0.7985531001106517;-0.001575619256910499;-0.0015094610668447317;1.0440129409577321;10.000216345698266;0.8333472859751729;0.014006069066417484;0.014006072634449767;0.7982994640728915;-0.013414220496372302;0.7983348931046481
16.735536;1.0438000932857283;0.8332470499715658;0.7985512001931754;-0.0015756182033164242;-0.0015094616287353389;1.0440107947546764;10.000194205275957;0.8333452324640297;0.014006069956134586;0.01400607289493649;0.7983000339381752;-0.013414206438550496;0.7983342867595508
16.745536;1.0438005011413558;0.8332473905393037;0.7985492947862269;-0.0015756171221630783;-0.001509462205341283;1.044008567707842;10.000172405537366;0.8333432345849617;0.014006070797739707;0.01400607310964962;0.7983005487842143;-0.013414192399994713;0.7983337568579059
16.755536;1.0438009129168304;0.8332476959616516;0.7985473853512806;-0.0015756160132244742;-0.0015094627957840528;1.044006268171151;10.000151012229042;0.8333412919220353;0.01400607159002336;0.014006073277953442;0.7983010031634931;-0.013414178401082234;0.7983333074165592
16.765536;1.0438013251202372;0.8332479626801504;0.798545472665496;-0.0015756148764542216;-0.0015094633992886518;1.0440039052647074;10.000130112411277;0.8333394050873113;0.014006072330988467;0.014006073399322114;0.7983013918729386;-0.013414164468267542;0.7983329400883434
16.775536;1.0438017331976452;0.833248187004508;0.798543557194979;-0.001575613712088553;-0.0015094640148649533;1.0440014875181212;10.000109814429111;0.8333375760996644;0.01400607301774837;0.014006073472971413;0.7983017092259939;-0.013414150635052963;0.7983326548624676
16.785536;1.0438021335057575;0.8332483653877902;0.7985416390866896;-0.0015756125208417188;-0.00150946464111891;1.0439990216306012;10.000090239216496;0.83333580871966;0.014006073646943739;0.014006073497883359;0.7983019500225623;-0.01341413694769837;0.7983324507622764
16.795536;1.0438025233314183;0.8332484951476417;0.7985397177622139;-0.0015756113042988875;-0.0015094652763211949;1.0439965123903798;10.000071511006443;0.8333341087485905;0.014006074215301758;0.014006073473132121;0.7983021115376968;-0.013414123467943687;0.7983323258529532
16.805536;1.0438028995836046;0.8332485744274336;0.7985377922728522;-0.001575610064967142;-0.0015094659187657033;1.0439939635458555;10.000053756966686;0.8333324834465579;0.014006074719903887;0.014006073398204992;0.7983021944865354;-0.01341411026850083;0.7983322766963863
16.815536;1.0438032583889136;0.833248601196857;0.798535862208576;-0.001575608805685222;-0.0015094665670915015;1.0439913788133683;10.000037112133016;0.8333309407355548;0.014006075158266329;0.014006073273466554;0.7983022027697931;-0.01341409742324887;0.7983322977053828
16.825536;1.0438035956938585;0.8332485727505776;0.7985339280934441;-0.0015756075289903712;-0.0015094672202198554;1.04398876306653;10.000021712018842;0.8333294885668128;0.014006075528429593;0.014006073100480297;0.7983021429765849;-0.013414084997685047;0.7983323809466427
16.835536;1.043803907849723;0.8332484861437316;0.7985319916492946;-0.0015756062368462239;-0.001509467877117073;1.0439861231669068;10.000007672850783;0.833328133837558;0.014006075829061939;0.014006072881498487;0.7983020235248817;-0.013414073044052038;0.7983325168388646
16.845536;1.0438041914277238;0.8332483388255982;0.7985300562011913;-0.0015756049307156727;-0.0015094685365599583;1.043983466768863;9.999995079030564;0.8333268822752873;0.014006076059358835;0.014006072618386283;0.7983018530562261;-0.013414061602375115;0.798332695678226
16.855536;1.0438044424958344;0.8332481291576728;0.7985281264154604;-0.0015756036119299497;-0.001509469197087576;1.0439808001477267;9.999983982767752;0.8333257395865572;0.014006076218704382;0.014006072312039252;0.7983016392304402;-0.013414050707720749;0.7983329092752552
16.865536;1.0438046566153067;0.8332478566311046;0.7985262074927686;-0.001575602281967046;-0.001509469857470789;1.0439781276658069;9.99997440528095;0.8333247113639132;0.014006076306487267;0.014006071962735287;0.7983013890737101;-0.013414040397821807;0.7983331518811423
16.875536;1.0438048292720923;0.8332475220122055;0.7985243046664398;-0.0015756009423918134;-0.001509470517204109;1.0439754530544294;9.99996633418144;0.8333238015738108;0.014006076322290483;0.01400607157074549;0.7983011097093329;-0.013414030711791746;0.7983334201005217
16.885536;1.0438049554950757;0.8332471282294424;0.7985224234561547;-0.001575599594795387;-0.001509471176222887;1.043972780752132;9.999959723888303;0.8333230121709445;0.014006076266322902;0.014006071136512891;0.7983008080077578;-0.013414021683761747;0.798333712561595
16.895536;1.043805029738539;0.8332466813443309;0.7985205703331126;-0.0015755982409015367;-0.0015094718341994203;1.0439701161209998;9.999954504154603;0.8333223444194335;0.01400607613979851;0.014006070660603736;0.7983004903073048;-0.013414013340034593;0.7983340297144643
16.905536;1.0438050469251061;0.8332461899855567;0.7985187528229242;-0.0015755968828036378;-0.001509472490461705;1.0439674652530428;9.999950591916276;0.833321800096323;0.014006075944989883;0.014006070143869986;0.7983001629864402;-0.013414005699886778;0.798334372605673
16.915536;1.0438050034971154;0.8332456639987069;0.798516979137012;-0.001575595523343076;-0.001509473144579224;1.0439648348089583;9.999947900475213;0.8333213814735096;0.014006075684948063;0.014006069587750457;0.7982998324008348;-0.013413998780790016;0.7983347412999608
16.925536;1.043804897784525;0.8332451139263236;0.7985152581356832;-0.001575594166170656;-0.0015094737966975338;1.0439622313332637;9.999946344051992;0.8333210903170244;0.01400607536310708;0.014006068994328994;0.7982995041669246;-0.013413992605100506;0.7983351351491996
16.935536;1.0438047296832222;0.833244550740837;0.7985135990562099;-0.0015755928152690526;-0.0015094744474183344;1.0439596606128732;9.999945838024884;0.8333209267119531;0.014006074982985154;0.014006068366205056;0.7982991834091495;-0.013413987199559189;0.798335554217552
16.945536;1.0438045001669598;0.8332439851817038;0.7985120105199192;-0.001575591474534507;-0.0015094750977625874;1.0439571273928734;9.999946292371092;0.833320888944539;0.014006074548082541;0.014006067706514023;0.7982988758953499;-0.013413982587229287;0.798335999710993
16.955536;1.04380421089881;0.8332434270969129;0.7985104999490286;-0.0015755901477270467;-0.001509475749319233;1.0439546352165983;9.99994760531028;0.8333209743746568;0.014006074061768731;0.014006067018862688;0.7982985886857621;-0.013413978782170781;0.7983364733064018
16.965536;1.0438038639709881;0.8332428848927915;0.7985090736720253;-0.0015755888385461927;-0.0015094764041943844;1.0439521872688746;9.999949669611768;0.8333211794901465;0.01400607352694082;0.014006066306773458;0.7982983297450266;-0.013413975795263468;0.7983369766999052
16.975536;1.043803462411567;0.8332423652777566;0.7985077366881788;-0.0015755875507119372;-0.0015094770646176872;1.0439497879795334;9.999952379177003;0.8333214990886971;0.014006072945834261;0.014006065572950796;0.7982981065066515;-0.013413973643305778;0.7983375116056184
16.985536;1.04380301060762;0.8332418737315656;0.7985064921534922;-0.0015755862882200116;-0.0015094777324748986;1.0439474436634186;9.999955624312964;0.833321926670843;0.014006072320342894;0.01400606481905867;0.798297924047274;-0.013413972347440496;0.7983380795039119
16.995536;1.0438025137929963;0.8332414154537412;0.7985053413154696;-0.0015755850557171095;-0.0015094784090860453;1.0439451618916031;9.999959293524984;0.8333224558784906;0.014006071652535979;0.01400606404615424;0.7982977844752092;-0.013413971923634216;0.7983386814681457
17.005536;1.043801977561502;0.8332409956876327;0.7985042838769261;-0.0015755838583651819;-0.00150947909536109;1.043942950628581;9.999963283384856;0.8333230809710439;0.014006070944961847;0.014006063255205257;0.7982976878659075;-0.013413972378093726;0.7983393185031896
17.015536;1.0438014076761164;0.8332406191146047;0.7985033185651731;-0.0015755827010458952;-0.0015094797921264128;1.0439408178790774;9.999967493538778;0.8333237964780289;0.014006070200647897;0.014006062447242267;0.7982976333503806;-0.01341397370986104;0.7983399919216116
17.025536;1.0438008100311906;0.8332402893786748;0.7985024439612682;-0.0015755815877285927;-0.0015094805002842026;1.0439387720261197;9.999971811495891;0.8333245972782994;0.014006069423002023;0.014006061623283465;0.7982976195511747;-0.013413975912951626;0.7983407030800057
17.035536;1.0438001907245429;0.8332400089994163;0.7985016594198819;-0.0015755805213635557;-0.0015094812206970102;1.043936822224485;9.999976110627374;0.8333254789932725;0.014006068615729797;0.01400606078431094;0.7982976448815798;-0.013413978974186131;0.7983414524927459
17.045536;1.0437995554917803;0.8332397791024646;0.7985009655912432;-0.0015755795037477097;-0.001509481953941775;1.0439349779530476;9.999980262760726;0.8333264379906438;0.01400606778253896;0.014006059931437822;0.7982977078551241;-0.013413982871495745;0.7983422393600953
17.055536;1.0437989089477968;0.8332395991765141;0.7985003639920341;-0.0015755785352880058;-0.0015094827001655758;1.0439332483444486;9.999984150022161;0.8333274709357187;0.014006066926813622;0.01400605906605753;0.798297807018049;-0.013413987574986436;0.798343061606808
17.065536;1.0437982551629585;0.8332394671862162;0.7984998556387246;-0.0015755776153103787;-0.001509483459062235;1.0439316422499005;9.999987664782193;0.8333285744985063;0.014006066051718512;0.014006058189586194;0.7982979408588792;-0.013413993047520993;0.7983439157727713
17.075536;1.0437975989677692;0.833239379950023;0.7984994399430442;-0.0015755767428617489;-0.0015094842297010858;1.0439301685457567;9.999990706699379;0.8333297456126606;0.014006065160540078;0.014006057302935512;0.7982981078270341;-0.01341399924757015;0.7983447975055307
17.085536;1.0437969456755485;0.8332393335708933;0.7984991148118494;-0.0015755759172508261;-0.0015094850102116734;1.0439288362594303;9.999993192546333;0.8333309817596224;0.014006064256777532;0.01400605640630463;0.7982983061934534;-0.013414006135671494;0.7983457032587191
17.095536;1.0437962990567815;0.8332393239404586;0.798498877139477;-0.0015755751380795069;-0.0015094857977000897;1.0439276544003686;9.999995066506097;0.8333322807229238;0.01400606334396875;0.014006055499446201;0.7982985342385512;-0.013414013679429822;0.7983466321998399
17.105536;1.0437956601405396;0.8332393477651129;0.7984987225342381;-0.0015755744050291055;-0.0015094865885801356;1.0439266308318338;9.999996291305049;0.8333336401320113;0.014006062425528095;0.01400605458197824;0.798298790901834;-0.013414021855322847;0.7983475867328085
17.115536;1.0437950284241977;0.833239403380804;0.798498644875145;-0.0015755737177296522;-0.0015094873790889817;1.0439257708294045;9.999996832371316;0.8333350569388817;0.014006061504688866;0.014006053653400847;0.7982990759158611;-0.013414030647835926;0.7983485710329955
17.125536;1.043794404240312;0.8332394901592091;0.7984986372709031;-0.0015755730757336021;-0.0015094881656478982;1.043925077362329;9.999996655982237;0.8333365266002635;0.014006060584477722;0.014006052713033155;0.7982993892231306;-0.013414040047664732;0.7983495891128313
17.135536;1.0437937900794216;0.8332396074434313;0.7984986939969729;-0.0015755724782018329;-0.00150948894490717;1.0439245527064476;9.99999573816452;0.8333380427407894;0.01400605966764948;0.01400605176021309;0.7982997308578343;-0.013414050048587969;0.79835064385697
17.145536;1.0437931899502744;0.833239754482451;0.7984988110291875;-0.001575571923465787;-0.0015094897136298778;1.0439241991647177;9.999994069233352;0.8333395979611962;0.014006058756616147;0.014006050794531445;0.7983001014252264;-0.013414060639486877;0.7983517368091434
17.155536;1.043792607552011;0.8332399310571205;0.7984989849201828;-0.0015755714092135582;-0.0015094904686543996;1.0439240187782892;9.99999165112137;0.8333411850710247;0.014006057853369148;0.014006049815674102;0.798300501961133;-0.013414071799244635;0.7983528684937969
17.165536;1.0437920445603353;0.8332401373940039;0.7984992121966128;-0.0015755709332301126;-0.0015094912069956298;1.0439240130535496;9.999988499193483;0.8333427980736328;0.014006056959353181;0.014006048823003884;0.7983009332113694;-0.013414083502794286;0.7983540388352008
17.175536;1.043791500337531;0.8332403732579721;0.7984994895863845;-0.0015755704938546103;-0.001509491926080926;1.0439241830234083;9.99998465077534;0.8333444326385668;0.014006056075609329;0.014006047815465269;0.7983013955329915;-0.01341409572804192;0.7983552471951834
17.185536;1.0437909729425012;0.8332406373032009;0.7984998137002328;-0.0015755700898263225;-0.0015094926238805853;1.043924529185475;9.99998016488383;0.8333460855187111;0.01400605520328156;0.014006046792162372;0.7983018894107485;-0.013414108457551333;0.7983564926695447
17.195536;1.0437904596771301;0.8332409261288027;0.7985001805027078;-0.0015755697199610608;-0.0015094932986100046;1.0439250509741378;9.999975114216273;0.833347753048496;0.014006054343960288;0.014006045753135195;0.7983024155703501;-0.013414121678256315;0.7983577744408198
17.205536;1.0437899570234466;0.8332412329449593;0.7985005855034856;-0.0015755693831259185;-0.001509493948387077;1.0439257470593064;9.99996958831008;0.8333494300527123;0.01400605349961299;0.014006044699544038;0.7983029743182668;-0.01341413537524887;0.7983590915634488
17.215536;1.0437894613264;0.8332415483891364;0.7985010240977813;-0.0015755690785502307;-0.001509494571338917;1.0439266167642363;9.999963704728806;0.833351109905293;0.014006052672375782;0.014006043633254642;0.7983035649527506;-0.013414149525361286;0.7983604428543628
17.225536;1.043788970200355;0.8332418638700622;0.7985014916208625;-0.0015755688060932165;-0.0015094951658106831;1.0439276602394398;9.99995760984762;0.8333527850932348;0.014006051864387185;0.01400604255644422;0.798304186431255;-0.013414164101600753;0.7983618267641588
17.235536;1.043788483206004;0.8332421738859944;0.7985019834632706;-0.0015755685660232923;-0.0015094957303746046;1.0439288770456279;9.99995146675255;0.8333544478036683;0.014006051077529627;0.014006041471510014;0.7983048385442822;-0.013414179079739736;0.7983632411372462
17.245536;1.0437880009164413;0.8332424751770877;0.7985024956529146;-0.001575568358498101;-0.0015094962639116624;1.0439302651867128;9.999945442773525;0.8333560904797498;0.014006050313102406;0.014006040381073427;0.7983055219694014;-0.013414194435581174;0.7983646838739697
17.255536;1.0437875235597234;0.8332427647510191;0.7985030258725222;-0.0015755681833539345;-0.0015094967657173018;1.0439318203928711;9.999939702816114;0.8333577060960816;0.014006049571846098;0.014006039287947815;0.7983062377356762;-0.013414210137550703;0.7983661537056407
17.265536;1.0437870510410319;0.833243039163864;0.7985035735965473;-0.0015755680401411093;-0.0015094972354849122;1.0439335349068142;9.99993439856975;0.8333592882720781;0.01400604885425554;0.01400603819498689;0.798306987203206;-0.013414226143875973;0.798367650099377
17.275536;1.0437865839701645;0.8332432944657882;0.7985041389322871;-0.001575567927998962;-0.0015094976733401756;1.043935397611991;9.999929651207102;0.8333608313053353;0.01400604816069061;0.014006037104764672;0.7983077722711301;-0.013414242406191879;0.7983691736173046
17.285536;1.0437861238484791;0.8332435257814632;0.7985047214652587;-0.001575567845534151;-0.0015094980798308832;1.0439373963251835;9.999925544157508;0.8333623298727295;0.01400604749131864;0.014006036019402049;0.7983085951310483;-0.013414258874556242;0.7983707268778333
17.295536;1.0437856720657959;0.8332437272944491;0.7985053196718697;-0.001575567791094663;-0.0015094984557086945;1.043939519696417;9.999922135865017;0.8333637785307725;0.014006046846065835;0.014006034940684219;0.7983094575669717;-0.013414275501598148;0.7983723140775159
17.305536;1.0437852290710625;0.833243893329487;0.7985059312309328;-0.0015755677632328902;-0.0015094988015989879;1.0439417566409723;9.999919478567206;0.8333651713479283;0.014006046224573632;0.014006033870094713;0.7983103605632016;-0.013414292247990643;0.7983739389794587
17.315536;1.0437847946473986;0.8332440197658323;0.798506554166128;-0.0015755677607688192;-0.0015094991177693874;1.0439440945208496;9.999917622210752;0.8333665021832907;0.014006045626190348;0.014006032808637221;0.7983113042838516;-0.013414309086430874;0.7983756033825908
17.325536;1.0437843685970973;0.833244104499882;0.7985071873089823;-0.0015755677824945856;-0.0015094994041759833;1.0439465187045145;9.999916609338419;0.8333677655831074;0.014006045049938088;0.01400603175684869;0.7983122875481075;-0.013414325999287671;0.7983773067654195
17.335536;1.043783950602568;0.8332441471403869;0.7985078298629087;-0.0015755678270862998;-0.001509499660619757;1.0439490140312941;9.999916479129386;0.8333689574897069;0.014006044494392616;0.014006030715169007;0.7983133068834691;-0.013414342972087061;0.7983790470226839
17.345536;1.043783539764349;0.8332441489125432;0.798508481573307;-0.0015755678933171192;-0.001509499886768817;1.0439515662504557;9.999917273770995;0.8333700756286497;0.014006043957615462;0.014006029684191425;0.7983143561705475;-0.013414359990083426;0.7983808220345586
17.355536;1.0437831351047469;0.8332441124404959;0.7985091434064685;-0.001575567980131374;-0.0015095000821592863;1.043954161939954;9.999919037693834;0.8333711194325641;0.014006043437110417;0.014006028664469821;0.7983154273429026;-0.013414377043309444;0.7983826299844212
17.365536;1.0437827364832515;0.8332440410279015;0.7985098176065933;-0.0015755680863609339;-0.0015095002463114439;1.0439567873710203;9.999921813464628;0.833372088932581;0.014006042929844574;0.014006027656192388;0.7983165119955578;-0.013414394132926723;0.7983844678542302
17.375536;1.043782344771876;0.8332439380990118;0.7985105072138851;-0.001575568210397451;-0.0015095003789016156;1.0439594281358684;9.999925633049958;0.8333729834196092;0.014006042432598488;0.01400602665902474;0.7983176031673422;-0.01341441126491135;0.7983863309342016
17.385536;1.0437819610789172;0.8332438073240057;0.7985112152231392;-0.0015755683499596058;-0.0015095004799505296;1.0439620702222991;9.999930510782521;0.8333738013532839;0.014006041942425319;0.014006025672092281;0.7983186957843601;-0.013414428435675665;0.7983882140699164
17.395536;1.0437815857680766;0.8332436530776716;0.7985119438002055;-0.001575568501957346;-0.0015095005499816052;1.043964701238842;9.999936447653475;0.8333745412678635;0.01400604145674372;0.014006024694026032;0.7983197853739377;-0.013414445625850476;0.7983901125959553
17.405536;1.043781218165932;0.8332434808188082;0.7985126946523265;-0.0015755686628318496;-0.0015095005903014282;1.0439673110734604;9.999943433930587;0.8333752020661656;0.014006040973161663;0.014006023723216831;0.7983208668025795;-0.013414462803868167;0.7983920224010049
17.415536;1.0437808564703284;0.8332432974835006;0.7985134702378102;-0.001575568829293502;-0.0015095006034752652;1.043969891856793;9.99995144267264;0.8333757821747492;0.014006040489566393;0.014006022758278992;0.7983219342105274;-0.013414479932247494;0.7983939394218454
17.425536;1.0437804972205784;0.8332431115678113;0.7985142743128859;-0.001575568998817808;-0.0015095005933506028;1.0439724366332672;9.999960432306692;0.8333762791084646;0.014006040004480632;0.014006021798156219;0.7983229812663339;-0.013414496973599426;0.7983958586572291
17.435536;1.0437801349835572;0.8332429324514078;0.7985151112283244;-0.0015755691696819724;-0.0015095005644016788;1.043974937669928;9.999970363580601;0.8333766906457125;0.014006039516952633;0.014006020841676525;0.7983240010979935;-0.01341451389604085;0.7983977733472236
17.445536;1.0437797629682921;0.8332427693647515;0.7985159849895238;-0.0015755693407061657;-0.0015095005210543787;1.0439773863761217;9.999981213068322;0.8333770161686576;0.014006039025914815;0.014006019887339849;0.7983249866593961;-0.013414530673290995;0.7983996747033262
17.455536;1.0437793739705101;0.8332426307409773;0.7985168988242252;-0.0015755695109114232;-0.001509500467262194;1.0439797742928498;9.99999297315198;0.8333772563079717;0.014006038529901094;0.014006018933786005;0.7983259318187744;-0.013414547274453454;0.7984015523369183
17.465536;1.0437789609314865;0.8332425241439205;0.7985178545662203;-0.0015755696792811142;-0.0015095004063772053;1.0439820935079993;10.0000056407435;0.8333774117203214;0.014006038027485374;0.014006017980207997;0.7983268317962107;-0.013414563654329949;0.7984033957553408
17.475536;1.0437785174560403;0.8332424563249963;0.7985188521757329;-0.0015755698448516617;-0.0015095003414231849;1.0439843369347592;10.000019202450897;0.833377483054011;0.014006037517885232;0.014006017026061046;0.7983276819281894;-0.013414579754702177;0.7984051962226348
17.485536;1.0437780388150142;0.8332424326765449;0.7985198900402958;-0.001575570007176571;-0.001509500275478152;1.0439864989924912;10.000033630968026;0.8333774717715988;0.01400603700117324;0.014006016070640687;0.7983284762900547;-0.013414595508410556;0.7984069470454984
17.495536;1.0437775234294742;0.8332424559710442;0.7985209651037007;-0.0015755701666588602;-0.0015095002117049376;1.04398857606175;10.000048896585605;0.8333773799257719;0.01400603647799504;0.014006015113129999;0.7983292078065276;-0.013414610843549448;0.7984086421145855
17.505536;1.0437769735922202;0.8332425258313085;0.7985220728931393;-0.0015755703244321932;-0.001509500152999947;1.0439905666779514;10.000064977144811;0.833377209450702;0.014006035949046204;0.014006014152745397;0.7983298689338337;-0.013414625693820478;0.7984102751510336
17.515536;1.043776394610514;0.8332426400465008;0.7985232082483075;-0.0015755704820611316;-0.0015095001017950745;1.0439924717067488;10.000081851966671;0.8333769628260441;0.014006035414726538;0.014006013188815333;0.7983304520587342;-0.013414640007757926;0.7984118402800867
17.525536;1.0437757934400762;0.833242796454145;0.7985243658404703;-0.0015755706412330479;-0.001509500060282801;1.0439942937985158;10.000099486300195;0.8333766442038617;0.014006034875085348;0.014006012221122934;0.7983309500772026;-0.013414653748876095;0.7984133320817692
17.535536;1.0437751778904094;0.8332429935900937;0.7985255398790068;-0.0015755708033986706;-0.001509500030769245;1.0439960357792037;10.00011782094506;0.8333762594557838;0.014006034329809139;0.014006011250269722;0.7983313568675909;-0.013414666892362743;0.7984147453431474
17.545536;1.0437745567039767;0.8332432301289188;0.7985267239840858;-0.0015755709695265347;-0.0015095000160237869;1.0439976993202804;10.000136772292667;0.8333758155477855;0.014006033778226542;0.014006010277551929;0.7983316671190139;-0.01341467942242334;0.7984160758392903
17.555536;1.0437739397437777;0.8332435042686328;0.7985279115716769;-0.0015755711402028018;-0.0015095000195081616;1.0439992854238842;10.000156245185275;0.8333753196910396;0.014006033219585915;0.014006009304505462;0.7983318760232535;-0.013414691331647056;0.7984173212766329
17.565536;1.0437733372702362;0.833243813725396;0.7985290959261966;-0.001575571315911489;-0.001509500045167219;1.044000795941195;10.000176153299625;0.8333747786944115;0.014006032653376067;0.014006008332749524;0.7983319797114579;-0.013414702624475647;0.7984184812583839
17.575536;1.0437727585890968;0.8332441563125943;0.7985302696389698;-0.00157557149719019;-0.0015095000969663997;1.0440022338033104;10.000196427663376;0.8333741992711196;0.014006032079233352;0.01400600736431702;0.798331976317164;-0.013414713317591488;0.7984195568750957
17.585536;1.0437722110781302;0.8332445306370956;0.7985314241293786;-0.0015755716845564263;-0.0015095001785725484;1.0440036022639227;10.000217008151148;0.8333735884340521;0.014006031496708286;0.014006006401992383;0.7983318664401696;-0.013414723433357678;0.7984205506009215
17.595536;1.043771700248379;0.8332449365216282;0.7985325499143521;-0.0015755718782272654;-0.0015095002931445043;1.0440049050810938;10.00023783263156;0.8333729524835831;0.014006030905297265;0.014006005449168262;0.7983316526876729;-0.01341473299372158;0.7984214660407146
