time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.605536;1.0437712299654154;0.8332453753590987;0.7985336374260751;-0.0015755720779134835;-0.0015095004433787228;1.0440061471440933;10.000258831045254;0.8333722959953452;0.01400603030456205;0.014006004509274413;0.7983313390117749;-0.013414742018918598;0.7984223076008807
17.615536;1.0437708019227532;0.8332458503120351;0.7985346778043166;-0.0015755722829958324;-0.0015095006318643458;1.0440073342370695;10.000279927462705;0.833371622686432;0.014006029694054517;0.014006003585253791;0.7983309301573338;-0.013414750530313106;0.7984230809342501
17.625536;1.0437704154459737;0.8332463658009533;0.7985356632760322;-0.0015755724929023757;-0.001509500861166953;1.044008472258123;10.000301053421738;0.833370936433564;0.014006029073140188;0.01400600267936223;0.7983304310409498;-0.013414758553429443;0.7984237934971424
17.635536;1.0437700683856832;0.833246926583753;0.7985365871754554;-0.0015755727072908339;-0.0015095011335137531;1.044009566714898;10.000322159120241;0.8333702412466427;0.014006028441045142;0.014006001793123527;0.7983298462164883;-0.013414766118144544;0.798424453793709
17.645536;1.0437697582581247;0.8332475371742492;0.7985374438450404;-0.0015755729260118177;-0.0015095014507025772;1.044010622126201;10.000343206853014;0.8333695416348328;0.014006027797082456;0.014006000927340735;0.7983291801675305;-0.013414773257546614;0.7984250700545664
17.655536;1.0437694826201893;0.8332482015243966;0.7985382286293116;-0.0015755731491139892;-0.0015095018143063117;1.0440116415404532;10.00036415254315;0.83336884301795;0.014006027140742068;0.014006000082271932;0.7983284379174148;-0.01341478000787641;0.7984256496653167
17.665536;1.0437692385674084;0.833248922798858;0.798538938350037;-0.0015755733768262501;-0.001509502225565726;1.044012627281138;10.000384934894516;0.833368150813236;0.014006026471650057;0.014005999257813451;0.7983276247385375;-0.013414786411654887;0.7984261987919289
17.675536;1.0437690220131681;0.8332497034486261;0.7985395717310779;-0.0015755736093188732;-0.0015095026849676482;1.044013581366198;10.000405484258929;0.8333674696620639;0.014006025789599091;0.014005998453573613;0.7983267452331954;-0.01341479252089361;0.7984267219272319
17.685536;1.0437688273932881;0.8332505454161305;0.7985401290527755;-0.0015755738465804377;-0.0015095031920241027;1.0440145041924362;10.000425739834368;0.833366804367707;0.014006025094502902;0.014005997669088013;0.7983258028197545;-0.013414798392808939;0.7984272218770063
17.695536;1.04376864789175;0.8332514504877314;0.7985406116741226;-0.0015755740886728568;-0.0015095037453514341;1.0440153935097534;10.00044565644198;0.8333661602608182;0.014006024386157346;0.014005996904117347;0.7983248003958139;-0.013414804079592231;0.7984276999656216
17.705536;1.0437684760377826;0.8332524209786556;0.7985410217097741;-0.0015755743359959207;-0.0015095043428679296;1.0440162446883408;10.000465203688918;0.8333655417313572;0.014006023664228514;0.014005996158624464;0.7983237417211326;-0.013414809625581668;0.7984281565713117
17.715536;1.0437683049400845;0.8332534599740996;0.7985413615757674;-0.0015755745892838903;-0.0015095049820089692;1.0440170509207143;10.000484364857916;0.8333649515310233;0.014006022928461764;0.014005995432472466;0.7983226319681148;-0.01341481507568488;0.7984285921914821
17.725536;1.0437681290529166;0.8332545706383069;0.7985416338176909;-0.0015755748492597029;-0.0015095056599508572;1.044017803308929;10.000503126871005;0.8333643916412773;0.014006022178655838;0.014005994725255268;0.79832147693867;-0.013414820480787836;0.7984290081274915
17.735536;1.0437679431801363;0.8332557556388449;0.7985418412259097;-0.0015755751161165882;-0.0015095063736583205;1.0440184916359794;10.000521467708607;0.8333638644821464;0.014006021414570803;0.01400599403634029;0.7983202818638353;-0.01341482589338858;0.7984294066416758
17.745536;1.043767741571162;0.8332570176033659;0.7985419864349164;-0.0015755753893378157;-0.0015095071197104982;1.0440191053773855;10.00053936028422;0.833363373576108;0.014006020636109973;0.014005993365049022;0.7983190508190974;-0.013414831365111271;0.7984297913474596
17.755536;1.0437675187406836;0.8332583599617134;0.7985420713764757;-0.0015755756678011153;-0.0015095078943145694;1.044019634768717;10.000556778398272;0.8333629230774847;0.014006019843578398;0.014005992710979664;0.7983177871103245;-0.013414836949475225;0.7984301673409591
17.765536;1.0437672706023955;0.8332597868469792;0.7985420976124586;-0.0015755759497126254;-0.0015095086936643073;1.0440200718488508;10.000573693491805;0.8333625173998646;0.014006019037695267;0.01400599207419152;0.7983164943237981;-0.013414842698613223;0.7984305401813259
17.775536;1.0437669941642385;0.8332613017936813;0.7985420668511669;-0.0015755762326683576;-0.0015095095144028908;1.0440204105351076;10.000590085666653;0.8333621618548968;0.01400601821938947;0.014005991455047178;0.7983151770670418;-0.013414848655611445;0.798430914342045
17.785536;1.0437666861786081;0.8332629065635271;0.7985419807546252;-0.0015755765141359423;-0.0015095103538735946;1.044020646250243;10.000605961753452;0.8333618630821593;0.014006017389734726;0.014005990853934119;0.7983138404849963;-0.013414854853071447;0.7984312926632325
17.795536;1.0437663422553727;0.8332646008713362;0.798541840563278;-0.0015755767919101286;-0.0015095112100024417;1.044020776338432;10.00062135312037;0.8333616284208756;0.014006016550166384;0.01400599027099335;0.7983124893894925;-0.013414861314963956;0.7984316767205606
17.805536;1.0437659567843753;0.8332663821614564;0.7985416470506319;-0.0015755770643038499;-0.0015095120810767252;1.044020800296131;10.000636298260275;0.8333614647752835;0.014006015702622042;0.01400598970581613;0.7983111280406803;-0.013414868057318568;0.7984320669471713
17.815536;1.0437655235465084;0.8332682454971793;0.7985414011095081;-0.0015755773302848317;-0.001509512965657257;1.0440207187911652;10.000650821403172;0.8333613784048073;0.014006014849394911;0.014005989157373092;0.7983097602053718;-0.013414875090334266;0.7984324629147297
17.825536;1.0437650365255329;0.8332701844110274;0.7985411049570451;-0.0015755775895749612;-0.0015095138624126034;1.044020532263629;10.000664922969962;0.8333613760722671;0.014006013992809277;0.014005988624437629;0.7983083895308071;-0.013414882419807744;0.7984328639859087
17.835536;1.0437644900471492;0.8332721921980936;0.7985407624273885;-0.0015755778426435013;-0.0015095147698423147;1.0440202396546958;10.000678592519062;0.8333614657925756;0.014006013134907645;0.014005988106150757;0.7983070201441254;-0.013414890044139498;0.7984332694242346
17.845536;1.0437638788705763;0.8332742626021705;0.7985403776011146;-0.0015755780907037772;-0.0015095156863270578;1.0440198375893708;10.000691823935156;0.8333616561494912;0.014006012277453472;0.014005987602311682;0.7983056566086837;-0.013414897951307216;0.7984336782696857
17.855536;1.0437631987895986;0.8332763892945516;0.7985399535515882;-0.0015755783357254106;-0.0015095166104996682;1.0440193211089956;10.000704620276199;0.8333619555091701;0.014006011422141008;0.014005987113447667;0.7983043037274042;-0.013414906123077441;0.7984340894156916
17.865536;1.0437624466532103;0.8332785649483745;0.7985394919775991;-0.001575578580278263;-0.0015095175413937728;1.0440186863429104;10.000716992649185;0.8333623718192631;0.014006010570625714;0.01400598664072447;0.7983029671472152;-0.013414914544065824;0.7984345015993084
17.875536;1.043761619751532;0.8332807816366257;0.7985389927357432;-0.0015755788272099518;-0.0015095184784617124;1.0440179333632738;10.000728957335987;0.8333629121067273;0.014006009724457313;0.014005986185764143;0.7983016535618762;-0.013414923205407669;0.7984349137094869
17.885536;1.043760716093199;0.8332830323493269;0.7985384533977284;-0.0015755790794153327;-0.0015095194217252168;1.0440170668899773;10.000740542169522;0.8333635815057824;0.014006008885121045;0.0140059857505946;0.7983003690121687;-0.013414932100622072;0.7984353251703595
17.895536;1.0437597353451842;0.8332853122590181;0.7985378696699666;-0.0015755793396845694;-0.0015095203716696001;1.0440160948407369;10.000751797350762;0.8333643825759759;0.01400600805400616;0.014005985337613032;0.7982991165944281;-0.013414941223206361;0.7984357357149527
17.905536;1.0437586791222575;0.8332876190301768;0.7985372364221897;-0.0015755796103847659;-0.0015095213287660148;1.0440150261967311;10.000762786634208;0.8333653157501653;0.014006007232165147;0.014005984949312555;0.7982978954725495;-0.0134149505721827;0.7984361453397852
17.915536;1.0437575510653208;0.8332899522054287;0.7985365481777038;-0.0015755798932796;-0.0015095222931025044;1.0440138690410619;10.000773563247012;0.8333663808204349;0.014006006420294351;0.01400598458795785;0.7982967009843747;-0.01341496015693811;0.7984365545002651
17.925536;1.0437563569147943;0.8332923128030182;0.7985357982899444;-0.0015755801896672275;-0.001509523264521065;1.0440126296723744;10.000784158560744;0.8333675778742952;0.014006005619139263;0.01400598425554172;0.7982955254128293;-0.013414969990485187;0.7984369636615928
17.935536;1.0437551038485615;0.8332947036549017;0.7985349777416088;-0.0015755805003927574;-0.0015095242429936438;1.0440113134392761;10.000794583202833;0.833368907123416;0.014006004829866857;0.014005983953889155;0.7982943596185802;-0.01341498007672022;0.7984373731701243
17.945536;1.0437537997193878;0.8332971296765489;0.7985340756894193;-0.0015755808258142215;-0.001509525228622785;1.0440099260366853;10.000804829048418;0.8333703688809372;0.014006004054119192;0.014005983684582847;0.7982931948500349;-0.013414990406052402;0.7984377840015938
17.955536;1.0437524531523938;0.8332995976710652;0.7985330817736752;-0.0015755811660502967;-0.0015095262214904661;1.0440084739202566;10.000814881098284;0.8333719642572137;0.014006003293805145;0.014005983448769759;0.7982920234320594;-0.013415000962179983;0.7984381979895254
17.965536;1.043751073377923;0.8333021158626427;0.7985319879093336;-0.0015755815213103583;-0.0015095272217793;1.0440069647212888;10.000824733620414;0.8333736959461193;0.014006002550752456;0.014005983247129516;0.7982908383366603;-0.013415011729905718;0.79843861752838
17.975536;1.043749668788695;0.8333046933505215;0.7985307884726879;-0.001575581891978934;-0.0015095282298233528;1.044005408133382;10.000834387976697;0.8333755678399374;0.014006001826285152;0.014005983080037018;0.7982896330175687;-0.013415022697607254;0.7984390453268866
17.985536;1.0437482455915024;0.8333073393508518;0.7985294795578635;-0.001575582278338335;-0.0015095292458888424;1.044003816349565;10.000843840135898;0.8333775831994233;0.014006001120901184;0.01400598294750031;0.7982884018713132;-0.013415033859082482;0.7984394834803247
17.995536;1.0437468076106402;0.8333100622426058;0.7985280585648747;-0.0015755826803411004;-0.0015095302699898818;1.04400220405798;10.000853078935844;0.8333797434571023;0.014006000434385428;0.01400598284891223;0.7982871405539945;-0.013415045215162126;0.7984399326009805
18.005536;1.0437453575013305;0.833312868874006;0.7985265247898066;-0.0015755830976419524;-0.0015095313019303875;1.04400058796969;10.000862087614054;0.8333820488185898;0.014005999766212236;0.014005982783366662;0.798285846290925;-0.01341505676933376;0.7984403923826893
18.015536;1.0437438988411882;0.8333157641820877;0.7985248797629977;-0.0015755835294159327;-0.0015095323415504297;1.043998985192458;10.000870843436989;0.8333844993466532;0.014005999115779549;0.014005982750344802;0.7982845182509399;-0.01341506852154877;0.7984408626664179
18.025536;1.043742436935049;0.8333187510743313;0.7985231261621555;-0.0015755839741490056;-0.001509533389134211;1.0439974110395156;10.000879327784144;0.8333870957804964;0.014005998482443513;0.014005982749792433;0.7982831571100142;-0.013415080466659499;0.7984413438427602
18.035536;1.0437409781869742;0.8333218304347534;0.7985212667057086;-0.0015755844299434301;-0.0015095344456551528;1.0439958779346246;10.000887540382834;0.8333898401461381;0.014005997865580199;0.014005982781624666;0.7982817642793125;-0.013415092595332231;0.7984418365139682
18.045536;1.0437395297924963;0.8333250009662613;0.7985193046675471;-0.001575584894901839;-0.0015095355124638873;1.0439943958884759;10.00089549978302;0.8333927355978681;0.014005997264717601;0.014005982845448439;0.798280341919872;-0.01341510489726798;0.7984423405692885
18.055536;1.0437380997198324;0.8333282589625396;0.7985172446349872;-0.0015755853671397995;-0.0015095365906772817;1.0439929732209732;10.00090322983185;0.8333957856792328;0.014005996679554926;0.014005982940712362;0.7982788931415271;-0.013415117367571323;0.7984428545742887
18.065536;1.0437366962993624;0.8333315979914796;0.7985150917242756;-0.0015755858447047734;-0.0015095376807790564;1.0439916165951153;10.000910748819656;0.8333989938257759;0.014005996109822607;0.014005983066905257;0.7982774220715616;-0.013415130007013214;0.7984433758350492
18.075536;1.0437353278825003;0.8333350093521495;0.798512850811623;-0.0015755863256101952;-0.001509538782665391;1.043990330829948;10.000918069528646;0.8334023627068216;0.01400599555518521;0.014005983223697942;0.7982759341201912;-0.013415142811725251;0.7984439002617358
18.085536;1.0437340031063913;0.8333384842189998;0.7985105273412432;-0.0015755868079216212;-0.0015095398959855768;1.0439891188558028;10.000925202103607;0.8334058933641091;0.014005995015321166;0.014005983411146387;0.7982744355996105;-0.013415155766171256;0.7984444223744261
18.095536;1.0437327313064981;0.8333420156480439;0.7985081280482544;-0.0015755872898562146;-0.0015095410202510015;1.0439879822438334;10.000932156635347;0.8334095853392038;0.014005994489930809;0.014005983629741123;0.7982729328872527;-0.013415168849250056;0.7984449361710912
18.105536;1.0437315225410215;0.8333455985957524;0.7985056600281234;-0.0015755877699437757;-0.0015095421546016752;1.043986922711169;10.000938939893027;0.8334134377400966;0.014005993978291519;0.014005983880150775;0.7982714323546108;-0.013415182040895816;0.7984454358524227
18.115536;1.0437303876189952;0.8333492290753014;0.798503129184232;-0.0015755882472131878;-0.0015095432978245726;1.0439859430916008;10.00094554383118;0.8334174500385908;0.014005993478825248;0.014005984162975696;0.7982699406949821;-0.013415195317449622;0.7984459161755959
18.125536;1.0437293381884194;0.8333529038382675;0.7985005397181683;-0.0015755887211459404;-0.0015095444488134626;1.0439850460722948;10.000951940988553;0.833421621989125;0.014005992989477986;0.014005984478596288;0.7982684649115106;-0.013415208646439544;0.7984463734692575
18.135536;1.0437283854069885;0.8333566201125019;0.7984978946375948;-0.0015755891912881319;-0.0015095456068563598;1.043984231754555;10.000958090887202;0.8334259528668385;0.01400599250840677;0.014005984826981708;0.7982670121258741;-0.013415221989234137;0.7984468062869436
18.145536;1.0437275373394408;0.8333603749066596;0.798495196368291;-0.0015755896568706788;-0.001509546771509938;1.0439834965087311;10.000963952529203;0.8334304407285391;0.014005992034099302;0.014005985207653754;0.7982655895039904;-0.013415235303653919;0.7984472143040316
18.155536;1.0437267982931822;0.8333641643048829;0.7984924470329194;-0.0015755901167234338;-0.0015095479424459208;1.0439828339582689;10.000969502761768;0.8334350822061491;0.014005991565168468;0.014005985619884942;0.7982642040005855;-0.013415248543679455;0.7984475970575228
18.165536;1.0437261705755174;0.8333679827904028;0.7984896481981714;-0.0015755905693329974;-0.0015095491193506346;1.0439822366123435;10.00097475082288;0.8334398726948782;0.014005991100184958;0.014005986062706435;0.798262861645293;-0.01341526166045893;0.7984479539799536
18.175536;1.043725655816848;0.8333718224556153;0.798486800615789;-0.0015755910128825504;-0.0015095503018652623;1.043981696810098;10.000979735003888;0.8334448065626777;0.014005990637606078;0.014005986534609726;0.7982615673810485;-0.013415274603686642;0.7984482845006249
18.185536;1.0437252552686445;0.8333756729165869;0.7984839045476066;-0.0015755914453532145;-0.0015095514895274514;1.0439812073707384;10.000984507793818;0.8334498775724194;0.014005990176043709;0.014005987033527725;0.7982603260618746;-0.013415287321869113;0.7984485877081579
18.195536;1.0437249702797706;0.8333795222989063;0.7984809603659108;-0.001575591864656397;-0.0015095526815290757;1.043980762191373;10.000989130121587;0.8334550797919568;0.014005989714628525;0.014005987557283276;0.7982591431052269;-0.013415299762859413;0.7984488627205911
18.205536;1.0437248029353827;0.833383358461253;0.7984779692857518;-0.0015755922687513391;-0.0015095538765698515;1.0439803562942758;10.000993670965258;0.8334604083280382;0.014005989252888417;0.014005988104090265;0.7982580239115514;-0.013415311873886995;0.7984491097452933
18.215536;1.043724756025937;0.8333871704595898;0.7984749336691839;-0.0015755926560185446;-0.0015095550731597021;1.043979985379101;10.000998197315988;0.8334658594673443;0.014005988790352975;0.014005988672856599;0.798256973501325;-0.013415323601112902;0.7984493306711412
18.225536;1.0437248322668105;0.833390949842809;0.7984718562580915;-0.0015755930257319302;-0.0015095562700819893;1.043979645215815;10.00100276264786;0.833471430870731;0.014005988326538025;0.014005989263009982;0.798255996929633;-0.013415334892444631;0.7984495285481632
18.235536;1.0437250334773112;0.8333946903230709;0.7984687394803964;-0.001575593377810139;-0.0015095574664463116;1.0439793312434746;10.001007402562799;0.8334771221619358;0.014005987861216707;0.014005989873903328;0.7982550991269203;-0.013415345703593344;0.7984497061036415
18.245536;1.0437253602535252;0.8333983866938284;0.7984655859504536;-0.0015755937119261868;-0.0015095586613025598;1.0439790385817547;10.001012134527487;0.8334829348885969;0.014005987394499852;0.014005990504362928;0.7982542838866417;-0.013415356003069638;0.7984498642196035
18.255536;1.0437258121786976;0.8334020349195885;0.7984623998687723;-0.001575594026977428;-0.0015095598534914465;1.0439787620868803;10.001016963555605;0.8334888713415731;0.014005986926708616;0.014005991152420922;0.7982535531479483;-0.01341536577302773;0.7984500016373263
18.265536;1.0437263885552326;0.8334056331283926;0.7984591880572723;-0.0015755943212833305;-0.00150956104192114;1.0439784963657326;10.001021891606477;0.8334949343148573;0.014005986458229964;0.014005991815050982;0.7982529075613027;-0.013415375004403247;0.7984501163534717
18.275536;1.043727089742541;0.8334091822106524;0.7984559592880341;-0.0015755945932685634;-0.0015095622256194193;1.0439782357112968;10.00102692228862;0.8335011285908878;0.014005985989302234;0.014005992488212111;0.7982523478261281;-0.01341538368796902;0.7984502076780936
18.285536;1.0437279183449297;0.8334126856095414;0.798452722851468;-0.0015755948421880199;-0.0015095634035630868;1.0439779735315675;10.001032062959048;0.8335074610087142;0.014005985519637897;0.014005993167345205;0.7982518751006045;-0.013415391806353752;0.7984502771109063
18.295536;1.043728878968082;0.833416148726295;0.7984494879023766;-0.0015755950682723834;-0.0015095645749283696;1.0439777019035672;10.001037330512121;0.8335139379787887;0.014005985048241144;0.014005993847915245;0.7982514900278044;-0.013415399331426762;0.7984503274912935
18.305536;1.0437299767986856;0.8334195779363709;0.7984462629913386;-0.0015755952722861933;-0.0015095657394986227;1.0439774117627234;10.001042755286953;0.8335205636343038;0.014005984573687976;0.014005994525731138;0.7982511914126988;-0.01341540622574961;0.7984503616013853
18.315536;1.0437312168789148;0.8334229790369505;0.7984430554793083;-0.0015755954550805231;-0.0015095668975723306;1.0439770928471308;10.001048372463364;0.8335273406544963;0.014005984094496242;0.014005995197116811;0.798250975801566;-0.01341541244421033;0.7984503815600235
18.325536;1.043732604080853;0.833426356443921;0.798439871612122;-0.0015755956176084207;-0.0015095680495694492;1.0439767335787373;10.001054205643227;0.8335342719491736;0.014005983609417516;0.01400599585888495;0.7982508382372229;-0.013415417937303374;0.7984503895181644
18.335536;1.0437341419036152;0.8334297142133241;0.7984367168353671;-0.0015755957613003823;-0.0015095691957399359;1.0439763215415947;10.00106025621393;0.8335413606985592;0.014005983117712676;0.014005996508101904;0.7982507732471447;-0.013415422656471469;0.7984503887812401
18.345536;1.0437358312904494;0.8334330573948527;0.7984335956565785;-0.0015755958881676691;-0.0015095703360174311;1.0439758441419906;10.001066503179128;0.8335486092435022;0.014005982619115133;0.014005997142079596;0.7982507753818291;-0.013415426558071545;0.7984503841614596
18.355536;1.0437376715531441;0.833436392195894;0.7984305116282083;-0.0015755960006039497;-0.0015095714699915116;1.043975289516593;10.00107291055844;0.8335560186920467;0.014005982113340495;0.014005997758820622;0.7982508391794538;-0.01341542960690035;0.798450381344278
18.365536;1.043739661744714;0.833439725386762;0.7984274676242546;-0.0015755961013889726;-0.0015095725968605853;1.0439746474012228;10.001079432936494;0.8335635897432258;0.014005981599674887;0.014005998357312237;0.7982509590237173;-0.013415431778180416;0.7984503857830669
18.375536;1.0437418011168278;0.8334430637482281;0.7984244659077271;-0.0015755961937452504;-0.0015095737153729971;1.0439739089097142;10.001086019066538;0.833571324210995;0.014005981077117115;0.014005998937289588;0.7982511298072587;-0.01341543305224209;0.7984504020980174
18.385536;1.0437440895932508;0.8334464140009178;0.7984215082846996;-0.0015755962811374849;-0.001509574823970827;1.0439730660309965;10.001092625892062;0.8335792257015814;0.014005980544521731;0.014005999498653101;0.7982513478660425;-0.01341543340429768;0.7984504346025136
18.395536;1.0437465281033529;0.8334497831954568;0.7984185961893672;-0.0015755963669461615;-0.0015095759209695417;1.0439721119137475;10.00109923634429;0.8335872985725009;0.01400598000025429;0.014006000040821346;0.7982516104998229;-0.013415432798512128;0.7984504882518629
18.405536;1.0437491180854652;0.8334531791121923;0.7984157298279031;-0.0015755964541745555;-0.0015095770046699344;1.0439710412316874;10.001105861545255;0.8335955467602492;0.01400597944208658;0.014006000562622838;0.79825191422893;-0.013415431192240227;0.7984505687245265
18.415536;1.0437518610946046;0.8334566103640858;0.7984129075490909;-0.0015755965452705079;-0.0015095780736085701;1.0439698507067046;10.001112530901487;0.8336039740086723;0.014005978867695971;0.014006001062808554;0.798252253873023;-0.013415428547640522;0.7984506816010861
18.425536;1.0437547595245233;0.8334600860068492;0.7984101269690942;-0.0015755966422109251;-0.0015095791266686535;1.0439685397465843;10.001119291218787;0.8336125847755163;0.014005978275126642;0.014006001540481377;0.7982526235883297;-0.013415424841809678;0.7984508319451714
18.435536;1.043757817071826;0.8334636148274349;0.7984073862872668;-0.001575596746757411;-0.0015095801627496303;1.0439671100649983;10.001126216661973;0.8336213841302915;0.014005977662956293;0.014006001995130175;0.7982530186657059;-0.013415420070900522;0.7984510246148934
18.445536;1.043761037513204;0.8334672048005791;0.7984046841824796;-0.0015755968605816082;-0.001509581180400584;1.0439655648538526;10.001133410991676;0.8336303763128439;0.01400597703028755;0.01400600242641017;0.7982534362508095;-0.013415414247872806;0.7984512641631111
18.455536;1.0437644232734773;0.8334708632459525;0.7984020192683993;-0.0015755969852964495;-0.0015095821779260378;1.0439639079613217;10.001140996490081;0.8336395635389637;0.01400597637640193;0.014006002834026495;0.7982538748149529;-0.013415407396158846;0.7984515540876227
18.465536;1.0437679753468139;0.8334745977587319;0.7983993901509548;-0.0015755971224309423;-0.0015095831537605216;1.0439621425451353;10.001149102364616;0.8336489463958717;0.01400597570006806;0.014006003217891895;0.7982543336788755;-0.01341539954419243;0.7984518961831943
18.475536;1.0437716942555382;0.8334784167354615;0.7983967955663149;-0.0015755972732166236;-0.0015095841065525953;1.043960270635595;10.001157859892464;0.8336585252291395;0.014005974999173996;0.014006003578139406;0.7982548131304614;-0.013415390721600341;0.7984522903124662
18.485536;1.0437755805125077;0.8334823287627839;0.7983942338994717;-0.0015755974384629925;-0.0015095850350362535;1.0439582942602583;10.001167397479263;0.8336683010676971;0.0140059742712388;0.014006003914770235;0.798255314048427;-0.01341538095520684;0.7984527347692755
18.495536;1.0437796335644076;0.8334863419386029;0.7983917028973416;-0.001575597618649094;-0.001509585938004414;1.0439562161697535;10.001177836958519;0.833678275272668;0.0140059735142368;0.014006004227336298;0.7982558368447666;-0.013415370267279923;0.7984532271492596
18.505536;1.0437838514600377;0.8334904642113061;0.7983892005229245;-0.0015755978139606963;-0.0015095868143327187;1.0439540395867908;10.001189300730733;0.8336884486322247;0.014005972727033791;0.014006004515044777;0.7982563813751928;-0.013415358680924735;0.7984537652301686
18.515536;1.0437882326849632;0.8334947042673756;0.7983867257790234;-0.0015755980244729398;-0.0015095876629899246;1.0439517677076102;10.001201919330128;0.8336988212280835;0.014005971909519412;0.01400600477720946;0.7982569481974626;-0.013415346228453555;0.7984543473075504
18.525536;1.0437927774680384;0.8334990716766872;0.7983842781854337;-0.0015755982506083926;-0.0015095884830106493;1.0439494029392127;10.00121582563047;0.8337093929247732;0.014005971062492718;0.014006005013564509;0.7982575395457066;-0.013415332951414751;0.7984549719674221
18.535536;1.0437974871960647;0.8335035759147231;0.7983818566934678;-0.0015755984933641092;-0.0015095892736277706;1.0439469465238087;10.0012311452272;0.8337201636315674;0.014005970187252163;0.014006005224265965;0.7982581590055872;-0.013415318892619436;0.7984556381584164
18.545536;1.0438023637556886;0.8335082248507387;0.79837945905662;-0.0015755987539718414;-0.0015095900346770773;1.0439443990723793;10.001247992571448;0.8337311330121978;0.014005969285245659;0.014006005409957136;0.7982588106492422;-0.013415304089319494;0.7984563457995116
18.555536;1.0438074095130712;0.8335130234705528;0.7983770818906476;-0.0015755990333952514;-0.001509590766680977;1.0439417605959556;10.00126647304852;0.8337423000007965;0.014005968357893616;0.014006005571910358;0.7982594985896881;-0.01341528857030667;0.7984570959405214
18.565536;1.043812626641369;0.833517973655326;0.7983747214356365;-0.0015755993322978958;-0.0015095914702493798;1.0439390296344326;10.001286695388423;0.8337536628635982;0.0140059674062764;0.014006005711933446;0.7982602266735768;-0.013415272354905047;0.7984578898021196
18.575536;1.043818015981496;0.8335230752735839;0.7983723743529954;-0.0015755996513248018;-0.0015095921454312624;1.043936203205753;10.001308788554276;0.8337652193169809;0.014005966430889999;0.014006005832227377;0.7982609977942213;-0.013415255452112154;0.7984587274003145
18.585536;1.0438235771342312;0.8335283280698421;0.7983700379628371;-0.0015755999909873725;-0.0015095927917448035;1.0439332777596262;10.001332903201128;0.8337769662329826;0.014005965431743529;0.01400600593536414;0.7982618134587928;-0.013415237860859231;0.7984596070343069
18.595536;1.0438293094422868;0.8335337331312795;0.7983677102734099;-0.0015756003512600162;-0.0015095934087501707;1.0439302498540424;10.00135918919234;0.8337889000101003;0.014005964408371381;0.014006006023942854;0.7982626744016559;-0.013415219570959532;0.7984605258165656
18.605536;1.0438352119313665;0.8335392924978738;0.7983653901220543;-0.0015756007315556602;-0.0015095939963550398;1.0439271163553794;10.00138776382286;0.83380101749203;0.014005963359630134;0.014006006099859813;0.7982635813118228;-0.013415200563821067;0.7984614806797276
18.615536;1.0438412821118044;0.8335450075098074;0.7983630770079486;-0.0015756011310193922;-0.0015095945546115428;1.0439238747183115;10.001418696176577;0.8338133159734329;0.014005962283746598;0.014006006164028077;0.7982645341698917;-0.013415180820027801;0.7984624695365815
18.625536;1.0438475156292801;0.8335508777534334;0.7983607705850192;-0.0015756015485903975;-0.001509595083465716;1.0439205234479667;10.001452019163446;0.8338257924410671;0.014005961178768775;0.01400600621683775;0.7982655308194677;-0.013415160330060181;0.7984634917319741
18.635536;1.0438539078010034;0.8335569011278402;0.7983584705321538;-0.0015756019827284462;-0.0015095955825427303;1.0439170621546408;10.001487751155468;0.8338384433390095;0.014005960043055187;0.014006006258676757;0.7982665668609183;-0.013415139091462955;0.7984645471903458
18.645536;1.0438604559883102;0.8335630748237268;0.7983561769061249;-0.001575602431302307;-0.0015095960509820992;1.0439134908670729;10.001525901507385;0.8338512653691521;0.014005958875298728;0.014006006290280716;0.7982676371779517;-0.013415117097387332;0.798465635573497
18.655536;1.0438671612231731;0.8335693963319829;0.7983538906208624;-0.0015756028918885285;-0.0015095964876397855;1.0439098092951575;10.001566462962344;0.8338642566525933;0.01400595767423444;0.014006006312989995;0.7982687371054871;-0.013415094333379379;0.7984667565667501
18.665536;1.0438740280390946;0.8335758634690728;0.798351613657684;-0.001575603362024387;-0.001509596891394192;1.0439060165906988;10.001609408368935;0.8338774171075561;0.014005956438635054;0.014006006328649748;0.7982698622085316;-0.013415070780844819;0.7984679104498358
18.675536;1.0438810624031405;0.8335824739696965;0.7983493485910169;-0.0015756038391843653;-0.001509597261051633;1.0439021108928852;10.001654692523847;0.8338907480258523;0.014005955167452505;0.014006006339137948;0.7982710079775668;-0.013415046420164783;0.7984690979699021
18.685536;1.043888268957064;0.833589225560408;0.7983470977801687;-0.001575604320701173;-0.001509597595188134;1.043898088592662;10.001702256941089;0.8339042516491876;0.014005953859813;0.014006006345856924;0.7982721704178526;-0.013415021236816463;0.7984703196861066
18.695536;1.043895649851686;0.8335961165638505;0.79834486269202;-0.0015756048038281535;-0.0015095978923107935;1.0438939443046853;10.001752039345128;0.8339179307602205;0.01400595251526854;0.014006006349440063;0.7982733466709527;-0.013414995231312288;0.7984715755705365
18.705536;1.0439032063877418;0.8336031466690902;0.7983426434959222;-0.0015756052861697271;-0.001509598150961293;1.043889670998686;10.001803983490937;0.8339317882395991;0.014005951134188165;0.014006006349671727;0.7982745349560958;-0.013414968423890426;0.7984728650916686
18.715536;1.0439109410828875;0.8336103170542318;0.7983404395333563;-0.0015756057661413072;-0.0015095983696276525;1.0438852593134005;10.001858047156588;0.8339458272729765;0.014005949717563982;0.01400600634547501;0.7982757344398312;-0.01341494084828027;0.7984741874121304
18.725536;1.04391885742041;0.8336176292089457;0.7983382503361878;-0.0015756062426847384;-0.0015095985468717046;1.0438806969746732;10.00191420723582;0.8339600520070575;0.014005948266516124;0.01400600633502891;0.7982769456434251;-0.013414912540169256;0.7984755417692843
18.735536;1.0439269591316067;0.833625083569172;0.7983360755311767;-0.001575606714537005;-0.001509598681596462;1.0438759695607864;10.001972454574691;0.8339744676098463;0.014005946782240753;0.01400600631616173;0.7982781708506349;-0.013414883528139177;0.7984769282596519
18.745536;1.043935251009015;0.8336326795735797;0.7983339139649509;-0.0015756071799301254;-0.0015095987728747692;1.0438710622226486;10.002032779975444;0.8339890800891642;0.01400594526620439;0.01400600628685178;0.7982794136947235;-0.013414853827825628;0.7984783484980796
18.755536;1.0439437392087494;0.8336404165168882;0.7983317638911768;-0.0015756076367950912;-0.0015095988194843994;1.0438659609817464;10.002095165713875;0.8340038966036704;0.014005943720072534;0.01400600624550704;0.7982806784194224;-0.013414823440210607;0.7984798052121138
18.765536;1.0439524299219598;0.833648293498653;0.7983296238442187;-0.0015756080830798217;-0.001509598820001851;1.0438606532432722;10.002159589962222;0.8340189258305052;0.01400594214536068;0.014006006190879383;0.7982819694273491;-0.013414792358059594;0.7984813011634919
18.775536;1.0439613283240485;0.8336563086945915;0.7983274927799028;-0.001575608516892891;-0.0015095987733313291;1.0438551281610513;10.002226036400733;0.8340341782096229;0.014005940543129687;0.014006006121684551;0.798283290996326;-0.013414760576778085;0.7984828387320997
18.785536;1.0439704392468674;0.8336644592377479;0.7983253694642127;-0.0015756089363385157;-0.0015095986787396238;1.0438493766548962;10.002294498057669;0.8340496661040921;0.014005938913942868;0.01400600603629307;0.7982846475996586;-0.013414728099071105;0.7984844200123904
18.795536;1.0439797686231582;0.8336727417287432;0.798323252024194;-0.0015756093392380725;-0.0015095985355606718;1.0438433911916827;10.002364979937566;0.8340654036089102;0.014005937257877956;0.014006005932767199;0.7982860446088099;-0.013414694929972684;0.7984860467335706
18.805536;1.043989324107576;0.8336811531359477;0.798321138190191;-0.0015756097231771488;-0.001509598343185659;1.04383716635709;10.002437507943105;0.8340814062384546;0.01400593557427449;0.014006005808981314;0.7982874881554386;-0.013414661071981804;0.798487720347882
18.815536;1.0439991145489984;0.8336896918460293;0.7983190255636182;-0.0015756100859958965;-0.0015095981010860395;1.0438307000074154;10.002512132488626;0.8340976902955517;0.014005933861486741;0.014006005662761806;0.7982889843973737;-0.013414626527607904;0.7984894423123011
18.825536;1.0440091487671759;0.833698358397476;0.7983169115074673;-0.001575610426214062;-0.0015095978088003389;1.0438239934962081;10.002588920046646;0.8341142714529737;0.014005932117087082;0.014006005492177278;0.7982905394139327;-0.013414591301153113;0.7984912141195735
18.835536;1.044019433870345;0.8337071559109708;0.7983147935733527;-0.0015756107428912666;-0.0015095974662091682;1.0438170497383377;10.00266793963973;0.8341311637411974;0.014005930338300202;0.014006005295739588;0.7982921593784893;-0.013414555391514198;0.7984930374251304
18.845536;1.0440299735354455;0.8337160897280237;0.7983126704245241;-0.0015756110351192666;-0.00150959707379531;1.0438098705341738;10.002749252058031;0.8341483803905142;0.014005928522214377;0.014006005072527809;0.7982938498201578;-0.01341451878563245;0.798494914454238
18.855536;1.0440407684844966;0.8337251667293226;0.7983105416693653;-0.0015756113017951637;-0.0015095966325879289;1.0438024558107397;10.002832911414657;0.834165935656994;0.014005926665739557;0.01400600482233369;0.7982956147624023;-0.01341448146214656;0.7984968479970923
18.865536;1.0440518201337547;0.8337343952739008;0.7983084062751572;-0.001575611541919674;-0.001509596144040951;1.0437948045689747;10.002918973849582;0.8341838454959895;0.014005924765567307;0.014006004545533806;0.7982974570420405;-0.013414443396074402;0.7984988409451923
18.875536;1.0440631337920177;0.8337437843836185;0.7983062614051448;-0.0015756117549673588;-0.0015095956100233837;1.043786915916046;10.003007500941678;0.8342021268062699;0.014005922818192348;0.014006004242673637;0.7982993791601558;-0.013414404557599482;0.7985008959001771
18.885536;1.0440747186372383;0.8337533424782806;0.7983041030492746;-0.0015756119408869812;-0.0015095950327645299;1.0437787894785961;10.003098564301036;0.8342207968749085;0.014005920819834412;0.01400600391434037;0.798301383920427;-0.01341436490978892;0.7985030147617931
18.895536;1.044086586004916;0.8337630778936912;0.7983019275118853;-0.001575612099855689;-0.0015095944145303826;1.0437704251734974;10.003192250314267;0.8342398735661397;0.01400591876638552;0.014006003561476616;0.7983034744990858;-0.013414324410858955;0.798505198114556
18.905536;1.0440987480213837;0.83377300002762;0.7982997320738378;-0.0015756122321594227;-0.001509593757373227;1.0437618224333236;10.003288651162935;0.8342593754325616;0.014005916653690442;0.014006003185323496;0.7983056538228002;-0.013414283018777277;0.798507445054226
18.915536;1.044111216856579;0.8337831189487417;0.7982975145553969;-0.0015756123381176154;-0.0015095930632978642;1.0437529789152784;10.003387855245037;0.834279321237512;0.01400591447802849;0.014006002786822827;0.7983079243534226;-0.013414240686103338;0.7985097541240692
18.925536;1.0441240039348398;0.8337934441628102;0.7982952727935085;-0.0015756124178068587;-0.0015095923344396521;1.0437438898830254;10.003489955293093;0.8342997289922607;0.014005912236440451;0.014006002366430044;0.798310288605814;-0.013414197351814617;0.7985121244267762
18.935536;1.0441371192671305;0.8338039844980479;0.7982930047280106;-0.0015756124709111383;-0.0015095915731717124;1.043734549347927;10.003595060873938;0.8343206152836918;0.014005909926753202;0.014006001924522244;0.7983127493308297;-0.013414152948747631;0.7985145557263201
18.945536;1.0441505715487007;0.8338147496661218;0.7982907088332714;-0.0015756124969665264;-0.0015095907823598784;1.0437249513720275;10.003703298895818;0.8343419953065305;0.014005907547230455;0.01400600146177396;0.798315309108424;-0.013414107411709736;0.7985170480913566
18.955536;1.0441643686088367;0.833825752161105;0.7982883843907519;-0.0015756124956786517;-0.0015095899654861914;1.0437150897025493;10.003814810030136;0.8343638829741383;0.014005905096012175;0.014006000979168737;0.798317969892083;-0.013414060670008512;0.7985196016612623
18.965536;1.0441785177234033;0.8338370082191535;0.7982860317042807;-0.0015756124671466715;-0.0015095891265008003;1.0437049566750847;10.003929750290263;0.8343862912430694;0.01400590257092168;0.014006000477769273;0.7983207327446139;-0.01341401264498601;0.7985222164372398
18.975536;1.0441930258284544;0.833848537740221;0.7982836520659259;-0.001575612411944766;-0.0015095882694468178;1.0436945430914992;10.0040482853036;0.8344092336355152;0.01400589996983998;0.014005999958580045;0.7983235983411215;-0.013413963262330452;0.7985248923441042
18.985536;1.0442078990479873;0.8338603638191466;0.798281246657291;-0.0015756123308651635;-0.0015095873978974478;1.0436838388173353;10.004170571394935;0.8344327264096704;0.014005897291178791;0.01400599942255555;0.7983265689492075;-0.013413912458390603;0.7985276296332215
18.995536;1.0442231414295222;0.8338725119508069;0.7982788152192564;-0.001575612224535441;-0.001509586514638665;1.0436728329267044;10.004296741551991;0.8344567894076574;0.014005894534100982;0.014005998870696437;0.7983296503748515;-0.013413860172367106;0.7985304294021685
19.005536;1.044238755200012;0.8338850084266671;0.7982763559739526;-0.0015756120933528089;-0.0015095856218196792;1.0436615137126715;10.004426906791432;0.8344814453715099;0.014005891698448911;0.014005998304322101;0.798332851429279;-0.013413806337565642;0.7985332940076223
19.015536;1.0442547430022553;0.8338978787688635;0.7982738661123762;-0.00157561193772285;-0.001509584721183021;1.0436498692079283;10.004561163496042;0.83450671924966;0.014005888784412848;0.014005997725228031;0.7983361815597174;-0.013413750880834074;0.7985362271235885
19.025536;1.0442711090278047;0.8339111470569438;0.7982713422313323;-0.0015756117582209777;-0.001509583814091832;1.0436378874250838;10.004699598845907;0.83453263760679;0.014005885792090222;0.014005997135478017;0.7983396490235029;-0.013413693727444201;0.7985392336617178
19.035536;1.0442878591276847;0.833924835842027;0.798268781546709;-0.0015756115555344305;-0.0015095829015364579;1.0436255560841476;10.004842300062819;0.834559227394691;0.014005882721196093;0.014005996537128373;0.7983432605353836;-0.013413634804285951;0.7985423200803102
19.045536;1.0443050020371156;0.8339389666008054;0.7982661831480743;-0.0015756113302982445;-0.0015095819844719435;1.0436128626330337;10.004989369245742;0.8345865146986328;0.014005879571041014;0.014005995932110401;0.7983470218650334;-0.013413574038298797;0.7985454944206885
19.055536;1.0443225499663864;0.8339535606119519;0.7982635477374419;-0.001575611082798365;-0.0015095810644311267;1.0435997945338584;10.005140933272047;0.8346145249893141;0.014005876340588804;0.014005995322257308;0.798350938257533;-0.013413511352955872;0.7985487650042647
19.065536;1.044340516352266;0.833968639562834;0.7982608762942394;-0.0015756108127760323;-0.0015095801437616451;1.0435863392101685;10.005297142404025;0.8346432849023382;0.014005873028212712;0.014005994709291536;0.798355014514078;-0.01341344666769533;0.798552138823768
19.075536;1.044358912708958;0.8339842252929028;0.7982581689515914;-0.0015756105197553205;-0.0015095792251934401;1.0435724835826095;10.005458161036536;0.8346728230737215;0.014005869630999077;0.014005994094564989;0.798359254972604;-0.013413379902701661;0.7985556208977412
19.085536;1.0443777480561285;0.8340003393531475;0.7982554249082936;-0.0015756102034306723;-0.001509578311304045;1.0435582140488406;10.005624160159252;0.8347031687319066;0.014005866144207941;0.014005993478893513;0.7983636627636398;-0.01341331098414682;0.7985592143779964
19.095536;1.0443970310167578;0.8340170035698223;0.7982526434815533;-0.0015756098634494156;-0.0015095774042587946;1.0435435169295737;10.005795314928989;0.8347343504418114;0.014005862561762816;0.01400599286270052;0.7983682392867022;-0.013413239842650351;0.7985629215652322
19.105536;1.0444167714433323;0.8340342407939316;0.7982498246615098;-0.0015756094990967116;-0.0015095765056387116;1.0435283781186013;10.00597180117972;0.8347663968841994;0.014005858877454622;0.01400599224605942;0.7983729855229924;-0.01341316640843745;0.7985667453657318
19.115536;1.044436980637962;0.8340520749010464;0.7982469680092598;-0.0015756091094220803;-0.0015095756164057467;1.0435127824065347;10.006153793951158;0.8347993379064833;0.014005855085728557;0.0140059916286287;0.7983779035818723;-0.013413090611865328;0.7985706898812394
19.125536;1.0444576717338423;0.8340705307198468;0.7982440718880126;-0.0015756086934762914;-0.001509574737052476;1.0434967139512807;10.006341473542776;0.8348332041138647;0.014005851181750684;0.014005991009827952;0.7983829960543105;-0.013413012389012739;0.7985747603256507
19.135536;1.044478859829804;0.8340896335708121;0.7982411344031228;-0.001575608250546419;-0.001509573867632095;1.043480157363396;10.006535030874192;0.8348680255234414;0.01400584716103445;0.014005990389044444;0.7983882646486006;-0.013412931686750895;0.7985789628947824
19.145536;1.0445005612420366;0.8341094077682798;0.7982381542988012;-0.0015756077802644517;-0.0015095730076843635;1.04346309771103;10.006734663519424;0.8349038302795952;0.01400584301890845;0.014005989765577258;0.7983937111691126;-0.013412848464359703;0.7985833045723956
19.155536;1.0445227933136267;0.834129875579706;0.7982351307263597;-0.0015756072823445329;-0.0015095721563619818;1.0434455193002694;10.006940562821917;0.8349406447169178;0.014005838750265879;0.01400598913856191;0.7983993396480726;-0.013412762691128875;0.7985877926071092
19.165536;1.0445455745852554;0.8341510576712097;0.7982320629572169;-0.00157560675638323;-0.0015095713126396923;1.043427404338655;10.007152904854582;0.8349784948260968;0.014005834349592418;0.014005988507074081;0.7984051561811701;-0.01341267433896718;0.7985924333536063
19.175536;1.044568923733912;0.83417297369844;0.7982289504278619;-0.0015756062020188706;-0.0015095704752403892;1.043408731701531;10.00737186274817;0.835017407204336;0.01400582981091703;0.014005987870131216;0.7984111671091099;-0.01341258337387102;0.7985972316325698
19.185536;1.044592858624693;0.8341956426243631;0.798225792314248;-0.001575605619267877;-0.0015095696424995604;1.0433894762359537;10.007597625819413;0.8350574090942603;0.014005825127808671;0.014005987226576961;0.7984173783579772;-0.013412489754853523;0.7986021919586089
19.195536;1.0446173971034554;0.8342190830445656;0.7982225865548855;-0.0015756050087088064;-0.0015095688125116938;1.0433696096985015;10.007830393427476;0.8350985285330695;0.014005820293590928;0.014005986575381173;0.7984237955702517;-0.013412393439165652;0.7986073200802168
19.205536;1.0446425582828716;0.8342433128070404;0.7982193287284277;-0.001575604371098169;-0.001509567983323237;1.0433491027563133;10.008070354057423;0.8351407947670025;0.014005815301605119;0.014005985916253115;0.7984304234783658;-0.013412294384153986;0.7986126227278695
19.215536;1.0446683631931462;0.8342683488490796;0.7982160112741733;-0.0015756037069113282;-0.0015095671530624875;1.0433279268512359;10.008317683240136;0.8351842384513383;0.014005810145419644;0.014005985249837186;0.7984372653537327;-0.013412192543296413;0.7986181063690116
19.225536;1.0446948348531924;0.8342942080976864;0.7982126239893753;-0.001575603016566165;-0.0015095663200516544;1.043306055626067;10.008572561171817;0.8352288911387435;0.014005804818979352;0.014005984577452198;0.7984443232989759;-0.013412087863208386;0.7986237768393786
19.235536;1.0447219979949185;0.8343209078938857;0.7982091556558674;-0.0015756023009449785;-0.0015095654826766715;1.0432834648522122;10.008835185071275;0.8352747843438965;0.014005799316703864;0.014005983900812126;0.798451598283673;-0.013411980285585335;0.7986296400139324
19.245536;1.0447498787863343;0.8343484653489964;0.7982055955549207;-0.0015756015615345708;-0.0015095646392379199;1.0432601308489067;10.009105763037503;0.8353219491570466;0.01400579363354334;0.014005983221833477;0.798459089649628;-0.01341186974886338;0.7986357022371964
19.255536;1.0447785043494688;0.8343768965157735;0.7982019341610813;-0.0015756008002800206;-0.0015095637880016305;1.043236029868367;10.009384502633175;0.8353704169758873;0.014005787764821623;0.014005982542524347;0.7984667952999946;-0.013411756186053298;0.7986419699936068
19.265536;1.044807901805472;0.8344062160378715;0.7981981625358792;-0.0015756000195827824;-0.0015095629271740898;1.0432111389875063;10.009671609663727;0.8354202208645786;0.014005781706010603;0.014005981865061325;0.7984747129080165;-0.013411639523920557;0.798648449322859
19.275536;1.0448380975057479;0.8344364375376265;0.7981942709840918;-0.001575599222330404;-0.001509562054837004;1.04318543693899;10.009967288988443;0.83547139657491;0.014005775452879711;0.01400598119195604;0.7984828407590022;-0.013411519686789764;0.798655145174528
19.285536;1.0448691166652948;0.8344675743228084;0.7981902486507917;-0.0015755984117134913;-0.0015095611691306782;1.0431589040490503;10.010271740860347;0.8355239825197726;0.01400576900162135;0.014005980526012554;0.7984911773534883;-0.013411396600779762;0.7986620609523335
19.295536;1.0449009829636027;0.8344996398629627;0.7981860842705851;-0.0015755975910180834;-0.0015095602686370265;1.0431315210641792;10.010585166175145;0.835578018550029;0.014005762348381677;0.014005979870240314;0.79849972076611;-0.013411270196678982;0.7986691986723641
19.305536;1.0449337190317471;0.8345326479649114;0.7981817668806961;-0.0015755967635805404;-0.0015095593527805218;1.0431032681109118;10.010907778321476;0.8356335445527333;0.014005755488705834;0.014005979228042144;0.7985084686994856;-0.013411140414850168;0.7986765593871831
19.315536;1.0449673483541675;0.8345666129680142;0.7981772853438458;-0.0015755959327776636;-0.0015095584221705778;1.0430741246808817;10.011239807061667;0.8356905999174128;0.014005748417448097;0.01400597860344551;0.7985174191033924;-0.013411007209865492;0.7986841431075494
19.325536;1.04500189626537;0.8346015501189804;0.798172626812022;-0.0015755951017325353;-0.0015095574786686738;1.0430440693856449;10.011581500593651;0.8357492235360112;0.014005741128935469;0.014005978001227572;0.7985265709489839;-0.013410870547833175;0.7986919490278619
19.335536;1.0450373888354223;0.8346374756977544;0.7981677760321104;-0.0015755942729157447;-0.0015095565248182945;1.043013079386023;10.011933131199521;0.8358094533559302;0.014005733617024297;0.014005977427102308;0.7985359245958772;-0.0134107303978591;0.798699976666976
19.345536;1.0450738517937672;0.8346744065561819;0.7981627159347591;-0.0015755934482264689;-0.0015095555629315348;1.0429811301453527;10.01229499528077;0.8358713256017178;0.014005725875117957;0.014005976887931591;0.7985454813925086;-0.01341058672604174;0.7987082260642884
19.355536;1.045111310663443;0.8347123590206162;0.7981574280209285;-0.001575592629428922;-0.0015095545945564023;1.04294819526494;10.012667406059197;0.8359348752423679;0.014005717896349358;0.014005976391712374;0.7985552430002166;-0.013410439496616376;0.7987166968978109
19.365536;1.0451497917165216;0.8347513476020012;0.7981518925335268;-0.0015755918184690734;-0.0015095536204078768;1.0429142472358004;10.01305068431609;0.8360001377132795;0.01400570967370504;0.014005975947200412;0.7985652108323585;-0.013410288678281368;0.7987253883143799
