time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.375536;1.0451893236391645;0.8347913847201888;0.7981460890499128;-0.0015755910175638099;-0.0015095526403493674;1.04287925919303;10.013445149593508;0.8360671493874148;0.0140057012000533;0.014005975563415672;0.7985753855066656;-0.01341013424783948;0.798734299137966
19.385536;1.0452299385694075;0.8348324817352792;0.7981399970723881;-0.001575590229080484;-0.0015095516534925594;1.0428432059800345;10.013851108839614;0.8361359460147176;0.01400569246825247;0.014005975249312004;0.7985857664454936;-0.013409976185217842;0.7987434275454743
19.395536;1.0452716711933663;0.83487464978687;0.7981335960190646;-0.0015755894554108371;-0.001509550658658313;1.0428060639184042;10.014268844713618;0.8362065614498068;0.01400568347110237;0.01400597501381952;0.7985963514298573;-0.013409814464814051;0.7987527703725222
19.405536;1.0453145571547668;0.834917899562765;0.7981268647665357;-0.0015755886990171917;-0.001509549654730379;1.0427678096869166;10.014698621601063;0.8362790284213644;0.014005674201243462;0.014005974866437796;0.7986071361612486;-0.013409649051868547;0.7987623228330891
19.415536;1.045358632257294;0.8349622410977677;0.7981197817204727;-0.0015755879625957677;-0.001509548640456377;1.0427284190899335;10.015140704591515;0.8363533802596591;0.014005664651342125;0.014005974817850602;0.7986181148408159;-0.013409479904790468;0.7987720798134461
19.425536;1.045403931747387;0.835007684137762;0.7981123255037006;-0.0015755872491629947;-0.0015095476140659651;1.0426878667959414;10.015595366065913;0.8364296513440891;0.01400565481412451;0.014005974879893055;0.7986292816257652;-0.013409306978993802;0.7987820380242373
19.435536;1.0454504893377747;0.8350542387083628;0.7981044754614302;-0.0015755865619159742;-0.0015095465732228484;1.0426461269266412;10.016062887954936;0.836507876005426;0.014005644681926239;0.014005975065108913;0.7986406319806922;-0.013409130231048937;0.7987921967479362
19.445536;1.045498337798234;0.8351019158772521;0.7980962116675897;-0.0015755859040458356;-0.0015095455152873078;1.0426031733468617;10.016543565987838;0.8365880879151343;0.01400563424632298;0.01400597538643291;0.7986521638716042;-0.013408949621301859;0.7988025570812788
19.455536;1.0455475108256644;0.8351507275179504;0.7980875144725154;-0.0015755852787450993;-0.0015095444375928062;1.0425589799218113;10.017037697610482;0.8366703208248674;0.01400562349826389;0.014005975857113205;0.7986638783905914;-0.013408765108835123;0.798813121161221
19.465536;1.0455980426999183;0.8352006846073669;0.7980783642198206;-0.0015755846893557891;-0.0015095433375432975;1.0425135217157;10.01754556490792;0.8367546091191633;0.014005612428240822;0.014005976490833539;0.7986757797213548;-0.013408576643040567;0.7988238916886856
19.475536;1.0456499659314555;0.8352517960630587;0.7980687413260481;-0.0015755841394274558;-0.001509542212520016;1.042466775787038;10.018067437094714;0.8368409875447114;0.014005601026195299;0.01400597730196882;0.7986878752947706;-0.013408384163452997;0.7988348714223658
19.485536;1.0457033110754455;0.8353040690508586;0.79805862607954;-0.0015755836325153437;-0.0015095410599145207;1.0424187206555828;10.018603585308153;0.836929490883548;0.014005589281571178;0.014005978305714813;0.7987001751805077;-0.013408187604208742;0.7988460631151822
19.495536;1.0457581087097993;0.835357509716485;0.7980479983206296;-0.0015755831719241132;-0.0015095398773620706;1.0423693357560122;10.019154295799044;0.8370201536260142;0.014005577183670036;0.01400597951798508;0.7987126898458515;-0.013407986895171966;0.7988574702913316
19.505536;1.045814389606411;0.8354121233014195;0.798036837200146;-0.0015755827606742994;-0.001509538662606695;1.042318600695089;10.019719880793016;0.8371130098507066;0.01400556472200648;0.01400598095523629;0.7987254286449902;-0.013407781962663696;0.7988690978262991
19.515536;1.0458721828216484;0.8354679138374166;0.7980251205159195;-0.00157558240164813;-0.0015095374128653893;1.0422664937036197;10.020300680980704;0.837208093808034;0.01400555188638498;0.014005982634295313;0.7987384004861698;-0.013407572730188829;0.7988809514940812
19.525536;1.0459315150375808;0.8355248844611473;0.7980128238325912;-0.001575582097810212;-0.0015095361244392683;1.0422129908823319;10.020897057304058;0.8373054402722957;0.014005538666755373;0.01400598457224826;0.7987516149274008;-0.013407359118809723;0.79889303728948
19.535536;1.045992411614785;0.835583038419388;0.7979999202998789;-0.0015755818523441618;-0.0015095347929185005;1.0421580671115287;10.021509385565635;0.837405083906878;0.01400552505314914;0.01400598678658186;0.798765082714986;-0.01340714105285418;0.7989053611402802
19.545536;1.04605489705214;0.8356423798067625;0.7979863815740668;-0.0015755816685696035;-0.0015095334134409993;1.04210169676455;10.022138054376676;0.83750705887494;0.014005511035722135;0.014005989295637048;0.7987788161602225;-0.01340691846939403;0.7989179289158597
19.555536;1.0461189944458646;0.8357029131373959;0.7979721790801844;-0.0015755815498882382;-0.0015095319807640671;1.042043853080284;10.022783457684625;0.8376113991975289;0.01400549660485487;0.014005992118893503;0.7987928289228281;-0.0134066913208839;0.7989307468833604
19.565536;1.0461847253507648;0.8357646419122023;0.7979572846298311;-0.0015755814999281537;-0.00150953048946;1.0419845079369765;10.023445991778257;0.83771813876407;0.014005481751273138;0.014005995276608865;0.7988071349880427;-0.013406459565469219;0.798943822075107
19.575536;1.0462521105788845;0.8358275674025122;0.7979416705310263;-0.001575581522631591;-0.0015095289342399387;1.0419236329113166;10.024126060131815;0.8378273109454379;0.014005466465795034;0.014005998789349845;0.7988217478599554;-0.01340622315308328;0.7989571617642979
19.585536;1.04632117115699;0.8358916884866691;0.7979253097911686;-0.0015755816221802517;-0.0015095273100456741;1.0418612003420313;10.024824069322454;0.8379389483734548;0.01400545073877201;0.014006002678149488;0.798836680264514;-0.013405982021770345;0.7989707726591682
19.595536;1.0463919287550423;0.8359570023543649;0.7979081764796301;-0.0015755818028869591;-0.001509525611672228;1.0417971837872568;10.025540414842874;0.8380530829128398;0.01400543456006482;0.014006006965029983;0.7988519441189139;-0.013405736106631722;0.7989846605682613
19.605536;1.0464644057081876;0.8360235052027867;0.7978902455657568;-0.001575582069353806;-0.0015095238332008616;1.0417315572939652;10.026275479971435;0.8381697458874444;0.014005417919729804;0.014006011673230826;0.7988675512401363;-0.013405485349785853;0.7989988305273008
19.615536;1.0465386251069133;0.836091192301258;0.7978714918783947;-0.0015755824271111213;-0.001509521967872406;1.041664293318464;10.027029653300902;0.8382889678056178;0.014005400808509469;0.014006016827053422;0.7988835143717844;-0.01340522970077819;0.7990132876271198
19.625536;1.0466146108719954;0.8361600577411428;0.7978518895633218;-0.001575582883195786;-0.001509520008529095;1.0415953615877984;10.027803339431811;0.8384107773557452;0.014005383217666343;0.014006022451691807;0.7988998476647183;-0.013404969109972301;0.7990280379966596
19.635536;1.0466923870345493;0.8362300942722569;0.7978314127370699;-0.0015755834460341412;-0.0015095179480724807;1.041524730172794;10.02859695161226;0.8385352016896715;0.014005365138686892;0.014006028573243168;0.798916566597346;-0.013404703526134579;0.7990430884327925
19.645536;1.0467719764765984;0.8363012931063676;0.7978100354285429;-0.0015755841249216465;-0.0015095157796693793;1.0414523674164669;10.029410899619366;0.8386622678904393;0.014005346563251614;0.014006035218794547;0.798933687160185;-0.013404432899555202;0.7990584452209151
19.655536;1.0468534003251175;0.8363736436861938;0.7977877302579294;-0.0015755849296843006;-0.0015095134970342925;1.04137824369486;10.030245584594756;0.8387920027726596;0.01400532748332802;0.014006042416489064;0.7989512244047994;-0.013404157186141758;0.7990741138336522
19.665536;1.0469366779776388;0.8364471334214177;0.797764468141636;-0.001575585870709041;-0.0015095110945564304;1.0413023319735168;10.031101408228686;0.8389244313635326;0.014005307891168136;0.014006050195522141;0.7989691917363011;-0.013403876353140519;0.7990900984493274
19.675536;1.0470218269843417;0.8365217473778513;0.7977402191246261;-0.0015755869590953584;-0.0015095085667013164;1.0412246066165602;10.031978787625388;0.8390595764683557;0.014005287779244164;0.014006058586024715;0.7989876019473114;-0.013403590382017685;0.7991064002312888
19.685536;1.0471088622752835;0.8365974683567757;0.7977149520308869;-0.0015755882064871795;-0.0015095059072509237;1.0411450422452393;10.032878154935196;0.8391974588573837;0.01400526714027015;0.014006067618937693;0.7990064687122282;-0.01340329926243248;0.7991230163913634
19.695536;1.0471977946692101;0.8366742770779588;0.7976886331484894;-0.00157558962461445;-0.0015095031091301606;1.0410636133127096;10.033799941458401;0.8393380966913201;0.014005245967122125;0.014006077326154113;0.7990258070509999;-0.01340300298468276;0.7991399411279321
19.705536;1.0472886305209756;0.836752151511457;0.7976612259013787;-0.001575591224875417;-0.0015095001646673897;1.0409802934402426;10.034744560159323;0.8394815045090107;0.014005224252570609;0.014006087740885817;0.7990456331973381;-0.013402701540514666;0.7991571670042059
19.715536;1.0473813738845215;0.8368310657160444;0.7976326917540528;-0.0015755930181225552;-0.0015094970659680637;1.040895055203937;10.035712397233961;0.8396276926351383;0.014005201989347673;0.014006098897892408;0.799065964595923;-0.013402394928760362;0.7991746862794604
19.725536;1.0474760287326033;0.8369109894982566;0.7976029908891317;-0.0015755950147131193;-0.0015094938051289056;1.0408078705052886;10.036703816848174;0.8397766675166318;0.014005179170806036;0.014006110833729823;0.7990868200525476;-0.013402083159303899;0.7991924924750048
19.735536;1.0475725989024702;0.8369918887924696;0.7975720818742335;-0.0015755972248460725;-0.001509490374143526;1.0407187106821194;10.037719168686195;0.8399284324990826;0.014005155791508983;0.014006123587258073;0.7991082195039921;-0.01340176625842647;0.7992105811283708
19.745536;1.0476710866266286;0.8370737255812477;0.797539921809921;-0.0015755996591096575;-0.001509486764846244;1.0406275470133475;10.038758790526977;0.8400829877265427;0.014005131847008374;0.01400613719986891;0.799130182878496;-0.013401444276888174;0.7992289495718365
19.755536;1.0477714914669387;0.837156457866099;0.7975064676067197;-0.0015756023288858228;-0.001509482969086226;1.0405343519205177;10.039823012340667;0.8402403290143421;0.014005107333102099;0.01400615171519284;0.7991527289644467;-0.013401117291003196;0.7992475967960112
19.765536;1.0478738100530254;0.8372400400292116;0.7974716765707383;-0.0015756052463069788;-0.0015094789787990352;1.0404390999445117;10.040912163210267;0.840400446813461;0.014005082245553102;0.014006167178890836;0.7991758754147176;-0.01340078539641446;0.7992665227268632
19.775536;1.0479780354078527;0.8373244219327811;0.7974355054857021;-0.0015756084238431473;-0.0015094747859286742;1.0403417681572442;10.042026577765663;0.8405633252576171;0.014005056580414368;0.014006183638839277;0.7991996390785926;-0.013400448705673917;0.7992857262736388
19.785536;1.048084155721381;0.8374095473720545;0.7973979092157942;-0.0015756118739362122;-0.001509470382419917;1.0402423357742387;10.043166600645081;0.8407289408405055;0.0140050303341865;0.014006201145549096;0.7992240355241437;-0.01340010734648182;0.7993052038116447
19.795536;1.0481921536474368;0.8374953539746722;0.7973588399718617;-0.001575615609188102;-0.0015094657600546548;1.0401407828475564;10.044332581504591;0.8408972622191349;0.014005003503611661;0.014006219752661864;0.7992490783351878;-0.013399761456920593;0.7993249489449722
19.805536;1.0483020059992316;0.837581773705768;0.7973182474657711;-0.0015756196429369893;-0.0015094609100696874;1.0400370896040645;10.045524864621122;0.8410682515270014;0.01400497608554836;0.014006239517290135;0.7992747789100825;-0.01339941118674083;0.7993449527621953
19.815536;1.0484136839449063;0.8376687324771479;0.7972760794120805;-0.0015756239894953205;-0.0015094558229471506;1.0399312375932461;10.04674378325866;0.8412418647140997;0.014004948077029058;0.014006260500041072;0.7993011462190992;-0.013399056704311255;0.7993652042937162
19.825536;1.0485271543323254;0.837756149270572;0.7972322818502474;-0.0015756286639922272;-0.001509450488460645;1.039823210972416;10.047989649430173;0.8414180503648347;0.014004919475552229;0.014006282764950861;0.7993281861191901;-0.013398698198411897;0.7993856905914652
19.835536;1.0486423805448697;0.8378439354622289;0.7971867985291013;-0.0015756336823337198;-0.0015094448956519215;1.039712996110172;10.049262740548475;0.8415967489867865;0.014004890279728972;0.014006306379614746;0.7993559009219275;-0.013398335869400936;0.7994063960463291
19.845536;1.048759321753067;0.8379319943734584;0.7971395698656846;-0.0015756390612534355;-0.0015094390325039535;1.039600580687982;10.050563300783383;0.8417778931206722;0.014004860489881046;0.014006331415317569;0.7993842899848357;-0.013397969916932448;0.7994273016305847
19.855536;1.0488779322076152;0.8380202209927464;0.7970905334172054;-0.00157564481825244;-0.0015094328856267132;1.0394859540656178;10.05189155159289;0.8419614071556951;0.014004830108041027;0.014006357946978977;0.7994133507700921;-0.013397600536881339;0.7994483846921693
19.865536;1.0489981612181438;0.8381085013214379;0.7970396256887463;-0.0015756509716304621;-0.0015094264403915287;1.03936910776343;10.053247694257578;0.842147206265989;0.014004799137608671;0.014006386053044757;0.7994430793235705;-0.013397227929169246;0.799469619855756
19.875536;1.049119953092877;0.8381967112623329;0.7969867831953665;-0.0015756575406829247;-0.001509419681322013;1.0392500350475846;10.054631905949563;0.8423351943440717;0.014004767583344317;0.014006415815238824;0.799473470634269;-0.013396852310859205;0.7994909806941973
19.885536;1.0492432468443162;0.838284716419724;0.7969319422347244;-0.0015756645460143384;-0.0015094125922247399;1.0391287311626745;10.056044336318665;0.8425252619764051;0.014004735451558491;0.014006447318390552;0.7995045196369052;-0.013396473929337327;0.7995124406832099
19.895536;1.049367975603008;0.8383723725653724;0.7968750383374753;-0.0015756720097918966;-0.0015094051558863799;1.039005194658977;10.057485104023149;0.8427172860038254;0.014004702749898465;0.014006480650986116;0.7995362219303069;-0.013396093070405736;0.7995339731915255
19.905536;1.0494940658007221;0.8384595248511406;0.7968160054483899;-0.0015756799556854188;-0.0015093973537435347;1.0388794286848961;10.05895429452189;0.8429111299185051;0.014004669486882233;0.014006515906273345;0.7995685733175554;-0.013395710061227103;0.7995555514196033
19.915536;1.049621436137132;0.8385460062621675;0.7967547748296954;-0.0015756884087827422;-0.0015093891658223787;1.0387514416969312;10.060451955104362;0.8431066434944215;0.014004635671735377;0.01400655318298143;0.7996015689869143;-0.013395325268920573;0.7995771481307526
19.925536;1.0497499963048647;0.838631637015492;0.7966912748370174;-0.0015756973956936055;-0.0015093805706961575;1.0386212467749298;10.061978081157768;0.8433036619495251;0.014004601314592755;0.014006592585306229;0.7996352035770193;-0.013394939091576786;0.7995987346529186
19.935536;1.0498796461801159;0.8387162242507811;0.7966254312193273;-0.0015757069444470371;-0.0015093715454845566;1.038488859732224;10.063532605247097;0.8435020050447016;0.014004566426692929;0.014006634222709393;0.7996694719163392;-0.01339455194403604;0.7996202798229327
19.945536;1.0500102761057097;0.8387995609096742;0.7965571664826919;-0.0015757170840916582;-0.0015093620662057676;1.0383542982838576;10.065115400402433;0.8437014759690983;0.01400453102032985;0.014006678210102484;0.7997043689256421;-0.013394164251922797;0.7996417499327165
19.955536;1.0501417670604862;0.8388814245170658;0.7964863989550967;-0.0015757278444747747;-0.001509352108200378;1.0382175829663727;10.06672628949734;0.8439018606105101;0.014004495108764716;0.014006724668367476;0.7997398888801366;-0.013393776460700526;0.7996631092300339
19.965536;1.050273989378799;0.8389615763541971;0.7964130428428338;-0.0015757392564667004;-0.0015093416461199193;1.0380787386410288;10.068365050179406;0.8441029273173649;0.014004458706494643;0.01400677372477794;0.7997760256295473;-0.013393389047249437;0.7996843193213167
19.975536;1.0504068005174545;0.839039760568912;0.7963370088846405;-0.001575751352306356;-0.0015093306537443485;1.037937796166846;10.070031415156915;0.8443044261950159;0.014004421829853373;0.014006825513010092;0.7998127731031305;-0.0133930025265616;0.7997053376526352
19.985536;1.0505400429077922;0.8391157034770087;0.7962582045608322;-0.001575764165791838;-0.0015093191041212462;1.037794793686006;10.071725071832168;0.8445060877200993;0.01400438449741293;0.01400688017291451;0.7998501247432113;-0.013392617460247445;0.7997261167659785
19.995536;1.050673542939581;0.8391891134351299;0.79617653384361;-0.001575777732429153;-0.0015093069696140399;1.037649776311984;10.073445663614095;0.8447076214703895;0.014004346729868425;0.014006937850678162;0.7998880728763195;-0.013392234462587084;0.7997466048753392
19.999996;1.0508071113474862;0.8392596807015651;0.7960918975496343;-0.0015757920894991031;-0.001509294221313885;1.037502794938714;10.07519278430987;0.8449087149765618;0.014004308549645591;0.014006998699420783;0.7999266091723886;-0.013391854193732686;0.7997667474474341
19.999996;1.050940543859764;0.8393270768082094;0.7960041943310302;-0.0015758072759839762;-0.0015092808282940735;1.0373539066152564;10.076965953682564;0.8451090321921861;-0.005995730019321707;-0.005992937120249704;0.7999657251581923;-0.013391477349385042;0.7997864883992079
19.999997;1.0510726671155566;0.8393894353873496;0.7959125956871033;-0.0015770366338406748;-0.0015104305509859705;1.0372031764372958;10.078764589952371;0.8453082118340246;-0.005995768951511967;-0.005992869439752802;0.8000054115990128;-0.013390104663350983;0.7998057522448145
19.999998;1.051205151487883;0.8394497713797392;0.7958187783170271;-0.0015781596194728688;-0.0015114753960451018;1.037049678631608;10.080588000759754;0.8455058660602124;-0.005995808219648271;-0.00599279808209086;0.8000456574545077;-0.013388736920389537;0.7998244923587159
20.0;1.0513358334445082;0.8395043063118651;0.7957208461635075;-0.001580496860551942;-0.0015136832854950794;1.036894496491627;10.082435384953762;0.8457015794236016;-0.005995847794459164;-0.005992722861726675;0.8000864494619409;-0.013386374968010826;0.7998426232486807
20.000004;1.0514650973988142;0.8395542594642699;0.7956197514609301;-0.0015847020369402043;-0.0015176794670583229;1.0367376972337354;10.084305747322679;0.8458949075039507;-0.0059958876397477115;-0.005992643588035877;0.8001277421553293;-0.013382019889186575;0.7998600425520128
20.000012;1.0515904390420352;0.8395973912845731;0.7955153686516409;-0.0015921952512086444;-0.001524827745342262;1.0365762695062268;10.086197695235118;0.8460854044696974;-0.005995927696678111;-0.00599256007780176;0.8001693509505949;-0.013373673540499013;0.7998765752890034
20.000028;1.0517117583946096;0.8396322452199162;0.7954065733937938;-0.0016095166470224762;-0.0015413940484470614;1.036411077218246;10.088109329212251;0.8462727227744317;-0.005995967865846372;-0.00599247217727529;0.8002108330373071;-0.013357339087247892;0.7998919560771423
20.00006;1.0518255699749939;0.8396566990153101;0.7952944457769239;-0.0016419229881551897;-0.0015724204054437508;1.0362358599758636;10.09003813489529;0.8464567115863436;-0.005996008003646979;-0.005992379791033661;0.8002514982390216;-0.013325020896327778;0.7999059102830837
20.000124;1.0519251348478957;0.8396641975828926;0.7951786850660678;-0.0017057097393117385;-0.0016335315367391337;1.0360453262148168;10.091980705467547;0.8466373946084523;-0.005996047937685958;-0.005992282903832609;0.8002905636124853;-0.013261723780335147;0.7999182220596286
20.000252;1.0519978044430265;0.8396435086764945;0.7950592412889472;-0.0018347735529132003;-0.0017572315850366397;1.035825360978534;10.093932787729294;0.8468148942591792;-0.005996087486274397;-0.0059921815658988895;0.8003273424462031;-0.013135452225047002;0.799928561532388
20.000508;1.0520217934487661;0.8395754990185476;0.7949353247530924;-0.0020872724824694522;-0.0019993094724190846;1.0355521344725327;10.095889383862913;0.846989423334041;-0.00599612645330777;-0.0059920758476053404;0.8003613692919276;-0.01288921024474503;0.799936318945841
20.00102;1.051950714636216;0.8394208026614606;0.7948052089988994;-0.002576783999398634;-0.0024687919421798694;1.0351769531054602;10.09784416694878;0.847161299513374;-0.005996164602214615;-0.005991965818545198;0.8003924387837522;-0.012414001897924354;0.7999402327119334
20.002044;1.051710887897491;0.8391194163779171;0.794667971617113;-0.0034900959496420043;-0.0033452387802509623;1.0346240463528575;10.099789655557986;0.8473308936927452;-0.0059962016598797;-0.005991851565925234;0.8004225839260096;-0.011536831684858388;0.7999405048147443
20.003068;1.0515049261437825;0.8388427047418724;0.7945328918132378;-0.004315611444269374;-0.00413794742093503;1.0341045283292196;10.101718994411588;0.8474985161236885;-0.0059962373677149485;-0.005991733218372413;0.8004529840316704;-0.01074770416005693;0.7999461506830315
20.004092;1.0513291159077747;0.8385903166860925;0.7944024677144828;-0.0050565889195995145;-0.004849902903529341;1.033618489092764;10.103626907019018;0.8476643183711922;-0.005996271513354981;-0.005991610955469041;0.8004838466869707;-0.010040623243229723;0.7999569364718849
20.005116;1.0511842606751758;0.8383626166193131;0.7942762915015649;-0.005720391896323721;-0.005488034979984292;1.0331640218745075;10.105508804408812;0.8478282661768389;-0.005996303896885286;-0.005991484993467552;0.8005163914436616;-0.009408591907884808;0.799973577156599
20.00614;1.05106561476151;0.838156559852957;0.7941546358517941;-0.0063106761945550885;-0.006055765685853237;1.0327371952021316;10.107359929347409;0.8479901336575906;-0.005996334296306974;-0.0059913555788012425;0.8005519395168379;-0.008845612084641174;0.7999968378623277
20.007164;1.0509706739956384;0.8379713097848752;0.7940376518786997;-0.006836228361533989;-0.0065614517376756925;1.0323360825750016;10.109175486341602;0.8481494731129074;-0.0059963624943703405;-0.005991223011596886;0.8005899906077316;-0.008344684496649515;0.8000255470577791
20.008188;1.0508972194154693;0.8378060718471407;0.7939247945932242;-0.007302087898546116;-0.007009868798114814;1.0319577851366875;10.110951256524329;0.8483056329941726;-0.005996388327830341;-0.005991087628741393;0.8006321717278206;-0.007900808702859011;0.8000606429898501
20.009212;1.0508420483196947;0.8376605646727593;0.793816549605797;-0.007715207299073216;-0.007407650308429916;1.0316014066561108;10.112684104736235;0.8484578865186415;-0.005996411705937805;-0.005990949743259282;0.8006790730015036;-0.007506983799890425;0.800102171671512
20.010236;1.0508023743182813;0.8375329655143061;0.7937116230379739;-0.008079907224220709;-0.007758914431654187;1.0312630694068075;10.114371837373943;0.8486056087763119;-0.0059964325982762535;-0.005990809630299438;0.8007301881459615;-0.007160209494184316;0.8001493498196687
20.01126;1.0507751745046345;0.8374228882044031;0.7936103521794323;-0.008400588967349151;-0.008067870169733099;1.0309419810787552;10.116012039213286;0.8487483994718009;-0.005996451006319781;-0.005990667556106205;0.8007870520922302;-0.006854486594335954;0.8002034032823496
20.012284;1.0507600700658815;0.8373292568063986;0.7935105535272977;-0.008682740690019428;-0.008339759571557304;1.0306355231177116;10.117600790964408;0.8488860747758373;-0.005996466931863908;-0.0059905237878102304;0.8008493408111158;-0.006586816598741883;0.8002635209166304
20.013308;1.050753044753238;0.8372515213253535;0.7934136739967452;-0.008929776258714883;-0.00857786875185741;1.0303453371354276;10.11913320219464;0.8490185540828876;-0.0059964803614070816;-0.005990378578197644;0.80091676213022;-0.006351201072711043;0.8003287667367965
20.014332;1.0507542673453316;0.8371874442879692;0.7933167495352393;-0.009146760602141361;-0.008787043429845697;1.0300682880244805;10.120605781406796;0.8491458156827684;-0.005996491273792903;-0.005990232157303729;0.8009909025059506;-0.006146641259990686;0.800400113871241
20.015356;1.0507617152642108;0.837137688037161;0.7932217027590764;-0.009335068463999964;-0.008968606103541374;1.0298042007442105;10.122018310173418;0.8492679717022142;-0.005996499659664129;-0.005990084743570008;0.8010711713211625;-0.005969137842970759;0.8004763598624063
20.01638;1.0507742656058867;0.8371005287729784;0.793127840799192;-0.009498467095336563;-0.009126173657148436;1.0295525676214412;10.123373672208613;0.8493852673037187;-0.005996505537854946;-0.005989936545043588;0.8011567554099303;-0.005814690997042339;0.8005562491468702
20.017404;1.0507901736328737;0.8370740062270967;0.7930349810758052;-0.009639685010705681;-0.009262373075140197;1.0293135332661474;10.124676253989726;0.8494979477550691;-0.005996508968750959;-0.005989787737380117;0.8012486104922455;-0.0056813006116669;0.8006406167153794
20.018428;1.0508083516723654;0.8370572873946531;0.7929436981870018;-0.009762135778614916;-0.009380486765415164;1.0290840589797852;10.125930181463048;0.8496061799123105;-0.005996510054759126;-0.005989638466129758;0.8013455732465871;-0.005567966368204423;0.8007283609679756
20.019452;1.0508278013270678;0.8370487695541206;0.7928539423494361;-0.009867026203152694;-0.009481677952009158;1.0288649780963124;10.12713822698836;0.8497100869789656;-0.005996508920087852;-0.0059894888973923855;0.8014464752071141;-0.00546968794927778;0.8008182690289257
20.020476;1.0508485582696951;0.8370482172087083;0.7927663558087109;-0.00995801616219899;-0.009569459999201;1.028652990244979;10.128301911688812;0.8498098053304634;-0.0059965057051534695;-0.005989339260715137;0.8015511842495511;-0.005386465548164436;0.8009100105310895
20.0215;1.0508697024861848;0.8370543017720831;0.7926813289104508;-0.010033757191266502;-0.009642542138258697;1.028449730542442;10.12942241629788;0.8499055319976074;-0.005996500589457985;-0.00598918984242251;0.8016596245414047;-0.005316300144678762;0.8010031277605496
20.022524;1.0508898841376333;0.8370649426244796;0.7925988631583426;-0.010099866787453407;-0.00970633285534513;1.028251822885244;10.130500982949489;0.8499975016700537;-0.005996493813638917;-0.005989040963708528;0.8017717459408775;-0.0052581932990577234;0.8010970863801554
20.023548;1.0509098386363185;0.8370809517052866;0.7925202188107078;-0.01015404467480812;-0.009758610215095434;1.0280588879493175;10.13153815478097;0.8500858783986281;-0.005996485680967423;-0.005988892976357504;0.8018864232936814;-0.0052091468662398025;0.8011902836712376
20.025596;1.0509048474623597;0.8371477062446463;0.7925091675959209;-0.010241007796522277;-0.009842589105142465;1.0278486066440145;10.132532642796246;0.8501707311805835;-0.005996476519959326;-0.005988746256579185;0.8020683970844948;-0.005133162534490852;0.801346953355356
20.027439;1.0509087447231733;0.8372118530378018;0.7924896523396147;-0.010294148689529523;-0.00989392073672082;1.0276527736585137;10.133481498887978;0.8502521373699233;-0.005996466617694311;-0.005988601182749284;0.8022383617346392;-0.005087241052473785;0.8014880920393121
20.029282;1.0509133619638413;0.8372784629048183;0.7924741122515977;-0.010332554816546314;-0.00993102552849554;1.0274641984331754;10.13438193536932;0.8503302654915188;-0.005996456183852889;-0.005988458119460822;0.802408122247589;-0.0050573818771077065;0.8016253903621049
20.031126;1.05091774724128;0.8373441280306174;0.7924614732519473;-0.01035777850503882;-0.009955403199888553;1.027281550948908;10.135232857899057;0.8504054012970258;-0.005996445368948968;-0.005988317417684575;0.8025766299394017;-0.0050395836476843986;0.8017577123621061
20.032969;1.0509192888485748;0.8374056070378619;0.7924523582474129;-0.010372724914426928;-0.009969873083813285;1.0271023329738773;10.136035269945523;0.850477959720497;-0.005996434295014273;-0.0059881794059096285;0.8027429124128661;-0.005031845057926576;0.8018839847719624
20.034812;1.050919914880764;0.8374616757492237;0.7924460164072945;-0.01038155816225873;-0.009978422636004833;1.0269259857293458;10.136792140291526;0.8505484817293446;-0.00599642306519029;-0.005988044364685624;0.8029070242359255;-0.005029165270315928;0.8020041018345003
20.036655;1.050916683440946;0.8375095779140922;0.792443882739651;-0.010386491138087078;-0.009983209424142794;1.0267500542203967;10.137507888066374;0.8506176157400578;-0.005996411759076832;-0.0059879125182028675;0.8030679824635593;-0.005031543036478464;0.8021169346163006
20.038498;1.0509100572814907;0.8375492234441887;0.7924470498064229;-0.010387867619505425;-0.00998456092082011;1.0265732814943604;10.138187738807751;0.8506860795872709;-0.005996400430042655;-0.005987784048857475;0.8032256801935934;-0.005035975440267775;0.802222316289651
20.040342;1.0509002575357842;0.8375780393975962;0.7924540688191871;-0.01038638649537818;-0.009983148851511057;1.026396583109553;10.138836678146298;0.8507546093587002;-0.005996389108707595;-0.005987659110057349;0.8033808698867423;-0.005042458357338633;0.8023211326508078
20.042185;1.0508863212900916;0.8375967285228961;0.7924672293072532;-0.010384412663264977;-0.009981258679278534;1.0262179897093857;10.139458325594491;0.8508238831697941;-0.005996377806609304;-0.0059875378486173875;0.8035312437102249;-0.005049988221352594;0.8024112522057633
20.045871;1.0508633992279033;0.8376771879279338;0.7925600199385079;-0.010382445800008114;-0.009979420392535646;1.0260325969038857;10.140054850706548;0.8508944198611132;-0.005996366498789789;-0.005987420441057482;0.8037525467709274;-0.005062562746545395;0.8025684922107413
20.049558;1.0508374867348396;0.837733526028952;0.7926457054887887;-0.010380403998594367;-0.009977501258269824;1.0258465113998654;10.140627220772394;0.850966569608772;-0.005996355090173484;-0.005987307104160304;0.8039556053921826;-0.005073180178887466;0.8027035395903299
20.053244;1.0508080474959194;0.837765197093583;0.7927243838991511;-0.010381696452474718;-0.009978787975393777;1.0256598248391597;10.141174891024036;0.8510406178353246;-0.005996343414404971;-0.005987198062020417;0.8041422545629627;-0.005079838298370157;0.802818065583518
20.05693;1.0507760569909397;0.8377759933549296;0.7927987776657872;-0.010386313017055783;-0.009983264980753536;1.0254706440430412;10.141695787029862;0.8511168243857506;-0.005996331275453373;-0.005987093508961729;0.8043132842013105;-0.0050825339857431245;0.8029126923380642
20.060617;1.0507414488753801;0.8377683804344247;0.7928706827968156;-0.010394319306478075;-0.009990998385678972;1.0252801449775417;10.142187142671121;0.8511953430930692;-0.005996318489421684;-0.00598699360749208;0.8044704528254945;-0.005081263482103068;0.8029890247955597
20.064303;1.0507038577496783;0.8377440649798985;0.7929410114475042;-0.01040469850643642;-0.010001014177282391;1.0250885654884556;10.142646325366337;0.8512761662563172;-0.005996304916132353;-0.005986898494989886;0.8046155030782339;-0.0050770227958544314;0.8030487397156878
20.071676;1.0506524960099621;0.8377554959853494;0.7930672170767687;-0.010431780493677623;-0.010027191690935416;1.0248851102608227;10.143071599136993;0.8513591936182153;-0.005996290493306492;-0.005986808276818831;0.8048071951893078;-0.0050588077703556415;0.8031505821532843
20.079049;1.0505985746612778;0.8377330856775056;0.7931722075643858;-0.010465847175535246;-0.010060074113156098;1.024680895398196;10.14346364091737;0.851444346844509;-0.005996275249037684;-0.005986723037168504;0.8049674139213685;-0.005032614003602257;0.80321665660649
20.086422;1.0505393840648853;0.8376833045465962;0.7932623691774974;-0.010503215750749945;-0.010096137058462542;1.0244770425904535;10.143826388658375;0.851531590705649;-0.005996259289790747;-0.005986642856776087;0.8051052291201544;-0.005002436650604781;0.8032563268377686
20.093794;1.0504750056605892;0.8376148633725934;0.7933437692892631;-0.010541626320483603;-0.010133193050140156;1.0242727991220566;10.144165773001076;0.8516208696521146;-0.005996242791306033;-0.005986567807541374;0.8052258174807475;-0.004969270021909905;0.8032750663910451
20.101167;1.0504030456754632;0.8375331415785895;0.793421159083741;-0.010581976006994311;-0.010172111540240272;1.0240695099203738;10.144487791352008;0.8517120525772709;-0.0059962259791273105;-0.0059864979430254315;0.8053353930630945;-0.0049351074825412546;0.8032793138917009
20.111167;1.0503156026964968;0.8374468457877533;0.7935070303068339;-0.0106372788625513;-0.010225467423292103;1.0238595335589247;10.144797119055237;0.8518049372545563;-0.005996209094746545;-0.005986433296885083;0.8054482385224377;-0.004885942126721447;0.8032833374378143
20.121167;1.0502168562847163;0.8373507380631445;0.7935915616604287;-0.010691699544644693;-0.010277978364940253;1.0236512314834807;10.14509574997838;0.8518993241395721;-0.005996192394730603;-0.005986373889049623;0.8055507075943314;-0.004836767895224335;0.8032736122682939
20.131167;1.050106555547141;0.8372470417951243;0.7936759010454721;-0.010746243024682968;-0.010330601680088576;1.0234439453118485;10.145382366262867;0.8519950819855869;-0.005996176191714481;-0.005986319732464433;0.8056491716208789;-0.004786580019839658;0.8032566525515412
20.141167;1.0499834579184375;0.8371386476703779;0.7937629132347498;-0.010801742013412975;-0.010384141908920027;1.0232389783334008;10.145653700151303;0.8520921251048232;-0.005996160868023543;-0.005986270823112886;0.8057460456899261;-0.004736374475146978;0.8032350923013812
20.151167;1.0498457577576186;0.8370256671244051;0.7938533781093458;-0.010857595242582709;-0.010438030736734091;1.023035654871795;10.145906362630459;0.8521903595932139;-0.0059961468299956425;-0.00598622712698611;0.8058428314970617;-0.004685147511314722;0.8032105444361992
20.161167;1.0496928655360276;0.8369102764723405;0.7939491649883591;-0.010912343467446748;-0.010490862139369995;1.0228343489445368;10.146137354890337;0.8522896911346618;-0.0059961344526263255;-0.005986188589096531;0.8059400101930003;-0.004634895667159007;0.8031836083989192
20.171167;1.0495240294001236;0.8367915744732485;0.7940493463821021;-0.010967437292464724;-0.010544031375007113;1.022635436850942;10.146343945028908;0.8523900674344578;-0.005996124046374145;-0.005986155154289867;0.8060398883893585;-0.004584616134344151;0.8031568877353708
20.181167;1.0493393881615847;0.8366709157851491;0.794154484043298;-0.011022439295440434;-0.010597111306764967;1.0224392534583893;10.146523645894957;0.8524915187332919;-0.0059961158385199624;-0.00598612676947379;0.8061415908395431;-0.00453430745279457;0.8031300052272782
20.191167;1.0491382659560275;0.8365483343499279;0.7942644685094911;-0.011075575896601658;-0.010648399766793944;1.02224710090121;10.146674241157115;0.8525941626328807;-0.005996109966212311;-0.005986103372209579;0.806245144647766;-0.004484969752723979;0.8031035577187562
20.201167;1.0489198654137406;0.8364232813184779;0.794378749764577;-0.011130920159892654;-0.010701820425795247;1.0220572697324688;10.14679332390932;0.8526981044341473;-0.00599610647963936;-0.005986084887126597;0.8063524849496485;-0.0044346042040520825;0.803080095644601
20.211167;1.0486844185083748;0.8362967794483197;0.7944976063608069;-0.011185159643339422;-0.010754184471295274;1.0218719817136588;10.146877765996027;0.8528033575483072;-0.005996105351289668;-0.00598607123746375;0.8064613862933855;-0.004384212406685222;0.8030581703047687
20.221167;1.0484319647925946;0.836170730934775;0.794622426837;-0.011239046144521559;-0.010806214943962339;1.0216893343311044;10.146924595882837;0.8529098804303683;-0.005996106496174986;-0.005986062370608274;0.8065724532456012;-0.004334796414743463;0.8030392867127039
20.231167;1.0481625996853374;0.8360435837687713;0.7947512002414494;-0.011293278223496035;-0.010858583629433784;1.0215114108229204;10.146932228400741;0.8530175775499268;-0.005996109806185097;-0.005986058265983227;0.8066851812677382;-0.004285359124949719;0.8030238259846714
20.241167;1.0478764332812056;0.8359172908472104;0.7948850651619597;-0.011347506535184172;-0.01091095431835663;1.0213374489254332;10.146900207553362;0.8531262560443007;-0.005996115182697662;-0.005986058912695348;0.8067990213054927;-0.00423590414682132;0.8030120325688486
20.251167;1.0475736561889688;0.8357924018232401;0.7950236183448554;-0.011400630034246654;-0.0109622676539675;1.0211678966343885;10.146827783938981;0.8532356493187886;-0.005996122544850832;-0.005986064282355649;0.806913496387787;-0.004186435225439468;0.8030040875949741
20.261167;1.0472558691617306;0.8356710431168062;0.7951669894989922;-0.01145324201402517;-0.01101308067832039;1.0210034274437256;10.146712420141347;0.8533454390380841;-0.005996131815029673;-0.00598607429456476;0.8070273573061689;-0.004136955480357785;0.8029992223246502
20.271167;1.0469210367932917;0.8355521260191301;0.7953151603758997;-0.011507459048996466;-0.01106545560841129;1.0208449494556675;10.146549827036665;0.8534552365826624;-0.005996142906100631;-0.005986088775870014;0.8071426110721347;-0.004088466544719844;0.8029997550864215
20.281167;1.0465719184407722;0.8354383012500523;0.7954680593489014;-0.011560474971055787;-0.011116669313733897;1.0206935278553122;10.146335803208336;0.8535646214267888;-0.005996155721574499;-0.005986107463256689;0.8072583987029477;-0.004039968760719393;0.8030050459555524
20.291167;1.0462071876883423;0.8353261735176056;0.7956230234921398;-0.011612482444652582;-0.011166927086899647;1.020550261190864;10.146067696566691;0.8536732100205496;-0.005996170158777645;-0.005986130056891563;0.8073738781162804;-0.003990462539250487;0.8030144673305813
20.301167;1.0458293479636767;0.8352191180877407;0.7957811691642842;-0.011665839985324741;-0.0112184771269602;1.0204161204644577;10.145744443429212;0.8537806564931422;-0.005996186122331817;-0.005986156240241372;0.8074911998871468;-0.003941949087903023;0.8030303624161276
20.311167;1.0454380938808732;0.8351154447454983;0.7959411951885371;-0.011718092560585782;-0.011268967734590954;1.020291717651988;10.145365921817097;0.8538866276114278;-0.005996203549642792;-0.005986185667251741;0.8076085340506594;-0.0038944299750942064;0.8030509915204165
20.321167;1.0450341169915238;0.8350155388560438;0.7961031911146595;-0.011771441740240968;-0.011320516671951577;1.0201781798119622;10.144931844931845;0.8539908227798625;-0.005996222398962818;-0.00598621799725613;0.8077280656905428;-0.003845906704383529;0.8030785302535627
20.331167;1.0446181055757886;0.8349185499098748;0.7962660280335273;-0.011823685651526885;-0.011371005392633594;1.0200732878535894;10.144440477283256;0.854093015901224;-0.005996242594684026;-0.005986252946400993;0.8078479392892973;-0.0037973810507319966;0.8031110400153094
20.341167;1.0441907387799738;0.8348249271104473;0.7964297158691332;-0.01187592503051605;-0.011421492543535439;1.0199787062289807;10.14388843402815;0.8541930728754877;-0.005996264009127432;-0.005986290291954832;0.8079692080731443;-0.003749855731864994;0.8031494256539671
20.351167;1.0437526709802791;0.8347360536185706;0.7965950482354033;-0.011927810446230147;-0.011471641633243726;1.019892062421221;10.143272374888866;0.8542909086271796;-0.0059962864977434515;-0.005986329862490817;0.8080928454066245;-0.003702334309604722;0.8031945074403964
20.361167;1.0433044636829807;0.8346497286469968;0.796759285199638;-0.011978939821980263;-0.011521065511034111;1.0198149052540602;10.14259058200262;0.854386381122408;-0.005996309923467964;-0.0059863715232364705;0.808216799779342;-0.003654820103572627;0.8032441026192293
20.371167;1.0428466060496682;0.8345680812137491;0.7969238045048225;-0.01203116534797336;-0.011571545998180393;1.0197457018433316;10.141841912651833;0.854479216510318;-0.005996334143063045;-0.005986415135163082;0.8083419986700584;-0.003607315319257188;0.8032990083525374
20.381167;1.0423796515109316;0.8344906838091201;0.7970875021631202;-0.012082285626320034;-0.011620964890664779;1.0196828911372864;10.141024133676002;0.8545690352569367;-0.005996358985228143;-0.005986460527323259;0.8084683157218557;-0.0035598209749112897;0.8033589773615905
20.391167;1.0419052176874728;0.8344188840447951;0.7972502540222902;-0.012133655081327518;-0.01167061456160639;1.0196279192620035;10.140134505284868;0.854655411514096;-0.0059963842651251;-0.00598650750471618;0.8085955882176844;-0.003512337037883481;0.8034236914063337
20.401167;1.041422089843122;0.8343514286080499;0.7974117031459784;-0.012184766364647576;-0.01172002817005368;1.0195793083770586;10.139171117634445;0.8547378972178776;-0.00599640983256502;-0.005986555865718978;0.8087236591365662;-0.003465862622604793;0.803492772301939
20.411167;1.040932853375957;0.8342912961747679;0.797572703508528;-0.012235777484423753;-0.011769336287324452;1.0195367940537357;10.138132979754849;0.8548160382949602;-0.005996435590018895;-0.005986605418440794;0.8088524549180794;-0.003419396492748055;0.8035658517996824
20.421167;1.0404363353903887;0.8342348518564314;0.7977307277189686;-0.012285778946768135;-0.01181768534811951;1.0195003544183638;10.137019538808147;0.8548894483056094;-0.00599646146534888;-0.005986655992198137;0.8089820737997242;-0.0033729373692912043;0.8036426329980357
20.431167;1.0399352644868038;0.8341858834722643;0.7978874510063014;-0.012337130134797987;-0.011867324157478399;1.0194700763802291;10.13583065017272;0.8549579250263845;-0.005996487402320397;-0.005986707431700253;0.8091117328064176;-0.0033264834460733795;0.8037218495188949
20.441167;1.039429561907179;0.8341434282748161;0.7980421165878201;-0.012387375963505759;-0.011915901239006469;1.0194470679870529;10.134566869921679;0.8550215231494999;-0.005996513380269849;-0.005986759570881029;0.8092436292068811;-0.003280031808180271;0.8038052115453175
20.451167;1.038919224040412;0.8341075997937514;0.7981948984237628;-0.012437362756360442;-0.011964242095984696;1.019429468599095;10.133229363706247;0.8550805823145577;-0.005996539427154037;-0.005986812217182264;0.8093768890116688;-0.003233578578838985;0.8038913307591601
20.461167;1.0384072239178752;0.8340815015823805;0.798346624556716;-0.012487248887540787;-0.012012477363535008;1.019418402452294;10.131819325711797;0.8551357088211513;-0.005996565637837396;-0.005986865180733214;0.8095105916194153;-0.003188119487314691;0.8039786644650969
20.471167;1.037893777440267;0.8340625591552482;0.7984949352415106;-0.012537478820341652;-0.012061045834733261;1.0194148903368463;10.130337704821928;0.85518761531367;-0.005996592188755648;-0.0059869183220745;0.8096468046651139;-0.0031426505001460117;0.8040685218639134
20.481167;1.0373801209962856;0.8340518462418178;0.7986403240410567;-0.012586602495699201;-0.012108552150007973;1.0194178594803827;10.12878556182634;0.8552368749819736;-0.0059966192962755014;-0.005986971565881566;0.8097836178256208;-0.003096168197347087;0.8041580926713339
20.491167;1.036867448905486;0.8340503801138197;0.7987833239863855;-0.012636820567471759;-0.012157114218105915;1.0194262162230967;10.127164006033091;0.8552837926933533;-0.005996647147354694;-0.005987024871474387;0.8099231651517709;-0.0030516696630878545;0.8042484535643314
20.501167;1.03635745120471;0.8340583340041969;0.7989232279657222;-0.012686947056353736;-0.01220558310423343;1.0194418543913335;10.125473108999433;0.8553284524509539;-0.005996675885565163;-0.0059870781894390025;0.8100636182518328;-0.0030061523476554598;0.8043366117187039
20.511167;1.0358497275370662;0.8340765544155915;0.7990614896527505;-0.01273570301897028;-0.012252743194197018;1.0194636320417612;10.123711548765629;0.8553708490740536;-0.005996705633540546;-0.005987131434877818;0.8102071609862116;-0.0029606138823788587;0.8044237021306856
20.521167;1.0353457134710904;0.8341037400728998;0.7991960011179794;-0.012784802097070058;-0.012300236108491777;1.0194904099311328;10.121878014659183;0.8554109994848419;-0.005996736479947758;-0.005987184488672202;0.8103519473075524;-0.002915051512348536;0.8045070135058972
20.531167;1.034847021553204;0.8341417307251947;0.7993275060979094;-0.012833049120457468;-0.012346900162938355;1.0195241126697727;10.119972752093098;0.8554490046362857;-0.005996768437199221;-0.005987237219857855;0.8104990475159007;-0.002870461811894854;0.8045869240212054
20.541167;1.0343523540856985;0.8341899031779045;0.799456650812429;-0.012882135846543819;-0.01239438604289231;1.0195637576646257;10.117998175876838;0.8554851027082158;-0.005996801425438772;-0.00598728950283295;0.8106484832690721;-0.0028258412288047997;0.8046628748185541
20.551167;1.0338643205061966;0.8342490749501457;0.7995825765164957;-0.012930370846981813;-0.01244104280383746;1.0196094817158825;10.115958509521816;0.8555197019102997;-0.0059968353032207695;-0.005987341210326624;0.810800334125625;-0.002781186916614794;0.8047344119425727
20.561167;1.0333819460168037;0.8343193183201163;0.7997067654102423;-0.012979096218249286;-0.012488184685198238;1.0196625566793183;10.113858854698485;0.8555533504130215;-0.0059968698978758676;-0.005987392206407855;0.8109546989024057;-0.00273649694080389;0.8048012099964309
20.571167;1.0329083000894133;0.8343988951030439;0.7998262562572565;-0.013027319644228421;-0.012534833404225884;1.0197213306387236;10.111704646163503;0.855586653809592;-0.005996905018762745;-0.0059874423546036944;0.8111115308371667;-0.0026917695654132736;0.8048631038709492
20.581167;1.0324436875899934;0.8344880508378599;0.7999424375786164;-0.013075537514580751;-0.012581477881088097;1.0197871103018992;10.109501421655786;0.8556201732276671;-0.005996940494936169;-0.005987491525315462;0.8112705649969401;-0.0026480027420593072;0.8049200330566283
20.591167;1.0319893846607904;0.8345860405241603;0.8000550335604046;-0.013122649853676805;-0.012627059013901366;1.0198601205223885;10.107254920797182;0.8556543715601334;-0.005996976208211304;-0.005987539603100947;0.8114313217581332;-0.002603194748784664;0.8049718651827431
20.601167;1.0315463716635067;0.8346941152107032;0.8001657833501747;-0.013171268449004368;-0.012674094281305068;1.0199415750056466;10.104971858828575;0.8556896185711049;-0.005997012072272092;-0.005987586483613438;0.8115931162662388;-0.002559344976034642;0.8050183114141403
20.611167;1.031116458319917;0.834809615928851;0.8002718507608182;-0.013218370724775089;-0.012719666582357484;1.020029701652018;10.102659675737566;0.8557261636958634;-0.0059970479918683255;-0.005987632049743596;0.8117551553122543;-0.002515454031689473;0.8050589167188259
20.621167;1.0307003981555067;0.8349334167248699;0.8003744791124842;-0.013265468270059453;-0.012765234538030891;1.020126723349795;10.100324552292372;0.8557640613435168;-0.00599708385777531;-0.005987676156430353;0.8119156636128078;-0.00247152375412281;0.8050921427093755
20.631167;1.0302991297974848;0.8350651105335953;0.800473496158326;-0.013312561240500606;-0.01281079827883266;1.0202318991012107;10.097970307083166;0.8558031366291317;-0.005997119572797892;-0.00598771862731876;0.8120758992687787;-0.002427557197425976;0.8051194712769115
20.641167;1.0299135491561118;0.8352052827089875;0.8005698120734894;-0.013359300393939942;-0.012856021570224157;1.020344596339548;10.095599383508246;0.8558430735477837;-0.005997155061091121;-0.005987759258116654;0.8122341884420125;-0.002383558018445702;0.8051395305434527
20.651167;1.0295454933808894;0.8353519144568372;0.800661226739527;-0.013406639875932954;-0.012901811047280779;1.0204673376312863;10.093214554330334;0.8558835359877927;-0.005997190265862785;-0.00598779786812519;0.8123890656371755;-0.002340529320542765;0.8051511617861729
20.661167;1.0291935566041144;0.8355034008427592;0.8007484827664514;-0.013453380904358925;-0.01294703998452947;1.0205996848646945;10.09082059529294;0.8559241288814019;-0.005997225147102927;-0.005987834361603002;0.812542313382431;-0.002297472727857328;0.8051563426911897
20.671167;1.028859936103216;0.8356611358357432;0.8008324285559799;-0.013500457453666032;-0.012992588114108803;1.0207419908944595;10.088425115462634;0.8559642862344715;-0.005997259649296624;-0.005987868706604208;0.8126918930273312;-0.0022533884891300375;0.8051530475922172
20.681167;1.0285457366253672;0.8358254527733601;0.8009137426919705;-0.013546336300419322;-0.013036971082324;1.0208943443507645;10.08603751552895;0.8560032940718137;-0.005997293677564617;-0.005987900872383675;0.812839924397533;-0.0022102763215651636;0.805143179415787
