time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.691167;1.0282502936535034;0.8359932451638203;0.8009910873336705;-0.013592561140865829;-0.013081686930294201;1.0210567660821421;10.08366749181006;0.856040353602982;-0.005997327121973875;-0.005987930817621134;0.8129846167476996;-0.002167136083775362;0.8051245965872488
20.701167;1.0279727989305798;0.83616450142733;0.8010660185611166;-0.013638527208390693;-0.013126165495534626;1.0212293590677932;10.081324953851663;0.8560745521100264;-0.005997359877426746;-0.005987958516482731;0.8131270991326455;-0.0021249680793736093;0.8050982268072094
20.711167;1.027714891456343;0.8363402197720062;0.8011390304798581;-0.013685505973013105;-0.013171610833998431;1.0214122256663438;10.079020294360339;0.856104849581656;-0.005997391835519522;-0.005987983961500027;0.8132673577244576;-0.0020817732649231293;0.8050641529064557
20.721167;1.0274762588198896;0.8365205889203567;0.8012114610729807;-0.013730271533545233;-0.01321492154742456;1.0216062765351628;10.076763358456175;0.856130202122001;-0.005997422881896795;-0.005988007154003473;0.8134053370072462;-0.0020395534782114157;0.8050226406710568
20.731167;1.0272567654204992;0.8367034013748212;0.8012825337568515;-0.013776483032781367;-0.013259624853213716;1.021809083745137;10.074562014953608;0.8561498026457594;-0.005997452917341479;-0.005988028118235665;0.8135420284238568;-0.0019963112366274565;0.8049750431620043
20.741167;1.0270567552688785;0.8368884201753122;0.8013533420501968;-0.013821591337976709;-0.013303266762465484;1.0220217787142059;10.072422191145366;0.8561632500768485;-0.005997481881801009;-0.005988046910071259;0.8136754780359589;-0.001954048767145471;0.804919803995963
20.751167;1.0268767215854977;0.8370752308343791;0.8014248291783841;-0.013866696215545269;-0.0133469065697021;1.0222411161079037;10.070349057352077;0.8561704688547999;-0.005997509739972791;-0.005988063618595281;0.8138067915620877;-0.0019117671363239844;0.8048584503364093
20.761167;1.0267169301857986;0.837263963029204;0.8014983632784929;-0.013912208806529327;-0.013390944420947449;1.022467776691111;10.068347626220412;0.8561714613619495;-0.0059975364336987925;-0.005988078397370997;0.8139361382424857;-0.0018704664110773886;0.8047915292465437
20.771167;1.0265784959657864;0.8374520628361266;0.8015714086158747;-0.01395620685445739;-0.01343352189987538;1.0226985841069023;10.066422297378482;0.8561660926079131;-0.0059975618456056925;-0.00598809148604188;0.8140626952664064;-0.001828146461134346;0.8047185629757585
20.781167;1.0264623763565615;0.8376415357943283;0.8016452315620497;-0.014001556728984614;-0.013477390932125289;1.0229344270857355;10.064576338855922;0.8561540100649689;-0.005997585794127912;-0.005988103174321918;0.8141885697877053;-0.0017858074820343395;0.8046421326152112
20.791167;1.0263667252065776;0.837831112798174;0.8017196788186322;-0.014045197861395587;-0.013519629400368207;1.0231731539241715;10.062811965761732;0.8561346745202593;-0.005997608044219952;-0.005988113752096919;0.8143127726907289;-0.001744450049683233;0.8045618943888164
20.801167;1.0262920875553387;0.8380196927913909;0.8017927791304421;-0.014091044927408716;-0.013563998740485073;1.0234136313550173;10.061130793455229;0.8561074404886987;-0.005997628324575793;-0.0059881234976810315;0.8144352561003703;-0.0017030749329892412;0.8044785143909109
20.811167;1.0262398297019433;0.8382087392565848;0.8018645003522266;-0.014135283983682967;-0.013606805995610035;1.0236548572715212;10.059534302177967;0.8560716394441019;-0.005997646381882852;-0.0059881326831651045;0.8145549348272735;-0.001661682801091173;0.8043915859614237
20.821167;1.0262074055281651;0.8383971546394386;0.8019355852332075;-0.014177814462681687;-0.013647983196732551;1.0238960102136498;10.05802364977491;0.8560266520435217;-0.005997662047528091;-0.005988141562679584;0.8146736526306203;-0.0016202742079418717;0.8043035484730298
20.831167;1.0261958438274212;0.8385841218068143;0.8020043451155635;-0.01422280721459125;-0.01369152591681636;1.024136394976108;10.056598929620659;0.8559720059133605;-0.005997675230826054;-0.005988150355661606;0.814790204020085;-0.0015788495731580592;0.8042136747235363
20.841167;1.0262039970173562;0.83876950528079;0.8020712916458056;-0.014267035951635454;-0.013734331782065047;1.0243753756659921;10.055258718451514;0.8559074252099281;-0.005997685862919131;-0.005988159249423115;0.814903415537496;-0.0015374083724724692;0.8041211106302163
20.851167;1.0262305685696131;0.838952037496253;0.8021358864206731;-0.014310161800349521;-0.013776078407203659;1.0246124174528468;10.053999898283966;0.8558327126120617;-0.005997693886041331;-0.005988168413510999;0.8150141711626879;-0.0014969481917659776;0.8040269281814604
20.861167;1.0262733845559737;0.8391316978252243;0.8021995338323973;-0.014352678661539565;-0.013817254121988054;1.0248481597087533;10.052818418582236;0.8557475458631272;-0.00599769927524787;-0.005988178001814562;0.8151233772980016;-0.0014564646483178458;0.8039321773478145
20.871167;1.0263325671773431;0.8393071389637606;0.8022605557950279;-0.014397657963117858;-0.013860795776427877;1.025080407193275;10.051711051473545;0.8556513739519952;-0.005997702034378649;-0.005988188127849862;0.8152289062239814;-0.0014149521059615491;0.8038349413973006
20.881167;1.0264060630007668;0.8394773958701139;0.8023191076555292;-0.01443967426104769;-0.013901482938710545;1.0253100236883392;10.0506758528619;0.8555434800835583;-0.005997702188881677;-0.005988198817731404;0.8153315631128425;-0.0013744046865531098;0.8037363699409823
20.891167;1.0264917416975172;0.8396436697057542;0.8023773319156495;-0.014482437172539213;-0.013942892521861037;1.0255378072383807;10.049710981740219;0.8554231224654711;-0.005997699801315122;-0.005988209989012782;0.8154321130109715;-0.0013348169563324435;0.8036376340918765
20.901167;1.0265884538464416;0.8398033416969178;0.802432977666151;-0.01452656319831895;-0.013985609722337781;1.025762478580653;10.048813541224149;0.8552896239220537;-0.005997694977994584;-0.005988221502726892;0.8155283445388062;-0.001294184404091198;0.8035368681390473
20.911167;1.0266932414117085;0.8399556428682363;0.8024870804971146;-0.01456856940092535;-0.014026297566101817;1.0259827211506931;10.047979089448374;0.8551423799758201;-0.005997687851506676;-0.005988233239682451;0.8156211653286419;-0.0012535040361791553;0.8034352071828684
20.921167;1.0268052368792326;0.8401019811737813;0.802541265592956;-0.014610222771765493;-0.0140666492661381;1.0262001536664465;10.047202118816315;0.8549808867745334;-0.0059976785483380375;-0.005988245126769921;0.8157106704336058;-0.0012137743833714148;0.8033328619493689
20.931167;1.02692270325167;0.8402396524409456;0.8025939940020911;-0.014654082152256432;-0.014109133745032176;1.0264133238158628;10.046477562573248;0.8548048418951875;-0.005997667155189334;-0.005988257123633971;0.8157970449225578;-0.001173994763216595;0.8032301327052431
20.941167;1.0270458018496644;0.8403698034813634;0.8026459291554067;-0.014696334655704805;-0.014150057409247949;1.0266217431312148;10.045802368662747;0.8546141877040621;-0.005997653710198441;-0.005988269192524052;0.8158803649501847;-0.001133164487929207;0.8031273855562776
20.951167;1.0271709228815435;0.840491430865622;0.8026982586455806;-0.014736878204263209;-0.014189351963525637;1.0268248764916974;10.045175344400011;0.8544090608137654;-0.005997638214485232;-0.005988281255316848;0.81596056678059;-0.0010932820686092054;0.8030250537661472
20.961167;1.0272982611571702;0.8406041581982155;0.8027494775419911;-0.014779884287132191;-0.014231013610837482;1.0270221833005688;10.04459528201173;0.8541898039175999;-0.005997620637504888;-0.005988293179625274;0.8160376054669773;-0.0010543445704025518;0.8029236256476213
20.971167;1.0274260395688743;0.8407080746853202;0.8027999135905357;-0.014821026915973402;-0.01427088005302139;1.0272132715850721;10.044059851530788;0.8539570240508345;-0.00599760093068026;-0.005988304811296416;0.8161115660424704;-0.0010143479392389413;0.8028236068649017
20.981167;1.0275515080970843;0.8408039615372608;0.8028512692903585;-0.014862658980798854;-0.014311234909837312;1.0273980314288633;10.043565879317041;0.8537115482880706;-0.00599757906274638;-0.005988316003185024;0.8161816961092132;-0.0009742882862541819;0.8027245095598629
20.991167;1.0276747620494189;0.8408903532424462;0.802900744139796;-0.014904555160362777;-0.014351838996680593;1.0275766833500908;10.043109543597073;0.8534543218256448;-0.005997555045115318;-0.005988326618233255;0.8162504529421687;-0.000935162874796945;0.8026288665019651
21.001167;1.0277940583421734;0.8409688558708779;0.8029497330392379;-0.014945687285762423;-0.014391706442819783;1.027749779955731;10.042686409703373;0.8531863513157035;-0.0059975289365222905;-0.005988336531777651;0.8163175069770294;-0.0008959701935718573;0.8025362122182109
21.011167;1.0279075894703655;0.8410406491935267;0.8029991800914338;-0.01498722721467521;-0.01443197427974795;1.0279191679295505;10.042291802708732;0.8529086646562396;-0.005997500848052657;-0.005988345635652253;0.8163826646219124;-0.00085670996724972;0.8024460368396716
21.021167;1.0280150311537959;0.8411044148960588;0.8030465455916984;-0.01502725360325287;-0.01447078299607952;1.0280838769685492;10.04192115295121;0.8526222611964501;-0.005997470945668914;-0.005988353844697276;0.8164487655367325;-0.0008173835331788908;0.8023607663712106
21.031167;1.0281154592518296;0.8411624895821008;0.8030934293373846;-0.01506837612916234;-0.01451065056696946;1.0282469876578484;10.041570027220798;0.8523281252697115;-0.005997439428612527;-0.005988361126538215;0.8165145791359418;-0.000777993615246069;0.8022787905411222
21.041167;1.0282081299509025;0.8412157834329959;0.8031400403310818;-0.01510880785449167;-0.014549859511290744;1.0284075709587515;10.04123371411304;0.8520273276068704;-0.005997406484590953;-0.005988367530013081;0.8165827327454194;-0.0007385431677616012;0.802202550854718
21.051167;1.028293218850681;0.8412635388026907;0.8031843805311387;-0.01514882594575687;-0.014588667995391512;1.028568635000254;10.040906275656491;0.8517210491295402;-0.0059973722613731175;-0.0059883731649495245;0.8166517553980107;-0.0007000345702303793;0.8021306068048332
21.061167;1.0283706470222413;0.8413074682269368;0.8032271393252298;-0.015189859668071575;-0.014628447703771287;1.028729048668297;10.040579798082009;0.8514104352693043;-0.005997336883799979;-0.005988378150619329;0.8167232038050054;-0.0006604700253771888;0.8020645468723195
21.071167;1.0284388159969977;0.8413480368817475;0.803269033148925;-0.015229524236363298;-0.014666919067023023;1.028891580605862;10.040245101214328;0.8510964777229331;-0.005997300487620659;-0.00598838257256899;0.8167976932860835;-0.0006218523534724524;0.8020048854022943
21.081167;1.0284979744331844;0.84138391198524;0.8033076816727363;-0.015270297326962367;-0.014706463918085149;1.0290560453056947;10.039893695060668;0.850780048500034;-0.005997263228971173;-0.0059883864679707785;0.8168768123487289;-0.0005831851065092356;0.8019530836402269
21.091167;1.0285497284605463;0.8414179966615353;0.8033438732024276;-0.015309466798508196;-0.014744446858359257;1.029223292320643;10.039518890541636;0.8504619655040765;-0.005997225286447924;-0.005988389851577534;0.8169590722447673;-0.0005444723272036972;0.8019076084281982
21.101167;1.028592001028306;0.8414512734168215;0.8033794998321501;-0.015349127340369835;-0.014782917112750026;1.0293939870597324;10.039114995636282;0.8501430139257143;-0.005997186879253625;-0.005988392749913702;0.8170458614681941;-0.0005057185109954119;0.8018699117822111
21.111167;1.028626671689654;0.8414829934266791;0.8034117629336683;-0.01538905535384591;-0.014821636329710161;1.0295685387561486;10.038676327230842;0.8498239620318522;-0.0059971482727724686;-0.0059883951894027995;0.8171373015933553;-0.00046792814704519573;0.8018403612461059
21.121167;1.0286538746430687;0.8415165517453831;0.8034432928033276;-0.01542897127795071;-0.014860339941121134;1.0297472852274945;10.038197666042837;0.8495055807472702;-0.0059971097712673;-0.005988397161364263;0.8172331784238225;-0.000429104830917284;0.8018191584356704
21.131167;1.0286735798634508;0.84154878080919;0.80347068155687;-0.015467798443175324;-0.014897999100081424;1.0299306389925658;10.037675076387064;0.849188622642117;-0.005997071716989727;-0.005988398627188506;0.8173330668392846;-0.0003912511162724497;0.8018063141264904
21.141167;1.0286869080637147;0.8415838625517267;0.8034968793372359;-0.015506613528418235;-0.014935642334555433;1.0301200786487796;10.037105800054439;0.8488737523973588;-0.005997034474281452;-0.0059883995408508825;0.8174364747615503;-0.00035236931286301485;0.8018017231243548
21.151167;1.0286927035764086;0.8416171043714383;0.803518184613581;-0.015546629679756585;-0.01497446088739497;1.030314104636995;10.036487930797959;0.8485615199403157;-0.0059969983912531825;-0.005988399852878178;0.8175429096578409;-0.0003144620679860168;0.8018052605138822
21.161167;1.0286947011234897;0.8416553944500116;0.8035383269867135;-0.015584601689809609;-0.015011277704472841;1.0305142720354445;10.035820817227803;0.8482524207340706;-0.005996963752109127;-0.005988399534921701;0.8176509158477349;-0.00027653186338621614;0.8018157449215191
21.171167;1.0286885821343341;0.8416924408351458;0.8035545627504073;-0.015624266457249325;-0.015049757287955573;1.030721287480851;10.03510556260867;0.8479469323845218;-0.005996930729492636;-0.0059883986253483;0.817762107131085;-0.00023958013026072815;0.8018348440151623
21.181167;1.0286787070850347;0.8417326346918347;0.8035677953708465;-0.015661137919098567;-0.015085512989013316;1.0309370153636612;10.034344429261997;0.8476454605808752;-0.0059968993669668146;-0.005988397234439708;0.8178751844470099;-0.0002016074385955418;0.8018610837561415
21.191167;1.0286614031887933;0.8417719151534222;0.8035771294137073;-0.015701058470439122;-0.015124224923330168;1.0311613633256573;10.033539779049134;0.8473482763479272;-0.00599686960965049;-0.005988395508505864;0.8179899017361368;-0.00016361448533534168;0.8018939446674618
21.201167;1.0286378118435855;0.8418107229059766;0.8035822873043101;-0.015738019668633235;-0.015160080878812085;1.031395147122338;10.032693831327252;0.8470555033621163;-0.005996841343791102;-0.005988393599173808;0.8181049798237732;-0.00012660219146086828;0.8019319436554316
21.211167;1.0286070037566588;0.841851857036787;0.8035867838562905;-0.015776478238872006;-0.015197380064367308;1.0316379813768222;10.031808455638092;0.8467671224345693;-0.00599681441239061;-0.0059883916359463;0.8182220312921596;-8.957105759796093e-05;0.8019767271898874
21.221167;1.0285689375942015;0.84188839618357;0.8035841740064158;-0.01581480501393598;-0.015234543306306823;1.0318922817729979;10.030884693946517;0.846482992517169;-0.005996788636771298;-0.0059883897005861405;0.8183385483959638;-5.2521261551447026e-05;0.8020261222468779
21.231167;1.0285216797959216;0.8419261134812505;0.8035819608164263;-0.015851063399844524;-0.015269723701194404;1.032157384925529;10.02992371065364;0.8462028937123297;-0.005996763860479352;-0.005988387836482474;0.8184559711083144;-1.5453461948342564e-05;0.8020820358561658
21.241167;1.028464985825958;0.8419575038356975;0.8035736453077457;-0.015890577746791385;-0.015308047410850236;1.032432653156359;10.028928573707551;0.8459265267696623;-0.0059967399784801945;-0.0059883860879226215;0.8185717800935726;2.163039267833613e-05;0.8021423170614539
21.251167;1.028400772048388;0.8419917714898566;0.8035669831761979;-0.015925151966362783;-0.015341579104304273;1.0327214868727697;10.0279039836346;0.8456534889435451;-0.00599671692815113;-0.005988384538412547;0.8186865218744894;5.8726457589362824e-05;0.802207759823118
21.261167;1.0283230771617315;0.8420206976035517;0.803558780122805;-0.01596590371068692;-0.01538111254682767;1.0330202395190178;10.026854234321114;0.8453833244052633;-0.005996694653627587;-0.005988383319770612;0.818799763674752;9.482913446725029e-05;0.8022781631022093
21.271167;1.028238333080672;0.8420480595216898;0.8035477289438743;-0.0160010944781069;-0.015415232196848566;1.0333341418613988;10.025782126601241;0.8451156575442124;-0.005996673076663527;-0.005988382578869719;0.8189120445706415;0.00013193207992480115;0.8023542824072954
21.281167;1.0281387696021953;0.8420740887886153;0.8035402116602472;-0.016040383737611668;-0.015453356079087124;1.0336563031709651;10.024689051755422;0.8448503211923818;-0.005996652110748885;-0.005988382445256813;0.8190208850550844;0.00016802924057411273;0.8024337532184359
21.291167;1.0280298422295175;0.8420906110871762;0.8035244351495346;-0.01607602470384525;-0.015487932980676468;1.033994656939629;10.023575020740154;0.8445873689506613;-0.0059966317110254465;-0.005988383025227084;0.8191268564452059;0.00020411544398995628;0.8025171148217031
21.301167;1.0279085085976518;0.8421132905685034;0.8035183161381982;-0.016110802748227387;-0.015521691479710843;1.0343428392687468;10.02243856805562;0.8443269910863653;-0.005996611901488332;-0.005988384392871855;0.8192296549439511;0.000240186485975769;0.8026038826921661
21.311167;1.027775368842776;0.8421228221167045;0.8035034880467854;-0.01614912997461968;-0.015558877863374202;1.0347021581221816;10.0212770635552;0.8440694466244958;-0.005996592749261386;-0.0059883865808571385;0.8193291144991491;0.0002762387603005069;0.8026935990394859
21.321167;1.0276323825235845;0.8421315327053376;0.8034913519983419;-0.016185905718433622;-0.015594553759473804;1.0350726890381454;10.020087804538917;0.843815026103443;-0.005996574331828454;-0.005988389594093357;0.8194251326449689;0.0003122692190884967;0.8027858540022452
21.331167;1.0274782561837164;0.8421328440825852;0.8034778249773017;-0.01622201165083718;-0.015629597633127695;1.0354513770448661;10.018868872062123;0.8435640218117882;-0.00599655673242849;-0.005988393423567988;0.8195176296142894;0.0003472760724812435;0.8028803256406474
21.341167;1.0273138968454276;0.8421271610186278;0.8034637327237072;-0.01625777952708098;-0.015664324075971795;1.03583901822983;10.017618152146202;0.8433167359555908;-0.005996540034199464;-0.005988398030978662;0.819606626114651;0.0003832593769410055;0.8029768385009999
21.351167;1.027140315869422;0.8421163294001027;0.8034508960804423;-0.016293536015930022;-0.0156990387076185;1.0362322173002971;10.016331893376835;0.8430735438589474;-0.005996524291577994;-0.00598840334303397;0.8196923103937532;0.00041822097940869777;0.8030753836363032
21.361167;1.0269572819345945;0.8420966056350395;0.803436508178273;-0.016329304623840253;-0.015733773260141318;1.0366314747961363;10.015005199833803;0.8428349405551098;-0.0059965095026923;-0.005988409290822138;0.819774030783066;0.00045316391283823916;0.8031751100408397
21.371167;1.0267668411554194;0.8420719860902244;0.8034234078324375;-0.016365320875537548;-0.015768731069811186;1.0370342772221184;10.013633110437459;0.8426014898280998;-0.005996495607305779;-0.005988415849211968;0.8198542830690875;0.00048809134793662034;0.8032782957191984
21.381167;1.026567077800426;0.8420374915212989;0.8034088324086879;-0.016401091010430573;-0.015803474485050758;1.03743907487452;10.012210614348971;0.8423737005807396;-0.005996482512690537;-0.005988423029683283;0.8199326743088862;0.0005230057221907022;0.8033843097265032
21.391167;1.026360859621355;0.8419974909386255;0.8033953222629218;-0.016436771034866713;-0.01583812041779903;1.0378442312536083;10.010732612234042;0.8421519035207874;-0.005996470131201873;-0.005988430829502812;0.8200088272641607;0.0005579088159590786;0.8034925808310963
21.401167;1.0261472828117701;0.8419486370819207;0.803380877913191;-0.016471782152382035;-0.01587213550073238;1.0382470067126353;10.009193884192449;0.8419362293699961;-0.005996458395323803;-0.005988439200110729;0.8200852789345775;0.0005918024760923156;0.8036055916882104
21.411167;1.0259283737996736;0.8418928533131073;0.8033662150057579;-0.016506715030461937;-0.015906069236505296;1.0386476360956578;10.00758903798371;0.8417267018874333;-0.005996447249342302;-0.005988448095211615;0.8201604411272067;0.0006266892451199249;0.8037218437914411
21.421167;1.0257045789907255;0.8418318602297196;0.803353016423781;-0.01654163720939091;-0.01593999194461676;1.0390445061650666;10.005913507637986;0.8415232926272428;-0.0059964366515279244;-0.005988457545652273;0.8202366520265666;0.000660572698878515;0.8038437780406169
21.431167;1.0254762146906715;0.8417623472713348;0.8033383142504412;-0.0165765722887378;-0.01597393559933739;1.0394342912423922;10.004164298039246;0.8413259174483646;-0.00599642657775187;-0.005988467675084981;0.8203122766198764;0.0006944569753737648;0.8039697577096581
21.441167;1.0252446503080237;0.8416875228708278;0.8033247788342766;-0.016612257495361417;-0.016008606090594485;1.0398169754053097;10.002338937969261;0.8411344608711211;-0.005996416996529368;-0.005988478651356707;0.8203897419425205;0.000729345602662932;0.804102090381663
21.451167;1.0250104236799857;0.841604018707606;0.8033095115665551;-0.016646175935599465;-0.016041587050025695;1.0401918166543456;10.00043441267841;0.8409488082247736;-0.005996407822195408;-0.005988490619890965;0.8204674557204463;0.000762240934147679;0.8042390655649713
21.461167;1.0247760893075846;0.8415153677842173;0.8032947893658928;-0.016680766150156196;-0.016075208883954147;1.0405592628326858;9.998447638007363;0.8407688968770933;-0.005996398877248326;-0.005988503672991718;0.8205466935848289;0.0007961443390599128;0.8043819957163615
21.471167;1.0245422557566999;0.8414184089226687;0.8032780384797765;-0.016714609861689995;-0.016108114188207002;1.0409168101040847;9.996376740239631;0.84059475028239;-0.005996389882714301;-0.005988517865763809;0.8206275377990694;0.0008300564094560336;0.804531141580034
21.481167;1.0243114475509334;0.8413168531123932;0.8032619018470467;-0.016748703410712128;-0.01614124365200226;1.0412649127223716;9.994221998939047;0.8404263934102661;-0.005996380470630428;-0.005988533226694204;0.8207108737396922;0.0008639769325824824;0.8046876071763347
21.491167;1.0240824437675746;0.841205974468044;0.8032436647292973;-0.016783651129946297;-0.01617521873869409;1.041604051893874;9.991986161079843;0.8402637548876237;-0.005996370211831886;-0.005988549752568725;0.8207944696582066;0.000896904728565065;0.8048493729467772
21.501167;1.023857773138111;0.8410887511348286;0.8032248209376678;-0.016817154346191902;-0.016207803748261137;1.0419328752199726;9.989674707457327;0.8401066803426593;-0.00599635865391869;-0.005988567432852826;0.8208791235799006;0.0009298378036788649;0.8050174766145434
21.511167;1.0236389881772014;0.840963965121461;0.8032033755489404;-0.01685025003957083;-0.016239993502892344;1.042250256203526;9.987295728011931;0.8399549523314852;-0.0059963453554492275;-0.005988586287681839;0.8209646857608583;0.0009627738748935317;0.8051920689960528
21.521167;1.0234276636876325;0.8408334554622878;0.8031802785127865;-0.016884369103499202;-0.016273161967627535;1.042558246702216;9.984859016972507;0.8398082591300925;-0.005996329909069472;-0.00598860638112069;0.8210508845237147;0.0009957107732366068;0.8053732519007327
21.531167;1.0232233355397053;0.8406976611031389;0.8031567247278156;-0.016917883122632343;-0.016305764315553455;1.0428559602691914;9.98237563747286;0.839666253545643;-0.005996311965556919;-0.005988627824215389;0.8211371980729778;0.001028646747553776;0.805560943104319
21.541167;1.0230291956167679;0.8405569632748134;0.8031309199443477;-0.016951249066809674;-0.016338206314631135;1.04314343410736;9.97985789324283;0.8395287262500851;-0.005996291254661487;-0.005988650759450936;0.8212228816091427;0.0010615806664237845;0.8057549207770768
21.551167;1.0228435394254867;0.8404125237201603;0.8031054895335922;-0.01698477057602619;-0.016370820171755493;1.0434205471073865;9.977318382035001;0.8393957098715848;-0.005996267580249529;-0.00598867529760676;0.8213060004235375;0.0010945115654399822;0.8059539025040733
21.561167;1.02266916291511;0.8402646757272701;0.8030786982313515;-0.017017806687425346;-0.016402952944138318;1.0436870255561344;9.9747690649839;0.8392674518744525;-0.005996240802338345;-0.005988701468294918;0.8213874430574248;0.0011264381382720956;0.8061595822370875
21.571167;1.0225057084103406;0.840116864231458;0.8030541130876754;-0.01705083486235923;-0.01643507496597031;1.0439425002973166;9.972221643780689;0.8391442807702011;-0.00599621082244895;-0.005988729251240674;0.8214649799993512;0.0011593592023878888;0.8063706721963078
21.581167;1.022351615824816;0.8399658725376242;0.8030294963188374;-0.01708361986994488;-0.016466983923429355;1.0441865877859238;9.969688273172192;0.8390264036217473;-0.005996177565198953;-0.005988758619092618;0.8215373382640263;0.0011912743312819409;0.80658686545955
21.591167;1.022208923981297;0.8398169547957514;0.8030076840465327;-0.017116319040684957;-0.01649879617966553;1.0444189673448223;9.96718169577016;0.8389138471623864;-0.005996140965109394;-0.005988789521845529;0.8216022453723576;0.0012231836249612987;0.8068067260555174
21.601167;1.0220764700135017;0.8396680774659475;0.8029868850123051;-0.01714937220355455;-0.016530950620043526;1.0446394204448397;9.964715134539924;0.8388065794081667;-0.005996100972281038;-0.0059888218608852494;0.8216604308947574;0.0012550869765341804;0.8070316312743704
21.611167;1.0219543139994862;0.8395225359293598;0.8029695576341668;-0.017181319638022014;-0.016562034626582754;1.0448477953507738;9.962302233532448;0.8387045964772286;-0.005996057563738878;-0.0059888554979958;0.8217086311157433;0.0012869834319090127;0.8072589019035403
21.621167;1.0218415603966768;0.8393783162645619;0.8029538417768443;-0.017214381615139464;-0.01659419833730279;1.045044917587671;9.95995667172055;0.8386079519850799;-0.005996010729048604;-0.005988890278789264;0.8217476782324444;0.0013188709961162504;0.8074900233344342
21.631167;1.0217382452576356;0.8392381457964151;0.8029417529337302;-0.017246000325418655;-0.016624970317021048;1.045228600291579;9.957691308954901;0.8385167994268039;-0.005995960427432862;-0.005988926048122826;0.8217746414655646;0.0013497468659952607;0.8077227926647494
21.641167;1.0216441262776939;0.83910080607546;0.8029316451998182;-0.017277972833044403;-0.01665608307704773;1.0454008063383697;9.955517692107133;0.8384313938970017;-0.00599590656548326;-0.005988962654770995;0.8217908937548773;0.0013816074492290936;0.8079592687515182
21.651167;1.021559276217475;0.8389697508569219;0.802926037491283;-0.017309937182816478;-0.016687182577081374;1.0455597298865762;9.953446048397709;0.8383520475074344;-0.005995849020018719;-0.005988999950811547;0.8217941036297225;0.0014124480782158365;0.8081975743231321
21.661167;1.0214839214668336;0.838842897231597;0.8029220869447441;-0.017342177161370122;-0.01671853675359261;1.0457076525221698;9.95148519850598;0.8382791121644758;-0.005995787665940837;-0.005989037797108426;0.82178522043041;0.0014432630270269275;0.8084387939083681
21.671167;1.0214165179686356;0.838721870338356;0.8029222016826901;-0.01737381143662934;-0.01674932151483104;1.0458427823238363;9.949642487447873;0.8382129867739977;-0.005995722387854866;-0.005989076072455849;0.8217654197485983;0.0014740458933043018;0.8086839619048701
21.681167;1.0213582307590552;0.838605276373723;0.8029241601322077;-0.017405798609674738;-0.016780445820164577;1.045967257477495;9.947923853429456;0.8381541149482348;-0.005995653089353378;-0.005989114685246778;0.8217330163880091;0.0015047900581033708;0.8089310705452141
21.691167;1.0213106639323677;0.8384957578379277;0.8029297090967906;-0.01743584059260069;-0.016809673201924998;1.046080218121515;9.94633411576266;0.8381029858026172;-0.005995579708450408;-0.005989153597061484;0.8216894381270702;0.0015354890481927386;0.8091810581529513
21.701167;1.0212717871136774;0.8383893316357408;0.8029374736602818;-0.017467833694853135;-0.01684080152246607;1.0461818528062585;9.944877455929714;0.8380601177901449;-0.005995502242881952;-0.005989192832402105;0.8216352526171689;0.0015661367982842927;0.8094338458689448
21.711167;1.0212443936507907;0.8382886516603003;0.802949134497321;-0.017498641682166714;-0.016870770556346355;1.0462724402866406;9.943557685803931;0.8380260259956701;-0.005995420762978407;-0.0059892324599549445;0.8215711729721517;0.00159572816554534;0.8096893363874369
21.721167;1.0212281369848883;0.8381907190822063;0.8029635570132161;-0.017530899335824746;-0.016902136493640547;1.0463523841324722;9.942378418261397;0.8380012227534613;-0.005995335400940044;-0.0059892725755127385;0.821498031591251;0.0016262598924786922;0.8099472979027911
21.731167;1.0212229119860772;0.8380956856229194;0.8029824708677222;-0.017560690798374645;-0.01693113367432199;1.0464222079107723;9.94134301686978;0.8379862202725359;-0.005995246341472895;-0.00598931328064407;0.8214167291682685;0.001655731305370165;0.8102072757926446
21.741167;1.021230438693464;0.8380017403489814;0.8030042307529219;-0.017591853829773133;-0.016961441775547256;1.0464824891484077;9.940453633969256;0.8379814923647886;-0.0059951538097098135;-0.005989354645200339;0.8213281609061869;0.0016851438393022619;0.8104686692121168
21.751167;1.021250338911858;0.837909513042132;0.8030311138644122;-0.017622668462672155;-0.016991412617288516;1.0465337809267194;9.939710226739319;0.83798742170364;-0.005995058060430957;-0.005989396683264839;0.8212331355673139;0.001714499908775915;0.8107307997758055
21.761167;1.021282726029746;0.8378153311835909;0.8030608133586659;-0.017652735820026712;-0.01702066138248152;1.046576588891772;9.93911106842685;0.8380042728865895;-0.0059949593816298755;-0.0059894393593782095;0.8211323305992295;0.0017438020075166549;0.8109929728130134
21.771167;1.0213275453157211;0.8377209457238325;0.8030961870964248;-0.01768355214631654;-0.017050630916206008;1.046611365406977;9.938654077885758;0.8380322100057982;-0.005994858077843041;-0.005989482607881535;0.8210263569186032;0.0017730519956422994;0.811254551610183
21.781167;1.0213849328395792;0.8376226681371602;0.8031342751236676;-0.01771286023605874;-0.017079139228206783;1.0466384671780327;9.938337053406322;0.8380712818052517;-0.005994754450401653;-0.005989526342571328;0.820915892500649;0.001802250856803857;0.8115150145947045
21.791167;1.0214540508519243;0.8375219870171808;0.8031773370061915;-0.01774367744306627;-0.017109106140739246;1.0466590687957316;9.938156645376553;0.838121344157947;-0.005994648825310848;-0.005989570468452434;0.8208007296088425;0.0018303991563298327;0.8117729523707028
21.801167;1.0215348056170548;0.837415508021552;0.8032218760635401;-0.017773746638679488;-0.01713834972968235;1.0466710579109386;9.938107754132524;0.8381820499926461;-0.005994541596388978;-0.005989614911093493;0.8206837253521351;0.0018594978896138913;0.8120300303736265
21.811167;1.0216265167461065;0.8373050767751073;0.8032695535876246;-0.017803466209424024;-0.01716725413031097;1.0466760463834706;9.938184043761146;0.8382528754457037;-0.0059944332310295665;-0.005989659627904961;0.8205647416394181;0.0018875494586697993;0.8122849215607345
21.821167;1.0217282701673913;0.8371889230924774;0.8033185535038302;-0.017833185560711815;-0.01719615630075867;1.0466715409156124;9.93837878257873;0.8383330603433409;-0.0059943242305508255;-0.005989704579837973;0.8204435499355835;0.001915557908384636;0.8125362944005563
21.831167;1.021839090065144;0.8370652915772983;0.8033671640357533;-0.017863254116259192;-0.01722539327525417;1.0466590413738417;9.938685562894198;0.8384216135442174;-0.005994215079853849;-0.005989749716616654;0.8203227343966726;0.0019435281887348267;0.8127858273045788
21.841167;1.0219593847718769;0.8369364715883616;0.8034166563811915;-0.01789137456503036;-0.017252728505148394;1.046636958830142;9.939098778344235;0.8385174785151159;-0.005994106221279155;-0.005989795001670251;0.8202006904797527;0.001971465613230338;0.8130312942852179
21.851167;1.0220860166222634;0.8367985465073726;0.8034651714127576;-0.0179214417302319;-0.01728196047342429;1.0466035624737775;9.939614146127617;0.8386197038582383;-0.005993998043267151;-0.0059898404241595215;0.8200796524906757;0.0019993757151164876;0.8132746113099414
21.861167;1.0222207183550267;0.8366546986166676;0.8035138556646113;-0.017950320830374566;-0.017310029265473537;1.0465600868128089;9.940229509907716;0.8387275324997276;-0.0059938908845028815;-0.005989885982446709;0.8199577044011364;0.0020272639297252153;0.8135137891403476
21.871167;1.0223611472612062;0.8365018098178612;0.8035607162503573;-0.01797928755623333;-0.01733819749980243;1.0465049030757283;9.940944390156048;0.8388404110919344;-0.005993785066059436;-0.0059899316747008555;0.8198358773549913;0.002055135438835073;0.8137498898757056
21.881167;1.0225088049485707;0.8363445310939024;0.8036080675422871;-0.018009260786808732;-0.01736732002762081;1.0464376528482995;9.941757500038399;0.8389579473672762;-0.005993680924283467;-0.005989977492226596;0.8197152783112676;0.0020819954774302933;0.8139840148673232
21.891167;1.0226623312429621;0.836179966045204;0.8036530324906594;-0.0180384837312519;-0.017395718612281143;1.0463583230010822;9.942664367531604;0.8390798731384138;-0.005993578810398457;-0.005990023410045236;0.8195940771164575;0.002108849414294079;0.8142142597849699
21.901167;1.0228201881459684;0.8360102725784594;0.8036975863786007;-0.018065996475476295;-0.017422483589618083;1.0462671809689326;9.943656954437344;0.8392060081907455;-0.00599347905822798;-0.005990069397109598;0.8194734075746859;0.0021367020918637053;0.8144416475705875
21.911167;1.0229836779368322;0.8358363654270106;0.8037400752295554;-0.01809445384357867;-0.017450138729706032;1.0461645541165963;9.944725067012739;0.8393361968581179;-0.005993381955995658;-0.00599011541051002;0.8193533177575117;0.0021635572815003525;0.8146661718667866
21.921167;1.023150041470724;0.8356594450519844;0.803782023280475;-0.018123319558332;-0.01747819311632805;1.0460506996827077;9.945858179527333;0.8394702698147732;-0.0059932877458221704;-0.005990161351223304;0.8192338009429173;0.0021904182099197846;0.8148879800659222
21.931167;1.0233182296591572;0.8354790589028613;0.8038218560733484;-0.01815108505453425;-0.017505186573788176;1.0459259142979496;9.947046322209186;0.8396080697642606;-0.0059931966274271034;-0.005990207045788652;0.8191148962083098;0.0022172884692548624;0.8151074613037459
21.941167;1.0234868922974343;0.8352956147702104;0.8038590587640835;-0.018180295013210432;-0.017533573655106532;1.0457907180938026;9.948280401220918;0.8397494761819695;-0.005993108752496234;-0.0059902522724341505;0.818996782976406;0.002243171890198729;0.8153251668940705
21.951167;1.0236547969617302;0.8351114136215451;0.8038950374112231;-0.018208054998656777;-0.017560562319581037;1.0456468832099657;9.949553096001042;0.8398944354106259;-0.0059930242161618475;-0.005990296798956926;0.8188798392693594;0.0022700714661698833;0.8155417068036992
21.961167;1.023820873070115;0.8349254141766544;0.8039280211625073;-0.018236161667265178;-0.017587885530029795;1.0454932510486226;9.950859518836884;0.840043053713125;-0.005992943040346667;-0.005990340419511062;0.8187646588080679;0.002295988544632297;0.8157576820654863
21.971167;1.0239842271494637;0.8347406597307049;0.8039599874852039;-0.018263915668890483;-0.01761486857395018;1.045331556465978;9.952196250223725;0.8401956547673953;-0.005992865184050672;-0.005990382960210831;0.8186519345799377;0.002322922568548274;0.8159736737330603
21.981167;1.0241441529728545;0.8345557492818003;0.8039884192792695;-0.01829201613518052;-0.017642185793182115;1.0451634334816595;9.953559518304607;0.84035269857407;-0.005992790596664581;-0.005990424247520394;0.8185422756571272;0.0023488710551795742;0.816190206100633
21.991167;1.0243000620076859;0.8343730523697118;0.8040146058748463;-0.01831866626339768;-0.017668103918210883;1.0449875163614704;9.954944308300824;0.840514607115423;-0.005992719247995545;-0.005990464100249652;0.8184361632563817;0.002374829865167509;0.8164077349509621
22.001167;1.0244523398472254;0.8341931439124721;0.8040377603219221;-0.018346671397965697;-0.017695312979469323;1.0448065129432471;9.956344764236793;0.8406816034559285;-0.005992651110463776;-0.0059905023741718645;0.8183340117790967;0.002400793924243236;0.8166264892910817
22.011167;1.0245988469874294;0.8340130202156529;0.8040558524386214;-0.018372903848037893;-0.017720823248303298;1.0446202161262041;9.957754740714213;0.840853689975377;-0.005992586133139133;-0.005990539002996339;0.8182351732114296;0.002426758088401926;0.8168453494439231
22.021167;1.024739424983898;0.833835776094274;0.8040713346572329;-0.01840064112127037;-0.017747790722462926;1.0444285040190961;9.959168332153489;0.8410307439165381;-0.00599252423491341;-0.00599057399775882;0.8181418994814511;0.0024527174212249964;0.8170659021218429
22.031167;1.0248747584849476;0.8336593955213594;0.8040812389207961;-0.018427887918703492;-0.017774269222583853;1.044234317623966;9.960581224108278;0.8412125590688592;-0.005992465320431727;-0.005990607435687337;0.8180533204102087;0.00247866723704564;0.8172865745901274
22.041167;1.025002264556448;0.8334847469657927;0.8040880994027695;-0.018454520460867766;-0.0178001722317138;1.0440375336134344;9.961991442015098;0.8413988481636537;-0.005992409291309134;-0.005990639449288472;0.8179684038134838;0.00250360369911324;0.8175057121151427
22.051167;1.0251231662560505;0.8333111211302222;0.8040900982248803;-0.018481759861528092;-0.017826645399255124;1.0438387889832872;9.963398154106372;0.8415893153425956;-0.005992356039358845;-0.005990670195355492;0.8178889152671491;0.0025295242921081398;0.8177246449160557
22.061167;1.0252349369450415;0.8331393117025915;0.8040897451813331;-0.01850838477241524;-0.017852543565626246;1.043638409622821;9.964800641887821;0.8417837319140968;-0.005992305459051388;-0.005990699823628051;0.8178124401262294;0.0025544275524596455;0.8179407475284591
22.071167;1.0253388906729801;0.8329696324479869;0.8040859677904199;-0.018534169516650996;-0.017877616523987443;1.0434365552484468;9.966198057955268;0.8419819331849332;-0.005992257482035735;-0.005990728472589171;0.8177404533428252;0.002579312340882515;0.8181554840005729
22.081167;1.0254335400877275;0.8328012490331437;0.8040786818797191;-0.01856139743861087;-0.017904083813611266;1.0432335203455545;9.967588120348756;0.8421837578048348;-0.0059922120819971714;-0.0059907562811370866;0.8176704365941282;0.0026041771314250744;0.8183663109650184
22.091167;1.025518483306475;0.8326360691875894;0.8040696072130507;-0.01858717458924253;-0.017929153738566624;1.0430299547491455;9.968966013737669;0.8423889817452839;-0.005992169235130682;-0.005990783400206128;0.8176039922030095;0.002629020101611397;0.8185745964720899
22.101167;1.025593384008706;0.8324727362176203;0.8040571533899352;-0.018613297632494957;-0.01795455981068594;1.042826883246809;9.970325442671761;0.8425973147202049;-0.005992128881280349;-0.005990809999585068;0.817538803772854;0.002653839773828825;0.8187775796949741
22.111167;1.0256569248574685;0.8323135083992642;0.8040437749666792;-0.018639903490396983;-0.017980450764174767;1.0426256106054703;9.971659498361957;0.8428084347644944;-0.005992090930250629;-0.005990836260911693;0.8174755047896544;0.002678634847455086;0.8189753707249086
22.121167;1.0257107031396677;0.832158443141302;0.8040275339835891;-0.0186656697031566;-0.01800551769665359;1.0424276201455924;9.972959349561648;0.8430219797207069;-0.005992055294014791;-0.0059908623412321;0.8174146529867196;0.002703403561383736;0.819168018570509
22.131167;1.0257535962445856;0.8320061832735961;0.8040074572441663;-0.018691782216661124;-0.01803092129904788;1.042235486216387;9.974213239983854;0.8432375734132398;-0.005992021885402977;-0.005990888324938459;0.8173537957015743;0.002727144183941388;0.8193525952005591
22.141167;1.0257854811534255;0.8318586196155218;0.8039851029946427;-0.018716444641397174;-0.018054928386317153;1.0420487388190183;9.975408159368818;0.8434549254539958;-0.00599199058165448;-0.005990914216346419;0.8172934993673221;0.0027518558850354357;0.8195292743609937
22.151167;1.0258071602016527;0.8317150085393079;0.8039588629368917;-0.018742812249698947;-0.018080566592476168;1.0418696650563484;9.976532924603665;0.8436738402938786;-0.0059919612115633715;-0.005990939967327251;0.8172333447429247;0.0027755383882216047;0.8196973427709664
22.161167;1.0258166225694971;0.8315755966255228;0.8039304110564194;-0.018768565978573414;-0.018105631632686466;1.0417002227804673;9.977580085103781;0.8438940933235726;-0.00599193359080189;-0.005990965487808607;0.8171729304235316;0.0027991909707015717;0.8198561702963879
22.171167;1.0258148065624881;0.831439587086658;0.8038982024858259;-0.01879321964816836;-0.01812963773497136;1.0415391325241927;9.978545892181616;0.8441153281928736;-0.005991907565751893;-0.005990990647709032;0.817111866871554;0.002822811817246515;0.8200050942761647
22.181167;1.0258017125631171;0.8313061700615643;0.8038612598147347;-0.01881822025277692;-0.018153980934836826;1.0413888783254004;9.979429416771959;0.8443370599332174;-0.0059918830183408964;-0.00599101531222626;0.8170497745358277;0.0028463981379842217;0.8201434188699449
22.191167;1.025778235001091;0.8311783029292134;0.8038213423844828;-0.018843130048534305;-0.018178222063723458;1.0412475513663462;9.9802318792205;0.8445587520553439;-0.005991859843884008;-0.0059910393773636135;0.8169862672530541;0.0028699466023038877;0.8202705188523385
22.201167;1.0257423127107843;0.8310525932484452;0.8037763790809515;-0.018869222757275195;-0.01820362338698362;1.0411168363791474;9.980956377094389;0.8447798933908666;-0.0059918379433335075;-0.005991062746375738;0.8169208834119654;0.002893453144497854;0.8203859192702962
22.211167;1.0256955848898204;0.8309315633818816;0.8037273389750484;-0.01889303057174771;-0.01822680531151652;1.0409952637945215;9.981607357570603;0.8450000192055555;-0.005991817223944169;-0.005991085274894568;0.816853056736693;0.0029169131002271635;0.8204892674160488
22.221167;1.02563590040594;0.8308134395823966;0.8036742463214246;-0.018917671848335933;-0.0182508100666682;1.040882498489749;9.982189595479918;0.8452186897318459;-0.005991797600952481;-0.005991106739096571;0.816782215682847;0.002939322542151902;0.8205802495912412
22.231167;1.0255651853176895;0.8306981763481269;0.8036159359047652;-0.018942922174546243;-0.018275387523318046;1.0407774217175723;9.982707455467468;0.8454354576077426;-0.0059917790195766615;-0.0059911268423174825;0.8167079069691544;0.0029626792902867553;0.8206585682369206
22.241167;1.0254819478188963;0.8305864881279981;0.803554984792693;-0.018967559219651844;-0.0182993917644461;1.0406820613329935;9.983164698337886;0.8456499016211361;-0.0059917614732717;-0.005991145256091228;0.816628762694298;0.002984982643990826;0.8207229261676022
22.251167;1.0253888318116915;0.8304786196648561;0.8034906156056107;-0.018991358686707076;-0.01832257264657594;1.0405955206978512;9.983564000669237;0.8458617528124035;-0.00599174497350993;-0.005991161665645144;0.8165463609548104;0.0030072325931913314;0.8207750525841535
22.261167;1.0252858271235954;0.8303733092069189;0.8034228467709208;-0.019015505824456175;-0.018346090593810458;1.0405179116388374;9.983906256127751;0.8460709442504155;-0.005991729485733012;-0.005991175796088907;0.8164591958052819;0.0030294292762751305;0.8208136868172061
22.271167;1.0251730935391639;0.8302726547145743;0.803354930628984;-0.019040136726040106;-0.01837009384086596;1.0404493417834575;9.984190929962306;0.8462775259426855;-0.005991714888725287;-0.005991187436729932;0.8163657429368916;0.0030515726009217757;0.8208376402417237
22.281167;1.0250538339074744;0.8301756343607234;0.8032848952243641;-0.019064279728407223;-0.01839361109715179;1.040390003196643;9.984416990971063;0.8464815987899581;-0.00599170098964789;-0.005991196472884244;0.816267465791008;0.0030736618175812164;0.8208488256104998
22.291167;1.0249285462225244;0.8300843386187854;0.8032160380219807;-0.019088070900073206;-0.018416790609330328;1.0403402255307288;9.984583105226374;0.8466832784763709;-0.005991687564595096;-0.005991202896158074;0.8161618041458557;0.003095695590651911;0.8208451711476284
22.301167;1.0247987574692523;0.8299975736871082;0.8031477618947804;-0.019110762747261215;-0.018438911123129065;1.040301407668935;9.984687552815465;0.8468826299082844;-0.005991674368807575;-0.005991206788409979;0.8160502289209124;0.0031166727781321625;0.8208285720436233
22.311167;1.0246659937097078;0.8299152099510301;0.8030804494965841;-0.019134899027082614;-0.01846242731178118;1.0402718939830717;9.9847284875461;0.8470796562628384;-0.00599166113593738;-0.005991208296282249;0.8159302860598372;0.003138593399360945;0.8207969876436247
22.321167;1.024531728915794;0.8298394225413791;0.8030166994007811;-0.01915868338561366;-0.018485605673907158;1.0402528404368943;9.984704486134685;0.8472743613300942;-0.005991647617557243;-0.0059912075849240486;0.8158035774757588;0.0031594591695402927;0.8207524630491875
22.331167;1.0243970061215635;0.829768876507748;0.8029560221329428;-0.019182129071436346;-0.018508464288608712;1.0402441475586772;9.98461501902651;0.8474667874980675;-0.005991633622388442;-0.005991204797716097;0.8156677511114693;0.0031812732226358387;0.8206931134648339
22.341167;1.0242634809720905;0.8297040559227903;0.8028990539151517;-0.019206258777420764;-0.018531979052940763;1.040246477404858;9.984460239387067;0.8476569794545522;-0.005991619010766723;-0.005991200066880556;0.8155245433765643;0.0032020396889412247;0.8206210522142575
22.351167;1.0241323811893055;0.8296472522638106;0.8028482366539238;-0.019229201638583566;-0.018554332703123746;1.0402572248114907;9.984240672113836;0.8478449368341694;-0.005991603684231906;-0.00599119354246004;0.8153718405233027;0.003222763831061117;0.8205344381966141
22.361167;1.0240019452614997;0.829596454264278;0.8028039355622495;-0.019251880607830642;-0.01857644978709158;1.0402775169332552;9.983957448317534;0.8480306474652589;-0.0059915875837853495;-0.005991185405173121;0.8152106857380236;0.003243451988384255;0.8204344867635901
22.371167;1.023873040931114;0.8295515977939011;0.8027661316558591;-0.01927490719449284;-0.018598903244288235;1.040304367208579;9.983612289236701;0.8482141358659409;-0.0059915706563544386;-0.0059911758675216704;0.8150411877270908;0.0032641105849310877;0.82032148025481
22.381167;1.0237455248557397;0.8295151152067662;0.8027377896956593;-0.019297581994801284;-0.018621018046475032;1.0403388002391678;9.98320734344828;0.848395393226695;-0.005991552805477732;-0.0059911651674151405;0.814864426287034;0.0032847450898128645;0.8201968121962635
22.391167;1.0236202533344934;0.829486707059207;0.8027184609604356;-0.01932051653299912;-0.01864336718300113;1.0403788146123654;9.982745773776719;0.8485742303018948;-0.005991533878687454;-0.005991153570945759;0.8146784179430523;0.0033053599841844504;0.8200590468237349
22.401167;1.023495278975635;0.8294635137362346;0.8027076011797468;-0.01934353634488011;-0.018665816564716973;1.040422330725674;9.9822322325075;0.8487502385306498;-0.005991513680854665;-0.005991141367703235;0.8144840872104017;0.0033249591579887963;0.8199098651119601
22.411167;1.0233724263961885;0.8294484759125383;0.8027074564116439;-0.019365369049617855;-0.018687103946031163;1.0404702474263081;9.981671954152755;0.8489229172812729;-0.005991491969811025;-0.0059911288313857815;0.8142813101405321;0.0033455460670765392;0.8197499673408574
22.421167;1.0232496847590016;0.8294380762357569;0.8027170102571833;-0.019388383662288403;-0.0187095499397437;1.0405205129390458;9.981069212358396;0.8490918201955203;-0.005991468441235435;-0.005991116190741166;0.8140700605227367;0.003365124021191375;0.8195799993291794
22.431167;1.023128970316266;0.8294347408865557;0.802737979827883;-0.019410211049823652;-0.018730833718774143;1.040572122576216;9.980426836623806;0.8492565996432716;-0.005991442733649703;-0.005991103640502691;0.8138505033254102;0.0033846964822223727;0.8194005864294565
22.441167;1.0230092119402954;0.8294359631944647;0.8027697973515332;-0.019432796273891197;-0.018752855109119268;1.0406241596903163;9.979747177448715;0.8494169624959647;-0.005991414463797204;-0.005991091359411708;0.8136230222502578;0.0034052668603162185;0.8192123466704759
22.451167;1.0228903882743836;0.829439562079845;0.8028115395604114;-0.019454705795792105;-0.01877423685410565;1.0406748934788865;9.979033101588454;0.8495725917778467;-0.005991383289961848;-0.005991079526140757;0.8133882513969893;0.0034248379918216665;0.8190159158143873
22.461167;1.022774544644491;0.8294481664726142;0.8028653395542689;-0.01947652519577093;-0.018795515029927545;1.040725735890913;9.978287392241585;0.8497230666114024;-0.005991348957325386;-0.005991068327712594;0.813147028161756;0.0034444118492313186;0.8188119489708733
