time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.471167;1.0226612899748226;0.829459238359879;0.8029301526406579;-0.019498342166822454;-0.01881679143695951;1.040776065143183;9.977511210339381;0.8498678390269825;-0.005991311296277502;-0.005991057946703398;0.8129002811488885;0.0034629895908802532;0.8186010409660316
22.481167;1.0225512560600585;0.8294712424259983;0.8030048676722511;-0.019520506585167113;-0.018838403655241837;1.0408231639588088;9.976703618022812;0.8500063534663361;-0.005991270208961896;-0.005991048561144048;0.8126479599608797;0.003482571414495562;0.8183827355214314
22.491167;1.0224450235310079;0.8294862768295264;0.8030913769117445;-0.019542319323326257;-0.018859676830854048;1.0408673192844642;9.975862705229895;0.8501382073747341;-0.005991225645493328;-0.0059910403686747995;0.8123929360974657;0.0035021562723169817;0.8181595377722093
22.501167;1.0223429605230387;0.8295031511258357;0.8031878139623938;-0.019563033408586138;-0.018879889953698662;1.0409079072306584;9.974987360491971;0.850263123087169;-0.0059911775660811736;-0.005991033590499347;0.812134869566216;0.0035207423937973934;0.8179309760342794
22.511167;1.022244834203881;0.8295216923276092;0.8032930838083423;-0.01958595285143969;-0.018902237464146727;1.0409444192476243;9.974078254089306;0.8503808132806923;-0.005991125931642211;-0.005991028453199817;0.8118742154058348;0.0035403283871527904;0.817697611944406
22.521167;1.0221511341986624;0.8295444535643369;0.8034078088465679;-0.019606663658644417;-0.018922448060358702;1.0409764688493786;9.97313728449885;0.8504909927223451;-0.005991070719281145;-0.005991025170902492;0.8116103637835296;0.003558913538649949;0.8174589974542018
22.531167;1.0220614469673261;0.8295708276271921;0.8035303487610851;-0.019627372942807617;-0.01894265747673084;1.0410047808627712;9.972166360781367;0.8505934896708378;-0.005991011918839036;-0.005991023908450491;0.8113457407468693;0.003578497362989533;0.8172177511614409
22.541167;1.0219757603527744;0.8295999133459355;0.8036588392084076;-0.019648430430705334;-0.01896320326165089;1.0410271751338955;9.971167064553129;0.8506882884773053;-0.0059909495229259774;-0.005991024727271175;0.811079838974959;0.0035970794388119876;0.816973534938416
22.551167;1.0218941535750885;0.829633966967531;0.8037947484178397;-0.019669136777195482;-0.018983410447799224;1.041045492412152;9.970141534773182;0.8507755015297788;-0.005990883532524642;-0.005991027569043843;0.810812267209935;0.0036156595494120994;0.8167260011297587
22.561167;1.0218167655771466;0.829671906770935;0.8039364667735885;-0.019689841623215937;-0.01900361656890517;1.0410574622372344;9.969093636665246;0.850855352581968;-0.0059908139632955165;-0.005991032306366067;0.8105457919561677;0.0036342378965531852;0.8164776730356681
22.571167;1.0217443712139267;0.8297142186637604;0.8040834214688248;-0.019711567890367085;-0.01902479713771379;1.0410646449644243;9.968029093741183;0.8509281711938237;-0.0059907408572642705;-0.005991038815686362;0.8102792651542371;0.0036528154689651044;0.8162270087868905
22.581167;1.021675725070172;0.8297588013988242;0.804233992776102;-0.019732619221628837;-0.019045338741537878;1.0410645490837662;9.966953947389118;0.8509943164907835;-0.005990664297801699;-0.0059910470057862415;0.8100144800652211;0.003670394205904156;0.815975604234227
22.591167;1.0216115254129028;0.8298080526182199;0.8043893022162977;-0.019752222418573172;-0.01906448328795299;1.0410588426821636;9.965872665368886;0.8510540535132213;-0.0059905844093240766;-0.00599105680344637;0.8097531009958769;0.0036889764992047752;0.8157252725717328
22.601167;1.0215529113406563;0.8298624691481182;0.8045483524248866;-0.019773183114735426;-0.019084921488537535;1.0410454256672628;9.964787683789401;0.8511074604670261;-0.005990501348256625;-0.005991068141540161;0.8094936923586916;0.0037075644369531906;0.8154748431141254
22.611167;1.0214982482383475;0.8299188576587455;0.8047088074741364;-0.019793132535794535;-0.01910440215522937;1.0410263087250176;9.963700301871642;0.8511544127192731;-0.005990415290880189;-0.0059910809443396345;0.8092387534583607;0.0037251596843968;0.8152269931745999
22.621167;1.0214495213906865;0.8299812700943258;0.8048724463189699;-0.01981299322111874;-0.019123780739322728;1.0410005259624981;9.96261168580493;0.851194683888807;-0.005990326423499287;-0.00599109511851683;0.8089867286619348;0.0037427638939567897;0.8149801800503874
22.631167;1.0214052198805805;0.8300477426767259;0.805037832071659;-0.019834709758207412;-0.01914495747869538;1.0409681768656065;9.961523184936832;0.8512280373945658;-0.005990234947800533;-0.005991110578183829;0.8087390235724734;0.0037613789124179625;0.814735664578708
22.641167;1.0213645447554625;0.830115919221917;0.8052025246093558;-0.01985465503931397;-0.019164437604194576;1.0409293885652644;9.96043586951461;0.8512541736377179;-0.0059901410874798455;-0.005991127244643523;0.8084960167700341;0.003779006785994047;0.8144936313956251
22.651167;1.0213285795146347;0.8301888701543082;0.805367806522543;-0.019873415810080782;-0.019182757697127305;1.040883126997711;9.959350133476356;0.8512726717401637;-0.00599004506831271;-0.0059911449896378035;0.808259054310029;0.0037966497269423818;0.8142553541826336
22.661167;1.02129584291112;0.8302650641216702;0.8055324641194173;-0.019893272854583616;-0.01920213676862721;1.0408310979685986;9.958266100945563;0.85128305264338;-0.005989947084118365;-0.005991163594255637;0.8080264108963217;0.003814310208598628;0.8140192337020831
22.671167;1.021264983737582;0.8303419777989903;0.8056942739188403;-0.019913216824591955;-0.01922161796054058;1.0407718790066396;9.957184237006395;0.8512848281821379;-0.005989847292764332;-0.005991182760836907;0.8077992248553677;0.0038319913489821894;0.8137867748747419
22.681167;1.0212374413768937;0.8304228124859995;0.8058544829006735;-0.01993383452703682;-0.01924173774295787;1.0407051390150048;9.956105915880782;0.851277469346709;-0.005989745859266624;-0.005991202143728491;0.8075774973477624;0.0038486969962711315;0.8135585149123258
22.691167;1.021212849662268;0.8305056871411209;0.8060108557188188;-0.019952595593418256;-0.01926005953150564;1.0406317301909975;9.955033685137646;0.8512604609720924;-0.005989643009597421;-0.005991221377250904;0.8073611712839383;0.003866431327216071;0.8133349848054426
22.701167;1.021190859569547;0.8305905329392042;0.806162787695088;-0.019971357539582624;-0.019278381577472404;1.0405496341402873;9.953970445022025;0.8512334292245659;-0.005989539028583847;-0.005991240111396701;0.8071501843604674;0.0038841985536257227;0.8131166225689705
22.711167;1.021171301845506;0.8306764770380416;0.8063086175228094;-0.019991567019757513;-0.019298099918096515;1.040459944435732;9.952918484594875;0.8511961107858101;-0.00598943419493556;-0.005991258036398683;0.8069444742580241;0.0039010025788238666;0.81290373578716
22.721167;1.0211535684162132;0.8307646529010765;0.8064488777561943;-0.020011092299417495;-0.019317161973529708;1.0403629369953988;9.951879404155262;0.8511481838694352;-0.005989328722426934;-0.005991274882661259;0.8067439952985421;0.003918846303757778;0.8126964845881175
22.731167;1.0211378508302897;0.8308547921493656;0.8065820972589959;-0.020029858940208572;-0.01933548415321945;1.0402590765257156;9.950854584684551;0.8510891921731515;-0.0059892227382497875;-0.005991290409660666;0.8065487500306054;0.003935731499581644;0.8124948574648029
22.741167;1.0211232791316058;0.830945518700316;0.8067064802567127;-0.020048977451295847;-0.01935414376611319;1.0401499141166766;9.949846121510758;0.8510186201601456;-0.005989116292334851;-0.005991304383564898;0.8063578164349775;0.00395265973019232;0.812297797714896
22.751167;1.0211091084769295;0.8310389729954046;0.8068234114903167;-0.02006774867643303;-0.01937246551849084;1.0400340075022962;9.948857553994737;0.8509360252845115;-0.0059890093964692906;-0.005991316588676938;0.8061733820307841;0.003969633138601303;0.8121072905916628
22.761167;1.0210951785804063;0.8311344091206845;0.8069311392898854;-0.020087545930966035;-0.01939176267418586;1.0399129179423177;9.947893647004337;0.8508411014650726;-0.00598890204999706;-0.005991326891486451;0.8059947642780269;0.003986654411438509;0.8119224014498699
22.771167;1.0210795213010635;0.8312302300421754;0.8070289628284626;-0.02010522598182675;-0.01940902486279283;1.0397881825386524;9.946960596030392;0.8507336002811352;-0.0059887942373459;-0.005991335267277977;0.8058223590573156;0.0040037267643803645;0.8117432490901126
22.781167;1.0210623977744913;0.8313262304715869;0.8071163964078284;-0.020124355115737503;-0.019427682585197864;1.0396582260449112;9.946067034743413;0.8506132606783328;-0.005988685945368908;-0.005991341749064545;0.805656556904859;0.004020854396526686;0.811569959180682
22.791167;1.0210437198714168;0.831423598047908;0.8071950365157774;-0.02014204092088454;-0.019444943451679936;1.039525358113256;9.945223578921732;0.8504799002457161;-0.005988577196514596;-0.005991346360442208;0.8054967290180104;0.004038042697270146;0.8114016023021258
22.801167;1.0210242863976966;0.8315221857089824;0.8072647440081439;-0.02016184977514593;-0.01946423809556803;1.0393878916776045;9.944440888607279;0.8503335456740649;-0.005988468074143477;-0.0059913490865894075;0.8053452515081132;0.004054297840999656;0.8112401351020281
22.811167;1.0210030829395775;0.831619091132523;0.8073241647681928;-0.020179891468275583;-0.019481835114759444;1.0392481679352736;9.943728561840269;0.8501744100613953;-0.005988358752168136;-0.0059913498973288536;0.8052004856941488;0.004071626285751822;0.8110834398129313
22.821167;1.020981978391937;0.8317180910950376;0.8073761221994058;-0.020197849795178396;-0.01949932967393665;1.0391054065921828;9.943095087355996;0.8500027687261057;-0.005988249496860976;-0.005991348788749899;0.8050647490235614;0.004088034544424903;0.8109333795900854
22.831167;1.0209592144453363;0.8318164663639794;0.8074200248641747;-0.020215548654151053;-0.019516587303209522;1.038958594212241;9.942547889290172;0.8498189419781048;-0.005988140607657933;-0.005991345784276179;0.8049373033388095;0.0041055289577964825;0.8107889061655097
22.841167;1.0209364184384846;0.8319152352135836;0.8074563218744193;-0.02023427488218669;-0.01953481985275794;1.038809614720826;9.942093468154377;0.8496233536391459;-0.005988032354193112;-0.005991340888253426;0.8048173294665784;0.004122115397699528;0.8106489570361755
22.851167;1.02091220823368;0.8320120092734546;0.8074844439542099;-0.020252331246819317;-0.019552412920721497;1.038657507143642;9.941737591558534;0.8494165183628495;-0.005987924966422825;-0.005991334060761801;0.8047069177129487;0.004138799240432338;0.8105153522135748
22.861167;1.0208879592249056;0.832109978490455;0.8075068372354027;-0.020270305181473974;-0.01956990318179603;1.0385025692298109;9.941485288075176;0.8491990502194308;-0.005987818670762493;-0.005991325258552034;0.804604090100113;0.0041555852852902765;0.8103857490405438
22.871167;1.0208620606329675;0.8322064769546835;0.8075223820651295;-0.020287947503932063;-0.01958707368700912;1.0383453161072786;9.941341155269384;0.8489717640179179;-0.005987713721835706;-0.005991314473133576;0.8045098319004303;0.0041724775369894294;0.810260783069786
22.881167;1.0208337917664778;0.8323017952958772;0.8075320901804456;-0.020305666989195045;-0.01960432561951756;1.0381864422860987;9.941309849420533;0.8487356692616109;-0.005987610373011319;-0.005991301725333454;0.8044251397188495;0.0041894793102678135;0.8101411837410075
22.891167;1.020804427793142;0.8323951885265416;0.8075345618719548;-0.020322907312345564;-0.01962109152890873;1.0380267434235255;9.941395083660515;0.8484917717721345;-0.005987508824136698;-0.005991287084469144;0.8043480469879346;0.004206593079630713;0.8100247597443619
22.901167;1.0207726827341053;0.8324885691123604;0.8075329860050657;-0.020340898867080872;-0.019638577253052295;1.037866987939812;9.94159745155372;0.8482409353211433;-0.005987409224908528;-0.005991270705849636;0.8042795770455181;0.0042238197301286435;0.8099123537917909
22.911167;1.020737801546618;0.8325797163859908;0.807525961748186;-0.020358559049592658;-0.019655743244790195;1.0377078560104431;9.941914208714076;0.8479839419898556;-0.005987311717390332;-0.005991252818636271;0.8042206957884678;0.00424015819439309;0.8098048721512912
22.921167;1.0206997923346794;0.832668298930184;0.807513115824793;-0.020375812918473193;-0.01967250552614222;1.0375499664738257;9.94234120520544;0.847721588020845;-0.0059872164652044575;-0.005991233687307923;0.804169342127355;0.004257606014476515;0.8097003173352275
22.931167;1.0206577504786556;0.8327560856996289;0.8074968292351624;-0.020392721477344562;-0.019688928692842347;1.0373938467922512;9.94287373811814;0.8474546633329059;-0.005987123664309887;-0.005991213583810279;0.8041264465136639;0.004274160088630923;0.8095996604781406
22.941167;1.0206109291656402;0.8328414581417064;0.8074762807016536;-0.020410394776129215;-0.01970609027801898;1.0372398127614095;9.943506040672306;0.8471838417942004;-0.005987033547612592;-0.005991192751663253;0.8040918666167186;0.004291816848363065;0.809502867757786
22.951167;1.020559594877698;0.8329246205963615;0.8074517268284279;-0.020427311516180578;-0.01972250999248538;1.037087950668391;9.944231611468462;0.8469096007608369;-0.0059869463788895;-0.005991171376380441;0.8040653298528935;0.004308572244795761;0.809409946636095
22.961167;1.0205030986495094;0.8330038678861545;0.8074222808773105;-0.020444581677193444;-0.019739265457745354;1.0369391851127827;9.945044371591779;0.8466322269453161;-0.0059868624290864364;-0.0059911496033030025;0.804047446456864;0.004325422091462987;0.8093219899599717
22.971167;1.0204408151533517;0.8330808284527381;0.8073902506018584;-0.020462266097900025;-0.0197564214652316;1.0367912864645334;9.945939531506058;0.8463518932025706;-0.005986781944492005;-0.005991127566068167;0.8040357575777214;0.004342362284812723;0.8092370621786242
22.981167;1.0203731224993535;0.8331543905624103;0.8073545216506901;-0.020478096825657488;-0.01977177700949949;1.036644920855437;9.946914104797948;0.8460687677180448;-0.005986705124950885;-0.005991105364829505;0.8040307742391068;0.004359388458951251;0.8091561525373363
22.991167;1.0202996452576227;0.8332248703050222;0.807316016265871;-0.020495026847078806;-0.019788189491636975;1.0365007899948122;9.947967112457999;0.8457830981393556;-0.005986632127644728;-0.005991083026913789;0.8040320264060211;0.004376495516365261;0.8090791845623689
23.001167;1.020221153818568;0.8332908660761839;0.8072732414180881;-0.020512236838562427;-0.01980485590570302;1.0363567578285597;9.949099216904985;0.8454952462680386;-0.005986563100907344;-0.005991060512343917;0.8040391364175183;0.0043936775106014035;0.8090060218509534
23.011167;1.0201365948784935;0.8333538750375401;0.8072289062061367;-0.02052807565458944;-0.019820207275575395;1.0362148682582841;9.950312130998402;0.8452056744474712;-0.005986498213520955;-0.005991037766602815;0.8040518431376321;0.004410927741106208;0.808936422813478
23.021167;1.0200469047130667;0.833413695396231;0.80718232456611;-0.020545012919530474;-0.019836616221405163;1.0360732451839465;9.95160840257492;0.844914858206697;-0.005986437652780654;-0.005991014784207861;0.804069927818589;0.004428238674130026;0.808869968143344
23.031167;1.01995312200347;0.8334702440795712;0.8071326582126434;-0.02056187962659047;-0.01985294205445788;1.035934054249397;9.952991348398067;0.8446231873328249;-0.00598638161544411;-0.005990991640678703;0.8040921047659219;0.004444602063164445;0.8088050677430226
23.041167;1.0198545387577056;0.8335219635837461;0.8070789744877399;-0.020578073580246065;-0.01986862861117232;1.035795540617545;9.954464061973486;0.844330987266355;-0.005986330294203126;-0.005990968468059611;0.8041199906836793;0.004462009769737128;0.8087430749679984
23.051167;1.0197535043105452;0.8335726080018571;0.8070231348792059;-0.02059418243168168;-0.019884212974015724;1.0356599757480056;9.95602747099466;0.8440386203858763;-0.0059862838597629356;-0.0059909453954698055;0.8041521766090581;0.004478454423844103;0.8086822861534757
23.061167;1.0196485965175728;0.8336196945882779;0.806963903595966;-0.020610789135701565;-0.019900300782055735;1.0355265864271337;9.957679417403128;0.8437465231160869;-0.005986242459907809;-0.005990922523168595;0.8041882586385993;0.004494929402035409;0.808622005205005
23.071167;1.0195430475476677;0.8336652773765695;0.8069006981286154;-0.020625802994740202;-0.01991482530475495;1.0353945950521612;9.959415625013133;0.8434551349694126;-0.005986206220134611;-0.0059908999487701346;0.8042277459391142;0.0045124288703606;0.8085616290541429
23.081167;1.0194352176636021;0.8337084836068729;0.8068337104438568;-0.02064164971914656;-0.01993017149536899;1.0352663027606774;9.961231090790234;0.8431647726376015;-0.005986175239809916;-0.005990877776838599;0.8042689989255863;0.004528947835019078;0.808499747970033
23.091167;1.019327149381827;0.8337488649716321;0.8067605450122158;-0.020657773671563674;-0.019945772373945996;1.0351411276985767;9.963120752324008;0.8428755575605424;-0.005986149607229682;-0.005990856100994405;0.8043133016648357;0.004545481749310017;0.8084382224004039
23.101167;1.0192188690614046;0.8337891519716409;0.806683369453535;-0.020673882964389507;-0.019961353112362898;1.0350195855967854;9.965079788205665;0.842587469786833;-0.005986129426371417;-0.005990835011994893;0.8043589431519282;0.004562026277640935;0.8083761124030795
23.111167;1.0191090754923398;0.8338263812690513;0.8065998387987979;-0.020689391827574094;-0.019976378634530962;1.0349021975825043;9.967104256122608;0.8423004908084003;-0.005986114816875718;-0.005990814613209462;0.8044042078964112;0.004578577650127437;0.8083125854452822
23.121167;1.019000359674102;0.8338634539331405;0.8065102566320272;-0.020705498416943077;-0.019991957968058683;1.0347883578636528;9.969191530750306;0.8420147203058218;-0.005986105875308728;-0.005990795004796656;0.8044503769050764;0.004595132794748692;0.8082498090060836
23.131167;1.0188914058979464;0.8338977095867947;0.8064126580715596;-0.02072085642685772;-0.020006815882293322;1.0346802441693637;9.971339161683648;0.8417303737110191;-0.00598610263762291;-0.005990776267451176;0.8044948027027329;0.004610688742205803;0.8081858981586907
23.141167;1.0187818884609026;0.8339315679529308;0.8063093549552746;-0.020736622667152392;-0.0200220757982087;1.03457681807597;9.973543055480526;0.8414476951848749;-0.005986105074437439;-0.0059907584715976955;0.8045389347570426;0.004627242277601057;0.8081229845332307
23.151167;1.018672603655032;0.8339645294238691;0.8061992616402888;-0.020751625370077374;-0.020036594875493825;1.0344779202834422;9.97579756085166;0.8411668976123172;-0.0059861131123409485;-0.005990741680801856;0.804581248756498;0.0046437905023041775;0.8080602129714922
23.161167;1.018562419086212;0.8339952574571385;0.8060823702179368;-0.020767121527951554;-0.0200516174110523;1.0343843808393138;9.978096876746541;0.8408881753664743;-0.005986126651624219;-0.00599072592343647;0.8046201581750645;0.0046593315601091674;0.8079967504150576
23.171167;1.0184544174291141;0.8340245768660898;0.8059577590013131;-0.020782466866164324;-0.020066472821668468;1.0342940368400886;9.980435410544793;0.8406117511554825;-0.005986145556058186;-0.0059907111673603635;0.8046559415384208;0.004675864742780157;0.8079338389759773
23.181167;1.0183479189936415;0.8340532021799641;0.8058273645270878;-0.020796362350163834;-0.02007993109235725;1.0342076608698199;9.982807062774707;0.8403379232573406;-0.005986169638631486;-0.005990697344483993;0.8046887277609261;0.004691389877559313;0.807872782620935
23.191167;1.0182431357907824;0.8340804527202992;0.8056909455181358;-0.020812110426594435;-0.0200951871487885;1.0341248526003028;9.985204664077099;0.8400670898084941;-0.005986198687623374;-0.005990684406219582;0.8047155656663645;0.004706906454767886;0.8078118999839391
23.201167;1.0181421027323567;0.8341073247668721;0.8055482771695792;-0.02082735745798777;-0.020109937832183247;1.0340449585188825;9.987619912992907;0.8397997681422582;-0.005986232530146014;-0.005990672353162323;0.8047375382020274;0.004722413290809804;0.8077533616772467
23.211167;1.018042737392016;0.8341315125745906;0.8053989958939006;-0.020842000685141717;-0.02012413260541158;1.033968171199332;9.990043561491952;0.8395366583522595;-0.005986271061539834;-0.005990661223027542;0.8047518720255697;0.004737908646653191;0.807695191356144
23.221167;1.0179469985403304;0.8341536098067874;0.8052423313624849;-0.020856228546670352;-0.02013792305839697;1.0338917724293606;9.992466205912779;0.839278638556722;-0.005986314199484236;-0.005990651073853071;0.8047589846451447;0.004753390200410246;0.8076383744825374
23.231167;1.0178550525358052;0.8341758848446035;0.8050805429642299;-0.02087119808096308;-0.020152432353402208;1.0338162028395548;9.994879931654978;0.8390266068682684;-0.005986361824426861;-0.005990641982627666;0.8047584656529647;0.00476885534492236;0.8075828910377559
23.241167;1.0177671955175007;0.8341963118291769;0.8049116784191596;-0.020885827076083902;-0.020166621291183903;1.033741935860977;9.997279497110725;0.8387813401252797;-0.00598641376501613;-0.005990634039370877;0.8047510136389732;0.004784301808610103;0.8075296728384541
23.251167;1.0176847130093931;0.8342159373878018;0.8047360409781061;-0.020899690525054818;-0.02018006760974484;1.0336664703581486;9.999661411722633;0.8385434689239786;-0.005986469818710111;-0.00599062733159805;0.804734350423301;0.004799727765436091;0.8074766004563665
23.261167;1.0176086418282886;0.8342341379899837;0.8045526713051955;-0.020914922937651376;-0.020194825942645142;1.0335904780601635;10.002022299792293;0.8383134913941392;-0.005986529770771361;-0.005990621931198529;0.8047091894850825;0.004815131625556661;0.807424508243646
23.271167;1.017538316622717;0.8342523097730276;0.8043640933719512;-0.020928776023039903;-0.02020826769637392;1.0335149394031384;10.004359300883493;0.8380917994242506;-0.00598659340484097;-0.005990617896390462;0.8046752490396762;0.004829511821326296;0.807373146159657
23.281167;1.0174758213781612;0.8342707415068054;0.8041697760942821;-0.02094288766911012;-0.020221943504833827;1.0334392674301838;10.006671325925417;0.8378786893345753;-0.0059866605092272545;-0.0059906152786378;0.8046322755517777;0.004844866743810603;0.80732224905348
23.291167;1.017419278162565;0.8342877464454754;0.8039704262696236;-0.020957490589285307;-0.02023612140562101;1.033363339181615;10.008959106940935;0.837674277972285;-0.0059867308601122765;-0.005990614108212369;0.8045801134828675;0.004859195087525737;0.8072716464747893
23.301167;1.017370559201492;0.8343043747907172;0.803766511026779;-0.02097023150183851;-0.020248498415852707;1.0332902895199032;10.011224927961004;0.8374784042918845;-0.005986804210187912;-0.0059906143749883355;0.8045187378657986;0.0048744961612799415;0.8072213650430157
23.311167;1.0173304570859176;0.8343205566200441;0.8035583377810893;-0.020985437330905403;-0.020263246435174406;1.0332192311561486;10.01347250197189;0.8372906910209554;-0.005986880311643342;-0.0059906160301594295;0.8044481908089505;0.0048887698225205025;0.8071714839097933
23.321167;1.0172982454401018;0.8343371556593459;0.8033483979305885;-0.020999263631755583;-0.020276678168220933;1.0331530921027048;10.015706730844883;0.8371107559735472;-0.005986958929994704;-0.005990619004638509;0.8043685150937677;0.004903016185484981;0.8071221388647136
23.331167;1.017275732677234;0.8343537045468952;0.8031359048692013;-0.021013013032734534;-0.02029002618324056;1.0330915595022439;10.01793392627354;0.8369384057741818;-0.005987039830153848;-0.00599062322754061;0.8042797301388801;0.004917235263799399;0.8070735218477131
23.341167;1.0172629584953603;0.834370378257407;0.8029219934346244;-0.021025996764571092;-0.020302631948433833;1.0330351560613174;10.02016209753018;0.8367736690834292;-0.005987122761977404;-0.005990628635211518;0.8041818699664843;0.004931426814957137;0.8070258056693836
23.351167;1.017258744326198;0.8343863768945591;0.8027078222302462;-0.021040568083938085;-0.020316798552022154;1.0329833872473368;10.022400429289517;0.8366166650399528;-0.005987207450558319;-0.005990635181991953;0.8040750723384711;0.0049455904382412754;0.8069790252131926
23.361167;1.0172660542702967;0.834402123185473;0.8024924959706008;-0.0210538917449151;-0.020329738325607336;1.0329387509916914;10.02465838338868;0.8364674394223938;-0.005987293591026271;-0.005990642836487107;0.8039595831444668;0.004959725782982769;0.8069330680557857
23.371167;1.0172837868607083;0.8344190907822696;0.8022790780284645;-0.021067621658577524;-0.020343078907053135;1.0329006043918465;10.026945011585413;0.8363258942400275;-0.00598738086973329;-0.005990651544068942;0.8038356408600834;0.0049738329782431975;0.8068876920234208
23.381167;1.0173119581572074;0.8344363044450437;0.802067026009862;-0.02108032281970877;-0.020355440972090556;1.0328690999288725;10.029268528212139;0.8361918098594497;-0.005987469007426859;-0.0059906612088158374;0.8037034208404028;0.004987912973457621;0.8068425080748819
23.391167;1.0173523342390376;0.8344554525902064;0.8018566871730562;-0.02109328418906705;-0.02036803764607201;1.0328442888719769;10.031636186044015;0.8360648558328474;-0.005987557779649783;-0.0059906717381052925;0.8035630961926582;0.005001967150488344;0.8067970319131672
23.401167;1.0174035612802224;0.8344758538424558;0.8016483550584498;-0.021107002679942567;-0.02038137328118853;1.0328262831701487;10.034054059171984;0.8359445767799187;-0.005987647000208258;-0.005990683097006256;0.8034138826373163;0.005014996525417719;0.8067497762798399
23.411167;1.0174658573094848;0.8344968081143335;0.8014408851651434;-0.02111921148377698;-0.02039324634255885;1.0328153223660599;10.036526505070833;0.8358304710490729;-0.005987736507102212;-0.0059906953064014;0.8032580573390032;0.005029001439624315;0.8067022993206336
23.421167;1.017538008699489;0.8345208396277191;0.801237167131416;-0.021132924766319762;-0.02040657945042692;1.0328117037299749;10.039055805962446;0.8357221280867437;-0.00598782617714477;-0.005990708408534052;0.8030949957321398;0.00504198177049357;0.8066531446329531
23.431167;1.0176199622326725;0.8345471803891186;0.8010360051297073;-0.021145875827644715;-0.020419171083319237;1.0328156893942984;10.041641889401573;0.8356192812023397;-0.005987915928734152;-0.005990722459391213;0.802925176328478;0.005055936928327084;0.8066019321389609
23.441167;1.0177104224189721;0.834575126238623;0.8008373810098497;-0.021158490313657012;-0.020431443948346274;1.0328274841299003;10.044282244053;0.835521797079402;-0.0059880056796495044;-0.005990737542667165;0.8027481376341017;0.00506886568988354;0.8065473721507569
23.451167;1.0178091686850597;0.8346061138643079;0.8006426658556194;-0.021171439776092458;-0.020444034350821257;1.032847271214062;10.046973082337571;0.8354296535126333;-0.005988095312811531;-0.005990753774861793;0.802566395365104;0.005081766464312537;0.8064913026501781
23.461167;1.0179146344384231;0.8346391344944173;0.8004520465615819;-0.02118405371413574;-0.020456306524307737;1.0328752651431168;10.049710876493517;0.8353428985975571;-0.005988184708008734;-0.005990771299774531;0.802378316948425;0.005094637573207269;0.8064315952535328
23.471167;1.0180264919314925;0.834674196071816;0.8002657895684476;-0.02119625720733575;-0.02046817596477852;1.032912698059485;10.052492274680244;0.8352616517318396;-0.005988273803208573;-0.005990790272107601;0.8021860619764537;0.00510747712425292;0.8063701620282668
23.481167;1.0181432352543254;0.8347135256518109;0.8000871684231486;-0.021209968009206225;-0.02048150679690845;1.032957728464647;10.05531337661315;0.835186146750495;-0.0059883626013863015;-0.00599081083715835;0.8019886675911113;0.005120282959956986;0.8063060176556859
23.491167;1.0182645034367253;0.8347560262093481;0.7999152116578423;-0.021221823030009503;-0.020493038758470982;1.03301141156243;10.058170263443573;0.8351167092933857;-0.005988451127721428;-0.005990833122113744;0.8017851554762225;0.00513305270037336;0.8062382502190163
23.501167;1.0183886168187386;0.8348017261464202;0.7997507739510603;-0.021234439381324854;-0.020505311419731026;1.0330748068316093;10.061060073647097;0.8350536714105595;-0.005988539406994361;-0.005990857243250733;0.8015776162163939;0.005145783979035165;0.8061689409675449
23.511167;1.0185160252928744;0.8348522773040769;0.799594223997118;-0.02124656037351472;-0.020517079947608582;1.0331461049997437;10.063981390138961;0.8349972752798416;-0.00598862746803966;-0.005990883331593548;0.801364306656641;0.005158475366624083;0.8060961736093113
23.521167;1.0186431976566543;0.8349050412647445;0.7994446131379788;-0.021259528437221915;-0.020529690525495758;1.0332266487691164;10.066933541473018;0.8349475319125932;-0.005988715341034585;-0.005990911546859827;0.8011466542056216;0.005171127144714395;0.8060211233247528
23.531167;1.0187708979363648;0.8349637288886191;0.7993037811389343;-0.02127029146009373;-0.020540164224364887;1.0333178880201392;10.069915218760798;0.8349040894489635;-0.005988803044170396;-0.005990942046843827;0.8009261631215163;0.00518274110226323;0.805945128352059
23.541167;1.0188989075135628;0.8350287939951783;0.7991712947670501;-0.021283176537982323;-0.020552673400216676;1.0334183646294905;10.072924222857523;0.8348662442157612;-0.0059888905856819215;-0.005990974939204554;0.8007013734005455;0.005195320040330432;0.8058666853704535
23.551167;1.0190255793602252;0.8350994679192913;0.7990467829091301;-0.02129503830514585;-0.020564205773371997;1.0335306771302972;10.075958237758647;0.8348330814085325;-0.005988977978321263;-0.005991010250068558;0.8004748967254772;0.0052078677147385805;0.8057882994876847
23.561167;1.0191511973845613;0.8351760333285646;0.7989296435798706;-0.021306566294990628;-0.02057542041634845;1.0336533144507087;10.079014411856235;0.8348036628733617;-0.005989065234545773;-0.005991047921427374;0.8002454121585831;0.005219389208275381;0.8057084262591313
23.571167;1.01927762724234;0.8352606829317649;0.7988202364233813;-0.02131869585770148;-0.020587189647313216;1.0337884719925368;10.082088570027562;0.8347772334954758;-0.005989152345879667;-0.005991087830026646;0.8000145543681026;0.005230890859944767;0.8056283924828875
23.581167;1.0194029516993277;0.8353496894884418;0.7987163684486399;-0.021330577535116822;-0.020598742873658316;1.0339340662456988;10.085176180040467;0.8347533385753843;-0.005989239272767429;-0.005991129811485235;0.799782759139055;0.005243379172206244;0.8055482833438193
23.591167;1.0195303846163086;0.8354481472849699;0.7986203999907936;-0.021342711560749794;-0.020610513119789866;1.034091881197811;10.08827380473989;0.8347317499932402;-0.005989325945065646;-0.005991173677191462;0.7995511922811509;0.005254859853429764;0.8054689686423078
23.601167;1.0196580913816626;0.8355524028284717;0.7985301706479322;-0.021354248445805264;-0.0206217297958374;1.03426059465169;10.09137885868801;0.8347123527586799;-0.00598941225672219;-0.005991219211053446;0.7993178142147873;0.005266337695159419;0.8053882522612433
23.611167;1.01978921970766;0.835664944333008;0.7984457696911975;-0.02136529198042398;-0.020632443065503783;1.0344386919188024;10.094488610320242;0.8346951661237586;-0.005989498065597337;-0.005991266173859309;0.7990834983372843;0.005277816460775666;0.8053068364560783
23.621167;1.019921821816577;0.8357835351502274;0.7983670132162028;-0.02137683457429023;-0.02064366163353175;1.0346275041893598;10.09760013464236;0.8346803764796216;-0.0059895832208333765;-0.005991314329896117;0.7988481101948355;0.005289298922644602;0.8052242641094394
23.631167;1.0200585848572477;0.8359094823683799;0.7982937726573714;-0.021388644595699977;-0.02065511785911269;1.0348253610642044;10.100710893519409;0.8346682610610369;-0.005989667610965789;-0.005991363455864587;0.7986115291386672;0.005300787467186604;0.8051399565079169
23.641167;1.0201992673411076;0.8360406015814162;0.7982248251026371;-0.021400047034365377;-0.02066617281756403;1.0350316794778003;10.10381947893427;0.8346591393382373;-0.00598975120595553;-0.005991413344204574;0.7983746336690086;0.005312284435900919;0.8050543509608123
23.651167;1.0203435802626803;0.8361779971837526;0.7981620118004363;-0.021411863533607925;-0.020677632428621303;1.0352460197954305;10.106926257320534;0.8346534155810376;-0.00598983406904411;-0.005991463828829653;0.7981352870160359;0.005323792018587615;0.804964998196834
23.661167;1.020491383646881;0.8363197826404909;0.7981041001283655;-0.021422658490377895;-0.02068811713651318;1.0354671778101674;10.110033215435207;0.8346515697099559;-0.005989916334870994;-0.005991514784956032;0.7978943468559806;0.005335312367280608;0.8048725809094682
23.671167;1.020644106307683;0.8364662644444195;0.7980509326732446;-0.02143448181392343;-0.0206995813527011;1.0356972593496845;10.113143110649887;0.8346540783715449;-0.005989998183771371;-0.005991566079925238;0.7976517057159583;0.005345848031901391;0.8047768993065207
23.681167;1.0208015304504936;0.8366159977952746;0.7980022704727242;-0.021444452090274378;-0.02070924919444479;1.0359356110319273;10.116258873662156;0.8346614060984963;-0.005990079838341871;-0.005991617527436794;0.7974073436728458;0.0053574023527404166;0.8046778241590007
23.691167;1.020963154321973;0.8367682323729969;0.7979589440652158;-0.021456281852969362;-0.02072071935115754;1.0361825429169793;10.119383140734797;0.8346740388509177;-0.0059901615528200735;-0.005991668875970075;0.7971613301482185;0.005367979386317179;0.8045751528239258
23.701167;1.0211295865790952;0.836920921118514;0.7979195449408262;-0.021466607898304367;-0.020730731620944774;1.0364380920331187;10.122516848707006;0.8346924201442788;-0.0059902435794464874;-0.0059917198205686854;0.7969137770280371;0.0053795832512024645;0.8044686975434827
23.711167;1.0212991375990148;0.8370751110875306;0.7978871991684388;-0.021478178674207225;-0.02074197252208877;1.0367020355479577;10.12565798543898;0.8347168418103138;-0.0059903261480068765;-0.005991770023752229;0.7966648293712946;0.0053902172567382375;0.8043583228380519
23.721167;1.0214737833668674;0.8372303873449358;0.7978605964226434;-0.021488920559272928;-0.020752395123651624;1.0369739411095258;10.128802582138226;0.8347474401902165;-0.005990409458518496;-0.005991819133007501;0.7964146551889041;0.005401883612251;0.8042439572851598
23.731167;1.0216525518341948;0.837386211690328;0.7978405355415195;-0.021498904250170377;-0.020762080829514848;1.0372531400609917;10.131946898796704;0.8347842944237204;-0.005990493671275046;-0.005991866787289733;0.7961633470448932;0.005412584057685623;0.804125449603056
23.741167;1.021834436885214;0.8375419494170319;0.7978277803531847;-0.021510746486631274;-0.02077356954928267;1.0375397823426413;10.135088220932726;0.8348274875731708;-0.00599057890056684;-0.005991912629193666;0.7959098577825869;0.005423320457422947;0.8040016209197762
23.751167;1.0220195448181189;0.8376968998769214;0.7978221529600746;-0.02152073452239134;-0.02078326290876005;1.037830931821172;10.138223856669653;0.8348770626938249;-0.005990665206774738;-0.005991956339186746;0.7956561121472315;0.005434094733889887;0.8038743102809682
23.761167;1.0222075615034545;0.8378510256396844;0.7978243063857966;-0.021531749665228327;-0.020793937337622685;1.0381266045288982;10.141349730491884;0.8349329865056945;-0.005990752596547186;-0.005991997649209727;0.7954011653134503;0.005444908714188736;0.8037424773339379
23.771167;1.022396419956931;0.8380015438035321;0.7978334590430092;-0.021542091373745763;-0.02080397646617504;1.0384258473606351;10.144460080535527;0.8349952275610351;-0.0059908410454353606;-0.005992036290790111;0.7951452653577599;0.005455764272148762;0.8036062546125958
23.781167;1.0225857326540224;0.8381501451808427;0.7978517853905073;-0.021552845503596325;-0.02081442250835945;1.0387278429633546;10.147548642517728;0.8350638708875056;-0.005990930526158472;-0.005992071933050424;0.7948888729237993;0.005466663517726108;0.803465909764247
23.791167;1.0227752050910621;0.8382952301159362;0.7978782213640209;-0.02156360110103889;-0.020824872660865343;1.0390329322689826;10.150609704418267;0.8351391446574372;-0.005991021018697948;-0.005992104214406714;0.7946316401542356;0.005477608662343043;0.8033207537950395
23.801167;1.022964658433001;0.8384359238453594;0.7979123381004424;-0.021572501653489454;-0.020833527769487582;1.039338561978892;10.153637309390776;0.8352213473251466;-0.005991112503486256;-0.005992132851491959;0.7943763419139764;0.0054886016966546455;0.8031730405864692
23.811167;1.0231530910228748;0.8385716511664512;0.7979546832896299;-0.021583259530266203;-0.02084398638575983;1.0396451388231243;10.156623769825268;0.835310738906583;-0.00599120495649012;-0.005992157707343526;0.7941228620474248;0.005499644178259002;0.8030219147455644
23.821167;1.0233417056223117;0.8387027047262716;0.7980049953386977;-0.021593522334200515;-0.020853944947156654;1.0399528443953863;10.159559667159737;0.8354074637266103;-0.00599129834791898;-0.0059921787795099175;0.7938712221976063;0.005509736859492521;0.8028663924613352
23.831167;1.0235275304078908;0.838826150575916;0.7980630988601224;-0.021603185820288924;-0.020863353513842504;1.0402586228239883;10.162434705706493;0.8355115350492507;-0.005991392643937408;-0.005992196143871874;0.7936245466016516;0.005520879260172305;0.8027083641329981
23.841167;1.0237115061030435;0.838942455373488;0.798128863937773;-0.021613534740379876;-0.02087342175241082;1.0405623460797344;10.165237852005633;0.8356228603150144;-0.005991487809682599;-0.0059922099052309745;0.7933829730826655;0.005532069653935793;0.8025466076938451
23.851167;1.023893325466016;0.8390530315088687;0.79820382340672;-0.02162346354050912;-0.02088307474845977;1.0408639110533349;10.16795727528436;0.8357412815200465;-0.005991583800603061;-0.005992220195327599;0.7931466047970144;0.00554230516401172;0.8023799739225818
23.861167;1.0240708909385314;0.8391560176392663;0.7982876127317577;-0.02163422344295623;-0.020893553430275207;1.041160172515593;10.170581160225217;0.8358666338634506;-0.00599168055722381;-0.005992227194599993;0.7929185483658431;0.005553581745025297;0.8022104949194117
23.871167;1.0242452052821076;0.839251552308126;0.7983793667346245;-0.021643126792222335;-0.020902236173035934;1.041451908940484;10.17309897091076;0.8359988118404705;-0.0059917780175952375;-0.005992231137171087;0.7926979802584406;0.005563894508909686;0.8020363034347631
23.881167;1.0244165765959694;0.8393399982960497;0.7984790005526703;-0.021653054697329182;-0.020911899203519057;1.0417369933278988;10.175502338058962;0.8361377695562241;-0.005991876125374545;-0.005992232291275033;0.7924881183894907;0.005574238257594202;0.8018596424444498
23.891167;1.024583513465491;0.8394198841764767;0.7985860401188338;-0.021662716797782738;-0.02092132853027694;1.042013598579929;10.177785690278471;0.8362834166974182;-0.005991974827518651;-0.005992230921720554;0.7922890655137548;0.005585607635190373;0.8016798548712571
23.901167;1.024748452126816;0.839493155650211;0.7987002639305423;-0.021672977328901142;-0.020931314545765366;1.0422832007004563;10.179946454772297;0.836435540715242;-0.00599207407472095;-0.005992227255212247;0.7921006903744718;0.005595997084128603;0.8014964428235603
23.911167;1.0249092100527954;0.839555776217614;0.7988194484813674;-0.02168298580999398;-0.020941086648870413;1.0425434753831109;10.181984612659987;0.8365938570883035;-0.005992173821573514;-0.005992221465513169;0.7919246863988246;0.005606401149912886;0.8013111547644596
23.921167;1.0250686567667715;0.8396121762563623;0.7989458938843085;-0.021692146729727035;-0.020950018786669133;1.04279625070856;10.183902394789683;0.8367580844403372;-0.005992274021559422;-0.005992213677284714;0.7917627059430705;0.005616815075985814;0.8011258747999521
23.931167;1.025224599392071;0.8396588026421099;0.7990782765469345;-0.02170070555643842;-0.02095839894138114;1.0430404647605342;10.185704003907384;0.8369279837869966;-0.005992374611792043;-0.005992203983178482;0.791613394600855;0.005627235080972434;0.8009395207215825
23.941167;1.0253795465795492;0.8396981925553936;0.7992175061297532;-0.02171062271402406;-0.020968076163382598;1.0432750821713987;10.187394313955759;0.8371033712745185;-0.005992475500776976;-0.00599219245521689;0.7914792786671235;0.0056376580787581955;0.8007549787906381
23.951167;1.0255330890722483;0.8397295926662135;0.7993635142694923;-0.021719777211285825;-0.020977014569157314;1.0435020025016364;10.18897731229056;0.8372840349165844;-0.005992576591938423;-0.005992179149931689;0.7913586403270699;0.005648081196059968;0.8005710617656804
23.961167;1.0256837289660625;0.8397517655842673;0.7995165117845575;-0.0217294253233231;-0.020986459255370037;1.0437199678218714;10.19045600224074;0.8374696112786085;-0.005992677816675807;-0.005992164132005507;0.7912525373262099;0.005658501491022914;0.8003895020089965
23.971167;1.025833853353757;0.8397663820968106;0.7996764187945271;-0.021737480048288075;-0.020994342968770195;1.0439285566847623;10.191833000986643;0.8376595837109508;-0.0059927791324188495;-0.005992147494368593;0.7911619242539737;0.00566791596970297;0.8002119824004803
23.981167;1.025981711882974;0.8397727471281571;0.7998440577201132;-0.021747389144289725;-0.021004027813927583;1.0441273260063242;10.193110407941443;0.8378533862384454;-0.005992880504584539;-0.005992129350276531;0.7910847267537955;0.005678321681809168;0.8000372162102243
23.991167;1.0261274111489402;0.8397692010414357;0.8000177865091633;-0.02175655057161684;-0.021012993833070138;1.0443159090866811;10.194289980406332;0.8380504933324721;-0.005992981894719632;-0.005992109821005985;0.7910218600726074;0.005688715696471553;0.7998668992873436
24.001167;1.0262700173839405;0.8397580219294253;0.8002003750280862;-0.021765430881506304;-0.021021704867023466;1.0444929462712984;10.195374391583425;0.8382504592208223;-0.005993083255013145;-0.005992089029328811;0.7909743016108595;0.00569809502503101;0.7997026298266825
24.011167;1.0264104343477323;0.8397382802801014;0.8003898680139936;-0.021774239192570412;-0.0210303366067801;1.0446600549393732;10.196367983606365;0.83845293010613;-0.005993184529094622;-0.005992067102221473;0.7909401611655648;0.005708456915942485;0.7995427925880889
24.021167;1.0265476784593788;0.8397100821162546;0.800586573388981;-0.02178414161744527;-0.021040028716382893;1.0448159944650037;10.197275821112656;0.8386576320845482;-0.005993285657114738;-0.005992044177541087;0.790920619528634;0.005717799436210772;0.799388433381702
24.031167;1.0266820275973323;0.839673039472444;0.8007891087740074;-0.02179218643471422;-0.021047923351626745;1.0449608276876903;10.198102306660987;0.8388643281335767;-0.00599338657938379;-0.005992020382968788;0.790915839996027;0.005728121421618825;0.7992393746985301
24.041167;1.0268132615975778;0.839627149159195;0.8009968096627034;-0.02180099055502896;-0.021056560676460896;1.0450948643958167;10.19885095490486;0.8390727828815253;-0.0059934872300979256;-0.0059919958028362905;0.7909259592999413;0.005737421936807758;0.7990953020986238
24.051167;1.0269423242561038;0.8395728419100474;0.8012087329811171;-0.021809793741830705;-0.02106519964847191;1.0452185090736685;10.199525030587573;0.8392827478060676;-0.005993587531034935;-0.005991970475926271;0.7909520662576927;0.005746700485706043;0.798956896773434
24.061167;1.027070152546497;0.8395104920351574;0.801424076382122;-0.021817835771640554;-0.021073099122301448;1.04533218940849;10.200127907206044;0.8394939129741399;-0.0059936873913493055;-0.005991944423343999;0.7909921035595869;0.005756957646279557;0.7988218344864992
24.071167;1.0271966510977804;0.8394385786899641;0.8016410146078304;-0.021826987694251333;-0.0210820785215;1.0454363124888735;10.200662707991386;0.8397058486859539;-0.005993786709612918;-0.005991917677316614;0.791046776590264;0.0057661948094068025;0.7986907888402366
24.081167;1.0273225566572814;0.8393596866020191;0.8018609548358249;-0.021835789696534026;-0.021090720915737205;1.0455321640884905;10.201131810957428;0.8399180202681611;-0.005993885386850547;-0.005991890283989129;0.7911155957588696;0.005775413293114282;0.79856345611111
24.091167;1.0274485961132043;0.8392731354063452;0.8020820940807282;-0.021843831281601236;-0.021098623089638266;1.0456178366512916;10.20153699818694;0.8401298446966906;-0.0059939833580395455;-0.005991862289982042;0.7911980278756001;0.00578461361563073;0.7984394842035135
24.101167;1.0275745800088534;0.8391785668867361;0.8023036168395411;-0.021852633674268228;-0.021107266609342624;1.0456942889088334;10.201879965441291;0.8403407472054841;-0.00599408064463904;-0.005991833730008136;0.7912935692577819;0.005793795124197672;0.7983185596522469
24.111167;1.0277011552706983;0.8390760961881771;0.8025244865639215;-0.02186034092265946;-0.021114851813837963;1.0457614580441852;10.202162272155295;0.8405502646442552;-0.005994177389359606;-0.005991804618224263;0.7914016658008655;0.005802956298458775;0.7982006000671341
24.121167;1.0278288215382354;0.8389669084390009;0.8027448065747878;-0.02186838396569948;-0.021122754425684894;1.045819315590327;10.202384665222842;0.8407581006165253;-0.005994273813883675;-0.005991774966450385;0.7915216240116212;0.00581209555048033;0.798085855052181
24.131167;1.027957012795038;0.8388503158721926;0.8029637385113874;-0.02187718829619182;-0.02113139745876396;1.0458689094730196;10.202546576839957;0.8409640130324257;-0.005994370136214636;-0.0059917448140858675;0.7916526178198038;0.005821211842623294;0.7979748444716812
24.141167;1.028086888778479;0.8387271119987919;0.8031806264673491;-0.021885162854576402;-0.021139217744506795;1.0459084326971517;10.202646581954577;0.8411676852864104;-0.0059944665284973955;-0.005991714225448207;0.7917937706796527;0.005829304984577591;0.7978682398247412
24.151167;1.0282165769730556;0.8385968224505584;0.8033959860663829;-0.021893208476837858;-0.021147117975623027;1.0459392170488608;10.20268424691233;0.8413687012613181;-0.005994563110284427;-0.0059916832639528815;0.7919442921145482;0.005838375804939641;0.7977667582543253
24.161167;1.0283459937817672;0.8384580181817061;0.8036078862576703;-0.021901269683536076;-0.02115503731179738;1.0459626131286108;10.202662025714028;0.8415665564335576;-0.005994659953014291;-0.005991651966738233;0.7921035572303695;0.005847425968275622;0.7976709699915204
24.171167;1.0284750133163822;0.8383140562306899;0.8038188725798341;-0.021910077672953093;-0.02116367573645477;1.045976921465539;10.202584738175732;0.8417607173343691;-0.005994757094159022;-0.00599162033779638;0.7922710043432338;0.005855457435238256;0.7975813058533183
24.181167;1.0286046162039968;0.8381643590221223;0.8040267864394633;-0.021917295545257138;-0.021170749624390865;1.0459834482304005;10.202457690030194;0.8419507464471715;-0.00599485453220884;-0.005991588385599115;0.7924459908530277;0.005864472150322342;0.7974981682532659
24.191167;1.0287322551207738;0.8380073751070877;0.804231356979707;-0.02192500992459842;-0.021178326075643242;1.04598351881833;10.202286048903929;0.8421364153380464;-0.005994952203921634;-0.0059915561942012014;0.7926267980715536;0.005872471803900507;0.7974208349349974
24.201167;1.0288593788127707;0.8378442836004057;0.8044319466421365;-0.021932725362540584;-0.02118590055179988;1.0459753857794396;10.202074327420531;0.8423177655617241;-0.005995049989201684;-0.005991523952201844;0.7928146868066626;0.005881457653625114;0.7973513778991644
24.211167;1.028987493919592;0.8376763105496745;0.8046279026362386;-0.021939946481771177;-0.021192968529523983;1.0459611610372528;10.201824933291741;0.8424950542500022;-0.005995147755685967;-0.005991491882566654;0.7930078789960828;0.0058894311136670745;0.7972885778422849
24.221167;1.0291143260863596;0.8375016581561984;0.8048184319455193;-0.02194766432127359;-0.021200538718730955;1.0459388275686545;10.20153732105788;0.8426685424247835;-0.005995245406057687;-0.005991460160042915;0.79320555920733;0.005898394245846154;0.7972320625256826
24.231167;1.029242450905568;0.8373224269071898;0.8050026063068669;-0.02195564864881096;-0.02120834322468785;1.0459103089801307;10.201208119687326;0.8428382790404527;-0.005995342891678632;-0.00599142891966953;0.7934069475149915;0.005906349132560107;0.7971813471601217
24.241167;1.029370801938053;0.8371377630262564;0.8051794503449139;-0.0219626090607105;-0.021215167926134742;1.045873538645909;10.200831912741096;0.843004033278492;-0.005995440187655891;-0.005991398292817188;0.7936103358107879;0.005914297016128318;0.7971349417422345
