time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.251167;1.02950127533236;0.8369491561203715;0.8053479968209262;-0.021970596920623392;-0.021222967916490997;1.045830457676121;10.200402890216253;0.8431653381237634;-0.005995537256860954;-0.0059913683997567324;0.793817046153469;0.0059222379762398514;0.7970943403970618
24.261167;1.029632849622623;0.8367548112934403;0.8055065769968391;-0.021978671528551482;-0.021230867044072527;1.0457790055677658;10.199916867859523;0.8433215711119871;-0.005995634048805453;-0.0059913393384635125;0.7940254163411565;0.005930171251811584;0.79705806931416
24.271167;1.0297681977653588;0.8365592582078298;0.8056570918501853;-0.021985903130884697;-0.02123792161327428;1.0457211322292854;10.199372363898863;0.843472052841188;-0.00599573051332016;-0.005991311191606317;0.7942338331787175;0.005938096042350359;0.7970247213604049
24.281167;1.0299050893424844;0.8363598819366086;0.8057986020003379;-0.02199363245688592;-0.021245478421801557;1.045655773674671;10.198769923684436;0.8436161470559;-0.005995826577323853;-0.005991284028555205;0.7944437236077172;0.0059470118470786905;0.7969959550061095
24.291167;1.0300459123352863;0.8361586744746203;0.8059310701813205;-0.022000533814304838;-0.021252211218708926;1.045581865037813;10.198110539727326;0.8437533245037618;-0.005995922136177131;-0.005991257890710752;0.7946535222908939;0.005953917868290348;0.7969704222717906
24.301167;1.0301888888720134;0.8359554197615132;0.8060554631060299;-0.022008268324764664;-0.021259763849172317;1.0455013969539468;10.197394628666348;0.8438831825419155;-0.00599601708788779;-0.005991232763397523;0.7948616501314775;0.005961812126728659;0.7969467730465469
24.311167;1.030336167940124;0.8357518136816309;0.8061713544519609;-0.022014414818362468;-0.02126575158401792;1.0454134014205505;10.196622087973836;0.8440054865051222;-0.00599611132366924;-0.005991208545165942;0.7950694803899674;0.005969690852225761;0.7969265283634376
24.321167;1.030485801142172;0.8355477956667263;0.8062796229622442;-0.022022420469171352;-0.02127353689109829;1.045316897641345;10.195792652480621;0.8441202546499593;-0.005996204673773613;-0.005991185045582295;0.7952753445962584;0.005977548600433293;0.796908165901279
24.331167;1.0306365187145452;0.8353425633746021;0.8063798900075709;-0.022029068586080336;-0.021280025402088527;1.0452138795571406;10.194905877773577;0.8442277866177265;-0.0059962969017299415;-0.005991162030449995;0.7954775901482884;0.0059853793160526;0.7968902338369159
24.341167;1.030789885026731;0.835138845149769;0.8064731696304575;-0.022036320038346977;-0.021287066451123524;1.045103339175973;10.193961318190228;0.8443285927404917;-0.005996387739143005;-0.005991139258835488;0.795677558820078;0.005993177485802939;0.796874440165472
24.351167;1.030943789111518;0.8349347624871151;0.8065590628536026;-0.022043239485615262;-0.02129378882421921;1.0449852813680793;10.192958803931012;0.84442332223741;-0.005996476895640553;-0.00599111647458827;0.7958724972790775;0.005999938470177433;0.7968586374632891
24.361167;1.0310981125804675;0.8347298825258113;0.8066370635232217;-0.022050511615319946;-0.021300848224284026;1.0448597367404313;10.19189811089593;0.8445127391363383;-0.005996564063485209;-0.005991093417307712;0.7960636071636051;0.0060076582651226555;0.796844747679499
24.371167;1.0312515731714218;0.8345260905357825;0.8067097483828429;-0.022058267009229814;-0.02130839090107606;1.044726816706357;10.190778328644381;0.8445976893898955;-0.005996648942479846;-0.0059910698781117004;0.796248216577294;0.006014333504901056;0.7968306042575735
24.381167;1.031406030500258;0.8343235887257677;0.8067754871480389;-0.02206443397259026;-0.021314370235565167;1.0445857624050316;10.189597598175387;0.8446789849594646;-0.0059967312462334745;-0.005991045737707458;0.7964278461604047;0.00602196192099163;0.7968180287955746
24.391167;1.0315594887678854;0.8341216284565612;0.8068346299743986;-0.02207136356411897;-0.021321090281577214;1.0444389421151656;10.18835380402856;0.8447572234939776;-0.005996810690058841;-0.005991020968081591;0.7966001229484944;0.006028542566933092;0.7968048690698833
24.401167;1.0317117794117334;0.8339204799981639;0.8068871011506843;-0.022078294940731377;-0.02132781002895778;1.044285830567618;10.187045834368297;0.8448327083419511;-0.005996887002257552;-0.00599099562219798;0.7967666473712356;0.0060360752397087365;0.796793102622737
24.411167;1.0318627095351889;0.8337202230661962;0.8069326249479141;-0.022084467229100454;-0.0213337884215446;1.0441269855323143;10.185673957590557;0.8449055075106348;-0.005996959947942528;-0.005990969800738052;0.7969249345546027;0.006042559606775921;0.7967807410009248
24.421167;1.0320110836589733;0.8335201077200114;0.8069707633168305;-0.022091401044985973;-0.0213405075724526;1.0439630124531154;10.184238849031601;0.844975513725357;-0.00599702934134473;-0.0059909435948487955;0.7970754888043626;0.0060489948052430305;0.7967687985871317
24.431167;1.0321565351415332;0.833320222658464;0.8070012516794708;-0.022098335527942086;-0.021347226491974017;1.0437945004133184;10.182740045472908;0.8450425079807029;-0.00599709506661324;-0.005990917051458242;0.7972188667484837;0.006056379460569412;0.7967582367209923
24.441167;1.0322984336772418;0.8331199916026784;0.8070236626401666;-0.022104174848817014;-0.021352886753924966;1.0436219724621496;10.181175268773586;0.8451062904875623;-0.005997157106562792;-0.0059908901890979;0.7973526211536678;0.006062712023616511;0.796746988794541
24.451167;1.0324366036240369;0.8329200702014452;0.8070387092331311;-0.022110349248708448;-0.021358864265936618;1.0434459065201376;10.179541664957767;0.8451667912082009;-0.0059972155455546355;-0.005990863050173954;0.7974782739626065;0.006068991560147439;0.7967370214528791
24.461167;1.0325700943930844;0.832719316507906;0.8070460660251285;-0.02211728390583921;-0.021365582767713377;1.043266761696961;10.17783767118599;0.8452240490544058;-0.005997270547890453;-0.0059908357418891715;0.7975933971098645;0.006075218460529463;0.7967263166198758
24.471167;1.0326989020163198;0.8325178736188233;0.8070457589720322;-0.022124217980654032;-0.021372301388063685;1.0430859606931857;10.176063476292274;0.8452780496563455;-0.00599732233616972;-0.0059908084141885795;0.7976987001412643;0.006081394492073252;0.7967159728001049
24.481167;1.032822713394101;0.8323143039557682;0.8070362566315066;-0.022130405415035942;-0.02137829989724729;1.0429018899387952;10.174220400488593;0.8453285248564643;-0.005997371186016914;-0.005990781202902491;0.7977940346209274;0.006087522077881651;0.7967062875194597
24.491167;1.032941645732101;0.8321118989151892;0.8070201434190251;-0.0221365768006482;-0.021384278526128026;1.0427159435006006;10.172311231630568;0.8453748751231048;-0.0059974174266718494;-0.005990754216147908;0.7978802919650159;0.006093603067214995;0.7966987260282989
24.501167;1.0330552128208323;0.831908593998817;0.8069954763775163;-0.02214241160263839;-0.021389940745970306;1.042528564878366;10.170341566458388;0.8454162438221983;-0.005997461395990084;-0.005990727569724493;0.7979553235508823;0.0060996382166829;0.7966918092450804
24.511167;1.0331641743467388;0.8317057204681509;0.8069629498479929;-0.02214934000227755;-0.021396662670159942;1.0423402281467902;10.168320109967222;0.8454516303852289;-0.005997503365307716;-0.00599070140117878;0.7980199722565172;0.006105627980323708;0.7966870392860957
24.521167;1.0332691861441075;0.8315030406655782;0.8069220880679348;-0.022155170703313062;-0.021402327589569614;1.0421513858379665;10.166257888004651;0.8454799663174671;-0.0059975435318871395;-0.005990675843878035;0.7980741066230411;0.006111573105260964;0.7966849231494562
24.531167;1.0333713126330122;0.8313020533731047;0.8068738856775068;-0.022161333842347957;-0.02140831152628142;1.0419635114093695;10.164167227134506;0.8455001922282505;-0.005997582078442667;-0.005990651014758537;0.7981186561331496;0.00611647418891524;0.7966870023919813
24.541167;1.033471767101405;0.8311028629006044;0.8068178219835896;-0.0221674244213445;-0.021414216514649215;1.0417751708651761;10.162060078628917;0.8455113568622536;-0.005997619199984808;-0.005990627033039938;0.7981517013972125;0.006122331464768984;0.7966918559965157
24.551167;1.0335699153811988;0.8309052192925533;0.8067543068703024;-0.02217324653890764;-0.021419886746330233;1.0415879180272947;10.159946686808627;0.8455126268425123;-0.005997655060483373;-0.00599060403780783;0.7981745473365515;0.006128145425062515;0.7967010120295857
24.561167;1.0336677038415774;0.8307107230814447;0.8066833227660186;-0.02217906530386517;-0.021425558832567203;1.0414031128962924;10.15783583326776;0.8455032401943674;-0.005997689740674864;-0.005990582172435584;0.7981877572924323;0.006133917239507508;0.7967149701843794
24.571167;1.0337663818632132;0.8305206572806464;0.8066049067613987;-0.02218412011222543;-0.021430491551554947;1.0412188609468103;10.155735513037799;0.8454825628116902;-0.00599772324129674;-0.005990561555177631;0.7981921516937607;0.006138648349377626;0.7967341656822179
24.581167;1.033867163092779;0.8303362885157035;0.8065190461062133;-0.022190197279226262;-0.021436403581254457;1.0410360538905754;10.15365281239697;0.8454501579846058;-0.0059977555146993175;-0.005990542297068766;0.7981887413147606;0.006144340034300619;0.7967589498471134
24.591167;1.033969275482251;0.8301576003736079;0.8064261466343084;-0.02219710114298095;-0.021443138806789542;1.0408555441846958;10.151593120785344;0.8454057456855001;-0.005997786469662211;-0.00599052454374969;0.7981786228555549;0.006148993503620062;0.7967894826787473
24.601167;1.0340744589151751;0.8299853328130934;0.8063256054575314;-0.022202906163486105;-0.02144881674613744;1.0406754263511466;10.149559374122248;0.8453491706338058;-0.005997815969527606;-0.005990508467035722;0.7981638532769041;0.0061546099434949065;0.7968267579827388
24.611167;1.0341846439668385;0.8298199305153358;0.8062166236751287;-0.022207467081587457;-0.021453270720900895;1.0404971306473287;10.14755190344615;0.8452805016679565;-0.00599784385280166;-0.005990494242406295;0.79814329896341;0.006159190439741447;0.7968685919314387
24.621167;1.0342979513655273;0.8296626470268896;0.8061024849133294;-0.02221326560885132;-0.021458950477017305;1.0403222346159904;10.14556913074661;0.8452001538255387;-0.005997869945968605;-0.005990482062794808;0.7981185547694261;0.006163736307177106;0.7969157938312
24.631167;1.0344164354491907;0.8295133727560725;0.8059825549720776;-0.022219060998785022;-0.02146463093281204;1.0401492460705064;10.143609060227833;0.8451088557682264;-0.005997894058826524;-0.005990472133917896;0.7980899987363234;0.006169249558747456;0.79696822866642
24.641167;1.0345419605818207;0.8293730410248996;0.8058576823927878;-0.022225118676592222;-0.021470548628588767;1.0399805507747164;10.141671029365785;0.8450074767836805;-0.005997915993139385;-0.005990464634675518;0.7980579048338065;0.006173732820111048;0.797025803058827
24.651167;1.0346736297550367;0.8292404704304819;0.8057287168069771;-0.022230147422471643;-0.02147548903259677;1.039814515568823;10.139756514175925;0.8448968458709202;-0.005997935557271066;-0.005990459692617761;0.7980225275238115;0.006178188667548818;0.7970884520867414
24.661167;1.0348129946549407;0.8291163497843168;0.8055959475651762;-0.022235103529377166;-0.021480349182101392;1.0396535985206614;10.137867792545125;0.8447776711561368;-0.005997952571454916;-0.00599045736292332;0.7979841309235403;0.006182619050224757;0.797156005377305
24.671167;1.034958244896912;0.8290001417774907;0.8054606984387315;-0.022240886550651238;-0.021486031519987084;1.039496350147565;10.136005409200218;0.8446505832196466;-0.00599796687817881;-0.0059904576103100085;0.7979429772977408;0.0061880254476282745;0.7972281167495037
24.681167;1.035110734674642;0.8288929274295489;0.8053233256900741;-0.02224693171551602;-0.0214919508857478;1.0393453294531052;10.13416669366645;0.8445162229757744;-0.005997978346948373;-0.0059904603508927285;0.7978993111651009;0.006192409518365223;0.7973042366002902
24.691167;1.035267799826739;0.8287926261596498;0.8051843136878153;-0.022251612679230624;-0.02149657547525375;1.0391989419859067;10.132345860413082;0.8443752781135395;-0.005997986858052502;-0.005990465528870621;0.7978523724897449;0.006196773430319461;0.7973827122852393
24.701167;1.0354307638201676;0.828701527563518;0.8050451657370398;-0.022256890537504643;-0.021501754343068575;1.0390592839655117;10.130534820290988;0.8442284559501902;-0.00599799229120774;-0.005990473155328911;0.7978044157461304;0.00620111965034823;0.7974648078046029
24.711167;1.0355961199960984;0.8286168186546644;0.8049059543355633;-0.022261564496275577;-0.02150637950321857;1.0389251709983827;10.12872445878147;0.8440764578451254;-0.0059979945257123655;-0.0059904833067162344;0.7977546821530674;0.006205450409396805;0.7975488017151398
24.721167;1.0357649704988379;0.8285410495127936;0.8047680527724348;-0.022267595644519182;-0.021512299980675508;1.0387953310312756;10.126906502499994;0.8439199322589265;-0.0059979934365230305;-0.005990496105425142;0.7977033570105276;0.006209767290857524;0.7976340835670965
24.731167;1.0359351486954755;0.8284728783340091;0.8046313602103403;-0.02227252760757133;-0.021517162053705394;1.038671586008196;10.12507500241567;0.8437593778542469;-0.005997988909670026;-0.0059905116757119;0.7976505649406709;0.006213071506429351;0.797720155476841
24.741167;1.036104381682027;0.8284119780421624;0.804496669475728;-0.022277190320601884;-0.02152178736580273;1.0385529052734972;10.12322697851896;0.8435951424239397;-0.0059979808755414015;-0.005990530074419829;0.797596418524581;0.006217364495415693;0.7978066067557333
24.751167;1.0362734644532963;0.8283604303236359;0.8043646492251135;-0.022282449555275304;-0.02152696650894165;1.0384383371942947;10.121363012490848;0.8434275377917247;-0.005997969317335588;-0.0059905512431307215;0.7975411427235701;0.0062216479841431405;0.7978929989616182
24.761167;1.0364383825431425;0.8283141596277335;0.8042337050343958;-0.022287454384097478;-0.02153192962369348;1.038329884484747;10.119487401159136;0.8432568820066686;-0.005997954259711837;-0.00599057501991604;0.7974852263742257;0.006225923478395147;0.797978854459614
24.771167;1.0365997134646872;0.8282772027870439;0.804106291066512;-0.022292371076525663;-0.02153679150361757;1.0382264207756706;10.117606459076308;0.8430834709167082;-0.0059979357663545165;-0.005990601190912862;0.7974284471603932;0.006229191844391534;0.7980626760171677
24.781167;1.0367547651844544;0.8282475153112034;0.8039811967464712;-0.022297284067255303;-0.021541653597722355;1.038127753097895;10.115725383524852;0.8429075559697329;-0.005997913951939864;-0.00599062954453751;0.7973737170863289;0.0062334536012498805;0.7981460514862592
24.791167;1.0369018434942803;0.8282250521048958;0.8038581916251398;-0.02230219348327929;-0.021546516002088942;1.0380327363272523;10.113846243761463;0.8427292973514855;-0.005997889002624621;-0.00599065990135782;0.7973209169506338;0.006237709685022331;0.798227599579419
24.801167;1.0370388113691962;0.8282093590237494;0.8037371340942563;-0.02230607354409436;-0.02155040091772868;1.0379432672959006;10.111968137709203;0.8425487779023512;-0.005997861182844442;-0.005990692096613759;0.7972708786099025;0.0062409615613996;0.7983069276142171
24.811167;1.0371657683467028;0.8282015203521548;0.8036180021562032;-0.022310976438980636;-0.021555264067501564;1.0378581968714298;10.110088638021166;0.8423660739974461;-0.005997830818181814;-0.005990725926449028;0.7972234737392012;0.006245210463260709;0.798382720349445
24.821167;1.0372811824141652;0.8282011261395661;0.8035010656292908;-0.02231587649037907;-0.02156012757921285;1.0377772892503419;10.108206108249746;0.8421812483586659;-0.005997798265860374;-0.005990761128818212;0.7971816563193408;0.00624845701190768;0.7984568502227679
24.831167;1.0373844540635675;0.828208111773795;0.8033866447199058;-0.022320773943262942;-0.021564991399069425;1.0377002270764386;10.106321459527706;0.8419943393327529;-0.0059977638654238;-0.005990797436238093;0.7971453883871626;0.006252701482487489;0.7985284765747962
24.841167;1.0374752001087713;0.8282222466750795;0.8032749773825514;-0.0223256689811997;-0.021569855443282254;1.0376265614814943;10.104437788694295;0.841805425645496;-0.0059977278839803885;-0.005990834651647585;0.7971145262680217;0.006255943695633184;0.7985968824886642
24.851167;1.0375525861670882;0.8282428003382445;0.803166172142259;-0.022329535782589758;-0.021573741726850774;1.0375556579410699;10.10255869511526;0.8416146736737011;-0.005997690500545782;-0.005990872689948041;0.7970917524194397;0.006260183058406488;0.7986644227484878
24.861167;1.0376179523870324;0.8282706267914853;0.8030601247337048;-0.02233442657218166;-0.021578605859068702;1.037486757932901;10.100686283006727;0.8414223338362466;-0.0059976518183469515;-0.0059909115520455705;0.7970765596758921;0.006263419746990596;0.7987303837834718
24.871167;1.0376709167785811;0.8283048232696703;0.8029564755567052;-0.0223382202908465;-0.021582411308436356;1.0374191231228527;10.098819998393708;0.841228727955424;-0.005997611870531262;-0.005990951241242419;0.7970682366262974;0.006266656073114631;0.7987940379465241
24.881167;1.0377119444140808;0.8283460196435222;0.8028560473562991;-0.022343108093070618;-0.02158727470404855;1.0373511883255315;10.096957698031376;0.8410342356649909;-0.005997570637428936;-0.005990991699145449;0.7970688526262012;0.006270896646382493;0.7988577138802476
24.891167;1.037741669111417;0.8283936218689203;0.8027589480345982;-0.022347994947248446;-0.0215921372661311;1.0372846272945764;10.095097767291128;0.8408393012677235;-0.005997528087203522;-0.0059910328187548255;0.7970773317597017;0.006274147384631786;0.798920849717225
24.901167;1.0377611492423229;0.8284470047176674;0.8026656043449272;-0.022351025306772434;-0.021595198986112084;1.037218297188447;10.09324058686107;0.8406444728824336;-0.005997484211000836;-0.005991074489853758;0.7970925786681092;0.0062774142196845364;0.798982996310459
24.911167;1.0377706230169887;0.8285055534915732;0.8025775610634562;-0.022355911250793753;-0.021600058805283148;1.037152169084229;10.09138910598184;0.8404503963395897;-0.005997439039295726;-0.005991116623024363;0.797116496160946;0.0062807019849331226;0.7990466965598303
24.921167;1.0377712927890244;0.828567963310171;0.8024949965264535;-0.02235970179331133;-0.021603858248909445;1.0370872979096393;10.089548008050981;0.8402577169277518;-0.005997392639945502;-0.0059911591675415946;0.7971469248777213;0.006284014009419186;0.7991104803353866
24.931167;1.0377640479067334;0.8286340562723881;0.8024192024602302;-0.022364587885848067;-0.021608713862992356;1.0370218050397402;10.08772189799725;0.8400669826814373;-0.0059973451024519075;-0.00599120211822555;0.7971856656786136;0.006287352571313825;0.7991768975227527
24.941167;1.0377497674057938;0.8287022496241541;0.8023498831138733;-0.02236837884394545;-0.021612508424616702;1.0369568791764883;10.085914176451489;0.8398786659699724;-0.005997296526599788;-0.0059912454798293656;0.7972315674052375;0.006290719478086981;0.799245506375438
24.951167;1.0377293483049221;0.828771325063508;0.8022868386005295;-0.02237361520729746;-0.021617696571714466;1.0368927799256908;10.084127000703822;0.8396932433037102;-0.005997247018930249;-0.005991289222093496;0.7972835519300736;0.006294116454816834;0.7993158130496727
24.961167;1.0377040004810918;0.828842416684665;0.8022316127178148;-0.02237664609172357;-0.02162074395064886;1.036829786182415;10.082361594429408;0.8395111838702266;-0.005997196686354512;-0.005991333275806743;0.7973435511956245;0.006297545244274117;0.7993901650755056
24.971167;1.037674037905564;0.8289138953121684;0.8021835123429013;-0.022380437656144583;-0.021624529301737402;1.0367681412148433;10.080618448510759;0.8393328954455102;-0.00599714563009445;-0.005991377562930115;0.797409414352052;0.006301007193699025;0.7994666565060312
24.981167;1.0376407653363022;0.8289862393300454;0.8021429204905225;-0.022385324821288164;-0.021629369803100186;1.0367080335540213;10.078897365267379;0.8391587329336194;-0.005997093950881314;-0.005991422027488256;0.7974828311377293;0.006304502580481738;0.7995471469345972
24.991167;1.0376052168591001;0.8290587206905774;0.8021090733329796;-0.022389116932011423;-0.021633148627297042;1.0366495455738411;10.077197693402926;0.8389889950868683;-0.005997041758501209;-0.005991466643223471;0.7975613161821291;0.006308030235159871;0.799629338339841
25.001167;1.037569165041869;0.8291324328378663;0.802082070768923;-0.0223931750023507;-0.02163716111140202;1.0365936422434012;10.075518994516107;0.8388238506178967;-0.005996989167966402;-0.005991511390843915;0.7976452930631825;0.006311588055013676;0.7997138574938295
25.011167;1.0375311414450439;0.8292057888123318;0.8020615678147799;-0.02239696794136538;-0.02164093404731098;1.0365382555149991;10.073861475389084;0.838663304167776;-0.0059969362861026715;-0.005991556229318849;0.7977352094754705;0.006314173989949446;0.7998013502617489
25.021167;1.0374925806746438;0.829279703906491;0.8020471582117239;-0.022400000870003253;-0.021643963103496658;1.0364843384145972;10.072225718622267;0.8385072663221508;-0.0059968832069457806;-0.005991601095946316;0.7978285747619043;0.006317786392958286;0.7998895520956166
25.031167;1.0374529822804217;0.8293535280394295;0.8020383837264132;-0.02240379482212023;-0.02164773091796821;1.0364318548043006;10.070612293931084;0.8383556296537914;-0.005996830016174852;-0.005991645924649437;0.7979269379102865;0.006321423817177437;0.7999802097419316
25.041167;1.0374127505443334;0.8294274149970162;0.8020348675613437;-0.022407589340744306;-0.02165149642957648;1.0363807698496343;10.069021664125726;0.8382082894146731;-0.0059967767939305;-0.005991690654095473;0.7980278734636801;0.006324084897122232;0.8000710861124214
25.051167;1.0373729317916256;0.8295020207953588;0.8020362271744164;-0.022411650057140308;-0.021655496512869882;1.0363320508627503;10.067454215438019;0.8380651427908029;-0.00599672361492668;-0.005991735227629935;0.7981329807805739;0.006327768343015446;0.8001639832482126
25.061167;1.0373317086075489;0.8295757271666127;0.8020421188800761;-0.022415445813199368;-0.021659257888936707;1.036283667235186;10.065910276631323;0.8379260891038206;-0.005996670548346296;-0.005991779593195209;0.7982398843410251;0.006331472930329293;0.8002566947749815
25.071167;1.0372901156940098;0.8296492039583276;0.802052198946549;-0.022419242228253717;-0.021663017414381168;1.036236589831779;10.064390128142996;0.8377910302237075;-0.0059966176579873175;-0.005991823703026772;0.7983492329288421;0.006334197489110395;0.800350028800721
25.081167;1.0372485344023352;0.829722633166682;0.8020661681532111;-0.02242227883045917;-0.0216660339785391;1.0361917904216966;10.062894008809934;0.8376598700107704;-0.005996565002657391;-0.005991867513074901;0.7984616976071425;0.006337940900398182;0.8004448304459367
25.091167;1.0372073818938554;0.8297961677763829;0.8020836789940472;-0.02242634224607243;-0.02167002691831379;1.036147241031285;10.061422118697285;0.8375325130044078;-0.00599651263652255;-0.005991910982712802;0.7985749702368801;0.006340702099162897;0.8005389251843246
25.101167;1.037165126084007;0.8298684824012801;0.8021044807542781;-0.022430140773104124;-0.021673781671757663;1.0361039138709682;10.059974622096618;0.8374088639543459;-0.005996460609239556;-0.005991954074827576;0.7986897626719784;0.006344480077854301;0.800633180669458
25.111167;1.037122783727881;0.8299399227806791;0.8021279628393583;-0.02243284469621581;-0.021676476626012877;1.0360627814267331;10.058551657610325;0.8372888284610848;-0.005996408966062237;-0.005991996755860411;0.7988068056090475;0.006347273886326133;0.800728443164247
25.121167;1.0370813668542038;0.8300118885578815;0.8021545444229243;-0.022436910340580846;-0.021680465507085023;1.0360218156805272;10.057153350139307;0.8371723129201372;-0.005996357748318514;-0.0059920389957223005;0.798923846604584;0.0063500826286704256;0.8008225914027473
25.131167;1.037039025797653;0.8300824533603881;0.8021836634919424;-0.022440711126296174;-0.021684216523343156;1.0359829879407751;10.055779812991057;0.8370592238730326;-0.0059963069940245145;-0.005992080767601251;0.7990416475800929;0.0063539054562234566;0.8009165117115925
25.141167;1.0369967655892118;0.8301519776354631;0.8022147511300688;-0.02244341735018592;-0.021686908047544043;1.035944270276942;10.054431141471213;0.8369494688972291;-0.00599625673812912;-0.005992122047567729;0.7991599833613949;0.006356741560885344;0.8010100744119928
25.151167;1.036955892870528;0.830222141557174;0.8022482840159998;-0.022446724836900127;-0.021690152530677447;1.0359066366275531;10.053107406894291;0.8368429581795287;-0.005996207012382292;-0.005992162814163351;0.7992796422424686;0.006359590178237473;0.8011041816215928
25.161167;1.0369139411632469;0.8302901515044295;0.8022833572804137;-0.02244943264044035;-0.02169284222977598;1.0358710624131937;10.051808652681517;0.8367396039928953;-0.0059961578451488;-0.005992203048212408;0.799398426798604;0.00636245059561008;0.801196735993285
25.171167;1.0368731638153874;0.8303584558488392;0.8023204637808181;-0.022453502217751574;-0.02169682631492423;1.0358355237820305;10.050534884600474;0.8366393187158487;-0.005996109261585849;-0.005992242732764567;0.7995171535287166;0.00636632215149181;0.8012886559116386
25.181167;1.0368316960364128;0.8304248002980796;0.8023587609420999;-0.02245621161976305;-0.021699514511587702;1.0358019973445078;10.049286050877576;0.8365420140245625;-0.0059960612842775915;-0.005992281852861333;0.7996356527467425;0.00636920422461587;0.8013798435154058
25.191167;1.0367914805049003;0.830491375441702;0.8023987434261852;-0.022460282804693078;-0.021703497242277263;1.0357684602537376;10.0480620340514;0.8364476014439318;-0.005996013933873051;-0.005992320395199591;0.7997547690284571;0.0063720962245211905;0.8014712316516244
25.201167;1.0367506473320756;0.8305548379798634;0.8024385312868951;-0.02246334361601786;-0.02170652224650606;1.0357368904300976;10.046862671658932;0.8363559932292374;-0.005995967229445263;-0.005992358348121896;0.7998723603122699;0.006374997591705749;0.8015607521574808
25.211167;1.036711135262127;0.8306195738397991;0.8024807567269527;-0.022467416409250256;-0.02171050388935063;1.0357052664577435;10.045687778087352;0.8362671037658683;-0.005995921188718282;-0.005992395701932755;0.7999892958332018;0.006377907799856242;0.8016493429740652
25.221167;1.0366713751563197;0.8306825095378783;0.8025235798127297;-0.0224693685218878;-0.0217124486259258;1.0356755669048343;10.044537141679891;0.8361808508811618;-0.005995875828143631;-0.005992432449001881;0.8001054548533261;0.006380826353458142;0.8017369468789822
25.231167;1.0366326940380552;0.8307449634190628;0.8025671577163317;-0.022472347592569306;-0.021715370968121855;1.0356467694060534;10.043410513008748;0.8360971560211825;-0.005995831162698354;-0.005992468583366377;0.8002207262231914;0.006383752784615155;0.8018235102673492
25.241167;1.0365935201085146;0.8308056609463803;0.8026114055756198;-0.022475061788327463;-0.02171805622554664;1.0356178498650528;10.042307608012731;0.8360159440848278;-0.0059957872055853585;-0.005992504100276851;0.8003350080002;0.006386686650975999;0.8019089831926489
25.251167;1.0365557866429516;0.8308664554809367;0.8026565405118113;-0.022479137763587953;-0.02172203636310737;1.0355907826618937;10.041228127067086;0.8359371430021754;-0.005995743968069793;-0.00599253899596005;0.8004482074461523;0.0063896275326793695;0.8019933202797114
25.261167;1.0365176144664028;0.8309251111540313;0.8027017989168999;-0.022481853527475584;-0.021724721061512818;1.0355635420279412;10.040171772677244;0.8358606829807078;-0.005995701459434757;-0.0059925732672605194;0.8005612409173014;0.006392575028581939;0.8020774813060442
25.271167;1.03648093140215;0.8309834867079209;0.8027474128993852;-0.02248483574909066;-0.021727642282506582;1.0355381030803736;10.039138248656588;0.8357864968081075;-0.005995659686953902;-0.005992606911287422;0.8006720324521194;0.0063955287544682285;0.8021594308042437
25.281167;1.036444803471767;0.831040813495521;0.802793302334711;-0.022487818744498875;-0.02173056332576076;1.0355134421151615;10.03812724608319;0.8357145202709995;-0.005995618655997604;-0.005992639925578365;0.8007815118398153;0.006397488343919329;0.8022401291653402
25.291167;1.0364082935362313;0.8310963264838772;0.8028393927894013;-0.022490536816395384;-0.021733247485623847;1.0354885367394642;10.037138435617933;0.8356446912202671;-0.005995578370326029;-0.0059926723086112105;0.8008896142262072;0.006400453446841273;0.8023195645823165
25.301167;1.0363736242837207;0.8311518108339754;0.8028856163785428;-0.022492760840479954;-0.021735426991354126;1.0354653655460322;10.03617146357141;0.8355769489737811;-0.005995538832388021;-0.005992704060089696;0.8009962814672834;0.006403423722516764;0.8023977054550808
25.311167;1.0363392457135345;0.831205975658294;0.8029318705871916;-0.02249574611341846;-0.021738347706419258;1.0354429076561356;10.035225945555332;0.8355112349748148;-0.005995500043569932;-0.00599273518091663;0.8011014634187634;0.006406398832211454;0.8024745320780224
25.321167;1.0363045180214157;0.8312583290022643;0.8029781182601838;-0.022498466435542323;-0.021741031630334605;1.0354201426478864;10.034301476678568;0.8354474930935403;-0.0059954620043741625;-0.0059927656730862314;0.8012051177025697;0.006408378438787035;0.8025500213086157
25.331167;1.0362713526784224;0.8313103957322499;0.8030242867450624;-0.022501453197960326;-0.02174395227981215;1.0353990500270562;10.033397654568462;0.8353856688759446;-0.00599542471449485;-0.005992795539558874;0.8013072084390558;0.006411362215385681;0.8026241786647017
25.341167;1.0362388019437498;0.8313614197471798;0.8030703260262061;-0.0225044406978706;-0.021746872936951607;1.0353786080810732;10.03251408752953;0.8353257087901038;-0.005995388172867028;-0.005992824784161433;0.8014077054579333;0.0064143498510681185;0.8026969891989991
25.351167;1.0362059177049965;0.8314106454368186;0.8031161910243692;-0.02250716321841628;-0.0217495568785682;1.03535879357645;10.031650392174745;0.8352675602346964;-0.0059953523776614896;-0.005992853411499526;0.8015065840538593;0.006416341043777859;0.8027684396024314
25.361167;1.0361746089736312;0.8314595990774029;0.8031618232880542;-0.022510152168511828;-0.021752477621156313;1.035338582667134;10.030806193833925;0.8352111720218104;-0.005995317326200843;-0.005992881426706377;0.8016038244468;0.0064193354945059;0.8028385417481968
25.371167;1.036143924981025;0.8315075256127552;0.803207188112642;-0.02251314183262461;-0.02175539843884885;1.0353199518139065;10.029981120904804;0.8351564945728818;-0.005995283015059669;-0.005992908835237069;0.801699411190313;0.0064213329134829664;0.8029072773295939
25.381167;1.0361141702030583;0.8315543461462451;0.8032519295939213;-0.022514276407242156;-0.02175651960883266;1.0353018784325505;10.029174791831508;0.835103479590061;-0.005995249440277868;-0.005992935643091053;0.8017933328317374;0.006424333028824649;0.8029746619652336
25.391167;1.0360837835541454;0.8315994725427546;0.8032966557922638;-0.022517001746751857;-0.02175920388008563;1.0352843411556445;10.028386809059764;0.8350520799878772;-0.0059952165973938005;-0.005992961857097535;0.801885581530219;0.006426335586985225;0.8030406817226953
25.401167;1.0360549738926936;0.831644345031391;0.8033410051749676;-0.022519993486488223;-0.021762125030050834;1.0352673189675987;10.027616765668093;0.8350022503632687;-0.005995184481382963;-0.0059929874847098755;0.8019761528005429;0.006429340343374506;0.8031053568173825
25.411167;1.0360267869135429;0.8316878577632769;0.8033846174839546;-0.022521890602085228;-0.021763987881774246;1.0352497903039788;10.026864257662952;0.8349539470618587;-0.0059951530864467755;-0.00599301253369113;0.8020650456673637;0.006431347053675737;0.803168677417887
25.421167;1.0359992198387555;0.8317307173646226;0.803428141128953;-0.022524883672676622;-0.021766909332605874;1.0352337339522757;10.026128896686734;0.8349071275222419;-0.00599512240564752;-0.0059930370121998545;0.8021522627285492;0.0064343554791655875;0.8032306673796661
25.431167;1.0359722682996586;0.8317725829342502;0.8034712114860086;-0.02252787739188343;-0.021769830954954366;1.0352181309486839;10.025410322402188;0.834861749763331;-0.005995092430702894;-0.00599306092901173;0.802237809549752;0.006436365399069306;0.8032913203677563
25.441167;1.03594592537968;0.8318131145192307;0.8035134651871467;-0.022529776457815554;-0.02177169432108709;1.0352029649700798;10.024708207938037;0.8348177722214865;-0.005995063152093822;-0.005993084293558494;0.802321693893687;0.006438376612335334;0.8033506557587489
25.451167;1.0359192292138868;0.8318522618400064;0.8035555607882954;-0.02253250570286968;-0.02177437956998308;1.0351882207789613;10.024022252062052;0.8347751532919299;-0.005995034559526555;-0.0059931071157186;0.8024029255826438;0.006441388931747969;0.8034076947029036
25.461167;1.0358940748829086;0.8318908576364864;0.8035967877981113;-0.022534406012413504;-0.02177624334217614;1.0351738832016866;10.02335216551651;0.8347338509911238;-0.005995006642502836;-0.005993129405432678;0.8024835165892639;0.006443402182821155;0.803464435752279
25.471167;1.035869499855426;0.8319288535634094;0.8036378100523116;-0.02253740221477393;-0.02177916577432827;1.0351599381177723;10.022697660201601;0.834693823454342;-0.005994979390659288;-0.005993151172568786;0.8025624804679116;0.006445416205970246;0.8035199026349124
25.481167;1.0358457981672995;0.8319658297154662;0.8036779548008088;-0.022538543228979278;-0.021780288678731163;1.0351463733218471;10.022058444805332;0.8346550297153923;-0.00599495279393573;-0.00599317242718893;0.8026398313041242;0.006447430859266242;0.8035741116350235
25.491167;1.0358223499960322;0.8320016192760626;0.8037175037156755;-0.022540445319164923;-0.021782153132627765;1.0351331777273607;10.021434226412806;0.8346174305427169;-0.005994926842560085;-0.005993193179758854;0.8027155831696808;0.006449446020018362;0.8036270793043652
25.501167;1.0357994469788758;0.8320368534027124;0.8037567992609839;-0.022543443261287273;-0.02178507626862518;1.0351203407600413;10.020824714040918;0.8345809892819461;-0.005994901526702493;-0.0059932134411118405;0.8027897503162696;0.006452461579042881;0.8036788308695219
25.511167;1.0357770756792608;0.8320708497760363;0.803795151652392;-0.02254534647435699;-0.021786941211347024;1.0351078527710689;10.02022962689154;0.8345456716857336;-0.005994876835944001;-0.005993233222359499;0.8028613471146537;0.0064544774300855515;0.8037283683374764
25.521167;1.035755222202377;0.8321039781110655;0.803832888130319;-0.022547250229655213;-0.021788806404957003;1.0350957051190228;10.019648701475285;0.8345114451211301;-0.005994852758923861;-0.00599325253472842;0.8029323876258588;0.006456493462451117;0.8037777174711135
25.531167;1.035733872813547;0.8321366103289893;0.8038703391526489;-0.022550249794450916;-0.021791730292049578;1.0350838895320946;10.019081685241874;0.8344782784848129;-0.0059948292835986005;-0.005993271389372325;0.8030018860153322;0.006458509560963296;0.8038258954302876
25.541167;1.0357130143229112;0.8321680699584848;0.8039068235061283;-0.022552154595396057;-0.021793595994297865;1.035072397418881;10.01852832499218;0.834446142527061;-0.005994806398050464;-0.0059932897973157965;0.8030698577176423;0.006460525615446583;0.8038729191658113
25.551167;1.0356926339225345;0.8321987301763247;0.8039426751685042;-0.02255405990161621;-0.021795461952179435;1.0350612200455962;10.017988364043221;0.8344150101331668;-0.005994784090954953;-0.00599330776939539;0.803136320301167;0.006462541533159847;0.8039188058874528
25.561167;1.0356727193425947;0.8322286141134276;0.8039778908165417;-0.022555965701130998;-0.021797328165879603;1.035050349746404;10.017461547574447;0.8343848562109595;-0.005994762351235275;-0.005993325316124074;0.8032002937820969;0.006464557240865502;0.803962573350053
25.571167;1.0356532588137697;0.8322580941444444;0.8040128068682251;-0.022558967257432987;-0.021800253074745344;1.0350397803468208;10.01694762815298;0.8343556566374735;-0.005994741167452975;-0.005993342447691852;0.8032638004126526;0.006466572677717467;0.8040062397503298
25.581167;1.0356345444735697;0.8322867583413801;0.8040467678275589;-0.02256011351186049;-0.021801378471563684;1.03502950546226;10.016446362211541;0.8343273869249553;-0.005994720527471673;-0.005993359174151425;0.8033258643167744;0.006468587790092414;0.8040488231608109
25.591167;1.0356159547630224;0.8323144462916428;0.8040800737667797;-0.022562020718256564;-0.021803245450111086;1.035019516087425;10.015957495363585;0.8343000213006104;-0.005994700418513287;-0.005993375505629046;0.8033865115789616;0.006470602529681801;0.8040903407183253
25.601167;1.0355977794196252;0.8323414443360948;0.8041127479608241;-0.022563928370739457;-0.021805112683190693;1.035009799389876;10.015480755491447;0.8342735328919446;-0.005994680827443118;-0.005993391452446256;0.803444770586128;0.006471616851216799;0.8041298010257829
25.611167;1.035580002363828;0.8323677716637705;0.80414479395474;-0.022565836458133454;-0.021806980170140277;1.035000338931854;10.015015867597072;0.8342478954710417;-0.005994661740942101;-0.005993407024994748;0.8035026718093593;0.006473630710027063;0.8041692369689358
25.621167;1.035562606824955;0.8323934453562961;0.8041762152445594;-0.022567744969822272;-0.021808847910091463;1.0349911158246694;10.0145625697218;0.8342230849618053;-0.0059946431455945685;-0.0059934222333003695;0.8035592470322387;0.006475644062362553;0.8042076586247237
25.631167;1.0355465286103118;0.8324192409692777;0.8042070092891286;-0.022569919680390793;-0.021810952671033557;1.0349831111449863;10.014120616200682;0.8341990792462517;-0.0059946250282239865;-0.005993437086764418;0.803614529098143;0.006477656870458441;0.8042450859727629
25.641167;1.0355298457670372;0.832443651818238;0.8042371934938267;-0.022571829013786664;-0.02181282091426928;1.0349743086993222;10.013689783343846;0.8341758572086946;-0.005994607376508918;-0.00599345159442737;0.8036675517128523;0.006479669106865839;0.8042805400501907
25.651167;1.0355134947539208;0.8324674529869748;0.8042667666141993;-0.02257373874302846;-0.021814689406898815;1.034965695280025;10.013269877625005;0.8341533983339033;-0.005994590179464676;-0.005993465765300345;0.8037203483726633;0.006480680753034018;0.8043160328999259
25.661167;1.0354974602049458;0.8324895636564965;0.8042946757203262;-0.022575998669173605;-0.021816896195159103;1.034957258582844;10.012860732257424;0.8341316830470563;-0.005994573427298649;-0.005993479608496569;0.8037719517970846;0.006482691799847454;0.8043505991531039
25.671167;1.0354817267244543;0.8325118382067922;0.8043227048758937;-0.02257681389816018;-0.021817706744324893;1.0349489859634045;10.012462195388014;0.834110692745118;-0.005994557110659662;-0.005993493133303968;0.8038213936754183;0.0064847022528537945;0.8043832481430091
25.681167;1.0354662792817353;0.8325338938537449;0.8043504758761432;-0.022578724764203938;-0.02181957597646107;1.0349408648733391;10.012074118434363;0.8340904087290575;-0.005994541219837209;-0.005993506348983271;0.8038707032937761;0.0064857121305798935;0.8044159888584641
25.691167;1.0354520574587636;0.8325561530481428;0.8043776473247183;-0.022580901789848822;-0.021821682223060346;1.0349338832984043;10.011696348175546;0.8340708106930707;-0.00599452574448694;-0.005993519264265001;0.8039179069405916;0.006487721454723706;0.8044468552824778
25.701167;1.0354371455738087;0.832577104918614;0.8044042352080017;-0.022582813376963346;-0.021823551938139774;1.0349260290304452;10.011328725543525;0.8340518763485404;-0.005994510673854456;-0.00599353188708283;0.8039650290230547;0.006489730243625998;0.8044778582703883
25.711167;1.0354227915053322;0.8325977845097834;0.80443025742853;-0.02258396481976396;-0.02182468054908902;1.0349182887170465;10.010971087526022;0.8340335828848032;-0.005994495996971622;-0.005993544224677168;0.8040110928086915;0.006490738512562274;0.8045080093950024
25.721167;1.035408378791323;0.8326173187950545;0.8044553408178431;-0.022584781837012007;-0.021825492296246574;1.0349106485843493;10.010623268549491;0.8340159084465992;-0.00599448170285086;-0.0059935562837012775;0.8040551205868202;0.006492746276036399;0.8045363439733694
25.731167;1.0353942049333318;0.83263668168572;0.8044801867953375;-0.02258669445224343;-0.02182736271130895;1.0349040966846739;10.010285104006183;0.8339988315608832;-0.005994467780832335;-0.005993568070284751;0.8040991342628314;0.006493753547203383;0.8045648640989709
25.741167;1.0353812167519731;0.8326562919993397;0.8045044565927199;-0.022588873203755057;-0.021829470127751834;1.0348966247267155;10.009956434684616;0.833982329615394;-0.005994454220617407;-0.005993579590119534;0.8041421559673455;0.006495760335361136;0.8045926036050653
25.751167;1.0353675033302134;0.8326742863807415;0.8045278320300467;-0.022589691215449625;-0.021830282553378873;1.0348892281969373;10.00963710743953;0.8339663787768328;-0.005994441011956672;-0.005993590848428431;0.8041832081621892;0.006496766645820164;0.8046185635376976
25.761167;1.0353540108359676;0.8326921322056355;0.8045509910266988;-0.022591604804348173;-0.021832153632379014;1.0348829049790131;10.009326975928937;0.8339509551157364;-0.0059944281445885135;-0.0059936018498458945;0.8042243138426906;0.006498772480252641;0.8046447761479079
25.771167;1.0353416846370183;0.8327102474382752;0.8045735975602356;-0.022593784516020784;-0.021834261699069865;1.0348756538050092;10.009025903524098;0.8339360354068759;-0.005994415608651649;-0.005993612598379507;0.8042634969514116;0.006499777834619275;0.8046692400632378
25.781167;1.035328611630024;0.832726767731778;0.8045953345382105;-0.0225946034646212;-0.02183507475924874;1.0348684732452247;10.00873375653084;0.833921597495116;-0.005994403395111301;-0.005993623097499061;0.8043027818910402;0.006501782697477673;0.8046939846980553
25.791167;1.0353157357169729;0.8327431583441866;0.804616879388811;-0.022596517967478868;-0.02183694645951121;1.034862360794191;10.008450385113965;0.8339076204393051;-0.005994391495723144;-0.005993633350306198;0.8043401921494332;0.00650278705194642;0.8047170076563133
25.801167;1.0353040000353475;0.8327594848887789;0.8046375566577174;-0.022597603321980755;-0.02183799670045791;1.034855312298578;10.008175609322354;0.8338940843951068;-0.005994379902843344;-0.005993643359711103;0.8043777491761419;0.00650379088161057;0.8047403328633278
25.811167;1.035291489475191;0.8327749316704585;0.8046580613916154;-0.022599518400106124;-0.02183986879799419;1.0348483224571112;10.007909222945203;0.8338809707614117;-0.005994368609433831;-0.005993653128706221;0.8044134720884928;0.006505794175457056;0.8047619870610571
25.821167;1.0352791470380627;0.8327895665013314;0.8046777165047475;-0.022600338500525213;-0.021840682652854514;1.0348423860975642;10.007651010716264;0.8338682626891581;-0.005994357609044956;-0.005993662660735005;0.8044493783095578;0.006506796930025193;0.8047839750792959
25.831167;1.0352679169811487;0.8328045072368083;0.8046968590978766;-0.022601424692887877;-0.021841733478401525;1.0348354989551798;10.007400760753999;0.8338559449235865;-0.005994346895761757;-0.005993671959975612;0.8044834850162982;0.006507799155149988;0.804804328115496
25.841167;1.035255887302786;0.8328185902881172;0.8047158462668198;-0.022603340581132905;-0.021843606150448867;1.0348286573137;10.007158258108314;0.8338440030916539;-0.005994336464100047;-0.005993681031565596;0.8045178104780746;0.006509800879398833;0.8048250781491044
25.851167;1.0352440052352674;0.8328318842594729;0.8047340025510196;-0.022604161472454493;-0.021844420571047664;1.0348228575617828;10.006923270591436;0.8338324238329308;-0.005994326308806803;-0.005993689881524192;0.8045503741333221;0.006510802145751416;0.8048442327945914
25.861167;1.0352335235275785;0.8328461233662167;0.8047520248632847;-0.022605583196254206;-0.02184578903692261;1.034816096175737;10.00669554876858;0.8338211951222906;-0.005994316424893829;-0.0059936985161277365;0.8045831960830444;0.006511803002369157;0.8048638230966417
25.871167;1.0352219255539794;0.8328585640936581;0.8047692161307286;-0.022606404578717765;-0.02184660381819099;1.034810369425123;10.00647484402159;0.8338103056084387;-0.005994306807756555;-0.005993706941366835;0.8046142970663971;0.0065128034976562965;0.8048818715248965
25.881167;1.0352114191375035;0.8328713520220666;0.8047859278241128;-0.022607492025249646;-0.021847655556917745;1.0348036728899814;10.006260926911677;0.8337997440920254;-0.005994297452800034;-0.005993715162839109;0.8046456984435686;0.006513803680109562;0.8049003994977769
25.891167;1.0352000986353302;0.8328829756741507;0.8048021795825598;-0.022608313872749652;-0.0218484706869036;1.0347980016167944;10.006053589797686;0.8337894999217519;-0.005994288354681047;-0.0059937231857984845;0.8046754218606197;0.006515803597105357;0.8049174352632213
25.901167;1.035189869303784;0.8328953162259359;0.8048183041064126;-0.02261049702289504;-0.021850581205485345;1.0347913510508837;10.005852639666475;0.8337795634500698;-0.005994279506938773;-0.005993731015212189;0.8047054889696182;0.006516803289121684;0.804934981581331
25.911167;1.0351788259743437;0.8329061635397759;0.8048336460997008;-0.022611319309930083;-0.021851396673920442;1.0347847175776514;10.005657893379075;0.8337699258303606;-0.005994270902554865;-0.005993738655702036;0.8047339214267993;0.0065178027846361005;0.8049510648141965
25.921167;1.0351679213597589;0.8329166372504903;0.8048485459460609;-0.022612141808276445;-0.021852212309119986;1.0347790984296428;10.005469176555014;0.8337605782363272;-0.005994262534863997;-0.00599374611150667;0.8047627409423509;0.006518802102735984;0.8049677016810053
25.931167;1.0351581093255728;0.8329275059361515;0.804863007028556;-0.022613230347696817;-0.021853264894410505;1.0347724919928938;10.0052863212468;0.8337515113609808;-0.005994254397851572;-0.005993753386584808;0.8047899686023571;0.0065198012599444995;0.8049829072433627
25.941167;1.0351474873258006;0.8329372567354385;0.804877052556346;-0.02261405325200109;-0.02185408086279389;1.0347668980467128;10.00510915970396;0.8337427157080208;-0.005994246486021427;-0.005993760484673749;0.8048166234806697;0.00652080027448427;0.8049976953518018
25.951167;1.0351379636063016;0.8329477692909317;0.8048910180462422;-0.022616237432505144;-0.021856192217394148;1.03476031731027;10.00493751610176;0.833734182205046;-0.005994238794499628;-0.0059937674093712276;0.8048437219491681;0.006521799169898935;0.8050130795317266
25.961167;1.0351276361046828;0.832956831647769;0.8049042506129876;-0.02261706071606914;-0.02185700851725229;1.0347547511712563;10.0047711983534;0.833725902531935;-0.005994231319144012;-0.005993774164291382;0.804869277947395;0.00652279797898938;0.8050270736532563
25.971167;1.0351184135260543;0.8329663225571853;0.804917086296853;-0.022618150021060584;-0.02185806176534526;1.034749201968258;10.004609996289147;0.8337178688568122;-0.005994224056269255;-0.005993780753181047;0.8048953034343468;0.006523796743976865;0.8050416923186835
25.981167;1.035108394599245;0.8329747289931677;0.8049295495501807;-0.022618973660958462;-0.021858878389022923;1.0347426726880737;10.004453692490895;0.833710073455923;-0.005994217002283654;-0.0059937871799048545;0.8049198089683339;0.006524795514949533;0.8050549511072667
25.991167;1.0350994880961188;0.8329835807085373;0.8049416402471319;-0.022620063314126308;-0.021859931954907257;1.0347371653412216;10.004302077550937;0.8337025088716795;-0.005994210153640617;-0.005993793448158374;0.8049438038866136;0.0065257943500090536;0.8050678652791666
26.001167;1.0350907439180486;0.8329921272551903;0.8049533787915115;-0.022621153134628574;-0.021860985673599433;1.034730679676412;10.004154959779228;0.8336951686807967;-0.005994203506961876;-0.005993799561196691;0.8049682961603646;0.006526793313005289;0.8050814485287116
26.011167;1.0350812104991547;0.8329996191115475;0.8049647861292584;-0.022621977272281997;-0.021861802754344278;1.0347252140793795;10.004012170483653;0.8336880483255655;-0.005994197058945146;-0.005993805521879434;0.8049912932624285;0.0065277924656465145;0.8050937124880455
26.021167;1.0350727916669127;0.8330075879845337;0.8049758637190316;-0.02262306741271379;-0.02186285676387504;1.0347187676306044;10.00387356463601;0.8336811448827369;-0.005994190806252047;-0.005993811332844684;0.8050138032658026;0.0065277918591793715;0.8051056587928943
