time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.031167;1.0350635774366639;0.8330145230030593;0.8049866389877759;-0.022623891859622755;-0.021863674124783346;1.0347133415558607;10.00373901474325;0.8336744559421562;-0.005994184745588898;-0.005993816996720342;0.8050368345639631;0.006528791534606917;0.8051183120815628
26.041167;1.0350554651747212;0.8330219556370962;0.8049971144090604;-0.022624982303812022;-0.02186472840540077;1.0347079398922963;10.003608399406057;0.8336679794587336;-0.0059941788736176975;-0.005993822516282784;0.8050583951829021;0.006529791529458563;0.8051296716054291
26.051167;1.0350474929667979;0.833029136772258;0.8050073114540925;-0.022626072895221554;-0.02186578281437123;1.0347015692053774;10.00348159118672;0.8336617149409754;-0.005994173186645006;-0.005993827894352675;0.8050794924216762;0.006530791879357083;0.8051407435972435
26.061167;1.0350390030244283;0.8330352334107127;0.8050169321868804;-0.022625042045790376;-0.0218648007576694;1.0346962371387451;10.003358452766044;0.833655663805962;-0.005994167680367859;-0.005993833133485977;0.8051011323787811;0.006531792613720353;0.8051525339269036
26.071167;1.0350312834002355;0.8330419453843793;0.8050266119174128;-0.022626132919231358;-0.021865855407998167;1.0346899503882028;10.00323884358898;0.8336498281464192;-0.005994162349828809;-0.005993838235603648;0.8051213201313441;0.006531793752779067;0.8051630413111294
26.081167;1.0350227258301776;0.8330476785373339;0.805036056834456;-0.022626958075486082;-0.021866673383567594;1.0346847131913992;10.003122629974197;0.8336442098131734;-0.0059941571897764705;-0.005993843201629925;0.805141060376585;0.006532795307091992;0.8051732900077022
26.091167;1.0350152293288153;0.8330539646068872;0.8050452634751889;-0.022628049213095306;-0.021867728256755415;1.0346795279816903;10.003009691170375;0.8336388102325115;-0.0059941521953342175;-0.005993848031431529;0.8051613574932615;0.006533797279843384;0.8051842800489152
26.101167;1.0350078359405097;0.8330600531550609;0.8050542461520404;-0.02262914047639584;-0.021868783234579477;1.0346733979233953;10.002899919661909;0.8336336297776092;-0.0059941473622603285;-0.005993852724451962;0.8051802160129947;0.006534799671345184;0.805194018489228
26.111167;1.0349995888092813;0.8330648431274048;0.8050626817645808;-0.02262887076832181;-0.021868543088008386;1.0346683283748728;10.00279322111792;0.8336286667587798;-0.005994142686480569;-0.005993857280656257;0.8051986419440686;0.006534802480407325;0.8052035033119044
26.121167;1.034992390846931;0.8330705641634344;0.8050712437323774;-0.022629962271595222;-0.021869598259672576;1.0346633259924;10.002689514776666;0.8336239171072326;-0.005994138163684574;-0.0059938617008384095;0.8052166430265569;0.006535805702267744;0.805212757234322
26.131167;1.0349852900815124;0.8330761151825138;0.8050796112078973;-0.022631053891912917;-0.021870653520432548;1.0346573976575375;10.002588733582105;0.8336193752676887;-0.0059941337894787155;-0.005993865986329771;0.8052352271336455;0.0065358093282505535;0.805222771426358
26.141167;1.0349773379480025;0.8330803955362064;0.8050874632849739;-0.022630784533436626;-0.021870413641179417;1.0346525511722022;10.002490823163276;0.8336150352151083;-0.005994129559629823;-0.0059938701386878426;0.8052524009143991;0.006536813346449993;0.8052315704901378
26.151167;1.0349704460322715;0.8330856357122524;0.8050954740456454;-0.02263187638301087;-0.02187146906721038;1.0346477962783407;10.002395734863525;0.8336108907781037;-0.005994125470091931;-0.005993874159298972;0.8052691699835276;0.0065378177423542835;0.8052401556088921
26.161167;1.034963668028264;0.8330907349956919;0.8051033225686025;-0.02263296834658375;-0.02187252457081511;1.0346431441481054;10.002303417457775;0.8336069358590945;-0.005994121516911101;-0.00599387804931358;0.8052855394665425;0.006537822501456325;0.8052485292976611
26.171167;1.0349570087813182;0.8330953531670576;0.805110680732258;-0.022632965187155355;-0.021872521714407064;1.0346376061278018;10.002213814904328;0.833603164357993;-0.005994117696138498;-0.005993881810452513;0.8053025142080933;0.006538827610974405;0.8052577192370349
26.181167;1.0349495201660965;0.8330994394611008;0.8051182397713711;-0.02263379151835501;-0.02187334057448347;1.0346331930071975;10.002126868696921;0.8335995695348402;-0.00599411400378652;-0.005993885445742266;0.8053180989661131;0.006538833060855956;0.805265720630364
26.191167;1.0349431128037567;0.8331041752554115;0.8051256564375424;-0.022634883823208923;-0.021874396295210066;1.0346289145363012;10.002042523680217;0.8335961439323334;-0.0059941104356616304;-0.005993888959309949;0.8053332984645497;0.0065398388448739036;0.8052735609807005
26.201167;1.0349368401768857;0.8331084598257162;0.8051326070320164;-0.022634881008322835;-0.021874393649866333;1.0346247782917797;10.001960732956737;0.833592880237929;-0.005994106987188123;-0.005993892355689526;0.8053481170513661;0.006539844954728607;0.8052812360067179
26.211167;1.0349307078850232;0.833113001898563;0.805139777047394;-0.022635973545798282;-0.021875449506359265;1.0346197885301003;10.001881448138828;0.8335897720958154;-0.005994103653580876;-0.00599389563922196;0.8053635586145894;0.0065408513710554506;0.8052897740567174
26.221167;1.0349237680682546;0.833116350575255;0.8051465073456182;-0.022635705102859508;-0.021875210203345617;1.0346159463590772;10.00180460354954;0.8335868140924376;-0.005994100430092308;-0.005993898813751785;0.8053776272901831;0.0065408580638239185;0.8052971696137213
26.231167;1.0349179295414737;0.8331207354976434;0.805153471678107;-0.022636797873981263;-0.021876266191132508;1.0346122505379733;10.001730123774374;0.8335840006912718;-0.005994097311962751;-0.0059939018827241015;0.8053913279806493;0.00654186499932022;0.8053044469315488
26.241167;1.0349122415959287;0.8331247046613268;0.805160009740848;-0.02263679552783697;-0.02187626380819824;1.0346086979716285;10.001657942763934;0.8335813251101862;-0.005994094294340907;-0.005993904849429054;0.8054046661690136;0.006541872142983688;0.8053115953903494
26.251167;1.0349067040012023;0.8331289650745762;0.8051668055831674;-0.022637888533134996;-0.021877319922369545;1.0346052843475295;10.001588001563404;0.8335787794854178;-0.005994091372442378;-0.005993907717038432;0.8054176474252669;0.006542879457038004;0.8053186352218663
26.261167;1.034900362350214;0.8331320645166242;0.8051731966587312;-0.022637620556475124;-0.021877080872119002;1.0346010048068588;10.001520235559525;0.833576355386046;-0.005994088541882616;-0.005993910488478083;0.8054302765610627;0.0065428868983041155;0.8053255533634968
26.271167;1.0348951194045537;0.8331362335821174;0.8051798531973368;-0.02263871379460559;-0.021878137109454646;1.0345978543545014;10.001454576029351;0.8335740436322241;-0.00599408579880003;-0.005993913166309173;0.8054435571905334;0.00654289442144958;0.8053333608149769
26.281167;1.034890020404952;0.8331400244701493;0.8051861115016864;-0.022638711916618787;-0.021878134973585688;1.0345948285243871;10.001390957865583;0.8335718343995024;-0.005994083139474212;-0.005993915752690009;0.8054554924766805;0.0065439019881315215;0.8053400686016855
26.291167;1.0348850646917112;0.8331438004073106;0.8051923132934097;-0.022638710155858846;-0.021878132899034505;1.0345919242046808;10.00132932083498;0.8335697177124572;-0.005994080559924074;-0.0059939182494867516;0.8054670861714877;0.006543909569825202;0.8053466635063015
26.301167;1.0348802546376321;0.8331479243366491;0.805198798041797;-0.02263980374507048;-0.021879189320115018;1.0345891399242844;10.001269613893566;0.8335676836819579;-0.005994078056070583;-0.005993920658595614;0.8054783433488215;0.00654391714028276;0.8053531568012664
26.311167;1.0348755958168838;0.8331528037517271;0.8052059487161232;-0.02263945240301744;-0.02187884930746732;1.0345864755783867;10.001211802826624;0.8335657230532582;-0.005994075624073804;-0.005993922982304128;0.8054892706958763;0.006544924673890013;0.8053595588468445
26.321167;1.0348701427566733;0.8331558478682972;0.8052119937926785;-0.02263918512149941;-0.021878610621774326;1.034582932017802;10.001155872068656;0.833563828126666;-0.0059940732603492135;-0.005993925223404485;0.8054998757394833;0.006544932151965356;0.8053658541989609
26.331167;1.034865807237489;0.8331600318444665;0.8052183166464304;-0.022640279051305504;-0.021879667222336686;1.0345805110040593;10.001101825408906;0.8335619927686909;-0.005994070961505915;-0.0059939273851303335;0.8055101658527074;0.006544939565916471;0.8053720509276203
26.341167;1.0348616419919272;0.8331639031836443;0.8052242440320203;-0.02264027786010526;-0.021879665447775695;1.034578215249319;10.001049684401696;0.8335602111118876;-0.00599406872433403;-0.005993929470909924;0.805521148107046;0.006545946919202481;0.8053791568486479
26.351167;1.0348576513452328;0.8331678169214752;0.8052301070783727;-0.02264027677899357;-0.021879663733049688;1.0345760476248052;10.000999474551694;0.8335584767521617;-0.005994066545578396;-0.005993931483779825;0.8055308291872144;0.006545954228258191;0.8053851555207251
26.361167;1.034853838193048;0.833171775770463;0.8052358971189013;-0.022640275806658526;-0.021879662079272402;1.0345740102046874;10.000951201290794;0.8335567833488913;-0.005994064421661737;-0.005993933425934327;0.8055402152170629;0.006545961516856286;0.8053910552177469
26.371167;1.0348502032732605;0.8331761308928227;0.8052419421061718;-0.022641370173465274;-0.021880718921812106;1.0345721044079335;10.000904833313323;0.83355512504052;-0.005994062348674921;-0.0059939352987875855;0.8055493119422926;0.006545968810327475;0.8053968572276472
26.381167;1.0348467450826955;0.8331801839666181;0.8052475535671281;-0.02264136941252985;-0.021880717392561828;1.0345703320238007;10.000860308252562;0.8335534962769068;-0.005994060322503221;-0.005993937103110859;0.8055581247122339;0.006545976136998555;0.8054025636549637
26.391167;1.0348434593599947;0.833184286915321;0.8052530557322596;-0.022641368753396562;-0.021880715925546197;1.034568695950477;10.000817549455773;0.8335518919915373;-0.005994058338915641;-0.005993938839102086;0.80556665844729;0.006546983530149405;0.8054081841817128
26.401167;1.0348403382740259;0.8331884428743812;0.8052584354833665;-0.022641368193469527;-0.0218807145196914;1.0345671997097843;10.000776475069891;0.8335503081635944;-0.0059940563936836545;-0.005993940506636354;0.805574918158626;0.006546991024894237;0.8054137029513455
26.411167;1.034837370609069;0.833192655305272;0.8052636821465896;-0.02264136773029239;-0.02188071317351662;1.0345648465226334;10.000737004806405;0.8335487425729828;-0.005994054482803659;-0.005993942105543599;0.8055829090627675;0.006546998655882508;0.8054191277705264
26.421167;1.0348335898203964;0.8331965161265124;0.805269132575439;-0.02264219672354791;-0.02188153352639554;1.0345636390607291;10.000699070932434;0.8335471952583786;-0.005994052602808613;-0.0059939436357706235;0.8055906359693477;0.006547006457239297;0.8054244577274313
26.431167;1.0348308850405472;0.8332008476181898;0.8052740930224173;-0.022642196445823826;-0.021881532295381298;1.0345625791580246;10.00066261824889;0.8335456679157125;-0.005994050750982903;-0.005993945097479604;0.8055981034449432;0.006547014459607026;0.8054296910563076
26.441167;1.0348282868167817;0.8332052383917778;0.8052789060620634;-0.022642196255610945;-0.021881531120597292;1.034561667744614;10.000627589609834;0.833544162392479;-0.005994048925277631;-0.0059939464909684395;0.8056053168408905;0.006547022687456081;0.8054348255655712
26.451167;1.0348257791560602;0.8332096867520584;0.8052835726180916;-0.022642196148344243;-0.021881530001908425;1.0345609061276997;10.000593921181592;0.8335426796445302;-0.005994047124046072;-0.0059939478164590596;0.805612282508917;0.006547031162150963;0.8054398601514723
26.461167;1.0348233482478861;0.833214189771929;0.8052880954275872;-0.022642196119016574;-0.021881528939593917;1.0345602966688947;10.000561555806684;0.8335412201854154;-0.005994045346005943;-0.005993949074093044;0.8056190071075121;0.006547039905874368;0.8054447960670714
26.471167;1.0348209827732682;0.8332187419092114;0.8052924771751871;-0.022642196162600055;-0.021881527933937047;1.0345598413552095;10.000530449817935;0.8335397848099192;-0.00599404359043366;-0.005993950264177095;0.8056254975806226;0.006547048940606274;0.8054496362330439
26.481167;1.0348186730884257;0.8332233344050163;0.8052967198675274;-0.02264219627410873;-0.02188152698486545;1.0345595403292653;10.000500561962534;0.8335383739780127;-0.005994041857143226;-0.0059939513874785735;0.8056317620395498;0.006547058288313756;0.8054543835032973
26.491167;1.0348164109328908;0.8332279564417477;0.8053008262813258;-0.022642196448385978;-0.02188152609196496;1.034559391750809;10.0004718436366;0.8335369869907692;-0.005994040146129483;-0.005993952445458607;0.8056378100458641;0.006547067976295756;0.8054590403966326
26.501167;1.0348141909966317;0.8332325971478519;0.8053048013272753;-0.02264219667985492;-0.021881525254652208;1.034559392365034;10.000444240920324;0.8335356225167446;-0.005994038457195892;-0.0059939534403241415;0.8056436518470056;0.006547078037800368;0.8054636098211762
26.511167;1.0348120126156122;0.8332372468652897;0.8053086515794973;-0.022642196962593206;-0.021881524472207307;1.0345595382381114;10.000417696624869;0.8335342795863994;-0.0059940367897756315;-0.005993954375019194;0.8056502975703769;0.0065470885074269975;0.8054690942602211
26.521167;1.0348098788873328;0.8332418967756382;0.8053123839090204;-0.022642197290896168;-0.02188152374383609;1.0345598252696453;10.000392149565242;0.8335329579257466;-0.005994035142798892;-0.005993955253261302;0.8056557571833093;0.006547099421547556;0.8054734941688191
26.531167;1.0348077931333042;0.8332465378633025;0.8053160045052186;-0.02264219765980988;-0.021881523068938227;1.03456024931373;10.000367541069807;0.8335316578330929;-0.005994033514614281;-0.005993956079294999;0.8056610410759646;0.006547110818371612;0.805477807721299
26.541167;1.0348057556903416;0.8332511601275224;0.8053195185222377;-0.022642198065080686;-0.021881522447531093;1.034560806341303;10.000343819774685;0.8335303803158793;-0.005994031903215339;-0.005993956857356576;0.8056661596268476;0.006547122731753379;0.8054820324443414
26.551167;1.034803763416572;0.8332557521521753;0.8053229300750924;-0.022642198502896494;-0.021881521880512067;1.034561492122667;10.00032093384659;0.8335291276284242;-0.0059940303065863535;-0.00599395759132144;0.8056701212514692;0.006547135187974878;0.8054851661258989
26.561167;1.034801811200982;0.8332603019708569;0.8053262424222539;-0.02264219896974777;-0.021881521369473775;1.0345623009823948;10.000298823749244;0.8335279031566416;-0.005994028723026136;-0.0059939582846385234;0.8056749313538867;0.006547148206934819;0.8054892066216671
26.571167;1.0347998939891632;0.8332647990816611;0.805329458414598;-0.022642199462016913;-0.021881520916286642;1.0345632252025516;10.000277424288;0.8335267101069391;-0.005994027151686632;-0.0059939589403428485;0.8056795930831246;0.006547161802058878;0.805493151644412
26.581167;1.0347989604266923;0.8332699959605286;0.8053325741714429;-0.022642465845592485;-0.021881757316160575;1.0345652555152272;10.000256669386145;0.8335255499211678;-0.005994025592952831;-0.0059939595610950976;0.8056841081863789;0.006547175982069223;0.8054969980314777
26.591167;1.0347971013137467;0.8332740155203685;0.8053352664421455;-0.02264137114405139;-0.021880698549266494;1.0345663819759492;10.000236491755027;0.8335244215595541;-0.005994024048099899;-0.005993960149280347;0.8056884775857737;0.006547190756749701;0.8055007415742047
26.601167;1.0347952639170634;0.83327831219049;0.8053382065465509;-0.022641371688212692;-0.021880698278658475;1.034567595625518;10.000216816732848;0.8335233223747123;-0.005994022518762562;-0.00599396070728171;0.8056927024569319;0.006546206139815729;0.8055043693887133
26.611167;1.0347934428778887;0.8332825304899995;0.8053410583310261;-0.022641372242790076;-0.021880698070469225;1.034568889874672;10.0001975642443;0.8335222499300224;-0.005994021006818416;-0.005993961237793666;0.8056967853998188;0.006546222144318631;0.8055078931096235
26.621167;1.0347916344401142;0.8332866648553107;0.8053438237240922;-0.02264137280488485;-0.021880697924525412;1.0345702594986095;10.000178664202583;0.8335212030087384;-0.005994019514323807;-0.005993961743693467;0.8057007305333362;0.006546238778073543;0.8055113004769773
26.631167;1.0347898363937476;0.8332907105575458;0.8053465040642183;-0.022641373371548205;-0.0218806978401047;1.034571698547037;10.0001600644576;0.8335201811700268;-0.0059940180432092;-0.005993962227633797;0.8057045424269016;0.006546256047667802;0.8055145877232955
26.641167;1.034788047934685;0.8332943147703301;0.8053487617964386;-0.022640278707370745;-0.02187963938165099;1.0345732009121087;10.000141724241795;0.8335191838860574;-0.005994016594777557;-0.005993962691867029;0.8057082253694029;0.006546273966084438;0.8055177513415591
26.651167;1.0347862702253692;0.8332981760030139;0.8053512723875087;-0.022640279273218336;-0.02187963941598811;1.0345747628750142;10.000123608119537;0.8335182106801946;-0.0059940151692923875;-0.005993963138284864;0.8057117831971998;0.006545292554669027;0.8055207804199903
26.661167;1.0347845061621648;0.8333019448410097;0.8053536958813784;-0.022640279833074744;-0.021879639506602558;1.0345763831983545;10.000105678866474;0.8335172622542916;-0.005994013766271556;-0.005993963568612243;0.8057152181899951;0.006545311841416312;0.8055236902664874
26.671167;1.0347827585966025;0.8333056227065473;0.8053560301870768;-0.022640280383343734;-0.021879639651144166;1.034578060938537;10.000087889015024;0.8335163410551352;-0.005994012385161795;-0.005993963984734655;0.8057185298290893;0.006545331860360178;0.805526474651264
26.681167;1.0347810284550474;0.8333088615780881;0.8053579359898715;-0.022639185688705914;-0.02187858141272567;1.0345797945322233;10.000070184882194;0.833515450340344;-0.005994011025495358;-0.005993964388950269;0.8057217152668849;0.00654535264900455;0.8055291379062972
26.691167;1.03478026708301;0.8333131238730385;0.8053600825921664;-0.02263945207762;-0.021878818449562337;1.0345825822692123;10.000052519750813;0.8335145926278927;-0.005994009686710683;-0.005993964783929178;0.8057247709637234;0.006544374243857756;0.8055316770665734
26.701167;1.0347785665120355;0.833316542345395;0.805362145578792;-0.022639452582213126;-0.02187881873802419;1.0345844221783367;10.000034866016504;0.8335137693616981;-0.005994008368090137;-0.005993965172360633;0.8057276941144438;0.006544396679058807;0.8055341130320358
26.711167;1.0347768755912805;0.8333195318647308;0.8053637832611414;-0.022638357834017023;-0.0218777606319507;1.0345863115538687;10.00001722410776;0.8335129824456285;-0.005994007068648665;-0.005993965556566876;0.8057304831214658;0.0065444199854443755;0.805536441309304
26.721167;1.0347751910238905;0.8333227956649286;0.8053656768355819;-0.02263835829845109;-0.021877760995572624;1.0345882470853807;9.999999626547346;0.8335122357770182;-0.005994005786986081;-0.005993965938375643;0.8057321368387709;0.006543444186692248;0.8055376562710825
26.731167;1.034773511552654;0.8333259870926442;0.8053674951829638;-0.02263835874119219;-0.02187776139009724;1.0345902247696046;9.999982133876951;0.8335115347546411;-0.005994004521404235;-0.005993966319138537;0.8057346531393976;0.00654346929857758;0.8055397754310372
26.741167;1.0347718380297966;0.8333287597825464;0.8053689085307466;-0.022637263928000854;-0.021876703376858906;1.03459223980569;9.999964818477697;0.8335108847700833;-0.005994003270301417;-0.0059939666997089035;0.805737028322765;0.006543495334163378;0.8055417912278302
26.751167;1.0347711247649318;0.8333325780264283;0.8053705956003888;-0.0226375301891916;-0.021876940612429792;1.0345952877376228;9.999947742998554;0.8335102905020988;-0.005994002032575815;-0.005993967080648583;0.8057392584416794;0.006542522306813668;0.8055436958531309
26.761167;1.034769468173811;0.8333355759726706;0.8053722402969051;-0.02263753056190548;-0.021876941073751068;1.0345973652712985;9.99993094742822;0.8335097557493001;-0.005994000807856214;-0.005993967462841998;0.805741341314997;0.006542550225457778;0.805545506304534
26.771167;1.0347678220853314;0.833338169606502;0.8053735069379737;-0.02263643567574689;-0.02187588311382363;1.0345994695324008;9.99991445044175;0.833509283202813;-0.005993999596490861;-0.005993967847936173;0.8057432772768974;0.006542579087202558;0.8055472155212906
26.781167;1.0347661872869924;0.8333410639793548;0.8053750806530702;-0.022636435999594258;-0.02187588359713824;1.0346015971791238;9.99989825757265;0.8335088740572852;-0.005993998399197015;-0.005993968238149581;0.8057450685652863;0.006541608875151815;0.8055488156494797
26.791167;1.0347645642163579;0.8333435654110979;0.8053762951710606;-0.022635341065049584;-0.021874825650235907;1.0346037437449898;9.999882365053766;0.8335085276206897;-0.005993997216713503;-0.005993968635802475;0.8057467179664152;0.00654163956514812;0.8055503220209327
26.801167;1.0347629531553237;0.8333463804662602;0.8053778366230395;-0.022635341341821286;-0.02187482613783274;1.0346059031572907;9.999866756649148;0.8335082417895846;-0.005993996049941852;-0.005993969042943883;0.8057472273432029;0.006540671134824452;0.8055507171647345
26.811167;1.0347623066647589;0.8333495779766439;0.8053790310659776;-0.02263451222275477;-0.021874004978184355;1.034609068195821;9.999851399348444;0.8335080145076178;-0.0059939949001726785;-0.005993969461042805;0.8057485975400277;0.006540703564050187;0.8055520161133632
26.821167;1.0347607190837358;0.8333523447786284;0.8053805741976143;-0.022634512454532442;-0.02187400545385362;1.0346112317404068;9.999836246841335;0.8335078449159166;-0.0059939937689125885;-0.005993969890747411;0.8057498299440943;0.00654073683085082;0.8055532098741462
26.831167;1.0347591421556797;0.8333547485464785;0.8053817893991495;-0.02263341742773221;-0.0218729474836049;1.0346133876468007;9.999821248880787;0.8335077330981421;-0.005993992657738924;-0.005993970331836976;0.8057509274393289;0.006539770913141262;0.8055542903782393
26.841167;1.0347575747024897;0.833357493037415;0.8053833593813011;-0.022633417612712464;-0.02187294793362829;1.0346155306420162;9.999806358322786;0.8335076785690728;-0.005993991568340673;-0.005993970783441069;0.8057518935208875;0.006539805793052508;0.8055552752466644
26.851167;1.0347569678864483;0.833360640644289;0.8053846097180288;-0.02263258839650225;-0.02187212672298088;1.0346186560696562;9.999791537298991;0.8335076790918003;-0.0059939905022846985;-0.005993971244597894;0.8057527311499179;0.006538841452926437;0.8055561499664925
26.861167;1.034755414921293;0.8333633696867642;0.8053862394620629;-0.0226325885317475;-0.021872127137843603;1.0346207601236368;9.99977676350189;0.8335077313454994;-0.005993989460527853;-0.005993971714920303;0.805753442554117;0.006538877862805462;0.8055569316165055
26.871167;1.0347538669535168;0.8333657393593717;0.8053875781894023;-0.022631493404571063;-0.02187106909896898;1.0346228397061252;9.999762034450159;0.8335078326077128;-0.005993988443080085;-0.005993972194843842;0.8057530296382158;0.006537914973252966;0.8055566039786604
26.881167;1.0347523237532745;0.8333684464256848;0.8053893157641275;-0.022631493487930192;-0.021871069476060476;1.0346248914229366;9.999747369675623;0.8335079815801643;-0.005993987448992165;-0.005993972685418615;0.8057534945499727;0.006537952719623197;0.8055571834111124
26.891167;1.0347517398881638;0.8333715478085334;0.8053907838472838;-0.022630664164843023;-0.021870248190576414;1.0346279109122243;9.999732806852533;0.8335081778405411;-0.005993986476598262;-0.005993973187977214;0.8057538400551525;0.006536991028403297;0.8055576550855139
26.901167;1.034750214304312;0.8333742175374694;0.8053926844138752;-0.022630664194982407;-0.021870248532560976;1.0346298935179286;9.999718391249665;0.8335084203275224;-0.005993985523883973;-0.005993973703887794;0.8057540697006966;0.006537029818932691;0.8055580379333737
26.911167;1.0347487050604796;0.8333765120596491;0.8053943453395218;-0.022629568960137146;-0.021869190422980547;1.0346318355444981;9.999704167962744;0.8335087056971325;-0.005993984588839666;-0.0059939742343716245;0.8057541880531245;0.006536069005616603;0.8055583193682598
26.921167;1.034747218406402;0.8333798727969177;0.8053971705748152;-0.022628123883954892;-0.021867794238248077;1.0346337349072197;9.999690182829331;0.8335090280116887;-0.005993983669576157;-0.0059939747802140505;0.8057532009837952;0.006535108505821426;0.8055575120098795
26.931167;1.0347467138323228;0.8333832165956397;0.8053993795927936;-0.02262838968395023;-0.021868031320561702;1.03463659106686;9.99967648681755;0.8335093806913826;-0.005993982764273913;-0.005993975341643454;0.8057531152857621;0.006535148245835827;0.8055576294951022
26.941167;1.0347452931444696;0.8333854153865874;0.8054013698194564;-0.022627294359424385;-0.02186697316238118;1.034638404575979;9.999663136521722;0.8335097588260469;-0.005993981871257812;-0.005993975918592042;0.8057529371363638;0.00653418815908178;0.8055576622555413
26.951167;1.0347439154058218;0.8333879270315191;0.8054038107664777;-0.02262729424090205;-0.02186697342360392;1.0346401767070923;9.99965018907377;0.8335101586474024;-0.005993980989084221;-0.005993976510862193;0.8057526708209704;0.006534228184358803;0.8055576339421047
26.961167;1.0347425862487647;0.8333900506318611;0.805406023118161;-0.022626198849745868;-0.021865915234831855;1.034641909479646;9.999637698227172;0.833510575386245;-0.005993980116685038;-0.005993977118043204;0.8057523188469612;0.006533268265949494;0.8055575368453046
26.971167;1.0347422615931958;0.8333928965324954;0.8054083316131094;-0.022625369276328848;-0.021865093820413465;1.03464460548348;9.999625716841548;0.833511002988981;-0.0059939792537846035;-0.005993977739489188;0.8057508822139169;0.00653330835142331;0.8055563966323489
26.981167;1.0347410354996005;0.8333952945297501;0.8054110774301412;-0.0226253690585445;-0.021865094037635112;1.034646267206449;9.999614295326893;0.8335114350208822;-0.005993978401120466;-0.005993978374337958;0.8057503606104202;0.0065323483907504965;0.8055562060235925
26.991167;1.0347398564202737;0.833397306954054;0.805413567559564;-0.022624273569971938;-0.021864035806135017;1.034647896236472;9.999603471094863;0.8335118650975166;-0.005993977560020299;-0.005993979021579061;0.8057497533546697;0.006531388335002887;0.8055559804776378
27.001167;1.0347396718753645;0.8334000461402497;0.8054161241994641;-0.022623443900777983;-0.021863214350126874;1.0346504925795348;9.999593266863574;0.8335122868455983;-0.00599397673172939;-0.005993979680352689;0.8057490601516164;0.006531428132082452;0.80555573364105
27.011167;1.034738572235195;0.8334019938757704;0.8054187525891473;-0.022622348353499213;-0.021862156093772612;1.0346520548259939;9.99958370376258;0.8335126934371262;-0.00599397591711942;-0.005993980350257633;0.8057472813049749;0.006530467728760386;0.8055544540900247
27.021167;1.0347375067682254;0.8334042635894486;0.8054217782580184;-0.022622348020775146;-0.021862156261594975;1.0346535815088953;9.999574813114387;0.833513077984516;-0.0059939751168194945;-0.005993981031242093;0.8057464180956744;0.006529507078254699;0.805554155113531
27.031167;1.034737426175506;0.8334069188239578;0.8054245132180828;-0.02262151826856845;-0.021861334771994815;1.0346560722506357;9.99956663774112;0.8335134349934564;-0.0059939743313642945;-0.005993981723055027;0.8057454726283124;0.006529546141034221;0.8055538512857185
27.041167;1.034736424742514;0.8334087900496644;0.8054273031166893;-0.02262042264549063;-0.02186027648559364;1.0346575271438123;9.999559226299851;0.8335137608402946;-0.005993973561235932;-0.005993982424734595;0.8057444465857295;0.006528584878686383;0.8055535336796448
27.051167;1.0347354552108545;0.8334109873336293;0.8054304741943245;-0.0226204222443227;-0.02186027662683995;1.03465894503041;9.999552631057478;0.8335140533277008;-0.005993972806920223;-0.005993983134670419;0.8057433402864447;0.006527623251347321;0.8055532175809528
27.061167;1.0347354705305862;0.8334135684800607;0.805433337759752;-0.02261959242829151;-0.021859455114067;1.034661322534672;9.999546911219756;0.8335143115459233;-0.005993972069039229;-0.005993983851142488;0.8057411534156249;0.006527661220819127;0.8055519173091183
27.071167;1.034734566499597;0.8334153569390982;0.8054362374915778;-0.022618496752694027;-0.021858396809931;1.0346626540745714;9.99954213035339;0.8335145358583036;-0.005993971348514672;-0.005993984572582771;0.80573988643436;0.006526698750364383;0.8055516210903944
27.081167;1.0347336981884279;0.8334171070751772;0.8054391591111284;-0.02261740106585604;-0.021857338503260774;1.03466393244333;9.999538350864027;0.8335147281739613;-0.00599397064649897;-0.005993985297355276;0.8057385407815656;0.00652573579997345;0.8055513397022448
27.091167;1.0347338228496645;0.8334195731392342;0.8054420880219829;-0.022616571211325417;-0.021856516981753327;1.0346661503565773;9.999535636575;0.8335148929494282;-0.005993969964092865;-0.00599398602366023;0.8057361182516268;0.00652477232425736;0.8055500745912608
27.101167;1.0347330419488658;0.833421577247805;0.8054453660811228;-0.0226165707522052;-0.02185651710905142;1.0346673022332804;9.999534052732693;0.8335150379406617;-0.005993969302305812;-0.00599398674979305;0.8057346211609473;0.006524808273876824;0.8055498349408725
27.111167;1.0347323158460846;0.833423173184737;0.8054483001470925;-0.022615475043362948;-0.021855458801785712;1.0346683846081233;9.999533655804033;0.833515173164337;-0.005993968662318349;-0.00599398747455057;0.8057330532928423;0.006523843597107079;0.8055496058455422
27.121167;1.0347326055642232;0.8334254646809268;0.8054512097459313;-0.022614645169383794;-0.02185463728206864;1.034670395406625;9.99953448871555;0.8335153081996163;-0.005993968045664451;-0.0059939881974557015;0.8057314203057113;0.006522878239859203;0.8055493963636482
27.131167;1.0347320143589205;0.8334269255050496;0.80545409474271;-0.022613549452630995;-0.021853578979192538;1.034671333312564;9.999536589751946;0.8335154501663377;-0.00599396745424435;-0.005993988918480829;0.8057287292002935;0.006521912146466984;0.8055482072203195
27.141167;1.034732454666019;0.8334290732174245;0.8054569291087521;-0.02261271957115176;-0.02185275746456362;1.0346721976771216;9.999540004379273;0.8335156038825914;-0.0059939668902174595;-0.0059939896376506865;0.8057269874610287;0.006521945263484133;0.8055480477088742
27.151167;1.034732027217406;0.8334303855187735;0.8054597128250304;-0.02261162385192542;-0.021851699167884996;1.0346739892742804;9.999544782188764;0.8335157728174879;-0.005993966355536272;-0.005993990354977881;0.8057252018365939;0.006520977543842455;0.8055479041031137
27.161167;1.0347316902436756;0.8334319729857645;0.805462765234496;-0.02261162338064667;-0.021851699309509552;1.034674710948064;9.999550953200842;0.8335159593880085;-0.0059939658514632345;-0.005993991070487543;0.8057233773168907;0.006520008947423336;0.8055477878502286
27.171167;1.0347324024888327;0.8334338968315576;0.8054653919689582;-0.022610793499173807;-0.021850877802081153;1.0346763665848102;9.999558512557089;0.8335161650816238;-0.005993965378764858;-0.00599399178415635;0.8057205179242363;0.006519039436745869;0.8055467022169357
27.181167;1.0347322652873687;0.8334349853005399;0.8054679316173983;-0.02260969778416812;-0.021849819511835154;1.0346769597185201;9.999567438258211;0.8335163910975405;-0.005993964938295692;-0.005993992495857615;0.805718628811733;0.006518068974483263;0.8055466491817258
27.191167;1.0347331899838221;0.8334367576765389;0.8054703575614496;-0.02260886790273621;-0.02184899800701873;1.0346774938698262;9.999577716681209;0.8335166392463557;-0.005993964531334932;-0.005993993205320022;0.8057167172913628;0.006517097531188719;0.8055466297752972
27.201167;1.0347332759651071;0.8334376899229886;0.8054726679587342;-0.022607772188538832;-0.021847939719532004;1.034678973144096;9.99958934500271;0.8335169130047739;-0.005993964159469742;-0.005993993912108678;0.8057137923420409;0.006517125094757812;0.8055456529091565
27.211167;1.0347334771678747;0.8334385380139921;0.8054748422520394;-0.02260667647482313;-0.021846881432730284;1.0346794008422984;9.999602315126241;0.8335172183407374;-0.0059939638242133735;-0.005993994615680687;0.8057118639246177;0.006516151666297402;0.8055457030921459
27.221167;1.0347344394645006;0.8334397907662445;0.805476841537879;-0.02260660708698062;-0.02184680128638524;1.0346807778220188;9.99961659805639;0.833517562669376;-0.005993963526901741;-0.005993995315410537;0.8057099420401368;0.006515177248099841;0.8055457891155376
27.231167;1.0347348612549219;0.8334404521854457;0.8054787091858768;-0.0226055113764602;-0.021845743000724883;1.0346811028838236;9.999632143977191;0.8335179522726549;-0.005993963268879166;-0.005993996010468629;0.8057070353372378;0.006514201837666782;0.8055449120630289
27.241167;1.0347363382469879;0.8334417708373854;0.8054804052191292;-0.02260468149663928;-0.021844921498461203;1.0346813744119194;9.999648901871444;0.8335183909936333;-0.005993963051432251;-0.005993996699853366;0.8057051508462575;0.006513225423456963;0.805545073741232
27.251167;1.0347369612658295;0.8334422197369183;0.8054819368749726;-0.022603585793665937;-0.021843863215916068;1.0346825920268825;9.9996668359668;0.8335188805023401;-0.005993962875457583;-0.005993997382762543;0.8057032949639675;0.006512247979633143;0.8055452770599448
27.261167;1.034737680238148;0.8334425541846089;0.8054832924739149;-0.02260249009558995;-0.021842804934532986;1.0346827573373476;9.999685914158215;0.8335194203730136;-0.005993962741287738;-0.005993998058953679;0.8057014737894553;0.006511269471619205;0.8055455260557487
27.271167;1.034739445043178;0.8334435313871634;0.8054844610637074;-0.022601660226000207;-0.021841983434459263;1.034683873433317;9.999706086261146;0.8335200082783025;-0.005993962648911639;-0.005993998728863731;0.8056986928835372;0.0065112898699064585;0.8055448337395638
27.281167;1.0347403470555618;0.8334436306077256;0.805485452934053;-0.022600564537460784;-0.021840925152023027;1.034683944138202;9.99972728023252;0.8335206410633735;-0.005993962598223259;-0.005993999393334996;0.8056969580185737;0.0065103091562798985;0.805545188183301
27.291167;1.0347422885898339;0.833444376599289;0.8054862554382796;-0.022599734675774644;-0.021840103647030536;1.0346839734822186;9.999749410623037;0.8335213159790341;-0.0059939625888697935;-0.005994000052949823;0.8056952761497223;0.006509327323694512;0.8055455992620812
27.301167;1.034743363259694;0.8334442536950071;0.8054868832957782;-0.022598638997629362;-0.021839045356212745;1.0346849652710226;9.999772387960547;0.8335220313969496;-0.005993962619919942;-0.005994000707524651;0.8056926546146537;0.006508344375287676;0.8055450655612055
27.311167;1.0347454757971826;0.8334447879881419;0.805487324971219;-0.022597809144155417;-0.021838223837516536;1.0346849232883697;9.999796127430907;0.8335227868939284;-0.005993962689845149;-0.005994001356286102;0.8056910991246714;0.006507360315946088;0.8055455830980791
27.321167;1.0347467199403335;0.8334455579180736;0.8054886519034344;-0.022596363664297275;-0.021836827475980137;1.034685851847906;9.999820550810464;0.833523583165558;-0.005993962796938662;-0.0059940019985957336;0.8056896128376965;0.006506375143338342;0.8055461465782862
27.331167;1.034748998804733;0.8334458969488667;0.8054887345541812;-0.022595533818887008;-0.0218360059351727;1.0346857553588455;9.99984558216079;0.8335244222495954;-0.005993962939658998;-0.005994002634430337;0.805687197001888;0.006505388851880538;0.8055457505418381
27.341167;1.0347504038028;0.8334453811536797;0.8054886444446205;-0.022594438160553842;-0.02183494760137115;1.0346866366343657;9.99987114699893;0.8335253075409723;-0.005993963116514506;-0.005994003264178401;0.8056858516494478;0.00650440144148474;0.8055463903033088
27.351167;1.0347528346452457;0.8334455327425639;0.8054883680735228;-0.022593608320642077;-0.021834126031593112;1.0346864954389925;9.99989717623042;0.8335262430302302;-0.005993963325785293;-0.005994003888216679;0.8056845756886288;0.006503412919061473;0.8055470617388035
27.361167;1.0347543782391393;0.8334448320493383;0.8054879170859094;-0.022592512668177984;-0.02183306766693168;1.0346873286826315;9.999923610761245;0.8335272321564977;-0.005993963565513925;-0.005994004506586482;0.8056823671470741;0.006502423297085921;0.8055467599303245
27.371167;1.0347559768608647;0.8334440411759231;0.8054872846375296;-0.022591417017641446;-0.021832009285840774;1.0346871318156654;9.999950400166552;0.8335282769502732;-0.005993963833856884;-0.005994005118944698;0.805681223571907;0.006501432595833147;0.8055474784537902
27.381167;1.0347585704279894;0.8334439221371477;0.8054864647691597;-0.02259058717910806;-0.021831187666622176;1.0346879002060683;9.999977487926738;0.8335293780292965;-0.005993964129354847;-0.00599400572499154;0.8056791420093692;0.00650044084367671;0.8055472092663627
27.391167;1.0347602395100919;0.8334429554071059;0.8054854704754937;-0.02258949152834447;-0.02183012925369245;1.034687629836566;10.000004798872355;0.8335305355639365;-0.005993964450758046;-0.00599400632483824;0.8056781187550194;0.006499448071486581;0.8055479426131629
27.401167;1.0347628752087064;0.8334426643235613;0.8054842876933234;-0.02258866168562568;-0.02182930760413332;1.0346883172976606;10.000032248649877;0.8335317500682958;-0.005993964796778112;-0.005994006918872656;0.805677149438169;0.006498454309131561;0.8055486693374382
27.411167;1.034764559722014;0.8334415316846839;0.8054829267211134;-0.022587566031152778;-0.02182824916472407;1.0346879597541114;10.000059759539516;0.833533022023529;-0.0059939651660769954;-0.005994007507454379;0.805675229364503;0.006497459587465166;0.8055483834458067
27.421167;1.0347671875279185;0.8334410833368371;0.8054813721628195;-0.02258673618051281;-0.021827427491570205;1.0346875556260526;10.000087261349663;0.8335343512395216;-0.005993965557244331;-0.0059940080907144744;0.805674353326268;0.006496463941954034;0.8055490821178942
27.431167;1.0347688449972765;0.8334398041656311;0.8054796353206192;-0.022585640518077432;-0.02182636903210925;1.0346881057395159;10.000114688038554;0.8335357369504925;-0.00599396596875028;-0.005994008668421911;0.8056735150253974;0.0064954674167545965;0.805549763520844
27.441167;1.034771431108449;0.8334388723199738;0.8054773642177976;-0.022583715393922253;-0.02182448890348036;1.0346876134646468;10.000141983413734;0.8335371774817918;-0.005993966399170883;-0.005994009239899975;0.8056717072440854;0.006494470064039796;0.8055494251155618
27.451167;1.034773035604119;0.8334374733258444;0.8054752464821314;-0.022582619719734534;-0.021823430428905933;1.0346880837512618;10.000169103097678;0.8335386688504698;-0.005993966847467665;-0.005994009804128718;0.8056709228654035;0.006493471934728866;0.8055500641725238
27.461167;1.0347755589632628;0.833436783806065;0.8054729306840847;-0.022581789841301932;-0.021822608724053952;1.0346875227838301;10.000196004708652;0.8335402047596489;-0.005993967312854609;-0.0059940103600340236;0.8056701559950242;0.006492473070110736;0.8055506789114889
27.471167;1.0347770927305546;0.8334352868170964;0.8054704308811225;-0.022580694156234517;-0.0218215502385628;1.034687937531702;10.000222643497327;0.8335417787999504;-0.0059939677944786576;-0.005994010906646156;0.8056684024992106;0.006491473503065956;0.8055502679628165
27.481167;1.0347795418152432;0.8334345075715178;0.8054677368868188;-0.022579864266971984;-0.021820728523502114;1.0346873338869238;10.000248980915295;0.8335433858214387;-0.005993968291200431;-0.005994011443080149;0.8056676596888018;0.0064904732647873015;0.8055508290478358
27.491167;1.0347810036159024;0.8334329309180224;0.8054648647039531;-0.022578768576066284;-0.021819670030017613;1.034687715254209;10.00027499040972;0.833545021234449;-0.005993968801211143;-0.005994011968616365;0.8056659255645771;0.006489472386878614;0.805550358928645
27.501167;1.0347833873018435;0.8334320848101113;0.8054618042870757;-0.022577938681744132;-0.02181884830824803;1.0346870829872328;10.000300656224317;0.8335466802626297;-0.005993969321544582;-0.0059940124828080634;0.8056651981140714;0.0064884708956806985;0.8055508540207191
27.511167;1.0347844877166614;0.8334298385903086;0.805458212151688;-0.022576508223769862;-0.021817472713402737;1.0346874372781762;10.000325972668406;0.8335483580186026;-0.005993969848093221;-0.005994012985432237;0.8056644749794214;0.006487468808029806;0.8055513110397546
27.521167;1.034786822442018;0.8334289478074814;0.8054547930427762;-0.02257567833143616;-0.02181665098637741;1.0346867774858204;10.000350944482253;0.8335500493779873;-0.005993970376256767;-0.0059940134763405905;0.8056627533384085;0.006486466134960979;0.805550726580598
27.531167;1.0347891371078113;0.8334280375964976;0.805451197119435;-0.022574848444453656;-0.02181582925655405;1.034687102855881;10.00037558582949;0.8335517485715868;-0.0059939709014655606;-0.005994013955370165;0.8056620298901984;0.00648546288770724;0.8055510972467899
27.541167;1.0347904795262166;0.8334263480148276;0.8054474337401506;-0.022573752774869664;-0.021814770751265103;1.0346864139906427;10.000399911173732;0.8335534491172528;-0.00599397141923975;-0.0059940144224192695;0.8056603015450293;0.0064844590802458696;0.8055504207513585
27.551167;1.034792753885571;0.8334254000923789;0.805443493564638;-0.022572922909138166;-0.021813949013580643;1.0346867138338876;10.000423924118634;0.8335551440094021;-0.005993971925253314;-0.00599401487745557;0.805659565764606;0.006482454728099443;0.8055506884765352
27.561167;1.034794053402936;0.8334233220437066;0.8054390546414968;-0.02257073200112517;-0.021811832060979933;1.0346870076739805;10.000447619406321;0.8335568261253657;-0.0059939724153554915;-0.005994015320437701;0.8056588191498381;0.0064814498457272255;0.805550918121837
27.571167;1.0347962808618847;0.8334223328862396;0.805434783367622;-0.022569902166327264;-0.021811010311296737;1.0346863026758233;10.000470996537587;0.8335584886514745;-0.0059939728854253;-0.005994015751440327;0.805657056389112;0.006480444448115462;0.8055501043642579
27.581167;1.0347975270785401;0.8334205601633439;0.8054303581396445;-0.022568806564355386;-0.021809951782972896;1.0346866067049736;10.00049407208691;0.8335601249604885;-0.005993973331575813;-0.005994016170752279;0.80565627096756;0.006479438556299287;0.8055502495485658
27.591167;1.0347996916217825;0.8334195229093382;0.8054257705611332;-0.022567976768924483;-0.021809130015524845;1.0346859266039747;10.000516878989218;0.8335617281138171;-0.005993973750452499;-0.005994016578772663;0.8056544557427225;0.006478432197541523;0.8055493551618391
27.601167;1.0348008628620342;0.8334176973413461;0.8054210390338019;-0.02256688121082667;-0.021808071466134102;1.0346862677509736;10.000539460361665;0.8335632903977882;-0.005993974139011858;-0.00599401697586648;0.8056536031156075;0.0064774253989945026;0.8055494219811611
27.611167;1.0348029391788731;0.8334162510406811;0.8054158199192566;-0.0225649561870459;-0.021806191234288168;1.0346856349419153;10.000561870541524;0.833564802944115;-0.005993974494275837;-0.005994017362103343;0.805652705968498;0.00647641818515556;0.8055494517652796
27.621167;1.034804008217407;0.8334143588601219;0.8054108108525369;-0.022563860674706077;-0.02180513265574973;1.0346860323960674;10.000584175211115;0.833566255820751;-0.005993974813471564;-0.005994017737009879;0.8056507587592621;0.006475410581590238;0.8055484484171602
27.631167;1.034805968154227;0.8334131886853539;0.8054056702976825;-0.022563030965765337;-0.021804310830247954;1.0346854630381817;10.000606443566031;0.8335676386183737;-0.005993975094146405;-0.005994018099604296;0.8056497578131283;0.006473402616794304;0.8055484098458741
27.641167;1.0348069076478459;0.833411217299415;0.8054004207282689;-0.022561935502364332;-0.02180325222046766;1.0346859286247585;10.000628735415438;0.8335689410572676;-0.005993975334268184;-0.005994018448519401;0.8056477014904151;0.006472394320420912;0.8055473594925351
27.651167;1.034808726086751;0.8334096155145408;0.8053947217981394;-0.022560010568713727;-0.021801371926386703;1.0346854303009336;10.00065108572834;0.8335701534833037;-0.00599397553259986;-0.005994018782036366;0.8056465909216806;0.0064713857209991905;0.8055472965518636
27.661167;1.034810464016749;0.833408324304741;0.8053892674898839;-0.02255918093201656;-0.02180055005737516;1.0346859690658017;10.000673498105169;0.833571266983761;-0.0059939756888739894;-0.005994019098294743;0.8056444299446687;0.006470376844011956;0.8055462270511498
27.671167;1.0348111609235822;0.8334062368313857;0.8053837378331024;-0.022558085546900534;-0.021799491408387044;1.0346855469376206;10.00069595603457;0.8335722733523186;-0.005993975803168263;-0.005994019395721595;0.8056432233594677;0.006469367713693287;0.8055461555308155
27.681167;1.0348127145930395;0.8334059734257147;0.8053791893633534;-0.02255690615006021;-0.021798331467868953;1.0346861683044521;10.000718431557853;0.8335731654248139;-0.005993975875062372;-0.00599401967322267;0.8056419752006809;0.00646835835868606;0.8055460865821638
27.691167;1.034813213861605;0.8334034768470783;0.8053731896010575;-0.022554715542695038;-0.021796214354327485;1.0346868396896631;10.000740876725008;0.8335739374796892;-0.005993975903516732;-0.005994019930069443;0.8056396881720714;0.006466348814030476;0.8055450174052247
27.701167;1.034814559070051;0.8334020676615798;0.8053674691051294;-0.022553886007082226;-0.021795392431946937;1.0346865683845177;10.000763221433184;0.8335745857228726;-0.005993975887398852;-0.00599402016589274;0.8056383639363692;0.006465339119314582;0.805544968881253
27.711167;1.0348148413189462;0.8333998816599283;0.8053617118169877;-0.022552790728510772;-0.02179433372734454;1.0346873617043018;10.000785390868995;0.8335751087578362;-0.005993975826165333;-0.005994020380919378;0.8056360039477849;0.006464329322392711;0.8055439364332012
27.721167;1.0348159643184596;0.8333980993475835;0.805355576459289;-0.022550865965079613;-0.021792453332395233;1.0346872266187623;10.000807321922888;0.8335755075898036;-0.0059939757203389225;-0.005994020576290947;0.8056346099393003;0.006463319487368618;0.805543921756037
27.731167;1.0348169769758648;0.8333966710990737;0.8053497545532056;-0.022550036501082733;-0.021791631356272507;1.0346881684435612;10.000828963469367;0.8335757854931871;-0.005993975571600652;-0.0059940207541231035;0.8056321838800753;0.006462309695436462;0.8055429260443047
27.741167;1.03481662627032;0.8333942329162362;0.80534390270975;-0.022549701792802083;-0.02179131391813908;1.0346881893041273;10.000850269021152;0.8335759475140633;-0.005993975382499289;-0.005994020916997968;0.8056307282044973;0.006460300034175457;0.8055429427486349
27.751167;1.0348174308637346;0.8333925001810611;0.8053377186722154;-0.02254777709085791;-0.021789433454893658;1.0346892886510661;10.000871190936197;0.8335759995189066;-0.005993975155773104;-0.005994021067249569;0.8056292461994522;0.006459290581412787;0.805542989941345
27.761167;1.0348171864958313;0.8333903988897055;0.8053318801714592;-0.02254668192577361;-0.02178837464031056;1.0346904657509326;10.000891675387402;0.8335759479079192;-0.00599397489375348;-0.005994021206957456;0.8056267421846187;0.006458281397092624;0.8055420617356213
27.771167;1.034817802794865;0.833389113084602;0.8053260453158655;-0.02254585253797253;-0.02178755255997909;1.0346907213876515;10.000911661233102;0.833575799665885;-0.005993974598351061;-0.005994021338722915;0.8056252213129159;0.006457272529023707;0.805542160304081
27.781167;1.0348183306188918;0.8333875441700321;0.8053198916461028;-0.022543927882319358;-0.021785672008356637;1.0346920570308102;10.000931085309023;0.8335755614262677;-0.005993974271231451;-0.005994021466069314;0.8056226887117809;0.006456264021125708;0.8055412884081522
27.791167;1.0348178201616278;0.83338564163781;0.8053141110652919;-0.02254283276528855;-0.02178461310129262;1.034692472493789;10.000949890507048;0.8335752380756744;-0.0059939739138204755;-0.005994021592955088;0.8056211482406399;0.0064542559145092885;0.8055414412474465
27.801167;1.0348181787624282;0.8333845860141262;0.8053083615471869;-0.02254200341778186;-0.021783790922716144;1.0346939642918551;10.000968033977559;0.8335748326294665;-0.005993973527361685;-0.005994021723052239;0.805618601718793;0.006453248244298657;0.805540638363196
