time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.811167;1.0348175029411437;0.8333825148776307;0.8053023253116517;-0.022539813047221403;-0.02178167350689017;1.0346955257253583;10.000985488388055;0.8335743475542603;-0.0059939731130785176;-0.005994021859320872;0.8056170491966423;0.006452241036906602;0.8055408746818683
27.821167;1.0348177002019887;0.8333816562019807;0.8052966719500307;-0.022538983727849588;-0.021780851254792906;1.034696148021593;10.001002231656283;0.8335737857863932;-0.005993972672243231;-0.005994022004093307;0.8056144894809814;0.006451234308800159;0.8055401529858384
27.831167;1.034817820962081;0.8333809067476625;0.8052910757648035;-0.022538154423423058;-0.021780028962510082;1.0346978215443825;10.001018237687829;0.8335731507191302;-0.005993972206105666;-0.005994022159455336;0.8056129198061758;0.006449228067967308;0.8055404690103731
27.841167;1.0348169148964568;0.8333791641127712;0.8052852108799857;-0.02253596409940841;-0.021777911428196104;1.034698536740158;10.001033480909829;0.833572445807742;-0.005993971715849284;-0.005994022327330354;0.8056103353931405;0.006448222318499065;0.8055398445806696
27.851167;1.0348168884427327;0.8333786575530261;0.8052797458849388;-0.02253513482424048;-0.02177708905217532;1.0347002850474536;10.001047943435458;0.8335716741704353;-0.005993971202765259;-0.0059940225094027655;0.8056087302291841;0.006447217065356856;0.8055402783550492
27.861167;1.0348158378118049;0.8333775246822434;0.8052743604345801;-0.02253403981696338;-0.02177602987468888;1.0347020597812522;10.001061606181763;0.8335708383437755;-0.005993970668506228;-0.0059940227072623;0.8056070985241719;0.006446212317935126;0.8055407768396456
27.871167;1.0348156699139277;0.833376944673016;0.8052687082145901;-0.022532115280512667;-0.021774148976596568;1.034702855994993;10.00107443579034;0.8335699399236454;-0.005993970115151196;-0.005994022922570239;0.8056044353214526;0.006444208089194525;0.8055403381570704
27.881167;1.034815433920862;0.8333768645767362;0.8052634753374487;-0.02253128604108255;-0.021773326480572754;1.0347046691039496;10.00108639044788;0.833568979324288;-0.005993969545121983;-0.005994023157265741;0.8056027358350036;0.006443204387731952;0.8055409836378015
27.891167;1.0348141804705653;0.8333758316780568;0.8052579943196734;-0.02252909578098273;-0.021771208750792664;1.0347054943023528;10.001097434674092;0.8335679564747144;-0.005993968961137401;-0.005994023413757651;0.8055999943554526;0.006442201210480844;0.8055407086626435
27.901167;1.0348138210740954;0.8333760720381929;0.8052529294872646;-0.022528266560098226;-0.021770386187721574;1.0347073280101018;10.001107545455104;0.8335668721661661;-0.0059939683662506875;-0.0059940236945706365;0.8055982041718313;0.006441198540900083;0.8055415136473595
27.911167;1.0348134121455979;0.8333764779738134;0.8052479498267219;-0.022527437349226905;-0.021769563595269707;1.0347091697348907;10.00111671527147;0.8335657292373033;-0.0059939677638017825;-0.005994024001725869;0.8055953590018854;0.006439196350237092;0.8055413894536629
27.921167;1.0348120111569785;0.8333759391998318;0.8052427250920092;-0.022525247121959455;-0.021767445778969545;1.034710022508032;10.001124954861973;0.8335645328093135;-0.005993967157210724;-0.005994024336545747;0.8055934545268876;0.006438194600168502;0.8055423503308461
27.931167;1.0348115326690341;0.8333766742206601;0.8052379221835783;-0.022524417935357064;-0.02176662313745202;1.034711892088254;10.001132288027204;0.833563289311692;-0.005993966549800216;-0.005994024699845127;0.8055904889051709;0.0064371932430590546;0.8055423859500149
27.941167;1.0348100784712218;0.8333764586977429;0.8052328838641026;-0.02252222773746794;-0.02176450527930164;1.0347127856553153;10.001138746608353;0.8335620054556508;-0.005993965944734002;-0.005994025092317606;0.8055884624127694;0.006435192223194512;0.8055434847304099
27.951167;1.034809557742983;0.833377508859384;0.8052282802121761;-0.02252139858041319;-0.021763682601877856;1.0347147104004697;10.001144378076788;0.8335606878533647;-0.005993965345132894;-0.005994025514916209;0.8055853763309351;0.006434191486416673;0.8055436580647546
27.961167;1.0348087157514838;0.8333784446302006;0.8052237651460117;-0.022521329936876232;-0.02176360121862299;1.0347166725349177;10.001149256180597;0.8335593428720612;-0.00599396475427101;-0.005994025968966984;0.8055832315604438;0.006433190989763728;0.8055448918715871
27.971167;1.0348072100217482;0.8333786839364334;0.8052190511760215;-0.02251913978806497;-0.021761483321352807;1.0347176765497903;10.001153477812952;0.8335579766084298;-0.0059939641756009245;-0.005994026455847153;0.8055800277659431;0.006432190700208366;0.8055451790724037
27.981167;1.0348066429159204;0.8333801795652557;0.8052147851166298;-0.02251831067854764;-0.021760660614012706;1.0347197251274325;10.0011571414366;0.8335565946348974;-0.005993963612748631;-0.00599402697625965;0.8055777632100029;0.006430190588238281;0.805546504063729
27.991167;1.0348060625747173;0.8333814706455271;0.8052103005344349;-0.022516386288609958;-0.02175877946403383;1.0347208203209524;10.001160323817201;0.8335552012605081;-0.005993963069482058;-0.00599402752976065;0.8055744354960437;0.006429190624206743;0.8055468749615672
28.001167;1.03480451699979;0.8333824960805298;0.8052062818041352;-0.022515291487404925;-0.02175772000566129;1.034722964559885;10.001163076897578;0.8335537993011829;-0.005993962549276766;-0.005994028115043482;0.8055720427108108;0.00642819077621047;0.8055482755286647
28.011167;1.0348039130548998;0.8333851715618972;0.8052030984224422;-0.02251301732074815;-0.021755500828904206;1.034725160421703;10.001165435771604;0.8335523910322741;-0.005993962054807578;-0.005994028730493144;0.8055685834776527;0.006426191008462891;0.8055486900550876
28.021167;1.0348023482497943;0.833386482604859;0.8051993205638254;-0.02251192255704485;-0.021754441389974635;1.0347264101863276;10.001167419958344;0.8335509790878076;-0.005993961588035757;-0.005994029374557158;0.8055660564596322;0.006425191281221329;0.8055501279897931
28.031167;1.0348017296670429;0.8333886916158465;0.8051956528738919;-0.022511093532932725;-0.021753618717245075;1.0347287156587144;10.001169037136123;0.8335495661492213;-0.005993961150637035;-0.005994030045997387;0.805562460595792;0.006424191552212772;0.8055505771628323
28.041167;1.0348011037973865;0.8333906829710461;0.8051917607927483;-0.022509169228410605;-0.021751737617586087;1.034731077424898;10.001170296088894;0.8335481542914641;-0.00599396074430531;-0.0059940307440795966;0.805559795149108;0.0064221917781022275;0.805552027376708
28.051167;1.0347995138286288;0.8333923893084209;0.8051883251258249;-0.022508074527560134;-0.021750678223962865;1.0347324936750673;10.00117121286138;0.8335467450869417;-0.005993960370850081;-0.005994031468705679;0.8055560591883898;0.006421191914594955;0.8055524933254353
28.061167;1.0347988591124535;0.8333946245322487;0.8051846561665126;-0.022506150262971335;-0.021748797157114513;1.0347349603369491;10.001171806437048;0.8335453400662943;-0.00599396003196362;-0.005994032220427167;0.805553251805742;0.006420191918496236;0.805553965143333
28.071167;1.0347981820654808;0.8333973201302198;0.8051814347228871;-0.02250532131913762;-0.021747974549484943;1.0347374727033896;10.001172097705695;0.8335439406292535;-0.005993959729019005;-0.005994033000202096;0.8055503728752678;0.006418191752383799;0.8055554322469007
28.081167;1.0347965264692145;0.8333990088977692;0.8051779879051231;-0.022503131382427842;-0.02174585676848307;1.0347390261068405;10.001172112992744;0.8335425474580919;-0.0059939594633556;-0.005994033808893482;0.8055464230303206;0.006417191386588722;0.8055559076211487
28.091167;1.0347957946529545;0.833401905098238;0.8051749752204482;-0.022502302479016325;-0.021745034198678757;1.0347416148920676;10.001171883282224;0.8335411601858035;-0.005993959236421244;-0.005994034646829386;0.805543403048188;0.0064161907983508485;0.8055573802376812
28.101167;1.0347950327603879;0.8334045431530047;0.8051717241232529;-0.02250037829064873;-0.021743153205693536;1.034743231668865;10.001171435232218;0.8335397773620794;-0.005993959049320317;-0.0059940355136800785;0.80553931372574;0.0064141899713923796;0.8055578393764516
28.111167;1.0347932893298488;0.8334068569355456;0.8051689157761039;-0.02249928371895022;-0.0217420939242231;1.0347458675165617;10.001170784659946;0.8335383960856755;-0.005993958902301983;-0.005994036408502919;0.8055361563426883;0.006413188892189713;0.8055592983023498
28.121167;1.0347924722097632;0.8334096609405544;0.8051658615457028;-0.02249735956617684;-0.021740212967324476;1.034748512311955;10.001169943998818;0.8335370119031752;-0.005993958794631457;-0.00599403732987205;0.8055319327827501;0.006412187540387875;0.805559746516668
28.131167;1.0347916323426447;0.8334128849438598;0.8051632453337978;-0.022496530733919443;-0.021739390469597514;1.0347501552515732;10.001168927469166;0.8335356202759764;-0.005993958724960793;-0.0059940382761468096;0.8055286451147683;0.0064101858830272725;0.8055611731068707
28.141167;1.0347898214391658;0.8334150585705109;0.80516039958229;-0.02249434090766791;-0.021737272799595593;1.0347527857847105;10.001167739411251;0.8335342181097072;-0.005993958691883516;-0.00599403924574227;0.8055242955452895;0.006409183880224996;0.8055615904646619
28.151167;1.0347886447118306;0.8334181273746163;0.805157969759195;-0.022494272599218205;-0.021737191630401557;1.0347553943776613;10.001166365481078;0.8335328030456696;-0.00599395869402815;-0.005994040237158595;0.8055208867675266;0.006408181498119915;0.805562986372071
28.161167;1.0347877617827939;0.833421154452366;0.8051553277872958;-0.0224923484912127;-0.02173531074361959;1.0347569729120507;10.001164779637104;0.8335313722351415;-0.005993958729787266;-0.005994041248710383;0.8055164219528078;0.006406178719807504;0.8055633489987648
28.171167;1.0347859196520817;0.8334238056980985;0.80515313682966;-0.02249125400075274;-0.021734251574097935;1.0347595149930473;10.001162950680593;0.8335299229124415;-0.005993958797365342;-0.005994042278325873;0.8055129047839666;0.006405175546105985;0.8055646913847309
28.181167;1.034785027829419;0.8334268952194651;0.8051507083519786;-0.02248932989986685;-0.021732370729004673;1.0347620158321489;10.001160840265436;0.8335284534028932;-0.005993958895098563;-0.005994043323719802;0.8055083402286697;0.006403171987771875;0.8055649965409089
28.191167;1.0347841384073961;0.8334303550116781;0.8051487251516591;-0.022488501109042016;-0.021731548349712804;1.034763471303283;10.001158402935204;0.8335269626784235;-0.005993959021398561;-0.0059940443826334445;0.8055047353572264;0.00640216805780223;0.8055662806572551
28.201167;1.0347823032959336;0.8334327181991139;0.8051465171195583;-0.022486311315966345;-0.021729430808242578;1.0347658767006953;10.001155593184668;0.8335254491706945;-0.00599395917453668;-0.005994045452845058;0.8055000993810453;0.006401163767191927;0.805566536947854
28.211167;1.034781431144087;0.8334361991726402;0.8051447448438274;-0.022485482524250856;-0.021728608480632464;1.0347682258885638;10.001152374054955;0.8335239109132648;-0.005993959352745789;-0.005994046532096788;0.8054954429669692;0.006399159121633238;0.8055667585424385
28.221167;1.0347805716114031;0.8334393322468188;0.8051427338227033;-0.022483558417561715;-0.021726727737769545;1.034769511187781;10.001148718574397;0.8335223469192377;-0.0059939595542747755;-0.005994047618197867;0.8054917771704293;0.006398154118670337;0.8055679618791916
28.231167;1.0347787738716498;0.8334420516920427;0.8051411616553362;-0.022482463934531467;-0.02172566872441793;1.0347717244164327;10.001144601962745;0.8335207572881597;-0.005993959777398877;-0.005994048709296782;0.8054871127046436;0.006397148746366078;0.8055681386068742
28.241167;1.0347779451510062;0.8334451748598494;0.8051393362074504;-0.02248053981844723;-0.021723788041262963;1.0347738584348514;10.001139993611947;0.8335191420486832;-0.005993960020842206;-0.005994049803920395;0.8054834601572456;0.006395142983565762;0.805569278567195
28.251167;1.034777136113878;0.8334486376460286;0.8051379377413016;-0.022479711007814686;-0.021722965831975104;1.034774907396892;10.001134856536174;0.833517501275497;-0.005993960284181813;-0.005994050900674853;0.8054788307219624;0.006394136803948951;0.8055693936907532
28.261167;1.0347753995422178;0.833450976936178;0.8051362942970144;-0.02247752119043204;-0.02172084846905063;1.0347768655699752;10.001129156478516;0.8335158362497835;-0.005993960567618557;-0.005994051998002148;0.8054752360925446;0.00639213018189598;0.8055704632087044
28.271167;1.0347746476723292;0.8334544101596826;0.8051350668685369;-0.022476692357987216;-0.021720026322780552;1.034778726344218;10.001122871794651;0.8335141494788116;-0.005993960871361935;-0.005994053093999722;0.8054706872091781;0.006391123094377087;0.8055704984080851
28.281167;1.0347739347842855;0.8334574743439982;0.8051335845807879;-0.022474768194574047;-0.021718145764568833;1.0347794823231928;10.001115992063248;0.8335124439349225;-0.005993961195179514;-0.005994054186109448;0.8054671934440627;0.006390115518970764;0.8055714865031867
28.291167;1.0347723137830274;0.83346010634628;0.8051325303142666;-0.022473673657294767;-0.021717086940888253;1.0347811263654598;10.001108514980482;0.8335107234639237;-0.0059939615383425415;-0.005994055270959535;0.8054627631403719;0.006388107433016847;0.8055714143923656
28.301167;1.0347716948587884;0.833463125797419;0.8051312166316389;-0.02247174946054138;-0.02171520644420372;1.0347826526878783;10.001100450330624;0.8335089943272252;-0.005993961899793609;-0.005994056344676831;0.8054594047443221;0.006387098816264141;0.8055722932021298
28.311167;1.0347711311983356;0.8334664711372249;0.8051303271633732;-0.022470920561948913;-0.021714384419235396;1.034783057205402;10.001091820646783;0.8335072659958126;-0.005993962278185313;-0.005994057403372106;0.8054551273283034;0.006385089652521718;0.8055721042401663
28.321167;1.0347696769150152;0.833468683242857;0.8051291927133856;-0.0224687306506213;-0.021712267237767948;1.0347843372672592;10.001082659574015;0.8335055502050934;-0.005993962671873728;-0.005994058443352354;0.8054519399976376;0.006384079932394432;0.8055728622530035
28.331167;1.034769244636013;0.8334730804028643;0.8051295354920253;-0.02246755189920915;-0.021711107232503475;1.0347854908929934;10.001073017805387;0.8335038591961695;-0.0059939630792013475;-0.005994059461168673;0.8054478510828511;0.006383069661703298;0.8055725591579461
28.341167;1.034768585197818;0.8334757489671695;0.8051285504414629;-0.02246638810800104;-0.021709968112517387;1.0347855157451522;10.001062966617692;0.8335022047626677;-0.005993963498956378;-0.005994060453575903;0.8054448678399347;0.006381058865061304;0.8055731858789276
28.351167;1.0347673608489973;0.8334782568553848;0.8051280212217022;-0.022465293444923623;-0.0217089094400242;1.0347864084643874;10.00105258632773;0.8335005983475599;-0.005993963930616289;-0.005994061417402223;0.8054409962600619;0.006380047579787898;0.805572755310123
28.361167;1.0347671763306205;0.8334811606304633;0.8051272427699787;-0.022463369095552726;-0.021707029077714234;1.034787164649659;10.001041950937589;0.8334990509039132;-0.005993964374231146;-0.005994062349824792;0.8054382409830141;0.006378035847186464;0.8055732478190938
28.371167;1.0347670802828381;0.8334840486608571;0.805126563661379;-0.02246144471204922;-0.02170514873065398;1.0347867799810084;10.001031129429192;0.8334975720413889;-0.005993964830098495;-0.005994063248885509;0.8054346056685174;0.006377023704142641;0.805572677154734
28.381167;1.0347670719326927;0.8334872675928774;0.8051263257467355;-0.022460615618049545;-0.021704326842432786;1.0347872522557668;10.001020203907022;0.8334961696043589;-0.005993965298349851;-0.005994064113350123;0.8054320938736829;0.006376011179847483;0.8055730355669292
28.391167;1.0347661958583705;0.8334893525115531;0.8051258619247144;-0.022458425504633207;-0.021702209788084827;1.0347875823516097;10.001009279587812;0.8334948504028906;-0.005993965778740123;-0.005994064942125189;0.8054287098354858;0.006373998300030222;0.8055723170604068
28.401167;1.034766352912214;0.8334925192879522;0.8051258360505303;-0.0224575963402849;-0.021701387926212762;1.0347867733248102;10.000998471113;0.8334936207595709;-0.00599396627103434;-0.005994065734006546;0.8054264577460544;0.006372985091253989;0.8055725397599772
28.411167;1.0347665861653998;0.833495304480722;0.8051255769996885;-0.022455671812919235;-0.021699507630031912;1.0347868292804012;10.000987882043265;0.8334924861856643;-0.005993966775590642;-0.005994066487760837;0.8054233400381305;0.006370971580718964;0.8055716895953626
28.421167;1.0347659399813722;0.8334976454444784;0.8051257648405714;-0.022454576924230817;-0.02169844905263738;1.0347867549008494;10.000977594619764;0.8334914512500887;-0.005993967293378759;-0.0059940672021672435;0.8054213569653597;0.006369957794652434;0.8055717826755745
28.431167;1.0347663176680615;0.8335003624084732;0.8051257082337278;-0.022452652327346077;-0.021696568770118583;1.0347855555407577;10.00096766729872;0.833490519532711;-0.005993967825530188;-0.005994067875870258;0.8054185072299328;0.006367943759212522;0.8055708022533128
28.441167;1.0347667645897003;0.8335033929603111;0.8051260867522172;-0.022451823025590057;-0.02169574693540068;1.0347852375511364;10.000958134882652;0.8334896935122551;-0.005993968373089398;-0.005994068507308314;0.8054167883363272;0.006366929509010551;0.8055707621430939
28.451167;1.0347663255479171;0.8335052754351211;0.805126227323694;-0.0224496327135952;-0.021693629924808833;1.0347848079185338;10.000949009471613;0.8334889751840778;-0.005993968937172376;-0.005994069094888995;0.8054141971868698;0.006365915097927126;0.8055696527101666
28.461167;1.0347669038970992;0.8335078800924586;0.8051264510269209;-0.022447708019569825;-0.02169174964786432;1.0347832740822493;10.000940281534028;0.8334883670165912;-0.005993969519244472;-0.005994069637154801;0.805412731146615;0.006363900594912146;0.8055694648671546
28.471167;1.0347675469085988;0.8335107972821404;0.8051270970941725;-0.02244687862755683;-0.02169092781601035;1.0347826450142235;10.000931921085089;0.833487872217153;-0.005993970121192419;-0.005994070132864063;0.8054103887906724;0.006362886068662751;0.8055682130146344
28.481167;1.0347673027465694;0.8335125692934755;0.8051274900999511;-0.02244468823399028;-0.021688810807682972;1.034781931938798;10.000923882024153;0.8334874938478876;-0.005993970744998873;-0.00599407058110849;0.8054081698244375;0.006360871579892311;0.8055668786072625
28.491167;1.0347680767016438;0.8335154192603864;0.805128287228036;-0.022443858791858392;-0.021687988975892553;1.0347801474615799;10.000916113960725;0.8334872333373827;-0.005993971392187353;-0.005994070981282876;0.8054070746077518;0.006359857179681919;0.805566473803435
28.501167;1.0347689148690042;0.8335178886946522;0.8051288119005023;-0.022441933992772896;-0.021686108698555723;1.0347793040413638;10.000908574383581;0.8334870896203602;-0.005993972063440532;-0.005994071332764464;0.8054051041518706;0.00635784290762741;0.8055649792296429
28.511167;1.0347698150877573;0.8335206784756066;0.805129732137512;-0.022441104505979872;-0.02168528686604088;1.0347784130445317;10.000901229838682;0.833487058847791;-0.005993972758519083;-0.0059940716347618855;0.8054042601657996;0.00635682879588694;0.8055644074862424
28.521167;1.034769518567848;0.8335220646913466;0.8051303492466044;-0.02243967452733126;-0.021683911119466194;1.0347764846720506;10.000894049879099;0.8334871340205281;-0.005993973476403307;-0.005994071886897677;0.8054025444268381;0.006355814878318211;0.805562748520876
28.531167;1.0347705383839536;0.8335248018485518;0.8051313569529003;-0.02243884500244;-0.021683089284121645;1.0347755279602304;10.000887003218718;0.8334873051296809;-0.005993974215614764;-0.005994072089932393;0.8054019575643971;0.00635380119555567;0.8055619933471583
28.541167;1.0347716191831398;0.8335271675364664;0.8051320568043147;-0.022436920122086507;-0.021681209000315928;1.0347745503347685;10.000880055030846;0.8334875603411516;-0.005993974974490918;-0.005994072245558004;0.8054004977330832;0.00635278779228425;0.8055601580443417
28.551167;1.0347718111577133;0.8335287550940293;0.8051327864694565;-0.022434729592310864;-0.021679091985577038;1.034772556997256;10.000873160632834;0.8334878876429386;-0.005993975751325308;-0.005994072355646023;0.8054001604623521;0.0063507747079393695;0.8055592283217266
28.561167;1.0347730229263121;0.8335314401850819;0.8051338672950313;-0.022433900014473814;-0.021678270140348958;1.0347715502077952;10.00086626102778;0.8334882759390514;-0.005993976544508834;-0.005994072421910429;0.8053989397113358;0.006349761968808857;0.8055572228156571
28.571167;1.034774306238369;0.8335337684185463;0.805134627665933;-0.0224319750795718;-0.021676389845034134;1.0347705292502742;10.000859293158992;0.8334887153361606;-0.005993977352527381;-0.005994072445913931;0.8053988287965065;0.006347749588038803;0.8055561292860897
28.581167;1.0347747135080703;0.8335356850893573;0.8051357485817823;-0.022430879840370545;-0.02167533126683205;1.0347694920614727;10.000852211105062;0.8334891972016472;-0.005993978173930779;-0.005994072428867674;0.8053978214372399;0.0063467375674378995;0.8055539672717927
28.591167;1.0347761538690596;0.8335380176081619;0.8051365396381968;-0.022428954868314522;-0.021673450967149385;1.0347674370620819;10.000844995263678;0.8334897142773605;-0.005993979007602039;-0.00599407237120239;0.8053979128085753;0.006345725898128073;0.8055527325881131
28.601167;1.0347776758837302;0.8335403604308945;0.805137343649668;-0.022427029875164546;-0.021671570666867198;1.0347663635523077;10.000837644262475;0.8334902607987693;-0.00599397985306424;-0.0059940722724704945;0.8053970993493264;0.006343714566261;0.8055504214126897
28.611167;1.0347792776969438;0.8335430670877937;0.8051384977089968;-0.02242620020436489;-0.02167074881361361;1.0347652716191602;10.000830165573703;0.833490832569401;-0.005993980710347751;-0.005994072131592324;0.8053973780280471;0.006342703561984718;0.8055490538995755
28.621167;1.034780003110066;0.8335446797307737;0.8051393319665928;-0.022424009553039227;-0.021668631792020877;1.0347631624711977;10.000822567306882;0.8334914270112421;-0.00599398157953441;-0.005994071946899139;0.8053967462571427;0.0063406928819070285;0.8055466201734728
28.631167;1.0347817547807099;0.8335474200970571;0.8051405095927818;-0.02242317984613201;-0.02166780994513694;1.0347620386797618;10.000814844814002;0.8334920431840455;-0.005993982460562248;-0.005994071716205731;0.8053962020849482;0.006339682525884258;0.8055441441420178
28.641167;1.0347835810601616;0.8335498286968516;0.8051413602572233;-0.022421254776415038;-0.0216659296577749;1.0347609041642412;10.000806974115497;0.8334926812585361;-0.00599398335336111;-0.005994071437341155;0.80539674435956;0.006337672499066667;0.8055426208708442
28.651167;1.034784533351064;0.8335529406590193;0.8051436236900441;-0.022419809615847705;-0.021664533081516477;1.0347587639404727;10.000798927098275;0.8334933416993568;-0.005993984257851446;-0.005994071108674935;0.805396372904477;0.006336662818083198;0.8055400792170632
28.661167;1.0347865216727472;0.8335553869023234;0.8051444930517403;-0.02241788451335834;-0.02166265281536033;1.034757623149888;10.000790691679157;0.8334940253647627;-0.005993985173787817;-0.005994070728979388;0.80539708844833;0.006334653508507547;0.8055385177677112
28.671167;1.0347885975142097;0.833557850995825;0.8051453707929142;-0.02241595939459526;-0.021660772563434537;1.034756485614238;10.000782271940631;0.8334947337893973;-0.005993986100872022;-0.005994070296955651;0.8053968922697372;0.006333644593636154;0.8055359663346399
28.681167;1.0347907637295224;0.8335606804421227;0.805146596010287;-0.02241512960968495;-0.02165995077494154;1.0347543531150065;10.000773675552496;0.8334954683038251;-0.005993987039081959;-0.005994069811233822;0.8053977856021576;0.006331636087160829;0.8055344210763569
28.691167;1.0347920693061319;0.8335624118514815;0.8051475010056987;-0.02241293885781324;-0.021657833836925242;1.0347532261280479;10.000764903541397;0.8334962286916328;-0.005993987988587346;-0.0059940692708819725;0.8053977685830445;0.006330627996882209;0.8055319074065127
28.701167;1.0347941154516145;0.8335649958284587;0.8051487302992663;-0.022412869552827328;-0.021657753333392836;1.0347521055222018;10.000755946055023;0.833497012456717;-0.005993988949259749;-0.0059940686757752595;0.8053988394588133;0.0063296203363777045;0.8055304256336053
28.711167;1.0347965562149668;0.8335674980171566;0.805149653767877;-0.02241094438762082;-0.02165587315691873;1.0347509937184847;10.00074678612244;0.8334978155256352;-0.005993989920500655;-0.005994068026399427;0.805398995307521;0.006327613131156188;0.8055279751046228
28.721167;1.034798130535676;0.8335692360093274;0.8051505955170614;-0.022408753614045828;-0.021653756283849437;1.0347488941144098;10.0007374037647;0.8334986340033602;-0.005993990901333887;-0.0059940673234815;0.8054002337766137;0.006326606409326046;0.8055265771925703
28.731167;1.0348007375229353;0.8335720742813904;0.8051518818079798;-0.022407923788659717;-0.021652934600607528;1.0347478098509943;10.000727775900138;0.8334994649802278;-0.0059939918902257175;-0.00599406656792695;0.8054005542312571;0.0063246001890249065;0.8055242207317861
28.741167;1.0348034177187102;0.8335745462605684;0.805152844903663;-0.022405998608439975;-0.021651054492777662;1.0347467433723738;10.000717878820478;0.8335003065634109;-0.0059939928849771125;-0.005994065760874857;0.8054019573747744;0.006323594479084962;0.8055229250419358
28.751167;1.0348052112892048;0.8335765840711468;0.8051541693002501;-0.02240490318579243;-0.02164999613826715;1.0347446961520195;10.000707690866765;0.8335011584194267;-0.005993993883238092;-0.005994064903729265;0.8054024437055206;0.006321589284857154;0.8055206778932773
28.761167;1.0348080152582848;0.8335790013923277;0.8051551686123893;-0.022402978007871423;-0.021648116078480127;1.0347436679800879;10.000697190183285;0.8335020215313265;-0.005993994883207951;-0.0059940639981049685;0.8054030123568563;0.006320584605940413;0.8055184988375915
28.771167;1.034810867768083;0.8335817293024994;0.8051565282024103;-0.022402148186744103;-0.021647294491661844;1.0347426564740207;10.000686348262615;0.8335028964585942;-0.005993995883776775;-0.0059940630454061485;0.805404660652223;0.006318580435241833;0.805517376627146
28.781167;1.0348137595114457;0.8335840604411717;0.8051575752976212;-0.022400223013297568;-0.021645414483410858;1.0347406576382547;10.000675122402008;0.8335037817978874;-0.005993996884051856;-0.005994062046369104;0.80540538374073;0.006317576767740615;0.8055153315895686
28.791167;1.0348157292766769;0.8335855771180977;0.8051586574402058;-0.02239803225502798;-0.021643297786682912;1.034739667229663;10.000663458352106;0.8335046743417502;-0.005993997882981594;-0.005994061001110046;0.8054071749132683;0.006316573608488509;0.8055143599248284
28.801167;1.0348186743512708;0.8335881444785244;0.8051601021657381;-0.02239720244782353;-0.021642476281795157;1.0347386813771975;10.000651303666752;0.8335055706275653;-0.005993998879629846;-0.005994059909494885;0.8054080268501199;0.0063145709716929095;0.8055124568942611
28.811167;1.0348216350513766;0.8335902986396148;0.80516124041641;-0.022395277286966383;-0.021640596356412734;1.0347366955432504;10.000638612977083;0.833506467750072;-0.005993999873585753;-0.005994058771592155;0.8054099328216073;0.006313568873504595;0.8055116399095062
28.821167;1.0348236528605232;0.8335919768075605;0.805162754420275;-0.02239418190522661;-0.0216395381922555;1.0347357033908298;10.000625343707425;0.8335073628834763;-0.00599400086498191;-0.0059940575880895975;0.8054108870488463;0.006311567324634845;0.8055098941964359
28.831167;1.0348266283585963;0.8335939997463702;0.8051639559217308;-0.022392256752060687;-0.021637658322531995;1.0347346972280485;10.000611457284284;0.833508253234263;-0.005994001854440401;-0.005994056360363546;0.805412884537142;0.006310566326987907;0.8055092356257001
28.841167;1.0348296057118778;0.8335959565635247;0.805165190918783;-0.02239033160057518;-0.021635778480609196;1.0347336690961875;10.000596921824025;0.8335091365174421;-0.005994002843077888;-0.005994055090315395;0.8054139212948165;0.006308565872430631;0.8055076484270639
28.851167;1.0348325829297276;0.8335981957984474;0.8051667997978977;-0.022389501813257894;-0.021634957115046934;1.034731611275472;10.000581710332787;0.8335100113807019;-0.005994003832275896;-0.00599405378032198;0.8054159949437545;0.006307565941756923;0.8055071476394711
28.861167;1.0348346055608701;0.8335992536371521;0.8051681152673453;-0.022387311091663642;-0.02163284061652506;1.0347305165271425;10.0005658074913;0.8335108779708978;-0.005994004823281738;-0.005994052433181395;0.8054171049018494;0.006305566505954788;0.8055057169035507
28.871167;1.0348372715629397;0.8336010796352491;0.8051697823906452;-0.022387241814838105;-0.021632760537475464;1.0347293787990768;10.000549225278542;0.8335117377831633;-0.005994005817044194;-0.00599405105204483;0.8054192518088328;0.006304567527596553;0.8055053714502054
28.881167;1.034840232237745;0.8336027390008758;0.8051711723703212;-0.022385316677029126;-0.02163088080452942;1.034727193725245;10.000532005097527;0.8335125924979534;-0.005994006814337125;-0.005994049640454448;0.8054204365915849;0.006302568957943532;0.8055040966688704
28.891167;1.034842225556102;0.8336035492492087;0.8051726108952724;-0.02238312597117733;-0.021628764386612438;1.0347259580270622;10.000514200825524;0.8335134430652966;-0.005994007815749617;-0.00599404820216332;0.8054216594151987;0.006301570733198425;0.8055029104223341
28.901167;1.034845152205979;0.8336053745500974;0.8051744250361259;-0.02238229620443268;-0.021627943152829333;1.0347246693603445;10.000495864111384;0.8335142894067817;-0.0059940088213995945;-0.005994046740754762;0.8054239190671081;0.006300572775048741;0.8055028068353347
28.911167;1.0348480572752352;0.8336067491543228;0.8051759473508435;-0.02238037107354624;-0.021626063492364452;1.034722327630547;10.00047704045151;0.8335151303572967;-0.005994009830855674;-0.005994045259555799;0.8054252134599379;0.0062985749949268635;0.8055017789872878
28.921167;1.0348509416534706;0.8336083691739854;0.8051778564102573;-0.022379541309346784;-0.021625242301133524;1.034720935971894;10.000457767640329;0.8335159639917643;-0.00599401084345393;-0.005994043761870385;0.8054275402641577;0.006297577299096493;0.8055018423689555
28.931167;1.0348528564528403;0.8336087728513578;0.8051794850385008;-0.022377350612554508;-0.021623125969886962;1.0347194992684339;10.000438073979714;0.8335167885163561;-0.005994011858594261;-0.00599404225118092;0.8054288967201775;0.006295579591876654;0.8055009801076468
28.941167;1.034855711878547;0.833609830091629;0.8051811605681217;-0.02237542547733428;-0.021621246363244945;1.0347170209635879;10.000417972092821;0.8335176035875275;-0.005994012875817356;-0.0059940407309985125;0.8054312793294709;0.006294581782250872;0.8055012045079902
28.951167;1.0348585601971392;0.8336111284376162;0.8051832285618366;-0.02237459570692509;-0.021620425219698834;1.034715501812278;10.000397455764036;0.8335184108024882;-0.005994013894711258;-0.0059940392043608005;0.8054326840525143;0.006292583799255414;0.8055004948892577
28.961167;1.0348604527493261;0.8336112041056445;0.8051850193393393;-0.022372405003670694;-0.02161830893132107;1.0347139412578958;10.000376514309476;0.8335192122660604;-0.005994014914690657;-0.0059940376735540465;0.805435106609777;0.006291585600530056;0.8055008607382345
28.971167;1.0348632971578056;0.8336122726217374;0.8051871945853312;-0.022371575224584255;-0.021617487809109725;1.0347123386377466;10.000355149685983;0.8335200091834646;-0.005994015934724684;-0.005994036140479729;0.805436541857482;0.006289587161278015;0.8055002798478246
28.981167;1.03486614156961;0.8336139634493946;0.8051901390683971;-0.022369300264690903;-0.02161527023079802;1.0347096935545481;10.00033337650129;0.8335208021863129;-0.005994016953081005;-0.005994034607032731;0.80543898265339;0.006288588459041657;0.8055007605190565
28.991167;1.0348680331345268;0.8336136690630661;0.8051920735152797;-0.022367109548081094;-0.0216131539612096;1.0347080060054488;10.000311212095811;0.8335215917130047;-0.0059940179673113134;-0.005994033074958584;0.8054404198884698;0.006286589469676418;0.8055002795884568
29.001167;1.034870876681337;0.833614350530312;0.8051943731733466;-0.022366279751081675;-0.02161233284748008;1.0347062766939368;10.000288672571466;0.8335223776836191;-0.005994018974671122;-0.005994031545879593;0.8054428437719214;0.0062855901701905454;0.8055008448233257
29.011167;1.0348737191886126;0.8336145448139147;0.8051963592798057;-0.022364354573262104;-0.021610453281677856;1.0347035081690739;10.000265775369245;0.8335231596566327;-0.00599401997264378;-0.005994030021812389;0.8054442453928015;0.006284590540231397;0.8055004404404857
29.021167;1.034876559819818;0.833614950925494;0.8051986984415862;-0.022363524761764907;-0.021609632162536422;1.0347017052047776;10.00024253824432;0.8335239372610005;-0.005994020958988445;-0.00599402850550494;0.8054456179440965;0.006282590561449372;0.8055000503842372
29.031167;1.034878444780849;0.8336141100751212;0.8052007110481364;-0.022361334020159686;-0.02160751588622574;1.0346998732762278;10.000218976286725;0.8335247101759776;-0.005994021931338432;-0.005994027000378779;0.8054479568836234;0.006281590216847864;0.8055006821881976
29.041167;1.0348812776025338;0.833614245545929;0.8052030495975587;-0.02236050419217362;-0.02160669476201932;1.034697017638673;10.000195104104597;0.8335254777296741;-0.005994022886909846;-0.005994025510307115;0.8054492586265511;0.00627958949108405;0.805500312653727
29.051167;1.034883798441365;0.8336136352303258;0.8052050126174695;-0.022359339479770972;-0.02160555640042389;1.0346951444731014;10.000170938757288;0.8335262382339239;-0.005994023822520757;-0.005994024039216004;0.8054515189033441;0.006278588372344058;0.8055009496192801
29.061167;1.0348856578082204;0.8336124037300108;0.8052069720355666;-0.022357148713863625;-0.021603440117515714;1.034693262856198;10.000146504200773;0.8335269885601683;-0.005994024734746526;-0.005994022590679988;0.8054527323677881;0.006276586857387116;0.8055005697097699
29.071167;1.0348884484951217;0.8336121608943695;0.8052092223531148;-0.022356318857155513;-0.021602618983775572;1.0346903858808032;10.000121842026363;0.8335277250514763;-0.005994025620071413;-0.005994021167728248;0.8054548929492127;0.006275584956524188;0.8055011808633026
29.081167;1.0348912071432081;0.833611450747965;0.8052110852182156;-0.02235439360973975;-0.021600739393601107;1.0346885294363828;10.000097009979884;0.8335284452774778;-0.005994026474971832;-0.005994019772759087;0.8054559937322924;0.006273582690430263;0.8055007601692628
29.091167;1.0348939220962996;0.8336109759480332;0.8052132298691994;-0.02235356372938822;-0.02159991824617555;1.0346867089570313;10.000072058816176;0.8335291484917695;-0.005994027296105503;-0.005994018407628139;0.8054580273341222;0.006272580083023405;0.8055013157173839
29.101167;1.0348956293180334;0.8336092788127321;0.8052149809259199;-0.022351372920586702;-0.021597801938139836;1.0346849367982618;10.000047021136842;0.8335298352199357;-0.005994028080635415;-0.0059940170739293825;0.8054589871226001;0.0062705771607771;0.805500824892864
29.111167;1.034898222091705;0.8336082328454689;0.8052166582924922;-0.02234944763125532;-0.02159592232012393;1.0346822228072703;10.000021927863315;0.8335305079057266;-0.005994028826408612;-0.005994015773137367;0.8054608676510168;0.006269573954055945;0.8055012965120897
29.121167;1.0349007348742119;0.8336074307399346;0.8052186008023847;-0.022348617708500575;-0.021595101141615523;1.0346805765502027;9.99999682144912;0.833531171632875;-0.005994029532006151;-0.005994014506581306;0.805461664360282;0.006268570492695535;0.8055007158119164
29.131167;1.034902202688556;0.8336054163818165;0.8052201335363599;-0.02234642685887539;-0.021592984801535518;1.0346790076470371;9.999971755027142;0.8335318334797487;-0.005994030196747756;-0.005994013275425226;0.8054633735016802;0.006266566796523753;0.8055010672149093
29.141167;1.0349045204283576;0.8336044147387219;0.8052219155503257;-0.022345596907294405;-0.021592163599712597;1.0346765246691423;9.999946793385423;0.8335325012562307;-0.005994030820527331;-0.0059940120806668395;0.8054639923725843;0.006265562865905685;0.8055003588351369
29.151167;1.0349067270299042;0.8336029700984113;0.8052232743010509;-0.022343671556677405;-0.02159028393444577;1.0346751345091163;9.999922012839288;0.8335331822126404;-0.0059940314035255154;-0.005994010923124607;0.8054645194353464;0.0062635586828550934;0.8054995691574532
29.161167;1.0349088156142785;0.8336017858218263;0.8052248848450321;-0.022342841577489253;-0.021589462707919806;1.0346738423765782;9.999897493543042;0.8335338818055528;-0.005994031946040294;-0.0059940098034565155;0.8054659535843626;0.006262554225608367;0.8054997102371366
29.171167;1.0349098284184646;0.8335994047263974;0.805226078765185;-0.02234065067662662;-0.021587346320809546;1.0346716529523852;9.999873313885118;0.8335346035853652;-0.005994032448535554;-0.005994008722315006;0.8054662934466638;0.0062605494824808676;0.8054987658973185
29.181167;1.0349116667938107;0.8335977005592639;0.8052271837595383;-0.022338725284428904;-0.021585466618789732;1.0346705720032845;9.999849555789428;0.8335353504814094;-0.005994032911728527;-0.005994007680412155;0.8054675379020543;0.006259544454344659;0.8054987532263984
29.191167;1.0349133747423667;0.8335962658988528;0.8052285456804597;-0.02233789526692502;-0.02158464535576211;1.0346696061359981;9.999826316816437;0.8335361258649072;-0.00599403333665934;-0.005994006678314192;0.805467686976466;0.0062575391498276905;0.8054976594298163
29.201167;1.0349139963082352;0.8335936432409288;0.8052294943806203;-0.0223357043321842;-0.021582528933402664;1.0346677611117097;9.999803713076256;0.8335369331555118;-0.005994033724874374;-0.005994005716266861;0.805468742230862;0.00625653358195365;0.8054975028977331
29.211167;1.0349154334128547;0.8335920542590514;0.8052306914220054;-0.022334874291169347;-0.021581707646246603;1.0346670407492735;9.999781861445227;0.8335377746301051;-0.005994034078529063;-0.005994004794259447;0.8054687065203576;0.006255527769086961;0.8054962792894077
29.221167;1.0349164263221595;0.8335897728988297;0.8052314456463261;-0.0223337093488618;-0.02158056909428759;1.0346664469311169;9.999760854825295;0.8335386509469248;-0.005994034400041646;-0.005994003912182196;0.805469583370928;0.006253521737216914;0.8054959851875413
29.231167;1.0349166289057632;0.8335869177871893;0.8052321404304452;-0.022331518378960982;-0.021578452633978895;1.0346659805287837;9.999740755848382;0.8335395614564002;-0.005994034691540986;-0.005994003069966413;0.8054693766601714;0.006252515523190219;0.805494641667402
29.241167;1.0349176420463153;0.8335850914278351;0.8052330813500829;-0.02233068829743347;-0.02157763130436922;1.0346646425870332;9.999721612807454;0.8335405047052374;-0.00599403495475511;-0.005994002267721771;0.8054700903272373;0.006250509175810091;0.8054942392018519
29.251167;1.034918515475496;0.8335828303057894;0.8052335991091638;-0.022328762808119806;-0.02157575150523089;1.034664434950042;9.999703478627325;0.8335414795069356;-0.0059940351913529795;-0.00599400150579709;0.8054697279035901;0.0062495027507875256;0.8054927989250198
29.261167;1.0349192537799816;0.8335808310435566;0.8052343697921065;-0.022327932696138943;-0.021574930139160235;1.0346643599944139;9.999686418397362;0.8335424854599517;-0.005994035403244375;-0.005994000784698557;0.8054702928680478;0.006247496305421305;0.8054923088595813
29.271167;1.0349189103682275;0.8335776320991387;0.8052347231625969;-0.022325741670402157;-0.02157281360925256;1.0346634197806084;9.999670507483147;0.8335435215540374;-0.0059940355925715985;-0.00599400010503751;0.8054697894278394;0.006246489895171553;0.8054907856547583
29.281167;1.0349193971418005;0.8335754544412198;0.8052353208988654;-0.02232491152955252;-0.02157199220371772;1.034663615156023;9.999655822425668;0.8335445848890595;-0.005994035761355809;-0.0059939994674689506;0.8054692224439252;0.006244483570313712;0.8054892134239091
29.291167;1.0349197673217507;0.8335728398007886;0.805235490115438;-0.022322985979759468;-0.02157011232541494;1.0346639450652089;9.999642426219696;0.8335456713514852;-0.0059940359110558505;-0.005993998872428429;0.8054695969006589;0.0062434773758951664;0.805488607687204
29.301167;1.034919071514851;0.8335693801627183;0.805235570034428;-0.022320794919861477;-0.021567995735812702;1.034663407067725;9.999630360188565;0.8335467767518147;-0.00599403604244529;-0.0059939983199507165;0.8054689175713785;0.0062424713539597654;0.8054869621837131
29.311167;1.0349192159678633;0.8335669484913533;0.8052358793741856;-0.02231996474758571;-0.02156717426797096;1.0346639986673094;9.999619650160923;0.8335478969822632;-0.005994036155914498;-0.005993997809831942;0.8054691884778457;0.0062404655451416685;0.8054862711828691
29.321167;1.0349192491346817;0.8335651803565458;0.8052368007033824;-0.022317689369394163;-0.021564956322204835;1.0346647172236423;9.999610315874532;0.8335490280751747;-0.0059940362519346245;-0.0059939973418868695;0.8054684124084722;0.006239459989446178;0.8054845514475828
29.331167;1.0349182213036807;0.8335618224397978;0.8052368958939206;-0.02231659369283256;-0.021563898119241746;1.0346645593009365;9.999602372317849;0.8335501667329389;-0.005994036331325576;-0.005993996916025161;0.8054685915683868;0.006237454727630469;0.8054837876966726
29.341167;1.0349180432149327;0.8335587886675514;0.8052365346337413;-0.022314668108657648;-0.021562018128638973;1.0346655213155753;9.999595828011802;0.8335513101901377;-0.005994036395214489;-0.005993996532065185;0.8054677288007002;0.006236449801902811;0.8054819958671253
29.351167;1.0349177701807803;0.8335560143344735;0.8052364021744366;-0.02231383792265975;-0.021561196564474604;1.034666600060845;9.999590685482245;0.8335524549809791;-0.005994036444853703;-0.005993996189494989;0.8054678279259591;0.006234445251828356;0.805481161334025
29.361167;1.0349174117268953;0.8335527959359338;0.8052358273951442;-0.022311912334340635;-0.021559316519949624;1.0346667920137094;9.999586938869028;0.8335535960065181;-0.005994036481634546;-0.005993995887473919;0.8054668932363779;0.006233441110595587;0.8054793015562312
29.371167;1.0349160256220893;0.8335490695995431;0.8052354983950515;-0.02231081666038073;-0.021558258212570083;1.034668092749392;9.999584566300735;0.8335547271500181;-0.005994036507285743;-0.005993995624991298;0.8054669288639037;0.006232437406513768;0.8054784130003348
29.381167;1.0349155268024384;0.8335456543755035;0.8052347325575265;-0.022308891070641036;-0.02155637811133363;1.0346694974054897;9.999583525831309;0.8335558425471183;-0.005994036523757312;-0.005993995401097467;0.8054659384556475;0.0062304341655833855;0.8054764955753559
29.391167;1.0349149696174662;0.8335421370143874;0.8052338803412963;-0.02230696547857222;-0.021554497980673343;1.0346700018629706;9.999583765387316;0.8335569374560116;-0.00599403653284024;-0.0059939952152076835;0.8054659255749962;0.006229431414740815;0.8054755752756503
29.401167;1.0349131007423145;0.8335378389882631;0.8052332720753054;-0.022306630312411597;-0.021554180772186578;1.0346716035329224;9.99958523917378;0.8335580092128207;-0.005994036536180111;-0.00599399506723652;0.8054648944729266;0.006227429187198055;0.8054736495321748
29.411167;1.034912434843894;0.8335341116930355;0.8052322642788087;-0.022304704720898592;-0.02155230058081434;1.0346733004466415;9.99958791224722;0.8335590574740196;-0.005994036535581542;-0.005993994957434091;0.8054648501168848;0.006226427525283032;0.8054727481694242
29.421167;1.034911714986473;0.8335306297518762;0.8052315248603048;-0.022303874536733242;-0.021551478812197468;1.0346740893968525;9.999591752993961;0.8335600828382194;-0.005994036532920088;-0.005993994886125155;0.8054637975346596;0.00622542647347452;0.8054708778679243
29.431167;1.0349099881698105;0.8335259356386644;0.8052303892818019;-0.022301683473884722;-0.021549361874549942;1.0346759652893025;9.99959672555348;0.8335610856863908;-0.005994036529795083;-0.005993994853434965;0.8054637410994226;0.006223426064517484;0.8054700427879952
29.441167;1.0349091597914644;0.8335222532094309;0.805229525096054;-0.022300853300333136;-0.021548540043546508;1.0346779219079751;9.99960278944998;0.8335620667929043;-0.005994036527489115;-0.005993994858983737;0.805462683434462;0.00622242631431587;0.8054682671165635
29.451167;1.0349082783262225;0.8335181257331503;0.8052282658182079;-0.022298927724734748;-0.021546659726765442;1.0346789528991385;9.999609908812102;0.8335630286930485;-0.005994036527237276;-0.005993994901806682;0.8054616243150577;0.0062204272297500815;0.8054665418749387
29.461167;1.03490639238314;0.8335134957507446;0.8052272965071083;-0.022297832093420573;-0.021545601148989683;1.0346810524586623;9.99961806089029;0.8335639759402738;-0.005994036530429928;-0.005993994980707869;0.8054615609364753;0.006219428814376463;0.8054658884227465
29.471167;1.0349054075178519;0.833509187932445;0.8052259310344002;-0.022295906532752062;-0.021543720769178716;1.0346832154570378;9.999627230827084;0.8335649140721068;-0.005994036538486721;-0.005993995094706245;0.8054604895266707;0.006217431063703115;0.8054642975158984
29.481167;1.0349043706157248;0.8335047942082775;0.8052245157804291;-0.022293980978893402;-0.02154184035871654;1.0346854368743008;9.999637400954;0.8335658490519628;-0.00599403655255714;-0.005993995243082023;0.8054604068488278;0.006216433959974198;0.8054637903962535
29.491167;1.0349023288329626;0.8334999062782164;0.8052233965399321;-0.022292885378542543;-0.021540781691632323;1.0346867107713311;9.999648548808063;0.8335667879659064;-0.005994036573464461;-0.00599399542519438;0.8054593107379908;0.006215437477062595;0.8054623641134522
29.501167;1.034901189118908;0.8334953486919346;0.8052218858848836;-0.022290959841088254;-0.021538901224782473;1.034689029157395;9.99966064874168;0.8335677394099604;-0.005994036602060418;-0.005993995640512791;0.805459199496636;0.0062134415909634476;0.8054620136168963
29.511167;1.0349000032881133;0.8334910648368007;0.8052206676807832;-0.02229012972224462;-0.02153807918595801;1.0346913816485315;9.99967366669403;0.8335687122706564;-0.005994036639598163;-0.005993995888651929;0.8054580708632377;0.006212446281923471;0.8054607545215643
29.521167;1.0348987768725797;0.8334863602758819;0.8052190681965;-0.022288204195576655;-0.021536198668214636;1.0346927561698172;9.999687550680386;0.8335697140158064;-0.0059940366875952614;-0.005993996169304467;0.8054579221142182;0.006210451523457669;0.8054605692464216
29.531167;1.0348965619950745;0.8334811794246877;0.8052177728135899;-0.022287108629423354;-0.021535139901983857;1.034695139968964;9.99970222438533;0.8335707499858414;-0.00599403674739846;-0.005993996482442173;0.8054567508060703;0.006209457272784651;0.8054594697514718
29.541167;1.0348952677466063;0.8334763490577058;0.8052160960303207;-0.022285183113313543;-0.02153325933945771;1.034697520535608;9.999717592551663;0.8335718234119215;-0.005994036820031635;-0.005993996828562543;0.8054565549156825;0.00620846347687328;0.8054594435881177
29.551167;1.0348939453290147;0.8334718149651712;0.805214722317085;-0.02228435301641083;-0.021532437210262243;1.0346988864407598;9.99973356376398;0.8335729358336389;-0.005994036906373601;-0.0059939972084980244;0.8054553333426255;0.006206470083707082;0.8054584777737096
29.561167;1.0348916456015052;0.8334661261455582;0.8052129831587513;-0.022282162051993216;-0.02153031992760237;1.0347012283496066;9.999750072421843;0.8335740882754472;-0.005994037007300161;-0.0059939976230239285;0.8054550868044656;0.006205477042623977;0.8054585826257905
29.571167;1.0348902758066796;0.8334615140862678;0.8052115432855801;-0.022281331961259348;-0.021529497757556148;1.0347035396365203;9.999767080071774;0.8335752823350281;-0.005994037123527288;-0.00599399807276452;0.8054538176881321;0.006203484298238841;0.8054577382264841
29.581167;1.0348885797166523;0.8334562638182548;0.8052097152099328;-0.022280166957118947;-0.02152835828078869;1.0347048154896301;9.999784566735894;0.833576520264412;-0.005994037255261113;-0.005993998558219388;0.8054535291715473;0.006202491791186024;0.8054579548485644
