time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.591167;1.034886213292189;0.8334508534818746;0.8052082220544141;-0.02227907142110365;-0.021527299392840777;1.034707051608673;9.99980252644136;0.8335778047954852;-0.005994037402050525;-0.005993999079353926;0.8054522244433759;0.006201499466132364;0.8054572181744758
29.601167;1.0348847775616434;0.8334458440009049;0.805206354477259;-0.0222771459190217;-0.021525418707059426;1.0347092443739605;9.999820965907864;0.8335791390834613;-0.005994037563032476;-0.005993999635165025;0.8054519058094157;0.00619950727509853;0.8054575118772683
29.611167;1.034883319140978;0.8334411770187948;0.8052047925378181;-0.022276315841918935;-0.02152459645749409;1.0347103910661055;9.999839903245473;0.8335805262683351;-0.005994037737175718;-0.005994000224016572;0.8054505742393396;0.006198515173496903;0.8054568417825366
29.621167;1.0348808841511423;0.8334353941194655;0.8052028645210131;-0.02227412490774271;-0.021522479059559584;1.0347124889776922;9.999859365117972;0.833581969133008;-0.005994037923198505;-0.005994000844286594;0.8054502303194818;0.006196523120448652;0.8054571832266362
29.631167;1.0348793770336746;0.8334303684183237;0.8052008949413324;-0.022272199427411415;-0.02152059831963396;1.034714535494382;9.999879376217812;0.8335834707362041;-0.005994038119423602;-0.005994001494468842;0.8054488752144905;0.006195531084437885;0.8054565436750775
29.641167;1.0348778445568378;0.833425692477518;0.8051992288251597;-0.022271369380281486;-0.02151977601816297;1.034715529335941;9.999899942948502;0.8335850352220144;-0.005994038323772678;-0.005994002172808675;0.8054485102261207;0.006194539042535651;0.8054569084705022
29.651167;1.0348753325710438;0.8334199099362023;0.8051971986243397;-0.02226917848449667;-0.021517658570592964;1.034717471010828;9.99992104943533;0.83358666732308;-0.005994038533801166;-0.005994002877096716;0.8054471365599312;0.006192546971543428;0.8054562641650423
29.661167;1.0348737444749299;0.8334152454703168;0.8051954710130054;-0.02226834846610378;-0.021516836234472165;1.0347193620539934;9.999942667951487;0.8335883713480495;-0.005994038746829344;-0.005994003604912397;0.8054467562106057;0.0061915548403782845;0.8054566214322343
29.671167;1.0348721272688466;0.8334113388060054;0.8051944392901283;-0.02226607323990507;-0.02151461742993659;1.0347202041670773;9.999964766763194;0.8335901511583873;-0.005994038960339569;-0.00599400435395465;0.8054453725454511;0.0061905626095781555;0.8054559685135838
29.681167;1.0348695298904593;0.833405942766769;0.8051926737818672;-0.02226497782121514;-0.02151355838181111;1.0347219996134094;9.999987308461641;0.8335920102734434;-0.005994039172484464;-0.005994005122005649;0.8054439896487813;0.006188570236040739;0.8054552934741498
29.691167;1.0348678603267756;0.8334009785431212;0.8051905478085523;-0.022263052427825916;-0.02151167753032553;1.034722752367467;10.000010247829678;0.8335939507240131;-0.00599403938230664;-0.00599400590660922;0.8054436108406001;0.006187577675176703;0.8054556070931366
29.701167;1.0348661691745469;0.8333963881356535;0.8051887443984869;-0.02226222247669421;-0.0215108551135326;1.034724468103333;10.000033537657645;0.8335959714926313;-0.005994039589560899;-0.005994006704874274;0.805442237775542;0.006185584880499354;0.8054548886584206
29.711167;1.0348635072565238;0.8333907118501922;0.8051865921545175;-0.02226003168434591;-0.021508737548374447;1.034726152687019;10.0000571305909;0.8335980683782331;-0.005994039794340845;-0.005994007513687025;0.8054418708167632;0.006184591810132488;0.8054551473358726
29.721167;1.0348617838959944;0.8333861684974971;0.8051847511273404;-0.022259201763000818;-0.021507915089560705;1.0347268105258012;10.000080968754704;0.83360023515374;-0.005994039996751317;-0.005994008330128106;0.8054405095261413;0.006183598433616754;0.8054543698859247
29.731167;1.0348600515175828;0.8333812948011384;0.8051825473283565;-0.02225727642517657;-0.0215060341540998;1.0347284439886415;10.00010497877143;0.8336024645863381;-0.005994040196841122;-0.005994009151467908;0.8054401529004138;0.006181604727068244;0.8054545443288494
29.741167;1.034857362533317;0.8333760261035784;0.8051806585297732;-0.022256181105745825;-0.021504974985244098;1.0347300544070386;10.000129083068082;0.8336047493503577;-0.005994040394693294;-0.005994009974710656;0.805438800171334;0.006180610664521807;0.8054536830782585
29.751167;1.0348556259019108;0.8333711807029098;0.8051783926852121;-0.022254255791754034;-0.021503094012639258;1.034730644039327;10.000153214046987;0.8336070829069763;-0.005994040590357181;-0.00599401079641596;0.805438451360529;0.006179616214261363;0.8054537759612986
29.761167;1.0348535872329392;0.8333664309246425;0.8051764107660258;-0.02225418642341731;-0.021503012633431552;1.034732217275972;10.000177319506662;0.8336094592973531;-0.0059940407835853814;-0.005994011613072357;0.805437106803266;0.006177621341598847;0.805452812627124
29.771167;1.0348509040653449;0.8333608476237143;0.8051740827283799;-0.022251995709883933;-0.02150089495895564;1.0347337803485568;10.000201358528557;0.8336118724040619;-0.005994040973530378;-0.0059940124215993274;0.8054367670093102;0.006176626015614002;0.8054528053444044
29.781167;1.0348491790385523;0.8333563865488886;0.8051720528788723;-0.022251165857381353;-0.021500072394642123;1.0347343405730616;10.000225288541289;0.8336143159441645;-0.0059940411586695014;-0.005994013219574503;0.8054354332809057;0.00617463021075481;0.8054517363649386
29.791167;1.0348474612079748;0.8333515887739782;0.8051696524846894;-0.02224924058034343;-0.021498191359375186;1.0347359059425623;10.000249050500662;0.8336167834259884;-0.005994041336983046;-0.005994014005070303;0.8054351079301979;0.006173633903332603;0.8054516193379972
29.801167;1.0348447988449379;0.8333463955107727;0.8051675651701726;-0.022248145333521208;-0.021497132100663913;1.034737485051839;10.000272558194103;0.8336192679516499;-0.005994041505960282;-0.005994014776286302;0.8054337941661044;0.006172637070559013;0.8054504456597328
29.811167;1.034843095743256;0.8333416307236433;0.8051651040936331;-0.022246220076701982;-0.021495251039818683;1.0347380870394622;10.00029570165896;0.8336217630230591;-0.005994041662529889;-0.005994015531433292;0.8054334961902917;0.006170639690705949;0.8054502071491834
29.821167;1.0348413957145557;0.833337236565282;0.805162952740867;-0.022245390267184112;-0.02149442842460014;1.0347397209993088;10.000318370378501;0.8336242637279234;-0.005994041803439199;-0.00599401626890846;0.805432219038408;0.006169641740776934;0.8054489190943099
29.831167;1.0348387422887264;0.8333317573036781;0.8051604412747334;-0.022243199627024403;-0.02149231067781733;1.034741394998723;10.000340471872462;0.8336267670909485;-0.005994041925958797;-0.005994016987294864;0.8054319675287867;0.006168643197680658;0.805448573986085
29.841167;1.0348370374016744;0.8333274192174981;0.805158232222657;-0.022242369848841304;-0.02149148804695565;1.034742115864655;10.000361935069108;0.8336292712357426;-0.005994042028279183;-0.005994017685193131;0.8054307449862066;0.006166644043552452;0.8054471654875458
29.851167;1.0348353249039122;0.8333231180551346;0.8051559935700047;-0.022241540087868314;-0.021490665411781983;1.034743890280492;10.000382708008653;0.8336317742115072;-0.005994042109303706;-0.005994018361071339;0.8054305535366368;0.006165644265949312;0.8054467119709836
29.861167;1.0348326477204746;0.833317749461759;0.8051533941877386;-0.022239349501327613;-0.021488547653579663;1.034745725935254;10.000402742743177;0.833634274022043;-0.005994042168331866;-0.005994019013041025;0.805429395616255;0.0061646438566598065;0.8054452104750768
29.871167;1.0348309065951828;0.8333135403556771;0.8051510991018118;-0.022238519776673512;-0.02148772501786535;1.0347466316433633;10.000421981911744;0.8336367692367453;-0.005994042205190716;-0.005994019638878796;0.8054292742677154;0.006162642814140002;0.8054446581022151
29.881167;1.0348291464995003;0.8333090374724713;0.8051484415811634;-0.022236594630576312;-0.02148584392815904;1.0347486171468998;10.0004403716565;0.8336392588490935;-0.005994042220301157;-0.0059940202364826166;0.8054281920312444;0.006161641143002905;0.8054430739306134
29.891167;1.0348264159612672;0.8333041867382671;0.8051461072865458;-0.022235499546121897;-0.021484784638844647;1.0347496925078716;10.000457883766327;0.8336417416610729;-0.005994042214187533;-0.005994020804235226;0.8054281503458905;0.006160638853188816;0.8054424527516212
29.901167;1.0348246247003061;0.8332998164784786;0.805143410621025;-0.022233574439681922;-0.021482903563502066;1.0347518665258364;10.000474519550293;0.8336442156024882;-0.005994042187104421;-0.0059940213409211745;0.8054271497672908;0.00615863596381326;0.805440789078839
29.911167;1.0348228265908932;0.8332958733156139;0.8051410368440726;-0.02223274479305249;-0.021482080955567074;1.0347541461397622;10.000490289750585;0.8336466773751203;-0.0059940421391549495;-0.005994021845587073;0.805427190064223;0.0061576325040202905;0.8054401006842676
29.921167;1.0348200765315814;0.8332909048716434;0.8051383197151047;-0.022230554325475733;-0.021479963240242036;1.0347555374863724;10.000505186072422;0.8336491225791631;-0.005994042070366022;-0.0059940223177894205;0.8054262706591205;0.0061566285072696784;0.8054383837163417
29.931167;1.0348182883784096;0.8332871384691334;0.8051359262690305;-0.022229724711142648;-0.021479140657197887;1.0347580463624704;10.000519169533396;0.8336515460407282;-0.00599404198057929;-0.00599402275785434;0.8054263914544881;0.006154624007177815;0.8054376357874623
29.941167;1.0348162150807119;0.833282853851976;0.8051331707060738;-0.022228560170471073;-0.021478000768956885;1.03476067768227;10.000532181411613;0.8336539426212972;-0.005994041869385161;-0.005994023166649325;0.8054255525958947;0.006153619035064032;0.8054358784920613
29.951167;1.0348135223614678;0.8332785253999522;0.8051307784780097;-0.022227465195485685;-0.021476941554345465;1.034762435301779;10.00054416064249;0.8336563077392087;-0.0059940417361205025;-0.005994023545083109;0.8054257534295192;0.006152613610592651;0.8054351101149725
29.961167;1.0348118203649497;0.8332747138758432;0.8051280446988432;-0.022225540178611246;-0.021475060558042706;1.034765322792839;10.000555058299803;0.8336586365521002;-0.0059940415799930175;-0.0059940238938026354;0.8054249922893716;0.006150607733772167;0.8054333279779353
29.971167;1.0348101640938452;0.8332713635868307;0.8051256545925093;-0.02222471062265981;-0.021474238037442122;1.0347683441083058;10.000564848476031;0.8336609232136799;-0.005994041400343905;-0.005994024213272388;0.8054252670611584;0.006149601393962517;0.805432551231605
29.981167;1.0348076068731995;0.8332673699970738;0.8051232793955463;-0.022223615698530326;-0.021473178877208336;1.0347705029665866;10.000573524227693;0.8336631616754491;-0.005994041196820265;-0.005994024504019801;0.8054245752942673;0.006148594587886429;0.805430775897525
29.991167;1.0348060584061298;0.8332639107659175;0.8051205722529735;-0.022221690728424476;-0.021471297936808943;1.034773802325281;10.00058107955337;0.8336653470436935;-0.005994040969379565;-0.005994024766806566;0.8054249140913728;0.006146587327850039;0.8054299976324807
30.001167;1.0348036162275411;0.8332601712014218;0.8051182263831814;-0.02222059584364374;-0.02147023881747377;1.0347762452765152;10.000587499532172;0.8336674758171014;-0.005994040718334247;-0.005994025002726125;0.8054242804159667;0.00614557963745354;0.8054282346157913
30.011167;1.0348021856748537;0.833256978817596;0.8051155585900457;-0.02221867091132005;-0.02146835791830411;1.0347798361447653;10.000592765454765;0.8336695455193679;-0.00599404044440262;-0.005994025213253298;0.8054246707662557;0.00614457154415286;0.8054274819937463
30.021167;1.0348008112055094;0.8332542773523746;0.8051132573781876;-0.022217841449738054;-0.021467535497903645;1.0347835805804984;10.00059686693871;0.8336715548817013;-0.0059940401485147855;-0.0059940254001379836;0.8054240801183882;0.006142563075229543;0.8054257354854005
30.031167;1.034798535073521;0.8332506097809913;0.8051106597509898;-0.0222156511835743;-0.021465417982744508;1.0347864846749057;10.000599808930566;0.8336735034665078;-0.005994039831504186;-0.005994025564997955;0.805424501666213;0.006141554257957526;0.8054250134605777
30.041167;1.034797257131393;0.8332481991012561;0.8051084354128404;-0.022214821769310774;-0.02146459560227089;1.0347905535632185;10.000601602827214;0.8336753904189235;-0.005994039493888943;-0.005994025708860955;0.8054239275473403;0.006140545120735065;0.8054233106257831
30.051167;1.0347960205615054;0.8332459381622115;0.8051062582262415;-0.022213992379507955;-0.021463773241038278;1.0347947908052362;10.000602252544757;0.8336772142352169;-0.005994039135706229;-0.005994025832249786;0.8054243497567634;0.00613853569109351;0.8054226205164987
30.061167;1.034793868925017;0.8332438168796742;0.8051048598693746;-0.02221145239159489;-0.021461317802307613;1.0347981989291484;10.00060175632943;0.8336789737265546;-0.005994038756548734;-0.005994025935866049;0.8054237610431741;0.006137525994647143;0.8054209588861788
30.071167;1.034792702634524;0.8332418708621346;0.805102791414953;-0.02221062304904797;-0.021460495482921664;1.034802779061948;10.00060012466196;0.8336806687615099;-0.0059940383558312466;-0.005994026021207988;0.8054241557037664;0.006136516062536472;0.8054203181222115
30.081167;1.0347915629864264;0.8332397416391025;0.805100445598558;-0.022208698272524054;-0.021458614727172177;1.0348065293522668;10.000597391434026;0.833682300557514;-0.005994037933049332;-0.005994026090484253;0.8054245297968954;0.006135505940363862;0.805419698152089
30.091167;1.0347894907776718;0.8332373746713542;0.805098507100964;-0.022207603603348704;-0.021457555799929223;1.0348114449289394;10.00059360522271;0.8336838714114937;-0.005994037488011982;-0.0059940261459875185;0.8054238804993106;0.006133495685659682;0.8054180912833441
30.101167;1.0347883857448814;0.833235598288703;0.8050962883024442;-0.022205678862685995;-0.021455675092204574;1.0348165198091066;10.000588809901746;0.8336853834511281;-0.005994037021071102;-0.005994026189732325;0.8054242050825285;0.006132485357226092;0.8054175125232433
30.111167;1.0347863385233005;0.833233598567397;0.8050944779320457;-0.022204584229426474;-0.02145461621487641;1.0348207482404794;10.000583027084161;0.8336868376533962;-0.005994036533200699;-0.005994026223750665;0.8054235003037972;0.00613147500694567;0.8054159531449028
30.121167;1.0347852497483354;0.8332325543299253;0.8050927249410357;-0.022203754973523563;-0.021453794015828965;1.0348261243916956;10.000576256339157;0.83368823418772;-0.00599403602572523;-0.005994026250628995;0.8054237625471908;0.006129464678558603;0.8054154017568427
30.131167;1.0347838569147956;0.8332310968546154;0.8050906764853242;-0.022202590774620494;-0.0214526545063633;1.0348306412983177;10.000568497175873;0.8336895729850705;-0.005994035499809514;-0.005994026273589108;0.8054229886977786;0.006128454412226637;0.8054138669712732
30.141167;1.0347818106895534;0.8332297019136473;0.8050890514690862;-0.02220149617614008;-0.021451595704199918;1.0348362900314851;10.00055976787159;0.833690853957259;-0.005994034956225641;-0.005994026295980323;0.805423177265131;0.00612744424367732;0.8054133331120277
30.151167;1.0347807096631534;0.8332289305143108;0.8050871375704975;-0.022199571481014153;-0.02144971511855339;1.0348420596826202;10.000550105603626;0.8336920771765631;-0.005994034395625143;-0.0059940263208841105;0.8054223284899765;0.006126434193857896;0.8054117931754433
30.161167;1.0347796018414213;0.8332287251978726;0.8050856135770895;-0.022198742244245263;-0.021448893016352173;1.034846937959633;10.0005395612349;0.8336932427801111;-0.005994033818978059;-0.005994026351337055;0.8054224431230195;0.00612442426664401;0.8054112347119908
30.171167;1.0347775369543346;0.8332279770678308;0.8050841465754909;-0.022197647648406246;-0.021447834287436865;1.0348529117110277;10.000528195932352;0.8336943509432101;-0.005994033227675144;-0.005994026390571843;0.8054215213359172;0.006123414459924437;0.8054096702676827
30.181167;1.0347764229151115;0.8332278562585116;0.8050823867350331;-0.02219572293687062;-0.02144595377197144;1.034857967615589;10.000516079935904;0.8336954021846368;-0.005994032623161561;-0.005994026441608603;0.8054215626678495;0.0061224047697646024;0.8054090909476457
30.191167;1.0347743582459814;0.8332275370734499;0.8050810242396615;-0.02219462832186775;-0.021444895089744443;1.0348640932880826;10.000503296586958;0.8336963969619562;-0.0059940320066258455;-0.005994026506664967;0.8054205666611823;0.006120395180246087;0.8054074898232332
30.201167;1.0347732544879096;0.8332278331466669;0.8050793728378257;-0.022192703578302105;-0.021443014620528965;1.034870278171588;10.000489937752988;0.8336973347286282;-0.005994031379164292;-0.005994026587016319;0.805420533751963;0.006119385656714929;0.8054068847005635
30.211167;1.034772167639238;0.8332286736041143;0.8050781176416947;-0.02219187427621906;-0.021442192635700356;1.034875513865709;10.000476089108453;0.8336982143164787;-0.005994030742097859;-0.005994026683120327;0.805419465599481;0.0061183761537738635;0.8054052716265322
30.221167;1.0347701549746589;0.833228938143265;0.8050769292786426;-0.02219077960406247;-0.021441134029003946;1.034881793578447;10.000461828728064;0.8336990353961462;-0.005994030096944139;-0.005994026794765597;0.8054193646675816;0.00611736662885745;0.8054046537953136
30.231167;1.0347691322111527;0.8332297887060108;0.8050754581743347;-0.022188854788535172;-0.021439253637776306;1.0348881104885561;10.000447239791667;0.833699799218326;-0.00599402944507172;-0.00599402692133128;0.8054182342572057;0.006115357050100647;0.8054030262355785
30.241167;1.034768156600474;0.8332311553727589;0.8050743866420005;-0.022188025410180855;-0.021438431734356805;1.0348934559311669;10.00043241951805;0.8337005083483442;-0.005994028787368281;-0.005994027062141442;0.8054180792802964;0.0061143473953339566;0.8054024063441045
30.251167;1.034766283612194;0.8332315694564985;0.8050730446042484;-0.02218583519472671;-0.021436314752347547;1.0348998185225073;10.000417477970721;0.8337011659296939;-0.0059940281241072525;-0.005994027216775924;0.8054169068596039;0.0061133376450497046;0.8054007895153898
30.261167;1.0347654243172588;0.8332332441702441;0.8050720950207787;-0.02218500575977448;-0.021435492906737384;1.034905184388717;10.00040252691132;0.833701774974231;-0.005994027455194244;-0.005994027385224676;0.8054167262752723;0.006112327778359144;0.805400179896917
30.271167;1.0347636765292383;0.8332343026152564;0.8050712130589178;-0.02218391095764608;-0.02143443444507644;1.03491153777418;10.000387663522488;0.8337023380549565;-0.005994026780651284;-0.005994027567735554;0.8054155482382496;0.006110317776056376;0.8053985749230786
30.281167;1.034762945497437;0.8332359110108862;0.8050700500457899;-0.022181985998188367;-0.02143255420065985;1.034917861860231;10.000372962893735;0.8337028574180573;-0.005994026100746372;-0.0059940277644402;0.805415383570057;0.006109307624354581;0.8053979947677206
30.291167;1.0347622765081783;0.8332380047772335;0.8050692912686735;-0.022181156477612093;-0.02143173244929179;1.0349231406353445;10.000358484617486;0.83370333530101;-0.0059940254158461015;-0.005994027975055997;0.8054152417634759;0.006108297314437918;0.8053974371593986
30.301167;1.0347607142261188;0.8332394707782479;0.8050686089278183;-0.0221800615932616;-0.02143067408699999;1.0349293610089838;10.00034428151222;0.8337037743128689;-0.00599402472656906;-0.005994028198649149;0.8054141302480711;0.006107286837669272;0.8053959078956209
30.311167;1.03476016159486;0.8332414769061526;0.8050676564905339;-0.02217813654394373;-0.021428793943595193;1.0349345131878716;10.000330398960998;0.8337041775875171;-0.005994024034030813;-0.00599402843341872;0.8054140547211398;0.0061052761818111;0.805395405197581
30.321167;1.0347587116398105;0.8332431974203995;0.8050671257402474;-0.022177041604440013;-0.021427735651645557;1.034940589416506;10.000316867149253;0.8337045480279235;-0.005994023339701404;-0.005994028676764355;0.8054130200144282;0.006104265334614392;0.8053939499666952
30.331167;1.0347579640125546;0.8332455329179064;0.8050666484805986;-0.02217697247422766;-0.021427655148742324;1.0349455823920386;10.000303702703503;0.8337048869907934;-0.005994022645053255;-0.005994028925732519;0.8054130303429013;0.0061032542885981235;0.8053935406106432
30.341167;1.0347575732184275;0.8332478967336696;0.8050659341795564;-0.02217504733740731;-0.021425775111932742;1.0349514844712493;10.000290919221765;0.8337051939221441;-0.005994021951350578;-0.0059940291776143725;0.8054120886722921;0.006102243039085176;0.8053921838725433
30.351167;1.0347562811114657;0.8332499532520757;0.8050656477705469;-0.022173952319428047;-0.021424716932662218;1.0349572885707528;10.000278519263986;0.8337054670363999;-0.005994021259572664;-0.0059940294303417515;0.8054121969474245;0.006100231581569089;0.8053918788288926
30.361167;1.034755991892933;0.8332525133311205;0.8050651040207272;-0.022172027129053817;-0.021422836974389868;1.03496198994481;10.000266473459133;0.8337057038656532;-0.005994020570439166;-0.005994029682444561;0.8054113575383212;0.00609921991506233;0.805390646679925
30.371167;1.0347548002050866;0.8332547455336332;0.8050649944929122;-0.022170932063322144;-0.02142177887650502;1.0349675868836443;10.000254724985545;0.8337059017962565;-0.005994019884435269;-0.005994029932752513;0.8054115731259499;0.006098208046004502;0.8053904847405994
30.381167;1.0347546116461002;0.8332578123336731;0.8050649698634504;-0.022170102296201127;-0.02142095746195304;1.0349720798228146;10.000243219565904;0.8337060590168417;-0.005994019201577167;-0.0059940301801770166;0.8054108446836677;0.006097195987546969;0.8053893969410025
30.391167;1.0347544738970311;0.8332605962092391;0.8050646975973865;-0.022168177025509515;-0.021419077628663696;1.0349774699149028;10.000231927120222;0.833706175239749;-0.005994018521212055;-0.005994030423767152;0.8054111707424704;0.006096183755343122;0.8053893856892271
30.401167;1.0347534343319134;0.8332630308181808;0.8050648575095251;-0.02216708188305093;-0.02141801966080626;1.0349827583630136;10.000220840522994;0.8337062518197174;-0.00599401784232098;-0.005994030662957124;0.8054105484724262;0.006094171361673713;0.8053884439057819
30.411167;1.034753398081036;0.8332662841281007;0.805065095268014;-0.022166252030207605;-0.021417198378884846;1.0349869468931918;10.000209964577078;0.8337062912771614;-0.005994017163840775;-0.005994030897645099;0.8054109743116462;0.006093158812326419;0.805388585052496
30.421167;1.0347524606583005;0.8332684849898792;0.805065080311128;-0.022164061350387846;-0.021415082042182697;1.0349920383067301;10.000199311259012;0.8337062967383191;-0.005994016484419557;-0.005994031127873213;0.8054114438358109;0.006092146109382321;0.8053887983090812
30.431167;1.0347525291411372;0.8332718565140542;0.8050654698136813;-0.022163231430398538;-0.02141426085324288;1.0349960360533932;10.000188904810999;0.8337062723634252;-0.005994015802072685;-0.005994031353362921;0.8054109525078292;0.006091133257489332;0.8053880789893053
30.441167;1.0347526527000184;0.833275292115078;0.8050659258879638;-0.022162401474006624;-0.021413439710151593;1.0350009436552376;10.000178785206627;0.8337062241670267;-0.00599401511432218;-0.00599403157352317;0.8054114971199091;0.006089120270890822;0.8053884140915873
30.451167;1.0347518795401622;0.8332776841622629;0.8050661113974871;-0.022160210687694165;-0.02141132351190555;1.0350047647695195;10.000168996733665;0.8337061594435171;-0.005994014418624281;-0.005994031787884541;0.8054110760805333;0.0060881071781677225;0.8053878140023583
30.461167;1.0347521150575705;0.8332812533326603;0.805066685550585;-0.02215938065511833;-0.021410502457008682;1.03500950258784;10.000159568799837;0.8337060857082881;-0.0059940137127765985;-0.005994031996172849;0.8054116887609476;0.006087094019240658;0.8053882674104009
30.471167;1.0347514539365783;0.8332852219066057;0.8050683791845036;-0.022157935480219472;-0.021409106831350902;1.0350141589301782;10.00015050668724;0.8337060112077807;-0.005994012995290943;-0.005994032198232985;0.8054113353846724;0.006086080835431698;0.8053877711941668
30.481167;1.0347518008626162;0.8332885666109127;0.8050687241940164;-0.022156009888034015;-0.021407227393254798;1.0350177347553575;10.000141799408064;0.8337059453469341;-0.005994012265506228;-0.00599403239440887;0.8054120173434298;0.00608506766201259;0.8053883221562411
30.491167;1.0347512492092932;0.8332915577769596;0.8050694673746153;-0.022154914431234376;-0.02140616981334969;1.0350222307872605;10.000133437169884;0.8337058973444542;-0.005994011523257834;-0.005994032585788705;0.805411736595726;0.006083054528246412;0.8053879101116472
30.501167;1.0347517017935421;0.8332953627291839;0.8050702576877492;-0.02215408424031755;-0.021405348899780584;1.0350256468426504;10.00012541999208;0.833705875293733;-0.005994010768407678;-0.005994032773998886;0.8054124939086428;0.00608204146130691;0.8053885482459338
30.511167;1.0347522024933078;0.833299216733441;0.8050711005764143;-0.022153254008373553;-0.02140452801046216;1.035029981313522;10.00011775455594;0.8337058863333752;-0.005994010000582638;-0.005994032961009021;0.8054132876541493;0.0060810284905483914;0.8053892276650131
30.521167;1.0347517933724857;0.833302005043232;0.8050716634250638;-0.02215106294880919;-0.0214024120430563;1.0350332319298243;10.000110451769656;0.83370593623242;-0.005994009219234801;-0.005994033148875894;0.8054131141029042;0.006080015651667811;0.8053889472547198
30.531167;1.0347523717973122;0.8333059435340981;0.8050726093088927;-0.02215023263476491;-0.021401591190065555;1.0350373965321615;10.000103522539272;0.8337060289596079;-0.005994008424015027;-0.005994033339431687;0.8054139685222469;0.006079002986425872;0.8053897064505884
30.541167;1.0347517191151456;0.8333088906130751;0.8050735942172255;-0.022149897486432816;-0.021401274809101627;1.035041472750201;10.000096970500904;0.8337061671841772;-0.005994007615193359;-0.005994033534302827;0.8054138463242332;0.006076990535531465;0.8053894988386651
30.551167;1.0347523401052463;0.8333125417539385;0.8050743093545836;-0.022147971601346902;-0.02139939551666616;1.0350444573508861;10.000090790063572;0.8337063526883574;-0.005994006793658771;-0.005994033735038745;0.8054147435465285;0.006075978332915463;0.8053903426270747
30.561167;1.0347529695435955;0.8333165643161726;0.8050754197520237;-0.02214714115728866;-0.021398574695452234;1.035048346134708;10.000084966381973;0.8337065865508315;-0.005994005960523073;-0.0059940339430792616;0.8054146565717947;0.0060749664055942286;0.8053902344578369
30.571167;1.034752645646184;0.8333198426952337;0.805076594970958;-0.02214604537376896;-0.02139751724747809;1.035051134404413;10.000079472956035;0.8337068700190852;-0.005994005116922631;-0.005994034159705522;0.805415581676726;0.006073954776364041;0.8053911774359533
30.581167;1.0347532637313914;0.8333235448764594;0.8050774836548585;-0.0221441193519522;-0.021395637973885016;1.035054817579672;10.000074271690869;0.8337072054618329;-0.005994004264233404;-0.005994034385836776;0.8054155146755091;0.00607294346883647;0.8053911732796483
30.591167;1.0347529092753287;0.8333268486045055;0.8050787717883707;-0.022143023482260434;-0.021394580530804244;1.0350573918478219;10.000069320803668;0.8337075963314946;-0.005994003404349268;-0.0059940346216416085;0.8054164506323949;0.006071932509925089;0.8053922231627255
30.601167;1.034753480352601;0.8333309260340088;0.8050801058168856;-0.022142192861004693;-0.02139375971759785;1.035060855193634;10.000064588303946;0.8337080467447614;-0.0059940025395970485;-0.005994034866321997;0.8054173839871863;0.0060699219254412426;0.8053933214804032
30.611167;1.0347530672705976;0.8333342574612018;0.8050814952827134;-0.022141096908093814;-0.021392702266684497;1.0350642081067554;10.00006006007411;0.8337085614114498;-0.0059940016722620365;-0.005994035118343383;0.8054173095143063;0.006068911734766503;0.8053934859032541
30.621167;1.0347535729448292;0.8333380149721702;0.8050825856326674;-0.02213917071239452;-0.02139082297700638;1.0350664533240999;10.000055737356305;0.8337091453162261;-0.005994000804378291;-0.005994035375921083;0.8054182230541799;0.00606790194895855;0.8053947111293067
30.631167;1.0347540430055515;0.8333421382848324;0.8050840534993423;-0.022138339966253445;-0.021390002140827598;1.0350695955694562;10.00005162377741;0.8337098029040272;-0.005993999938070201;-0.00599403563713332;0.8054181209800647;0.0060668925715592174;0.805394998322257
30.641167;1.034753522285997;0.8333455176815588;0.8050855601161311;-0.022137243896977684;-0.02138894466367293;1.0350716414424932;10.000047704118664;0.8337105372396355;-0.005993999075829015;-0.005994035899805627;0.8054189998716311;0.006065883602914461;0.8053963470250235
30.651167;1.034753913309015;0.8333496748791501;0.8050870841497846;-0.022136413076889877;-0.021388123806303665;1.0350745992813735;10.00004393100698;0.8337113493526402;-0.005993998220451719;-0.005994036161705949;0.8054188571561641;0.006064875044918683;0.8053967555915061
30.661167;1.0347533097998411;0.8333527405627558;0.8050882898152372;-0.02213422144741563;-0.02138600784380758;1.0350764791886002;10.000040233036493;0.8337122377202472;-0.005993997374772813;-0.005994036420746531;0.80541969134601;0.0060628669024160135;0.8053982138988761
30.671167;1.0347536183356802;0.8333569374718276;0.8050898293237483;-0.02213339056198831;-0.021385186962615238;1.0350792915842988;10.000036533818843;0.8337131977794022;-0.005993996541238943;-0.005994036674944494;0.8054205017392205;0.0060618591830337906;0.8053997340865846
30.681167;1.0347529370344075;0.8333603965769171;0.8050913663619741;-0.022132294367893008;-0.02138412944018229;1.0350810445519623;10.00003276508007;0.8337142222671627;-0.005993995721661453;-0.0059940369223432525;0.8054202881677487;0.006060851898545945;0.8054003051767394
30.691167;1.0347531762939481;0.8333646401779061;0.8050928785911324;-0.022131463425158395;-0.021383308536118254;1.0350837427634076;10.00002887015711;0.8337153028582157;-0.005993994917386499;-0.005994037160869346;0.8054210507503322;0.006059845069590643;0.8054019223898725
30.701167;1.0347524375151254;0.8333677988878875;0.8050940325759316;-0.022129271682609333;-0.02138119252982236;1.0350853879419848;10.000024800704658;0.8337164317176311;-0.005993994129490182;-0.005994037388008231;0.8054207897775377;0.006058838728598735;0.8054025795417318
30.711167;1.0347526328836893;0.8333720948779976;0.8050954849951256;-0.022128440686100304;-0.02138037160665617;1.0350879799915187;10.000020512098331;0.8337176017470007;-0.005993993358810051;-0.005994037600383898;0.8054215056321921;0.0060578329149317146;0.8054042695314803
30.721167;1.0347528156548955;0.8333764185021975;0.8050968979713632;-0.022127609665341802;-0.021379550674716974;1.0350905187286061;10.00001596390675;0.8337188054972423;-0.005993992606209052;-0.005994037793655845;0.805421198498229;0.0060568276680809914;0.8054049854964073
30.731167;1.0347520372965404;0.8333800079058608;0.8050982719535124;-0.022126513350630813;-0.021378493107049774;1.0350920050325656;10.000011120352186;0.8337200342775729;-0.005993991872921369;-0.005994037962981322;0.805421868300944;0.006054823023680442;0.8054067130707652
30.741167;1.0347522056564231;0.8333840314924921;0.8050992513312506;-0.022124586791666914;-0.02137661369545043;1.0350944410044187;10.000005947205477;0.8337212789531936;-0.005993991160307175;-0.005994038103553519;0.805422515474308;0.006053819010633909;0.8054084595485953
30.751167;1.034751113385204;0.8333873995617176;0.8051005010855556;-0.022124250952689727;-0.021376297192658603;1.0350958296820845;10.000000415299585;0.8337225310065299;-0.005993990469148704;-0.005994038210886582;0.805422141891077;0.006052815652101579;0.8054092081640926
30.761167;1.0347512763989677;0.8333918109827132;0.8051017079389358;-0.02212341986417461;-0.02137547623134494;1.035098174709726;9.999994511903093;0.8337237824882535;-0.005993989799303122;-0.005994038281168859;0.8054227508692327;0.00605181296640062;0.8054109491602599
30.771167;1.0347504882648921;0.8333954765572638;0.8051028647892637;-0.022122323498260828;-0.021374418640172414;1.0350994803460292;9.999988244497718;0.8337250256988797;-0.005993989149998738;-0.005994038311617687;0.8054223465191075;0.0060508109583452705;0.8054116737850947
30.781167;1.0347506578267605;0.8333995646490653;0.8051036231974377;-0.022120396890114493;-0.02137253920744305;1.0351017513375724;9.999981629397283;0.833726252904715;-0.005993988520323221;-0.005994038300341487;0.805422932852963;0.006049809609353555;0.8054133744924046
30.791167;1.03474988430362;0.8334032510950062;0.8051046753234148;-0.02211930051144496;-0.021371481612870336;1.0351029925647233;9.999974677881541;0.8337274559047652;-0.005993987909582243;-0.005994038245919267;0.8054225125431592;0.006048808881177829;0.8054140446897272
30.801167;1.0347500786559742;0.8334077047508016;0.8051056749167005;-0.022118469391545176;-0.02137066064324508;1.0351052095281492;9.999967392465694;0.8337286261703653;-0.0059939873174823695;-0.005994038147280352;0.8054230862916459;0.006047808728860308;0.8054156778409179
30.811167;1.0347493428362737;0.8334114031309631;0.8051066385981543;-0.022117373006107638;-0.021369603050646734;1.0351064093142799;9.999959774424259;0.8337297557195301;-0.005993986744035659;-0.005994038003771383;0.8054236536581061;0.006045809107105791;0.8054172603824283
30.821167;1.0347495904121662;0.8334155170107966;0.8051072195855242;-0.022115446376183096;-0.021367723619902683;1.0351086003767407;9.999951835599564;0.8337308375041601;-0.005993986189303955;-0.0059940378151083;0.8054232142987346;0.006044809965345282;0.8054178023848478
30.831167;1.0347498775467612;0.8334199852565556;0.8051081039018682;-0.022114615245896502;-0.02136690265663797;1.0351097910785183;9.999943599004746;0.833731865247867;-0.00599398565326541;-0.005994037581285247;0.8054237684579295;0.006043811243305815;0.8054192924556016
30.841167;1.0347492600074193;0.8334236965187412;0.8051089639913153;-0.0221135188568557;-0.021365845075421115;1.0351119882654263;9.999935084668847;0.8337328341948467;-0.005993985135859813;-0.005994037302367426;0.8054233167258275;0.006042812876572649;0.8054197279592986
30.851167;1.0347496502564737;0.8334281695048664;0.8051097918544666;-0.0221126877240594;-0.02136502412397745;1.0351141965645223;9.999926300086969;0.8337337420313712;-0.005993984637208996;-0.005994036978148294;0.8054238594852662;0.006041814805848624;0.8054211080213981
30.861167;1.0347491495632346;0.8334318797098734;0.8051106053924969;-0.02211159133625431;-0.021363966559222625;1.0351154183497924;9.999917247063133;0.8337345880525412;-0.005993984157897186;-0.005994036608053443;0.8054243962793529;0.00604081698318399;0.805422433976744
30.871167;1.0347496704467973;0.8334359937771683;0.8051110604165278;-0.022109664698144873;-0.021362087162646932;1.035117653672668;9.999907937590459;0.8337353714171308;-0.005993983698987965;-0.0059940361914511825;0.8054239254768474;0.006039819375730475;0.8054227083273368
30.881167;1.0347493161215657;0.8334396848937293;0.8051118517855217;-0.022108568316903873;-0.021361029621405233;1.0351189003697683;9.999898408373957;0.833736090392282;-0.005993983261905309;-0.005994035727981386;0.8054244448294827;0.006038821964635173;0.8054239339524296
30.891167;1.0347500005641534;0.8334441185849645;0.8051126340526736;-0.02210773719198901;-0.021360208715169256;1.0351211557627493;9.999888719630812;0.8337367425541402;-0.005993982848413852;-0.005994035217606737;0.8054239525381848;0.0060378247386889934;0.8054241146297448
30.901167;1.0347498270491597;0.8334477680498276;0.8051134236381331;-0.022106640823805486;-0.021359151202626606;1.035122418759703;9.999878934669571;0.8337373253279794;-0.0059939824602583645;-0.005994034660614939;0.8054244475785213;0.00603682768907226;0.8054252546200007
30.911167;1.0347507091140933;0.8334521483454169;0.8051142117627512;-0.022105809712456667;-0.021358330326172528;1.035124690084138;9.999869104462018;0.8337378372701969;-0.0059939820985899245;-0.005994034057534591;0.8054249291184058;0.006035830808833188;0.8054263575783704
30.921167;1.0347507493823365;0.8334557328197506;0.805115015456466;-0.022104713362137977;-0.02135727284467298;1.0351259713248349;9.99985927186835;0.8337382796907835;-0.005993981763994898;-0.005994033408762396;0.805424396373529;0.006033834095488263;0.8054264183596875
30.931167;1.0347518598748975;0.833459688490583;0.805115490057099;-0.022102786757830957;-0.021355393532888917;1.0351282640031632;9.999849478151177;0.8337386565124886;-0.0059939814568860115;-0.005994032714374374;0.805424849256855;0.006032837551809464;0.805427453438318
30.941167;1.0347521411714375;0.8334642871425294;0.8051173904221487;-0.02210134063558034;-0.021353998116029175;1.0351295690429887;9.999839759374183;0.833738971286385;-0.005993981177525392;-0.0059940319744674845;0.8054242881909847;0.006031841180860682;0.8054274569021411
30.951167;1.0347535046306116;0.8334685077367143;0.8051182586636509;-0.022100509559478062;-0.021353177294701396;1.0351318872426154;9.999830143630946;0.8337392238244375;-0.005993980925674264;-0.0059940311895935365;0.8054247129299253;0.006030844978999295;0.8054284307521723
30.961167;1.034754051715323;0.8334719233324892;0.8051191751970129;-0.0220994132527229;-0.021352119864163896;1.0351332203089205;9.999820658376533;0.8337394103411667;-0.005993980700266684;-0.005994030360908603;0.8054241224390002;0.00602984893289809;0.8054283772604174
30.971167;1.034755389452285;0.8334757876439931;0.8051201154477147;-0.022099342707390834;-0.021352040125499405;1.0351355712166344;9.999811335907445;0.8337395268174566;-0.005993980499376771;-0.005994029490145049;0.8054245159138302;0.006028853020037536;0.8054292976489086
30.981167;1.034757178225916;0.8334795185523285;0.8051207925761309;-0.022097416153108385;-0.02135016086161156;1.0351369435436644;9.9998022024783;0.8337395711037823;-0.005993980320395097;-0.005994028579431425;0.8054248932687246;0.006027857209141923;0.8054301915348968
30.991167;1.0347581654589613;0.8334827877268908;0.8051218723362066;-0.02209631988688008;-0.02134910345054364;1.035139340596579;9.99979326546349;0.83373954185516;-0.005993980160423102;-0.005994027630888715;0.8054242551795381;0.006026861459721441;0.8054300566963379
31.001167;1.0347602603391344;0.8334867645855257;0.8051230046877395;-0.022095488871077328;-0.02134828265958312;1.0351407650418305;9.999784519481627;0.8337394371063588;-0.005993980017027622;-0.005994026646401568;0.8054246031119726;0.006025865722501535;0.8054308904783204
31.011167;1.0347615603162963;0.8334899268591899;0.8051242008504446;-0.022094392633775748;-0.021347225252881807;1.0351432185678777;9.99977596255788;0.8337392547275883;-0.005993979888868885;-0.005994025627822979;0.8054239388282551;0.00602486994401305;0.8054306926308901
31.021167;1.0347639717153871;0.8334937947840585;0.8051254467893263;-0.022093561645316742;-0.021346404461731874;1.0351447013711024;9.999767605569641;0.8337389932640882;-0.0059939797755688565;-0.005994024577236114;0.8054242639359813;0.006023874073170767;0.8054314652409924
31.031167;1.0347655894699888;0.8334968468699099;0.8051267540153936;-0.02209246543814564;-0.02134534705160849;1.035147211715087;9.999759475212656;0.833738651684059;-0.005993979677143394;-0.005994023496832708;0.8054245803429168;0.006022878063890174;0.805432210450925
31.041167;1.034768318137901;0.8335006039600267;0.805128108877494;-0.02209163447824119;-0.02134452625302278;1.0351487452098174;9.99975161316284;0.8337382294145846;-0.00599397959366212;-0.005994022388379639;0.8054238911248608;0.0060218818739440445;0.8054319290146165
31.051167;1.0347702505707121;0.8335031955413418;0.8051291838788465;-0.022089442786752626;-0.021342410367374682;1.0351512940249334;9.999744073591666;0.8337377271671987;-0.005993979525105378;-0.005994021252873297;0.8054242005101019;0.006020885463015058;0.8054326207652854
31.061167;1.0347732888677366;0.8335068432352237;0.8051306389894051;-0.0220886118589512;-0.021341589556336728;1.0351528470333755;9.99973692806371;0.8337371468756741;-0.005993979471152425;-0.0059940200908621625;0.805424512738465;0.0060198887934727755;0.8054332850669381
31.071167;1.034775523361378;0.8335096776746609;0.8051321449394715;-0.022087515723706465;-0.021340532123352685;1.0351553917671619;9.999730271119274;0.8337364907448597;-0.0059939794309334365;-0.005994018902987548;0.8054238313743237;0.006018891834822629;0.8054329200962367
31.081167;1.0347788539989051;0.8335132204793605;0.8051336861841687;-0.02208668483750298;-0.021339711297195918;1.035156916921876;9.999724212332431;0.8337357610057727;-0.005993979403010105;-0.005994017690181729;0.805424159758339;0.006017894564840693;0.8054335225102941
31.091167;1.0347813704407314;0.8335159492463854;0.8051352733932983;-0.022085588750083943;-0.02133865384876958;1.0351594127558954;9.99971886261107;0.8337349608875952;-0.0059939793857346135;-0.005994016453713319;0.8054235016765494;0.006015896964354653;0.8054330807690698
31.101167;1.0347849732521246;0.8335193815830544;0.8051368925158553;-0.022084757913499852;-0.021337833005888915;1.0351608702670252;9.999714320623067;0.8337340956807677;-0.005993979377576067;-0.005994015195367052;0.8054238617492688;0.006014899011197069;0.8054336053719869
31.111167;1.0347877526344689;0.8335219916884249;0.8051385539887564;-0.022083661882018255;-0.021336775541179593;1.0351632812923866;9.9997106605322;0.8337331723075538;-0.005993979376966449;-0.005994013917573598;0.8054242454028893;0.006013900676775713;0.8054340845475032
31.121167;1.0347916093514702;0.8335249450627477;0.8051399039465468;-0.02208173558196904;-0.02133489621499891;1.0351646385768456;9.999707933434346;0.8337321978778677;-0.0059939793819503845;-0.005994012623304545;0.8054236585471983;0.006012901926676044;0.8054335145681195
31.131167;1.0347946330334614;0.8335274140095292;0.8051416261376906;-0.02208063961372599;-0.021333838733709143;1.0351669353255497;9.999706177937023;0.8337311792633854;-0.005993979390231495;-0.005994011315685163;0.8054241072129055;0.006011902728671476;0.805433892992214
31.141167;1.0347987222549282;0.8335305631613866;0.8051433646255263;-0.02207980889674947;-0.021333017855800863;1.035168165598612;9.999705422888658;0.8337301239235043;-0.005993979399616022;-0.00599400999738458;0.8054235968418614;0.006010903064316394;0.8054332198119687
31.151167;1.0348019643298354;0.8335328640658667;0.8051451265887315;-0.022078712993520287;-0.021331960355830605;1.0351703253663602;9.999705682731356;0.8337290401199151;-0.0059939794083127525;-0.005994008670204997;0.8054241314525826;0.006009902933255069;0.8054334976691846
31.161167;1.0348062573222836;0.8335358291168867;0.8051468945307976;-0.022077882336180247;-0.02133113945653393;1.0351714128097527;9.999706955497755;0.8337279354129821;-0.005993979414974078;-0.005994007335209458;0.8054247136919982;0.0060089023489653046;0.8054337316017567
31.171167;1.0348096884517424;0.8335379281593248;0.8051486766695355;-0.022076786489367128;-0.021330081932648126;1.0351734279647726;9.999709229874224;0.8337268149665464;-0.00599397941874411;-0.00599400599308484;0.8054243456563837;0.006007901333029256;0.8054329285748428
31.181167;1.0348141535075075;0.8335406735003601;0.8051504575768725;-0.022075955879917824;-0.021329261004476175;1.035174372938649;9.99971249358077;0.8337256812611956;-0.005993979419215617;-0.005994004644256075;0.8054250294338512;0.006006899913480508;0.8054330968493606
31.191167;1.0348177354766375;0.8335425362600397;0.8051522490630717;-0.022074860077203842;-0.021328203447246175;1.0351762524665877;9.999716729044302;0.8337245345053693;-0.005993979416339956;-0.005994003288853523;0.805425767072271;0.006005898130612866;0.8054332443521132
31.201167;1.0348223274217885;0.833545030847104;0.8051540398429714;-0.022074029504195947;-0.021327382480022906;1.0351770729455165;9.99972190511801;0.8337233730052899;-0.005993979410463167;-0.005994001927041852;0.8054255602915418;0.006004896044195975;0.805432376724155
31.211167;1.0348257099776308;0.8335460168890653;0.8051554875117152;-0.022072598717542413;-0.021326007462389072;1.035178839717762;9.999727979968466;0.8337221937292802;-0.005993979402208466;-0.0059940005595240375;0.8054264102966355;0.006003893730770046;0.805432497069205
31.221167;1.034830389759348;0.8335482436078733;0.805157298392767;-0.022071768170913747;-0.02132518644799963;1.035179555159959;9.999734905642336;0.8337209927783485;-0.005993979392038763;-0.005993999187519238;0.8054263177484056;0.0060028912766579975;0.8054316069982879
31.231167;1.03483415293597;0.8335495745448104;0.8051591316331737;-0.022070672428083554;-0.02132412879978503;1.0351802185756551;9.999742624809246;0.8337197652061862;-0.005993979379786069;-0.005993997812282115;0.805427282729559;0.006001888777639896;0.8054317068571838
31.241167;1.0348389023308038;0.8335515300886122;0.8051609786598916;-0.02206984190158711;-0.021323307733537467;1.0351818262491361;9.99975107009466;0.8337185049598816;-0.0059939793644507395;-0.005993996434809889;0.8054283045605667;0.006000886335991661;0.8054317965357894
31.251167;1.0348427316537883;0.8335525879525375;0.8051628549964268;-0.022068746177194256;-0.021322250030823678;1.0351823714403214;9.999760166921373;0.833717206179955;-0.005993979344399649;-0.005993995055952835;0.8054283814094536;0.005999884048465028;0.8054308769397291
31.261167;1.0348475460349313;0.8335542680966479;0.8051647496830261;-0.022067915663130048;-0.021321428906741127;1.0351838454559452;9.999769831628385;0.8337158645792949;-0.005993979317894119;-0.005993993676574337;0.8054295100093602;0.0059988819983929536;0.8054309510779302
31.271167;1.0348514406334657;0.8335550492743559;0.8051666755840844;-0.02206681995024646;-0.02132037114516088;1.0351842393291921;9.999779973254105;0.8337144771119007;-0.005993979283578529;-0.005993992297511535;0.8054306856907429;0.005997880255933381;0.8054310238420741
31.281167;1.0348553677566745;0.8335556918750229;0.8051686262625015;-0.02206572424170263;-0.021319313353900634;1.0351855442036466;9.999790503956767;0.8337130414328108;-0.005993979240461444;-0.005993990919514543;0.805430902803693;0.005996878874911753;0.8054301007539764
31.291167;1.0348602780476304;0.8335569557867859;0.8051705956034401;-0.02206489373609056;-0.02131849214032188;1.03518575021047;9.999801346504299;0.833711556755957;-0.005993979187496917;-0.005993989543345624;0.8054321552196073;0.005995877885647126;0.8054301868446053
31.301167;1.0348642630093579;0.8335573193289356;0.8051725967367237;-0.022063798031029414;-0.02131743429074459;1.0351868458085023;9.999812431908914;0.83371002477053;-0.00599397912343764;-0.00599398816992297;0.805432436210065;0.005994877298104125;0.805429286541633
31.311167;1.0348692243553141;0.8335583035153552;0.8051746172175582;-0.02206296752441787;-0.021316613018835768;1.0351868181197095;9.999823689752752;0.8337084494689145;-0.0059939790471636835;-0.005993986800350366;0.8054337380298235;0.005993877117144149;0.8054294039981316
31.321167;1.0348732540492287;0.8335583881422388;0.8051766676650016;-0.022061871818801655;-0.021315555111810953;1.035187653227649;9.999835038176148;0.8337068367826054;-0.005993978958114764;-0.00599398543590821;0.8054350520917012;0.005992877349820117;0.8054295436114991
31.331167;1.034878255788256;0.8335587458818071;0.8051783928041326;-0.022059945776131035;-0.02131367531441927;1.0351873367364928;9.999846384138591;0.8337051946463692;-0.0059939788564702095;-0.005993984078078492;0.8054353703347761;0.005991877995359696;0.805428709567894
31.341167;1.0348823240732632;0.8335585574376309;0.8051804739908406;-0.022058850069271392;-0.021312617350767647;1.0351878550624731;9.999857633700135;0.8337035325672338;-0.00599397874293386;-0.005993982728468915;0.8054366870596147;0.005991879033125312;0.8054289128841055
31.351167;1.0348873653600807;0.8335589969334699;0.805182552879633;-0.02205801955624177;-0.021311795963924556;1.0351871965527073;9.999868697136428;0.8337018600572743;-0.00599397861852851;-0.005993981388719678;0.8054379991432423;0.005990880418904456;0.8054291418267995
31.361167;1.0348914764441066;0.8335585470930562;0.8051846345855358;-0.022056923853009978;-0.021310737943008026;1.03518735201046;9.99987948715506;0.8337001848608995;-0.005993978484710432;-0.005993980060494315;0.805438304991637;0.005989882085304735;0.8054284061540293
