time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.151167;1.035115643814705;0.8333623066229239;0.8051192631718869;-0.021921919100215233;-0.021179016088602245;1.0350625540180658;10.000215988061676;0.8334522827607526;-0.0059939530748331854;-0.005994029322860534;0.8053816636951464;0.005861739017069358;0.8053808947153726
33.161167;1.0351163127965337;0.8333641252498355;0.80511986952633;-0.021920822857204817;-0.021177957994884852;1.0350597038901395;10.000216383884059;0.8334484958024174;-0.005993952083978509;-0.005994029427640486;0.8053802421005009;0.005860742989058118;0.805376976356105
33.171167;1.0351180084144684;0.8333670946627789;0.8051208512618521;-0.0219210872539915;-0.021178194935070442;1.0350577565404715;10.000215804254069;0.833444694462287;-0.0059939511215887035;-0.005994029532282981;0.8053789018294057;0.005860746120190095;0.80537308396487
33.181167;1.0351188197488153;0.8333689889720012;0.8051215410911589;-0.021919991017005095;-0.021177136835140033;1.035054719941975;10.000214248312105;0.8334408782331962;-0.0059939501922641;-0.005994029636311979;0.8053766342347515;0.005859748425194803;0.8053682116786081
33.191167;1.0351196911422795;0.8333712622923286;0.8051226049757868;-0.021919990388792693;-0.02117713720547885;1.0350516041367464;10.000211724811912;0.8334370466906563;-0.005993949299960115;-0.005994029738719161;0.8053754311888519;0.005859749913508756;0.8053643842351416
33.201167;1.0351206127298713;0.8333732097106811;0.8051233635491203;-0.021918894160536665;-0.02117607909318125;1.035048418966956;10.000208250621327;0.8334331996306656;-0.005993948447640612;-0.005994029838385622;0.8053742865606728;0.005858750586754566;0.8053605988361038
33.211167;1.0351222226046775;0.8333760225132607;0.8051244634964961;-0.02191991908349404;-0.021177056968417304;1.0350451741804405;10.000203835971314;0.8334293373450428;-0.0059939476374242405;-0.005994029934311471;0.8053731963494141;0.005858750439767628;0.8053568818441585
33.221167;1.0351232136045718;0.833378007766902;0.8051252768821697;-0.021918822863613897;-0.02117599883838189;1.0350428819413862;10.00019848373526;0.8334254615590352;-0.005993946871070163;-0.005994030025496265;0.805372157766157;0.00585774946757559;0.8053532287055825
33.231167;1.0351242255350024;0.8333803577448361;0.805126450473335;-0.02191882225466924;-0.021175999174749105;1.035039557277106;10.000192208053644;0.8334215761017216;-0.005993946150448449;-0.005994030110807119;0.8053701676278772;0.005857747676077493;0.8053486611561235
33.241167;1.0351252531571609;0.8333823680591629;0.8051273054778445;-0.021917726045524687;-0.021174941024961126;1.0350362157245332;10.000185049698072;0.8334176866122054;-0.005993945477885815;-0.005994030189047883;0.8053692214338948;0.005856745085906417;0.805345169700227
33.251167;1.0351272475162068;0.8333854920852849;0.8051285094755108;-0.02191799047534544;-0.021175177899475765;1.0350328724543982;10.000177071631096;0.8334137996787774;-0.005993944856276036;-0.005994030259015387;0.805368313787638;0.005856741722713286;0.8053417730329037
33.261167;1.0351283029834852;0.8333875021933923;0.8051293980459346;-0.021916894272784634;-0.021174119727582298;1.0350305440984595;10.000168344329134;0.8334099216804283;-0.005993944288909581;-0.005994030319467408;0.8053674393749044;0.005855737599350267;0.8053384594852889
33.271167;1.0351293710764526;0.833389852249286;0.8051306411010771;-0.021916893678771934;-0.021174120018985724;1.0350272494901627;10.000158941457686;0.8334060582668793;-0.0059939437790410355;-0.005994030369129384;0.8053665936177737;0.0058557327060123595;0.8053352453186957
33.281167;1.035130450537358;0.8333918373286459;0.8051315648545185;-0.021915797478791067;-0.021173061819520646;1.0350240077699264;10.000148947240355;0.83340221526141;-0.005993943329473776;-0.005994030406778453;0.8053657721405534;0.005854727019515572;0.8053321184154153
33.291167;1.0351324933317474;0.8333949126862261;0.805132842535936;-0.02191606191152199;-0.021173298638079124;1.0350208366006768;10.000138460611344;0.83339839984598;-0.005993942942604062;-0.005994030431580042;0.8053639694432908;0.005854720520128446;0.80532809812975
33.301167;1.035133593047568;0.8333968535401576;0.8051338146321873;-0.021914965707755016;-0.021172240404902103;1.0350187519144782;10.000127588565556;0.8333946206368706;-0.005993942620511026;-0.005994030443600841;0.8053631785822726;0.00585371319403087;0.8053251770428682
33.311167;1.03513469970883;0.833398766239777;0.8051348162005384;-0.02191386950065608;-0.02117118215395369;1.0350157683745904;10.000116436650941;0.8333908868181525;-0.0059939423644769455;-0.005994030443989534;0.8053623919895955;0.005853705023243181;0.8053223781672925
33.321167;1.0351358099333143;0.8334009957426255;0.8051361879464772;-0.021913868897173183;-0.021171182361323912;1.035012899902302;10.000105106511873;0.8333872072978247;-0.005993942174619624;-0.005994030434673285;0.8053616024885936;0.005852695985595301;0.8053196954850896
33.331167;1.035136920511876;0.8334028361718122;0.8051372565686193;-0.02191277268162906;-0.021170124074184053;1.035010159563327;10.000093694258146;0.8333835907393518;-0.0059939420500763445;-0.005994030417849853;0.8053608043411078;0.005852686066161999;0.8053171515712896
33.341167;1.0351389810606768;0.8334057401833742;0.805138694258021;-0.02191303709362564;-0.021170360802317982;1.0350075586269682;10.000082283113835;0.8333800462071006;-0.0059939419890313855;-0.005994030395657701;0.805358993524008;0.005852675261558553;0.8053137468613093
33.351167;1.035140083225522;0.8334074796870253;0.8051398398062003;-0.02191194087128379;-0.021169302478482983;1.03500610560024;10.000070940122752;0.8333765831341357;-0.005993941988761664;-0.005994030370320011;0.8053581667760815;0.005851663575401261;0.8053114811694877
33.361167;1.0351411769630516;0.8334095078953205;0.8051413638842048;-0.021911940257729832;-0.021169302613332185;1.0350038058545765;10.000059721473534;0.8333732105356424;-0.00599394204631648;-0.005994030344450428;0.8053573208169403;0.0058516510133054854;0.8053093746223734
33.371167;1.0351422609125915;0.8334111188791874;0.8051425899335091;-0.021910844037514695;-0.02116824425414029;1.035001662375026;10.000048675500398;0.8333699365629239;-0.005993942159142379;-0.005994030320928119;0.8053564527476959;0.0058506375782515435;0.8053074161814187
33.381167;1.0351442875044619;0.8334137670036593;0.805144185173119;-0.021911108451768545;-0.021168480909754817;1.0349996775382597;10.000037839120973;0.8333667685621701;-0.00599394232504427;-0.005994030302624195;0.8053555610497088;0.0058506232671227615;0.8053056228240287
33.391167;1.0351453513736815;0.8334152269985403;0.8051454824303798;-0.021910012241245835;-0.02116742251275594;1.034998854273659;10.000027232635624;0.8333637130075293;-0.005993942542045343;-0.00599403029260707;0.8053546461238195;0.005849608070986484;0.805303982518909
33.401167;1.0351464047530394;0.8334169550662375;0.8051471467687171;-0.021910011648564435;-0.0211674225720744;1.034997195247999;10.000016853889779;0.8333607756157012;-0.005993942808553519;-0.005994030294308276;0.8053527094182165;0.005849591980222703;0.8053015122903886
33.411167;1.035147447324416;0.8334182485580965;0.8051484973116083;-0.021908915455069424;-0.021166364134305407;1.0349957011390374;10.000006675898813;0.833357962125461;-0.005993943123497782;-0.0059940303109190535;0.805351752069758;0.005848574990486399;0.8053001997290093
33.421167;1.0351484788792922;0.8334198052780071;0.8051502047855857;-0.02190891488212148;-0.0211663641520553;1.0349943703043412;9.999996654051445;0.8333552788443298;-0.005993943486066826;-0.005994030344543936;0.8053507752767644;0.0058485571028155355;0.805299061517713
33.431167;1.0351504519014807;0.833421685776287;0.8051515820891231;-0.021908083728969456;-0.0211655422277322;1.034993199899472;9.999986741089185;0.8333527320722124;-0.0059939438950940335;-0.005994030395975359;0.8053497814477988;0.005847538318844886;0.8052980852653608
33.441167;1.035151461213074;0.8334230689973829;0.8051533124299876;-0.021908083181732752;-0.021165542201471505;1.0349931865704958;9.999976902019137;0.8333503269343219;-0.005993944348557851;-0.005994030465070238;0.8053487737913457;0.005847518639784318;0.8052972870795494
33.451167;1.03515245984188;0.8334243664112073;0.805155046423005;-0.021908082649935635;-0.021165542151941826;1.0349923264800045;9.999967123945515;0.8333480669996796;-0.005993944843640021;-0.005994030551226589;0.8053477549602548;0.005847498072977092;0.8052966602836282
33.461167;1.035153448946162;0.8334252294951998;0.8051564405707109;-0.021906986523790663;-0.021164483601785935;1.0349916156486225;9.999957418696976;0.8333459550455743;-0.005993945377232645;-0.005994030653530933;0.8053457264142233;0.0058464766383561515;0.8052951974158996
33.471167;1.0351553841945988;0.8334271204908987;0.8051581582980551;-0.021907251042833857;-0.02116472005927211;1.0349910505607889;9.999947809225512;0.8333439937105258;-0.005993945946486921;-0.005994030770614696;0.8053446890334627;0.005846454367210971;0.8052949126473449
33.481167;1.035156366110645;0.8334278214372787;0.805159529643115;-0.02190615495076641;-0.021163661460346535;1.0349906287978763;9.999938306696382;0.833342185113201;-0.005993946549068114;-0.005994030900766056;0.8053436440724152;0.005845431291792419;0.8052947915174271
33.491167;1.035157355397377;0.8334287944789059;0.8051612179270045;-0.021906154489291972;-0.021163661314431138;1.0349913496199123;9.999928907838123;0.8333405299084493;-0.005993947182953711;-0.0059940310423090785;0.80534259336425;0.005845407430795639;0.8052948490050125
33.501167;1.035158361351166;0.8334293410671842;0.8051625413941926;-0.02190505843466377;-0.021162602668536847;1.0349912138886175;9.999919613609139;0.8333390265977388;-0.005993947846065842;-0.005994031193674916;0.805341539493916;0.005844382785247777;0.8052950718036753
33.511167;1.035159394177881;0.8334301610050951;0.8051641705225896;-0.02190505801144823;-0.021162602475892165;1.0349912232307383;9.99991044157279;0.8333376718056832;-0.00599394853618819;-0.005994031353244446;0.8053404862973592;0.005844357349047924;0.8052954759962059
33.521167;1.0351614177734636;0.8334313156506219;0.8051654182034146;-0.0219042270076777;-0.0211617803374814;1.0349913787905907;9.999901420440072;0.8333364618136054;-0.005993949250964575;-0.005994031519401622;0.8053384384902211;0.005844331120007477;0.8052950550897165
33.531167;1.035162538309172;0.8334319853685977;0.8051669672726463;-0.02190422661961837;-0.021161780097130167;1.0349916803933892;9.99989257521114;0.8333353936588644;-0.005993949987604493;-0.005994031690608593;0.805337400481134;0.005843304102767745;0.8052958006742706
33.541167;1.0351637186582916;0.8334322340772462;0.8051681292268053;-0.02190313063338126;-0.021160721356438993;1.0349931273080735;9.999883919010829;0.833334464620586;-0.00599395074277169;-0.0059940318651852086;0.8053363758166537;0.005843276307511304;0.8052967241985661
33.551167;1.0351649679065897;0.8334327636444812;0.8051695723337503;-0.021903130273978368;-0.021160721069542525;1.034993719433292;9.999875456872552;0.8333336719628509;-0.005993951513111267;-0.005994032041002298;0.8053353677849616;0.005842247748927194;0.8052978069596152
33.561167;1.0351662943946354;0.8334328751338876;0.8051706117512676;-0.021902034313046076;-0.021159662283387885;1.034994457018602;9.999867189486958;0.833333013465255;-0.005993952295859727;-0.005994032215491614;0.8053343801277615;0.005842218448190807;0.8052990589301067
33.571167;1.035168657638684;0.8334340276997236;0.8051719073492155;-0.021902298986545905;-0.02115989850585168;1.034995339887639;9.999859115082986;0.8333324874590626;-0.005993953089084466;-0.005994032386035251;0.8053334171012297;0.005841188439040646;0.8053004601069521
33.581167;1.0351701569232565;0.8334339984120531;0.8051727872182889;-0.02190120304258285;-0.021158839674996297;1.034996366843745;9.999851233862667;0.8333320929689363;-0.00599395389168675;-0.00599403255026732;0.8053324834106377;0.005841157771655349;0.8053020175306738
33.591167;1.0351717469659711;0.8334342440310505;0.8051739152595552;-0.021901202719471817;-0.021158839298682636;1.0349985347141053;9.999843545869073;0.83333183016938;-0.0059939547030895095;-0.005994032705923965;0.8053305838712187;0.00584112651014426;0.805302715041225
33.601167;1.0351734277915101;0.8334344111710197;0.8051749501145052;-0.021901202401590252;-0.02115883889992106;1.0349998381613945;9.99983604450022;0.8333316999374614;-0.005993955522580997;-0.005994032850551935;0.8053297225932587;0.005840094729104814;0.8053045361902946
33.611167;1.035175198132827;0.8334341466225142;0.8051755520419005;-0.021900106473776087;-0.021157780001685653;1.0350012706909648;9.999828721876217;0.8333317030848233;-0.005993956348890347;-0.005994032981539358;0.805328902601134;0.0058400625100350125;0.8053064861562802
33.621167;1.035178009005041;0.8334349075128618;0.8051763907405793;-0.021900371173237794;-0.021158016111374318;1.0350028254726076;9.999821578957906;0.8333318404927317;-0.005993957180400677;-0.00599403309633858;0.8053281258582121;0.00583902993196922;0.8053085404666699
33.631167;1.0351799535836843;0.8334344709841947;0.8051768049275766;-0.021899275251575766;-0.021156957168621735;1.0350044956591535;9.999814619297107;0.8333321133493355;-0.005993958015543632;-0.005994033192568549;0.8053273932019613;0.005838997059070637;0.8053107035734169
33.641167;1.0351819827527924;0.8334342955313399;0.805177468041973;-0.02189927494820889;-0.021156956681457374;1.0350072744312642;9.999807834544727;0.8333325223302623;-0.005993958852905408;-0.005994033268157055;0.8053267045895602;0.005838963938770387;0.8053129589675758
33.651167;1.0351840943276744;0.8334336804459109;0.8051777089946327;-0.021898179031688635;-0.021155897696640013;1.0350091539376653;9.99980119885468;0.8333330662379129;-0.0059939596912458835;-0.0059940333215224165;0.8053250599377859;0.005837930613377224;0.8053142913417498
33.661167;1.035186285812919;0.8334333240361527;0.805178208139588;-0.02189817873319181;-0.021155897169164804;1.0350111231609542;9.999794665419934;0.8333337415585713;-0.00599396052948063;-0.005994033351575041;0.8053244597299015;0.0058378971289962545;0.8053167071990723
33.671167;1.0351895075419855;0.8334332856426797;0.8051782864356093;-0.021897347827688353;-0.02115507469916325;1.035013167468262;9.999788171911824;0.8333345430544514;-0.005993961366291647;-0.00599403335770209;0.8053239044615312;0.005836863534299093;0.8053191820796077
33.681167;1.0351918527491144;0.833432742740448;0.8051786337449638;-0.021897347536115212;-0.02115507413686551;1.035015271313901;9.999781667596071;0.8333354640145944;-0.005993962199586556;-0.005994033339767412;0.8053233938227935;0.005836829879578712;0.8053217175899576
33.691167;1.035194273546926;0.8334321063417787;0.805178906926802;-0.02189734724976904;-0.021155073560079906;1.0350184206231945;9.999775139269;0.833336496018409;-0.005993963026488609;-0.005994033298027909;0.8053229265318147;0.005836796220369391;0.8053242918717539
33.701167;1.035196769894859;0.8334310279235323;0.8051787691440689;-0.021896251353596196;-0.021154014494014155;1.0350206024420499;9.999768613032293;0.8333376294147408;-0.0059939638439531024;-0.0059940332330698995;0.8053224999319244;0.005835762616639062;0.805326882960071
33.711167;1.0351993414975937;0.8334302083460059;0.8051788975827192;-0.02189625108277268;-0.021154013895175756;1.0350228046636276;9.99976213465135;0.8333388544824896;-0.0059939646493974005;-0.005994033145649114;0.8053221092280626;0.0058357291266532005;0.8053294921824466
33.721167;1.0352029402954694;0.8334297092404944;0.8051786117339541;-0.021895420209241984;-0.021153191363515733;1.0350250172553166;9.999755748058242;0.8333401620276624;-0.005993965440811242;-0.005994033036424146;0.8053207479094426;0.005834695804431594;0.8053310949621705
33.731167;1.0352056601126896;0.8334287095743923;0.8051786017103489;-0.02189541996154424;-0.021153190750531244;1.0350272328063186;9.999749491420095;0.8333415431914335;-0.0059939662163475274;-0.005994032905899421;0.8053204094956529;0.005834662698295655;0.8053336989071329
33.741167;1.0352084526847691;0.8334272715661953;0.8051781871672598;-0.02189432411017364;-0.021152131655305495;1.035029445581356;9.999743401786164;0.833342989162322;-0.005993966973942052;-0.005994032754440996;0.8053200888318717;0.005834629846128527;0.8053362920344388
33.751167;1.0352113179005449;0.833426097756748;0.8051780446490618;-0.021894323891940074;-0.021152131033350396;1.0350326496996682;9.999737515207395;0.8333444906370135;-0.0059939677112842375;-0.00599403258214129;0.8053197824105754;0.005833597275840661;0.8053388625625247
33.761167;1.0352142567523654;0.8334248433556227;0.8051778354265359;-0.021894323690181284;-0.021152130408371415;1.0350348377841156;9.999731870489441;0.8333460373635987;-0.00599396842585765;-0.005994032388838619;0.8053194883327518;0.005833565014199771;0.805341419616485
33.771167;1.0352169663590516;0.833422900778912;0.8051772006150651;-0.021893988399711187;-0.02115181224903526;1.035037001823271;9.999726515655677;0.833347619176659;-0.005993969115225473;-0.005994032174325724;0.8053192059194841;0.0058335330935626525;0.8053439504532527
33.781167;1.0352210076909447;0.8334222694395786;0.8051768477424363;-0.021894253237189396;-0.021152048170432855;1.0350391347490524;9.999721502670209;0.8333492276278622;-0.005993969777617646;-0.005994031938460283;0.8053189349993419;0.005832501549414629;0.805346443258007
33.791167;1.0352241690068142;0.8334204742852058;0.8051760936221196;-0.021893157477527903;-0.02115098906161468;1.0350412300858776;9.99971687333389;0.8333508559204265;-0.005993970412028642;-0.005994031681280418;0.8053176752560988;0.0058324704145384255;0.8053479090125651
33.801167;1.0352273987060094;0.8334189854621891;0.8051756085758097;-0.021893157362099354;-0.02115098842882241;1.0350442805182096;9.999712652685929;0.8333524974789625;-0.005993971017827459;-0.005994031403203718;0.8053174258211061;0.005831439719140552;0.8053503306368874
33.811167;1.0352306930402084;0.8334174614073611;0.8051750569494477;-0.02189315727382557;-0.021150987794849963;1.0350462766381103;9.999708852387098;0.8333541454020742;-0.0059939715947053395;-0.005994031105164364;0.8053171850409917;0.005831409496486862;0.8053527209925787
33.821167;1.0352340502531188;0.8334155584005182;0.8051741045098957;-0.021892061594974314;-0.0211499286826476;1.035048205910486;9.999705476553352;0.8333557933063465;-0.005993972142904342;-0.005994030788640406;0.8053169508565585;0.005831379786924123;0.8053550714557046
33.831167;1.0352384221085256;0.8334147409929057;0.8051734254777698;-0.02189232656312692;-0.021150164597771533;1.0350500533456917;9.999702525184901;0.833357435717094;-0.005993972663214599;-0.005994030455454108;0.8053167217460592;0.005830350637392399;0.8053573737558459
33.841167;1.0352419011562761;0.833412792464126;0.8051723622536362;-0.021891230942615414;-0.02114910548406085;1.0350518039429017;9.999699990994287;0.8333590677889975;-0.005993973156753005;-0.005994030107409602;0.8053164973167143;0.00583032209822583;0.8053596425815057
33.851167;1.0352454358975678;0.8334111769553739;0.8051715921439776;-0.02189123097306502;-0.021149104846691618;1.035053444051379;9.999697853967083;0.833360685743416;-0.005993973624587357;-0.005994029746084222;0.8053162785566277;0.005830294221050241;0.8053618717770514
33.861167;1.0352490210976684;0.8334095487416109;0.8051707864965478;-0.021891231034254763;-0.021149104208130078;1.0350559608395244;9.999696083739007;0.8333622874084731;-0.0059939740673928465;-0.005994029372797286;0.8053150677662902;0.0058292670581818725;0.8053630544139561
33.871167;1.0352526504125057;0.83340756093913;0.8051696174379385;-0.021890135504769585;-0.021148045091315848;1.0350573420981952;9.999694647659041;0.8333638719108565;-0.005993974485685868;-0.005994028988700652;0.8053148677569197;0.005829240660887324;0.8053652034811731
33.881167;1.035256315017654;0.8334059139124248;0.8051687711344889;-0.02189013562239539;-0.021148044452288746;1.0350585779130237;9.999693516613544;0.8333654387726076;-0.005993974880525392;-0.0059940285949826415;0.805314681308765;0.005829215077840066;0.805367309469104
33.891167;1.0352609553513255;0.8334046676507672;0.8051675756833685;-0.02188930514041525;-0.021147221885644617;1.0350596625153283;9.999692666086489;0.83336698675495;-0.005993975253963844;-0.0059940281930577766;0.8053145113239516;0.0058281903532841906;0.8053693634231832
33.901167;1.0352646518430233;0.8334029996127943;0.8051667282650448;-0.021889305305925467;-0.021147221248567702;1.0350605936703794;9.99969207086346;0.8333685129962944;-0.0059939756090212895;-0.005994027784617224;0.8053143606299228;0.005828166524046479;0.8053713793455882
33.911167;1.0352683429215477;0.8334013210534373;0.8051658915426797;-0.021889305493050886;-0.021147220614159808;1.0350613703038494;9.999691697576209;0.8333700129506865;-0.005993975949373846;-0.005994027371502938;0.8053142320801548;0.0058271436210157665;0.8053733432383877
33.921167;1.0352720152790003;0.8333992844972373;0.8051647331444081;-0.021888210079234374;-0.021146161506187342;1.035062991124237;9.999691508166766;0.8333714813835047;-0.005993976278928467;-0.005994026955559464;0.8053141291539493;0.005827121677246535;0.8053752700559276
33.931167;1.0352756557033895;0.8333975920862288;0.8051639347122796;-0.021888210305338166;-0.021146160881558306;1.0350634550122884;9.999691471835197;0.8333729139530917;-0.005993976601397531;-0.005994026538601264;0.8053140555442819;0.005827100735909348;0.8053771528202252
33.941167;1.0352792507146897;0.8333955460563086;0.8051628268110498;-0.021887114928250476;-0.02114510178600351;1.0350637614515765;9.999691563928746;0.8333743079787107;-0.0059939769200086646;-0.0059940261224317205;0.8053130143983069;0.005826080851122078;0.8053779853895706
33.951167;1.0352837398450176;0.8333946078254553;0.8051620855557746;-0.021887380182958858;-0.021145337726025063;1.0350639102435775;9.999691753835618;0.833375662037783;-0.005993977237485509;-0.005994025708861803;0.8053130085620094;0.00582606208129601;0.8053797844963159
33.961167;1.035287205331216;0.833392907935846;0.8051613914066101;-0.02188738046079781;-0.02114533712919493;1.0350639019471044;9.999692001998886;0.8333769752799792;-0.005993977556181182;-0.005994025299720551;0.8053130409186835;0.005826044479989889;0.8053815455897213
33.971167;1.0352905873343072;0.8333908586349514;0.8051604057102538;-0.02188628513146678;-0.021144278069950843;1.0350637387142214;9.999692262550814;0.8333782471586646;-0.0059939778781469815;-0.005994024896889601;0.8053131135188357;0.005825028090789675;0.80538326328756
33.981167;1.0352938732366126;0.8333891617362565;0.8051598098016027;-0.021886285437904055;-0.021144277507392582;1.0350644235810325;9.999692486523909;0.8333794781359134;-0.005993978205235882;-0.005994024502333394;0.8053132264319128;0.005825012949948421;0.8053849528918247
33.991167;1.0352970512957105;0.833387470954857;0.8051592708224088;-0.021886285756607674;-0.021144276966566965;1.0350639587072186;9.999692632141258;0.8333806707544631;-0.00599397853926142;-0.005994024117939799;0.8053133777738973;0.005824999094949511;0.805386607823268
34.001167;1.0353001119861676;0.8333854402968589;0.8051584543596195;-0.021885190464331218;-0.02114321797227725;1.0350633445905315;9.999692673085297;0.8333818296698295;-0.005993978882010907;-0.005994023745244749;0.8053135643758003;0.005823986570205146;0.8053882213787082
34.011167;1.035304000319534;0.8333845325470227;0.8051580318746692;-0.02188545579588215;-0.02114345403104179;1.0350625809377108;9.999692596058306;0.8333829610959169;-0.0059939792352712235;-0.00599402338537036;0.8053127824236246;0.005823975422701679;0.8053888069904611
34.021167;1.0353068036263449;0.8333825290098458;0.8051573408679017;-0.021884360522969326;-0.02114239509272685;1.0350616678750748;9.999692393315218;0.8333840724645444;-0.00599397960108232;-0.005994023039129985;0.8053130278534859;0.005823965695764409;0.8053903539093022
34.031167;1.0353094665713019;0.8333808915085301;0.805157051763529;-0.021884360882957234;-0.021142394663170676;1.0350606059053498;9.999692051135142;0.8333851717569312;-0.005993979981886743;-0.0059940227071057;0.80531329633751;0.00582295743045163;0.8053918503429938
34.041167;1.0353119811702163;0.8333792715431817;0.8051568280628387;-0.02188436125184441;-0.021142394265554955;1.035060395011779;9.999691540075315;0.8333862666871289;-0.005993980380285441;-0.005994022389828724;0.805313583610413;0.005822950669753289;0.8053933069527945
34.051167;1.0353143396591495;0.8333773197765997;0.8051563340911694;-0.02188326600496823;-0.021141335422403984;1.0350590338483916;9.999690819997536;0.8333873645196243;-0.005993980798549705;-0.005994022087938303;0.8053138860189171;0.005822945460434588;0.8053947139901303
34.061167;1.0353165339984474;0.8333757352775589;0.8051562479435016;-0.02188326638709748;-0.021141335089279602;1.035057519546874;9.999689853752761;0.8333884722152213;-0.0059939812382261235;-0.00599402180190541;0.8053142001827864;0.005821941850142057;0.8053960625938569
34.071167;1.0353195079631272;0.833374927445073;0.8051562268521728;-0.021883531761532574;-0.021141571334791276;1.035055849266999;9.999688611647613;0.8333895962338312;-0.005993981700222449;-0.0059940215315067965;0.8053145224288508;0.005821939878739451;0.8053973667580179
34.081167;1.0353213465595648;0.8333730243161668;0.8051559451421888;-0.021882436523339543;-0.021140512584732554;1.0350540229077436;9.999687062368212;0.8333907427259767;-0.005993982185282911;-0.005994021275747338;0.8053148492964851;0.005821939572980291;0.8053986203863431
34.091167;1.035322992480421;0.833371486082939;0.8051560701817682;-0.021882436907336614;-0.021140512341687605;1.0350520447958649;9.999685165659415;0.8333919186693893;-0.005993982694322604;-0.005994021033311681;0.8053141786996384;0.005820940948791805;0.8053988188962268
34.101167;1.0353244365489738;0.833369964347333;0.8051562600901091;-0.021882437286369412;-0.021140512125880657;1.0350509239533598;9.999682879059288;0.8333931323016386;-0.005993983228522708;-0.005994020802942594;0.8053145105361097;0.005820944012716678;0.8053999805765414
34.111167;1.0353256707060268;0.8333681115170611;0.8051561724726436;-0.021881342033632435;-0.021139453457194538;1.0350486733454693;9.999680169392766;0.8333943922112288;-0.005993983789325032;-0.005994020583450357;0.805314846176206;0.005820948759900041;0.8054011026370316
34.121167;1.035326687764874;0.8333666302598257;0.8051564790278176;-0.02188134239594488;-0.02113945328971837;1.0350463081837797;9.999677019900574;0.8333957062974424;-0.005993984378168703;-0.005994020373714075;0.805315187717445;0.005819955174330344;0.8054021816284923
34.131167;1.035328434017288;0.8333655860361961;0.8051564939058394;-0.021880512108286888;-0.021138631211880747;1.0350438444354129;9.999673431528016;0.8333970808257352;-0.005993984996167999;-0.005994020172912494;0.8053155379822329;0.005819963231366947;0.8054032347553767
34.141167;1.0353289986218204;0.833364163169308;0.8051569012991006;-0.021880512446997853;-0.021138631083816528;1.0350412985198634;9.999669416500607;0.8333985194714291;-0.005993985644358612;-0.005994019980518543;0.8053159006106034;0.00581997289591376;0.8054042565187565
34.151167;1.0353293287503151;0.8333627783950854;0.8051573518899859;-0.02188051277179969;-0.021138630972192464;1.0350386872057413;9.999664990660362;0.833400022780563;-0.005993986324160624;-0.005994019795929486;0.8053162798521447;0.005818984119863478;0.8054052399530746
34.161167;1.0353294188604598;0.8333610869977691;0.8051575011747004;-0.021879417456013166;-0.021137572397626144;1.0350360265735348;9.999660172704095;0.8334015883253677;-0.00599398703711378;-0.005994019618365272;0.8053166805067478;0.0058189968438954595;0.805406198264072
34.171167;1.0353292638278186;0.8333597919289641;0.8051580176985506;-0.02187941775023615;-0.02113757231627609;1.035034331488379;9.999654985329803;0.8334032115135557;-0.0059939877841562106;-0.005994019447100749;0.8053171079300289;0.0058190109928550416;0.8054071222796956
34.181167;1.0353288595453511;0.8333585451901054;0.805158556502843;-0.021879418029169765;-0.021137572250317302;1.0350316173920737;9.99964944738518;0.8334048867104613;-0.005993988565267335;-0.005994019281571846;0.8053165678366578;0.0058190264680967165;0.8054070099430426
34.191167;1.0353282034569598;0.8333569982967798;0.8051587732376919;-0.02187832266823703;-0.021136513721974164;1.0350289023845751;9.999643561841728;0.8334066080370738;-0.005993989379510573;-0.005994019121412037;0.8053170657324905;0.005818043154338301;0.8054078517921759
34.201167;1.0353282475922965;0.8333566132152335;0.8051593314215398;-0.021878587903240675;-0.021136750233975515;1.035026206859416;9.999637319567935;0.8334083696068022;-0.0059939902253077736;-0.0059940189667099355;0.8053176065419468;0.005818060934193952;0.8054086600430517
34.211167;1.035327088570098;0.8333555216346684;0.8051598992422825;-0.02187858814334262;-0.021136750215758476;1.0350235515304096;9.999630721089156;0.8334101657121965;-0.0059939911009656765;-0.005994018818323095;0.805318195315693;0.005818079695453079;0.8054094252283099
34.221167;1.0353256835388438;0.8333541372531171;0.8051601258398442;-0.021877492746553144;-0.021135691735312805;1.0350209556272865;9.99962379278715;0.8334119911999531;-0.005993992005240732;-0.005994018677792057;0.8053188379793295;0.005817099332330822;0.8054101382188377
34.231167;1.0353240388800764;0.8333531633265202;0.8051606806752383;-0.021877492967601286;-0.021135691749224774;1.0350184360720465;9.999616582159911;0.8334138416044398;-0.005993992937639464;-0.0059940185469304925;0.8053195406733052;0.005817119746425656;0.805410811852948
34.241167;1.0353221622990236;0.8333522545784422;0.8051612213077013;-0.021877493181452358;-0.021135691778876024;1.0350170078755736;9.999609144857489;0.833415712580642;-0.005993993898363663;-0.005994018427550082;0.8053203082241089;0.0058171408470865105;0.8054114366701173
34.251167;1.0353200625947137;0.833351066406978;0.8051614076428011;-0.02187639776333219;-0.021134633345050165;1.035014685112923;9.999601539930202;0.8334175993693866;-0.005993994887881954;-0.005994018321203969;0.8053211430557949;0.005816162545826716;0.805412002023962
34.261167;1.0353177486606273;0.8333503034266854;0.80516191467287;-0.021876397968361185;-0.021134633402749438;1.0350124813459944;9.99959382757155;0.8334194975774165;-0.005993995906307739;-0.005994018228909055;0.8053220452411944;0.005816184748344575;0.8054125184627297
34.271167;1.0353161812595895;0.8333503803579744;0.8051623975825496;-0.02187666315242736;-0.021134870017240428;1.0350104087536987;9.999586064635016;0.833421404423653;-0.00599399695281462;-0.00599401815131478;0.8053220132318234;0.005816207351719037;0.8054119754724062
34.281167;1.0353134627772467;0.8333497795926033;0.8051628673223222;-0.021876663354608607;-0.02113487009521982;1.0350084771083312;9.999578304798241;0.8334233189279446;-0.005993998025078271;-0.005994018089196303;0.8053230444701271;0.005816230242330653;0.8054123706499912
34.291167;1.0353105537989098;0.8333489157145868;0.8051629768686028;-0.0218755679295564;-0.021133811701716226;1.0350066938599816;9.999570598285052;0.8334252417421761;-0.005993999119052192;-0.005994018043804894;0.8053241356203908;0.0058152532943466125;0.8054126949772885
34.301167;1.0353074629915233;0.833348492435566;0.8051633978875231;-0.02187556813414588;-0.02113381179142712;1.0350050644793014;9.999562990159323;0.8334271751585866;-0.005994000229452275;-0.005994018016941213;0.8053252822081888;0.005815276375830296;0.8054129608202922
34.311167;1.035304199280623;0.8333481634444972;0.8051637875151473;-0.021875568341886118;-0.021133811883664068;1.0350045930708736;9.999555525399998;0.8334291222674752;-0.005994001350676031;-0.005994018010702813;0.8053264783790408;0.005815299358116653;0.805413158476406
34.321167;1.0353007711505573;0.8333475809862264;0.8051638030627747;-0.021874472926134772;-0.02113275349737301;1.0350032835890917;9.9995482528194;0.833431085741115;-0.005994002477729484;-0.00599401802718773;0.8053277177434752;0.0058143221195436365;0.8054132786436964
34.331167;1.0352971866422647;0.8333474450055665;0.8051641171042456;-0.021874473143474054;-0.021132753586623282;1.035002140258578;9.999541223014955;0.833433067483419;-0.005994003606813372;-0.0059940180684959704;0.8053289945235907;0.00581434454313093;0.8054133348668802
34.341167;1.0352944063444547;0.833348164690759;0.8051643842658653;-0.02187473834626933;-0.02113299021563647;1.0350011668923724;9.999534486587528;0.8334350686756291;-0.0059940047352234445;-0.0059940181369262865;0.8053303039969459;0.005814366513542816;0.8054133202771557
34.351167;1.0352905328446549;0.8333478648992713;0.8051642791219072;-0.0218736429494506;-0.02113193181440224;1.0350003661744842;9.999528087905054;0.8334370901019471;-0.005994005860873224;-0.005994018235019611;0.8053316423848177;0.005814387919085414;0.8054132362609333
34.361167;1.0352865265015316;0.8333479983851441;0.8051644720086563;-0.02187364319131197;-0.021131931883839196;1.0349997395307269;9.999522052230818;0.8334391331502902;-0.0059940069821852624;-0.005994018365207617;0.8053320067421383;0.00581340866016334;0.8054120780583716
34.371167;1.035282395224698;0.8333482064304647;0.805164626844756;-0.021873643444286384;-0.021131931944984327;1.0349992873284457;9.999516377468987;0.8334412001910174;-0.005994008098117293;-0.005994018529357482;0.8053333952160789;0.005813428656421211;0.8054118631841447
34.381167;1.0352781469074663;0.8333481299971577;0.8051644093785606;-0.021872548080476357;-0.021130873519172116;1.0349990087364673;9.99951103848043;0.8334432936211296;-0.005994009207643511;-0.005994018728511402;0.8053348069735282;0.005813447846361933;0.8054115871448336
34.391167;1.0352737885184677;0.8333484594173399;0.8051645001331871;-0.02187254835841554;-0.02113087356329618;1.034999901310876;9.999505996153838;0.8334454153069574;-0.005994010309266898;-0.00599401896281933;0.8053362411800256;0.005812466184859036;0.805411244125048
34.401167;1.0352693255841734;0.8333488361205293;0.8051645656546825;-0.02187254864962119;-0.021130873598814298;1.0349999611259646;9.999501202271817;0.8334475671960478;-0.0059940114013233205;-0.005994019231665637;0.8053376959502025;0.005812483641657876;0.8054108483736071
34.411167;1.035265715108206;0.8333496630797489;0.805164265974836;-0.02187171830081458;-0.02113005169148923;1.0350001836769849;9.999496604474688;0.833449751767282;-0.005994012482612479;-0.005994019533906011;0.8053391679625593;0.005812500199055797;0.8054103906272118
34.421167;1.0352610549659182;0.8333501122387847;0.8051642933100956;-0.021871718618679137;-0.021130051710017136;1.0350005644840712;9.999492151525166;0.8334519718797673;-0.005994013552569612;-0.005994019868193191;0.8053406526283499;0.005812515850067096;0.8054098675077124
34.431167;1.035256298962757;0.8333505886746981;0.805164307061693;-0.021871718949827607;-0.021130051720167593;1.035001098590701;9.999487796297126;0.833454230627567;-0.005994014610973876;-0.0059940202332332505;0.8053421449777379;0.00581153059490093;0.8054092689538344
34.441167;1.0352514463659916;0.8333510877611663;0.8051643102862028;-0.021871719293537185;-0.021130051722247016;1.0350017800223135;9.999483499805269;0.8334565310542873;-0.005994015657766722;-0.005994020627706085;0.8053436409849646;0.0058115444353371735;0.8054086086986195
34.451167;1.0352464958164131;0.8333512566408442;0.8051639676390092;-0.02187062401799565;-0.021128993238543795;1.035002602638603;9.999479238429679;0.8334588752242023;-0.005994016693065836;-0.0059940210501975835;0.8053441383726193;0.005811557372413412;0.8054068806966459
34.461167;1.0352414468183364;0.8333517935262762;0.8051639568713695;-0.02187062438051803;-0.02112899322767461;1.0350045613222363;9.999475013307865;0.8334612629344974;-0.005994017716843635;-0.005994021499375689;0.8053456366936623;0.005811569407877804;0.8054060863970536
34.471167;1.0352363003999943;0.8333523484039667;0.8051639404722143;-0.021870624748114117;-0.021128993212897115;1.0350056519678223;9.999470847655767;0.8334636913054619;-0.005994018728288482;-0.005994021974033073;0.8053471369026548;0.005810580549532026;0.8054052196675484
34.481167;1.0352310587311073;0.8333525713779791;0.8051635785042367;-0.02186952948807063;-0.02112793471773747;1.0350068714965543;9.99946676562875;0.8334661561725659;-0.005994019725562675;-0.005994022473076798;0.8053486400986484;0.005810590818457402;0.8054042958730708
34.491167;1.0352266776624965;0.8333539215076742;0.8051635367353894;-0.021869794831647953;-0.021128171245086338;1.0350082186257232;9.999462775947125;0.8334686542299935;-0.005994020706151329;-0.005994022995694919;0.8053501462484122;0.005810600248666299;0.805403309183893
34.501167;1.0352212573841504;0.833354525933456;0.8051634857118158;-0.021869795200546185;-0.0211281712312738;1.0350096936784996;9.999458874765496;0.8334711840210879;-0.0059940216673397256;-0.005994023541426298;0.8053516542990281;0.005810608880644815;0.805402262050412
34.511167;1.0352157590937787;0.833355142958036;0.8051634165614813;-0.021869795566279215;-0.021128171221667318;1.0350112971804741;9.999455054251154;0.8334737455514207;-0.005994022606518208;-0.005994024110074685;0.8053531631156678;0.005809616759290577;0.8054011513579942
34.521167;1.035210193450522;0.8333554206975846;0.8051629900890701;-0.021868700295384066;-0.02112711273895724;1.0350130288800201;9.999451306938063;0.833476339312817;-0.0059940235212232506;-0.00599402470161275;0.8053546719200445;0.005809623934280369;0.8053999970006616
34.531167;1.0352045713598457;0.8333560561143212;0.8051628814226464;-0.0218687006474399;-0.021127112741445426;1.0350148873788667;9.999447631731112;0.8334789650666422;-0.005994024408881383;-0.005994025316005561;0.8053561800735252;0.005809630458722324;0.8053987975250149
34.541167;1.0351985988387262;0.8333564314531855;0.8051627325423145;-0.021869461500000856;-0.021127853681533977;1.0350178697682748;9.99944404462398;0.8334816211451112;-0.005994025266546195;-0.0059940259528786805;0.8053576871125518;0.005808636391362283;0.8053975515095965
34.551167;1.0351928934771333;0.8333567241991249;0.8051622440667365;-0.02186836619781757;-0.02112679522129272;1.0350199719092312;9.999440583577208;0.8334843046420675;-0.0059940260911641174;-0.005994026611152198;0.8053591936657681;0.00580864179978147;0.8053962800842723
34.561167;1.0351871602436322;0.8333573665308759;0.80516207281724;-0.021868366512863193;-0.02112679525097878;1.0350221898336456;9.999437295422648;0.8334870118389613;-0.005994026880184717;-0.005994027288993492;0.8053597020496088;0.005808646758700435;0.8053939841229325
34.571167;1.0351823609943944;0.8333587659353758;0.8051618762325295;-0.021868631784234448;-0.021127031836369936;1.0350245206834627;9.999434217823035;0.8334897388239926;-0.0059940276315925195;-0.005994027984268019;0.8053612154981589;0.005808651347882986;0.8053926720586246
34.581167;1.0351765991083706;0.8333593961520184;0.805161668946188;-0.021868632069303694;-0.021127031895434554;1.0350269616622838;9.999431378470264;0.8334924820259093;-0.005994028343453479;-0.005994028694983179;0.8053627369635978;0.005807655649898009;0.8053913440951299
34.591167;1.035170834250904;0.8333596608036931;0.8051611081403397;-0.021867536706993554;-0.02112597349390148;1.035029508903825;9.999428802525703;0.8334952380250763;-0.005994029013881425;-0.0059940294191978966;0.8053642683490752;0.005807659743596233;0.8053900204622051
34.601167;1.0351650712728897;0.8333602522721749;0.8051608687077964;-0.021867536961800847;-0.021125973592296173;1.03503215821477;9.999426515699758;0.8334980035899555;-0.005994029641308673;-0.005994030154710175;0.8053658105499661;0.0058076637006218386;0.8053886994200494
34.611167;1.0351593125911758;0.8333608153461278;0.8051606091883343;-0.021867537201281612;-0.021125973713497812;1.035034906004771;9.99942455280598;0.8335007765479413;-0.005994030224553934;-0.005994030898959127;0.8053673645575975;0.00580766759131276;0.805387387483347
34.621167;1.0351535584294098;0.8333613463493582;0.8051603240463838;-0.021867537425167463;-0.0211259738593174;1.0350377491015437;9.999422968749073;0.8335035560985269;-0.005994030762788648;-0.005994031649008917;0.80536893275711;0.00580767148667444;0.8053860921631357
34.631167;1.035147808029654;0.8333614926295604;0.8051596696475202;-0.02186644200131759;-0.021124915552586027;1.0350416843875119;9.999421829559742;0.8335063421597664;-0.005994031255466507;-0.005994032401597594;0.8053705191059427;0.0058066754475902095;0.8053848141145796
34.641167;1.0351420614257258;0.833361951403126;0.8051593182428111;-0.02186644219480224;-0.0211249157533079;1.0350447084870869;9.999421184173476;0.8335091348346796;-0.005994031702224971;-0.005994033153444772;0.8053721279278555;0.005806679517464871;0.805383575574949
34.651167;1.035137272887035;0.8333631316284248;0.8051589249996923;-0.02186670734343045;-0.021125152525323817;1.0350478172287234;9.999421051730888;0.8335119342413494;-0.005994032102979811;-0.005994033901537992;0.8053737626366326;0.005806683727518178;0.8053823767089744
34.661167;1.0351315401085273;0.833363511246298;0.8051585036038037;-0.021866707510816038;-0.02112515278605984;1.0350510054457238;9.99942143812983;0.8335147404943795;-0.005994032458096529;-0.005994034643215957;0.8053754255308657;0.005806688100817469;0.8053812242382671
34.671167;1.035125819967427;0.8333635013521079;0.8051577121941401;-0.02186561203358343;-0.02112409459845364;1.035054267003325;9.999422349175358;0.8335175535786182;-0.005994032768268618;-0.005994035376256237;0.8053761179680972;0.0058056926481583945;0.8053791171146467
34.681167;1.0351201184824712;0.8333638039813652;0.8051572289566964;-0.021865612178663816;-0.021124094921384957;1.0350575944176097;9.999423778546314;0.8335203729111812;-0.005994033034302301;-0.005994036098761392;0.805377840120855;0.005805697365386338;0.8053780752143048
34.691167;1.0351144436129274;0.8333640735899499;0.8051567174214102;-0.02186561231237793;-0.021124095276521173;1.0350609792322223;9.999425690638022;0.8335231971862167;-0.005994033257091205;-0.005994036808647903;0.8053795903905681;0.0058057022359679095;0.805377096287245
34.701167;1.0351088049847632;0.8333643143309996;0.8051561780595033;-0.021865612434371986;-0.021124095665070022;1.0350644135290321;9.99942802176118;0.8335260248786649;-0.005994033437601243;-0.005994037503341506;0.8053813649317515;0.005805707235170069;0.8053761850330097
34.711167;1.0351032140002185;0.8333641783790265;0.805155273446224;-0.021864516911183657;-0.021123037608912373;1.0350678903772217;9.999430693684483;0.8335288551114959;-0.005994033576924766;-0.0059940381800889595;0.8053831583318019;0.005804712334983809;0.8053753387352637
34.721167;1.0350976840097672;0.8333643642714658;0.8051546807571816;-0.021864517009558018;-0.021123038066962186;1.0350724030520417;9.999433621444135;0.8335316885109645;-0.005994033676510276;-0.005994038836264387;0.8053849653511741;0.005804717509007328;0.8053745757944822
34.731167;1.035092229226654;0.8333645190651764;0.8051540637194454;-0.021864517096634967;-0.021123038559733735;1.035075944915353;9.999436714518843;0.8335345275042839;-0.0059940337382518565;-0.005994039469373481;0.8053867818558409;0.005804722736650389;0.8053738922652737
34.741167;1.0350878153280891;0.8333653995419248;0.8051534171437631;-0.021864782140034622;-0.021123275627171232;1.0350795100824424;9.999439882869833;0.8335373759264384;-0.005994033764286652;-0.005994040077123419;0.8053886042600286;0.005804728005604869;0.8053732903697537
34.751167;1.0350825477010361;0.8333651316660083;0.8051524161700309;-0.021863686573251266;-0.021122217706404343;1.0350830935073694;9.999443051240267;0.8335402383877984;-0.005994033756827834;-0.005994040657427715;0.8053904283279296;0.005803733310920123;0.8053727636922943
34.761167;1.035077387476921;0.833365173003969;0.8051517318673895;-0.02186368663338621;-0.02112221829553842;1.0350866896289401;9.999446169979752;0.8335431196738917;-0.0059940337182931595;-0.005994041208170206;0.8053922480628922;0.005803738652300993;0.8053723260229243
34.771167;1.0350723415475853;0.8333651719071826;0.8051510296907111;-0.021863686687698336;-0.021122218913825715;1.035090290888585;9.999449214899736;0.8335460244141797;-0.00599403365154933;-0.005994041727003134;0.805394055438651;0.005803744031555226;0.8053719682194668
34.781167;1.0350674147846817;0.8333651267544978;0.8051503151137921;-0.021863686737655996;-0.02112221955984256;1.0350938882903333;9.999452185151071;0.833548957036727;-0.005994033559908324;-0.005994042211553562;0.805394841014479;0.005803749451549218;0.8053706868750659
34.791167;1.035062609156516;0.8333646857778213;0.8051492564396271;-0.021862591149879648;-0.02112116175289953;1.0350974734688816;9.999455101346491;0.8335519216915274;-0.005994033446712739;-0.005994042659999289;0.8053965944187537;0.0058037549180302685;0.8053704772326973
34.801167;1.035057924087477;0.833364546177765;0.8051485347724062;-0.021862591194117587;-0.021121162450155415;1.0351010396962823;9.999457994791802;0.8335549222903763;-0.00599403331471136;-0.005994043071227913;0.8053983044965667;0.005802760442470932;0.8053703272383473
34.811167;1.0350533584878374;0.8333643561116991;0.8051478157000431;-0.0218625912366783;-0.021121163170699814;1.035105581146907;9.999460888323702;0.8335579625270486;-0.005994033165811871;-0.005994043444459921;0.8053999596673893;0.005802766043858631;0.8053702471889861
34.821167;1.0350489126546625;0.8333641144522935;0.8051471013099534;-0.021862591278020104;-0.021121163912663585;1.0351090921681334;9.999463780397038;0.8335610455553429;-0.005994033001344337;-0.0059940437792557165;0.8054015483982078;0.00580277174705684;0.8053702262812567
34.831167;1.0350455411023758;0.8333642317369134;0.8051460490807745;-0.021861760646929886;-0.021120342734968375;1.0351125677084059;9.999466642813953;0.8335641739427679;-0.005994032822274073;-0.005994044075918728;0.8054030595655255;0.005802777577295688;0.8053702608036778
34.841167;1.0350413409709096;0.8333638869413991;0.8051453491799281;-0.02186176068484392;-0.021120343513666616;1.0351160040582252;9.999469429470906;0.8335673497848367;-0.005994032629208201;-0.005994044335526379;0.8054044830116484;0.005802783559183371;0.8053703469674163
34.851167;1.0350372666501895;0.8333634920540481;0.805144660006259;-0.02186176071918757;-0.02112034430842208;1.035119398746498;9.999472084674723;0.8335705742764695;-0.005994032422521135;-0.005994044559580472;0.8054058103533506;0.005801789721589367;0.805370474157748
34.861167;1.0350333184400036;0.8333641448490761;0.8051450427885232;-0.021861410966816715;-0.021120007199537084;1.035122749792477;9.999474546351959;0.8335738477334017;-0.005994032202658764;-0.00599404474967884;0.8054070351028341;0.005801796097312151;0.8053706539238323
34.871167;1.0350294945834406;0.8333633065886499;0.8051440447007561;-0.02186031535193406;-0.021118949545280163;1.0351260552154855;9.999476747322273;0.833577170644543;-0.005994031970412308;-0.005994044907540933;0.8054081517079806;0.0058018027159866285;0.8053708764848344
34.881167;1.0350257913639518;0.8333627746615735;0.8051434004124564;-0.021860315361597406;-0.02111895038519044;1.0351293129248682;9.999478621842304;0.8335805442063057;-0.0059940317270073705;-0.0059940450353348695;0.8054091548441868;0.0058018095988333395;0.8053711392936616
34.891167;1.0350222044972066;0.8333622018887293;0.8051427705699167;-0.02186031535675288;-0.021118951239983932;1.0351325202523423;9.999480121934708;0.833583969874646;-0.005994031473954748;-0.0059940451356341054;0.80541003961021;0.005800816759252889;0.8053714330173022
34.901167;1.035018730459276;0.8333615915735488;0.8051421533444627;-0.021860315333594702;-0.0211189521103555;1.0351356731022698;9.999481233448233;0.8335874489552664;-0.0059940312126728;-0.005994045210807134;0.8054108019648535;0.0058008242044764865;0.8053717712940601
34.911167;1.0350153662819754;0.8333609475095584;0.8051415473665368;-0.021860315288343216;-0.021118952997716677;1.0351397661390145;9.99948197839609;0.8335909818372759;-0.005994030944147743;-0.005994045262579041;0.8054104393783899;0.005800831936805495;0.8053711478056922
34.921167;1.0350121086252069;0.833359923784289;0.8051406123802533;-0.02185921958189087;-0.02111789542439721;1.035142793995727;9.999482405095518;0.8335945666672582;-0.005994030668809237;-0.005994045292318886;0.8054109510536598;0.005800839961696433;0.8053715642494196
