time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.931167;1.0350099060314226;0.8333599837171178;0.8051400136803388;-0.021859484443402685;-0.021118132890543116;1.0351457514754647;9.999482573044045;0.8335981992102084;-0.005994030386680598;-0.005994045301635952;0.8054113372795958;0.005800848298422533;0.8053720228457499
34.941167;1.0350068492495257;0.8333592585524874;0.8051394206267521;-0.0218594843127003;-0.021118133837863706;1.0351486329167416;9.999482537893428;0.8336018741905412;-0.005994030097912675;-0.005994045292412818;0.8054115996860852;0.00579985698112299;0.8053725191622729
34.951167;1.035003888792672;0.8333585096737799;0.8051388213847231;-0.021859484149069228;-0.0211181348075623;1.0351514327284186;9.999482344547372;0.8336055862505916;-0.0059940298031516;-0.00599404526628215;0.8054117421282766;0.005799866052737068;0.805373070338082
34.961167;1.0350010249331152;0.833357387295374;0.8051378701929334;-0.02185838831456838;-0.02111707732152537;1.0351541466234;9.999482026437873;0.8336093298815574;-0.005994029503272351;-0.0059940452244069105;0.805411770009594;0.005799875558231259;0.8053736706192858
34.971167;1.0349982586666502;0.8333565904654459;0.8051372326150107;-0.021858388081782355;-0.021117078339650847;1.0351567716988757;9.999481602217058;0.8336130990898122;-0.005994029199050242;-0.0059940451677785184;0.8054116888748556;0.005799885536721397;0.8053743200580722
34.981167;1.0349955899656855;0.8333557690866554;0.8051365602449674;-0.02185838781360421;-0.021117079382641592;1.0351593055318056;9.999481075105539;0.8336168868730088;-0.005994028891146687;-0.005994045097459657;0.8054115038977667;0.005799896017448369;0.805375017955861
34.991167;1.0349930173791857;0.8333549238462987;0.8051358442849536;-0.021858387509845523;-0.02111708045034998;1.0351617449731068;9.999480444959485;0.8336206842511387;-0.005994028580191048;-0.005994045014569275;0.8054112196190784;0.005798907024879961;0.8053757553710279
35.001167;1.0349905386709641;0.8333540564191322;0.8051350774952091;-0.021858387170925985;-0.021117081542484255;1.0351640848259502;9.999479723803283;0.8336244798451687;-0.0059940282668844045;-0.005994044920296262;0.8054108395595307;0.005798918585167306;0.805376543407789
35.011167;1.0349881517055897;0.8333528188494805;0.8051339151667481;-0.02185729116168239;-0.021116024179043735;1.0351663174535968;9.999478935308765;0.833628260616627;-0.0059940279519124055;-0.005994044816004492;0.8054103666998291;0.005798930724990954;0.8053773704286544
35.021167;1.0349858544054287;0.8333519118499766;0.8051330268563883;-0.021857290758154645;-0.02111602531841144;1.035169433843904;9.999478103264861;0.8336320129685971;-0.005994027635635405;-0.00599404470321881;0.8054098042304795;0.005798943468035071;0.8053782313200477
35.031167;1.0349836440419826;0.8333509854212706;0.805132069941517;-0.0218572903271779;-0.021116026480567728;1.0351714258317388;9.99947724909785;0.8336357240510214;-0.005994027318089638;-0.005994044583420955;0.8054091550105418;0.00579895683997393;0.8053791200305265
35.041167;1.034982469853604;0.8333507981503167;0.8051310354497562;-0.02185755483133778;-0.021116264204292145;1.0351732882929643;9.999476396267132;0.8336393830749782;-0.005994026999361698;-0.00599404445763872;0.8054074206984897;0.005798970877017309;0.805379029763664
35.051167;1.0349804231586592;0.833349826006849;0.8051299346531264;-0.021857554356455946;-0.02111626541001024;1.0351750190361575;9.999475571745236;0.833642981734024;-0.005994026679867856;-0.005994044325924299;0.8054066018016129;0.005797985622350484;0.8053799467654944
35.061167;1.03497845376792;0.8333484765746133;0.8051284236660354;-0.02185645822721412;-0.02111520815605701;1.0351766167419933;9.999474809349612;0.8336465138254088;-0.0059940263604571714;-0.005994044187247009;0.8054056978802012;0.005798001114556858;0.8053808796206381
35.071167;1.0349765593748073;0.8333474465473414;0.8051271798571074;-0.021856457722692874;-0.02111520939973637;1.0351780799026056;9.999474149971418;0.8336499748603021;-0.005994026042299183;-0.005994044040027135;0.8054047074577835;0.005798017385007368;0.805381815136072
35.081167;1.0349747371584817;0.8333463835365608;0.8051258685796544;-0.02185645720830083;-0.021115210659180598;1.0351794076466687;9.9994736257014;0.8336533618938292;-0.005994025726438357;-0.005994043882749408;0.8054036282265273;0.005798034462459463;0.8053827470037166
35.091167;1.0349729832185628;0.8333452849519423;0.8051244953668513;-0.021856456686727456;-0.021115211931961912;1.035180600266476;9.999473243851854;0.8336566732650464;-0.0059940254133386064;-0.005994043714357737;0.8054024581271002;0.005798052372887566;0.8053836690402659
35.101167;1.0349712929153574;0.8333441482489764;0.8051230674912728;-0.021856456160229517;-0.021115213215824942;1.0351816578631605;9.999472989255649;0.8336599081187104;-0.005994025102941729;-0.005994043534579219;0.8054011966618316;0.00579707113563536;0.8053845676396245
35.111167;1.0349696613884412;0.833342621571993;0.8051212547403899;-0.021855359992749266;-0.02111415602930626;1.0351825790648508;9.999472831326313;0.8336630660451255;-0.005994024795044273;-0.0059940433440147135;0.8053998449996552;0.005797090765990565;0.8053854503116263
35.121167;1.0349680845704905;0.8333414032496763;0.8051197401043169;-0.021855359460995427;-0.021114157330031864;1.0351833619499273;9.99947272868878;0.8336661469797231;-0.005994024489258978;-0.005994043143778731;0.8053984054789196;0.005797111284150098;0.8053863033414939
35.131167;1.034966560458951;0.8333401435985422;0.8051181921369508;-0.02185535892806283;-0.021114158636841872;1.0351850059448797;9.999472637591055;0.8336691508561362;-0.005994024184740242;-0.005994042934944942;0.8053968820565172;0.0057971327166900545;0.8053871215089734
35.141167;1.0349650895984683;0.8333388450879826;0.8051166167170012;-0.021855358394557232;-0.021114159948086055;1.035185512999567;9.999472515919003;0.8336720769819594;-0.005994023880380154;-0.005994042718431148;0.8053952806014602;0.005797155089798919;0.8053879012155003
35.151167;1.0349646269299608;0.8333382737998918;0.8051150118833297;-0.02185562281716811;-0.021114397800898625;1.035185887638771;9.999472323136578;0.8336749235635817;-0.005994023575199356;-0.005994042495375005;0.8053936077181867;0.005797178429199547;0.8053886405041741
35.161167;1.0349632701923277;0.8333365666075557;0.8051130533400089;-0.021854526643155594;-0.021113340636568712;1.035186135623099;9.99947202871362;0.8336776870684799;-0.005994023268333561;-0.005994042267295085;0.8053918697015436;0.0057962027637489845;0.8053893317861779
35.171167;1.0349619753293713;0.8333351910937128;0.8051114094430537;-0.02185452610626437;-0.021113341951154555;1.035186262528061;9.999471621856056;0.8336803617406581;-0.005994022958818586;-0.005994042035922078;0.8053900728328586;0.005796228120044812;0.8053899906322827
35.181167;1.0349607457480128;0.8333338030651717;0.8051097406391452;-0.02185452556685062;-0.021113343262508737;1.0351862739410433;9.999471110097971;0.8336829402902713;-0.0059940226456972985;-0.005994041803090011;0.8053882237573291;0.005796254511570707;0.8053906119944426
35.191167;1.0349595851829767;0.833332406075123;0.8051080464467545;-0.021854525024053956;-0.021113344568125744;1.0351861761550212;9.999470508240943;0.833685415163714;-0.005994022328266408;-0.005994041570592384;0.8053853292423981;0.005796281932067715;0.8053901972791159
35.201167;1.0349584979545785;0.8333310026157542;0.8051063276630723;-0.02185452447710749;-0.02111334586573642;1.03518597587582;9.999469829252556;0.8336877788463237;-0.00599402200608097;-0.005994041339854816;0.8053833961925243;0.005796310358401217;0.8053907455789927
35.211167;1.0349574873777803;0.8333292451720777;0.8051042483089451;-0.021853428286837687;-0.021112288673636743;1.0351856793382785;9.999469088026688;0.8336900233638415;-0.005994021678996282;-0.0059940411116309366;0.8053814320203527;0.005796339759617799;0.8053912541293514
35.221167;1.0349565536923295;0.8333278355267174;0.8051024877096481;-0.02185342773134446;-0.02111228994946892;1.0351852913786028;9.999468306279343;0.8336921402317947;-0.00599402134725667;-0.00599404088601131;0.8053794447301487;0.005795370102410323;0.8053917125539156
35.231167;1.0349556942712481;0.8333264254630107;0.8051007127581512;-0.02185342717245572;-0.02111229121192161;1.0351848143584497;9.999467509070568;0.8336941208767255;-0.0059940210112191614;-0.005994040662755343;0.8053774429335887;0.005795401350803467;0.8053921326416373
35.241167;1.0349549051859122;0.8333250144980338;0.8050989279621528;-0.021853426611027342;-0.02111229245913109;1.0351842473257533;9.999466727236308;0.8336959568735074;-0.005994020670947975;-0.005994040441588278;0.8053754358614584;0.005795433460693327;0.8053925048766541
35.251167;1.0349541818039012;0.8333235989157937;0.80509713633907;-0.021853426047881184;-0.021112293688897745;1.0351835866334163;9.999466005106015;0.8336976396240581;-0.005994020325931879;-0.0059940402222054085;0.8053734331439227;0.005795466369799876;0.8053928271375536
35.261167;1.0349535185712173;0.8333221722645875;0.8050953401854563;-0.021853425483719404;-0.021112294898886594;1.0351838280520844;9.999465398418776;0.8336991600071112;-0.005994019974774293;-0.0059940400042110984;0.8053714448188578;0.005795499994485258;0.8053930981421298
35.271167;1.0349538619477165;0.8333211378731856;0.8050931982431352;-0.021852594233612077;-0.0211114741448962;1.035182969303955;9.999464963488707;0.8337005091191559;-0.005994019615143629;-0.005994039787193328;0.8053694814205762;0.005795534240870866;0.8053933173663415
35.281167;1.0349533011458585;0.8333196670338784;0.8050914024768986;-0.02185259366931659;-0.021111475307843318;1.035182012234356;9.99946474471268;0.8337016795063851;-0.005994019244263462;-0.005994039570731036;0.805367553760735;0.005794569020936791;0.8053934768386922
35.291167;1.0349527858073766;0.8333181631623948;0.8050896134991296;-0.02185259310595426;-0.02111147644378376;1.0351809628165471;9.999464766720827;0.8337026655945667;-0.005994018859463562;-0.0059940393543052315;0.8053656728319081;0.00579460426235246;0.8053935895756017
35.301167;1.0349523166734402;0.8333166183658477;0.8050878373887095;-0.02185259254424966;-0.021111477551108152;1.0351798279493503;9.999465036725757;0.8337034636555897;-0.005994018458249389;-0.005994039137336868;0.8053638498142669;0.0057946399088117185;0.8053936474486015
35.311167;1.0349518974111054;0.8333150245702508;0.8050860810991071;-0.021852591985128587;-0.02111147862866465;1.0351786122902038;9.999465547722478;0.8337040716775231;-0.005994018038146048;-0.005994038919306928;0.8053620958405231;0.005794675914875056;0.8053936513619766
35.321167;1.0349515321059655;0.8333130248827177;0.8050840138566909;-0.021851495789804394;-0.021110421195685698;1.0351773185552162;9.999466274173336;0.8337044886031316;-0.00599401759691394;-0.005994038699762499;0.8053604214672933;0.005794712241661657;0.8053936044573335
35.331167;1.03495122319089;0.8333113131646016;0.8050823190492117;-0.021851495239608127;-0.021110422210897477;1.0351759499274558;9.999467171189398;0.8337047126704766;-0.005994017133090658;-0.005994038478228738;0.8053588360409123;0.005794748854827812;0.8053935108893402
35.341167;1.034950972037455;0.8333095343705;0.8050806669168451;-0.021851494695672293;-0.02111042319383832;1.03517451144396;9.999468185871685;0.8337047397397693;-0.005994016646323014;-0.005994038254213957;0.8053573472483504;0.005793785722956847;0.8053933669472483
35.351167;1.034950780767895;0.8333076824976621;0.8050790654856211;-0.021851494158659203;-0.021110424144051034;1.035173009399188;9.999469268832371;0.8337045635297576;-0.005994016137259925;-0.005994038027356104;0.8053549606036539;0.005793822816163432;0.8053921898334128
35.361167;1.034950652388473;0.8333057507923459;0.8050775216207554;-0.021851493628738214;-0.021110425061164752;1.0351714499942575;9.999470372606774;0.8337041779312867;-0.005994015607226932;-0.00599403779759869;0.8053536791543544;0.0057938601023643874;0.8053919755770211
35.371167;1.0349505896617444;0.8333037325256037;0.805076040373903;-0.021851493105919634;-0.021110425944653868;1.035169838400092;9.9994714485008;0.8337035791054902;-0.005994015058030437;-0.005994037565215986;0.8053525039582367;0.005793897541914787;0.8053917280950322
35.381167;1.0349505940145203;0.8333012722499686;0.8050742873722143;-0.02185039695048367;-0.021109368313948024;1.0351681781990743;9.999472453134567;0.8337027663958898;-0.005994014491880004;-0.005994037330340724;0.8053514342933986;0.005793935088924033;0.8053914509602735
35.391167;1.0349506650064;0.8332990662851302;0.8050729419490591;-0.021850396443242555;-0.02110936912776543;1.0351674715603532;9.999473352875837;0.833701742720903;-0.0059940139111865475;-0.005994037092218084;0.8053504670226485;0.005793972698563226;0.8053911470173136
35.401167;1.0349517533895176;0.8332975254985857;0.8050716647822339;-0.02185066089669876;-0.02110960644285686;1.0351657197978923;9.999474122224301;0.8337005137992561;-0.005994013318315196;-0.0059940368491806775;0.8053495963426883;0.005794010333347932;0.8053908189785811
35.411167;1.0349519515545906;0.8332951323412926;0.8050704744804746;-0.02185066041026033;-0.021109607183882977;1.0351639228182385;9.999474743934964;0.8336990861126287;-0.0059940127154195465;-0.005994036599484022;0.8053488143719997;0.005793047965771923;0.805390462912117
35.421167;1.0349522102616828;0.8332926534156129;0.8050693716669025;-0.021850659936362885;-0.021109607887408514;1.0351620780455788;9.999475210044073;0.8336974655484729;-0.005994012104242016;-0.0059940363420097394;0.8053481120077736;0.005793085574379374;0.8053900967118792
35.431167;1.0349525286225743;0.8332900963096156;0.8050683628523229;-0.0218506594759221;-0.021109608552386073;1.035160180473637;9.99947551573662;0.8336956572067814;-0.005994011485917754;-0.005994036076343474;0.8053474798486444;0.005793123134762741;0.8053897159045591
35.441167;1.0349529066343002;0.8332871195100916;0.8050671155730571;-0.021849563388636115;-0.02110855069749599;1.0351582238262282;9.999475641697254;0.8336936657287431;-0.0059940108608906514;-0.005994035802451206;0.8053469088902109;0.0057931606101709705;0.8053893219644437
35.451167;1.0349533446743622;0.8332844317838825;0.805066309441671;-0.021849562957347527;-0.021108551280706538;1.0351562014842373;9.99947553728385;0.8336914960100562;-0.005994010228827004;-0.005994035520168962;0.8053463911055154;0.005793197945954446;0.805388915641372
35.461167;1.0349538433145797;0.8332816943043275;0.8050656081433841;-0.02184956254084315;-0.021108551820148373;1.035154106385258;9.999475120569636;0.833689153342259;-0.005994009588646393;-0.005994035228940418;0.8053459200688896;0.005793235072934808;0.8053884974674957
35.471167;1.034954403883159;0.8332789199758859;0.8050650111969059;-0.021849562138242712;-0.02110855231409935;1.0351519315185715;9.999474292996046;0.8336866426486416;-0.005994008938928414;-0.005994034928090899;0.805345490654843;0.005793271915777409;0.8053880677464993
35.481167;1.034955028843914;0.8332761229750246;0.8050645166193132;-0.021849561748609816;-0.021108552761330755;1.0351496723448357;9.999472955814586;0.8336839681077655;-0.005994008278365995;-0.005994034617149998;0.8053450981641782;0.005792308397221216;0.8053876192766133
35.491167;1.0349557213152845;0.8332733177407406;0.8050641212912084;-0.021849561371708844;-0.02110855316123269;1.0351473287781041;9.999471022292441;0.8336811337990728;-0.005994007605772374;-0.005994034296038326;0.8053447384715335;0.005792344438384757;0.8053871659032429
35.501167;1.0349564844523247;0.8332705178742135;0.8050638211571197;-0.021849561008141248;-0.021108553514023486;1.0351449040847163;9.999468422079369;0.8336781445662389;-0.005994006919902858;-0.005994033965285423;0.805344408328954;0.005792379961519741;0.8053866988805211
35.511167;1.0349573215506334;0.8332673853568856;0.805063273383694;-0.021848465017892307;-0.02110749534072284;1.0351424014845354;9.99946509378879;0.8336750063595557;-0.005994006219533667;-0.005994033625844814;0.8053441047514044;0.005792414896467946;0.8053862158252475
35.521167;1.0349582364361907;0.8332646291711283;0.8050631476265075;-0.021848464684368678;-0.021107495602087502;1.0351398218149837;9.999460977326429;0.8336717257800041;-0.0059940055035953965;-0.005994033278561722;0.8053438250263975;0.0057924491846964975;0.8053857146507885
35.531167;1.0349592329832087;0.8332619067220548;0.8050630981550239;-0.021848464367249125;-0.021107495818901912;1.035137164436633;9.999456018630072;0.8336683093082118;-0.005994004771085402;-0.005994032924051285;0.8053435674243385;0.00579248277867124;0.8053851942194463
35.541167;1.0349603137709698;0.833259223696726;0.8050631157585726;-0.021848464066574542;-0.021107495991802575;1.035135428823992;9.999450176414156;0.8336647636287512;-0.005994004020948134;-0.005994032562953385;0.805342330986148;0.0057925156408147735;0.8053836542226811
35.551167;1.0349624318454214;0.8332573459317377;0.8050631843685017;-0.021848728730912943;-0.02110773265838688;1.035132614527881;9.999443417405201;0.8336610968324781;-0.0059940032521835;-0.005994032196081464;0.8053421150557005;0.005791547740118811;0.8053830879988498
35.561167;1.0349636804750844;0.8332547580523201;0.8050633067049894;-0.02184872846249168;-0.021107732746450416;1.0351297216214017;9.9994357090162;0.8336573190631685;-0.005994002464217685;-0.005994031824426439;0.8053419192758129;0.005791579047081491;0.805382511554111
35.571167;1.034965009091298;0.8332522259119745;0.8050634674244531;-0.021848728210558017;-0.021107732794006448;1.0351267519749663;9.999427021562528;0.8336534418374101;-0.005994001657193153;-0.005994031448924804;0.8053417431494677;0.0057916095353916725;0.8053819194445351
35.581167;1.0349664123139495;0.8332494036722812;0.8050633201523361;-0.021847632333381203;-0.021106674322419826;1.0351237091145387;9.99941733382476;0.8336494757235492;-0.005994000831771277;-0.005994031070053252;0.8053415851343477;0.00579163918574551;0.8053813125629044
35.591167;1.0349678829935833;0.8332469934683325;0.8050635332803096;-0.021847632116300683;-0.02110667429292549;1.0351205968352755;9.999406631670766;0.8336454282877205;-0.005993999988628801;-0.005994030687928394;0.8053414422068674;0.005791667983849612;0.8053806912086676
35.601167;1.0349694130175402;0.8332446472191735;0.8050637623896638;-0.021847631918653482;-0.021106674226625426;1.035117418409111;9.99939490023898;0.8336413046167037;-0.005993999128117196;-0.005994030302871755;0.8053413104111963;0.005791695916531224;0.8053800559042046
35.611167;1.0349709932908882;0.8332423657758434;0.805064001469131;-0.02184763174237976;-0.021106674124719418;1.0351141772472672;9.999382120921586;0.8336371092062839;-0.00599399825019108;-0.0059940299155180655;0.8053411858489891;0.005791722967273136;0.8053794071838575
35.621167;1.0349726134321702;0.8332401493149096;0.8050642447785901;-0.021847631589187733;-0.021106673988755084;1.035110877986162;9.999368278110936;0.833632846839705;-0.005993997354407783;-0.005994029526401724;0.8053410654328278;0.0057917491129931015;0.8053787444717904
35.631167;1.0349742614923927;0.8332379976310155;0.8050644866390421;-0.021847631460024934;-0.021106673820496132;1.0351075267158605;9.999353367934717;0.8336285222708892;-0.005993996440139699;-0.005994029135703209;0.8053409469741096;0.005790774324771055;0.8053780582401756
35.641167;1.0349759243200245;0.8332359103841508;0.8050647209758989;-0.02184763135497775;-0.021106673621571315;1.035104130950266;9.999337402761618;0.8336241397765978;-0.005993995507271777;-0.005994028743410957;0.8053408285338639;0.005790798567325917;0.8053773588943518
35.651167;1.0349775890898012;0.8332335381770158;0.8050646030911058;-0.0218465356312511;-0.02110561491329116;1.0351006997033148;9.99932041132755;0.8336197030568543;-0.005993994556753065;-0.005994028349470313;0.8053407081832133;0.0057908217974436274;0.8053766340381379
35.661167;1.0349792445982728;0.8332315823311943;0.805064801375821;-0.02184653557207331;-0.021105614656669783;1.0350972429448848;9.999302438318997;0.8336152153043412;-0.005993993590204931;-0.0059940279536025735;0.8053405845467794;0.005790843966293567;0.805375878005062
35.671167;1.0349808815221335;0.8332296956982065;0.8050649701823701;-0.02184653553313397;-0.021105614372571507;1.0350937712008037;9.999283544576897;0.8336106793823691;-0.00599399260910638;-0.005994027555275564;0.8053404572876053;0.005790865025715105;0.8053750856665839
35.681167;1.0349824919883255;0.8332278812619464;0.8050651023649752;-0.021846535511476754;-0.021105614061803946;1.035090295659558;9.999263805208114;0.833606098486535;-0.00599399161442746;-0.005994027153941663;0.8053403274643772;0.0057908849353063875;0.8053742531322204
35.691167;1.0349840687280956;0.8332261425249026;0.8050651923654155;-0.021846535503776503;-0.021105613725363636;1.0350868271464713;9.999243305999332;0.833601476922498;-0.005993990606888552;-0.005994026749056105;0.8053401973847966;0.005790903664743598;0.8053733780906932
35.701167;1.0349856044160728;0.8332244836855354;0.8050652361140506;-0.021846535506925516;-0.021105613364696414;1.035084374513179;9.999222141070701;0.8335968199018369;-0.0059939895877145115;-0.005994026340143522;0.8053400692782487;0.0057909211903832275;0.8053724594923906
35.711167;1.0349880439093848;0.8332236695059706;0.8050652234713432;-0.02184680046500841;-0.021105849517859522;1.0350809445522147;9.999200412302228;0.8335921328569172;-0.005993988559120959;-0.005994025927064297;0.8053399438327559;0.00578993749374223;0.8053714893599985
35.721167;1.0349894735490595;0.8332218317283797;0.80506482416997;-0.021845704839394256;-0.021104790635124184;1.035077542978336;9.99917822430894;0.8335874214564737;-0.0059939875240139166;-0.005994025509962037;0.8053398200297719;0.005789952567201845;0.8053704810440946
35.731167;1.0349908378114947;0.8332204297125616;0.8050647025951295;-0.02184570486202438;-0.021104790215298055;1.0350741752935864;9.999155669460965;0.833582691899239;-0.005993986485695969;-0.0059940250891348445;0.8053396962179161;0.005789966419805759;0.8053694268709808
35.741167;1.0349921307223289;0.833219110304221;0.805064515948911;-0.02184570488868969;-0.02110478978033263;1.0350708474285604;9.999132815207705;0.8335779509958747;-0.005993985447937983;-0.00599402466508173;0.8053395714033137;0.005789979076228793;0.8053683279369581
35.751167;1.0349933496730455;0.833217869750799;0.8050642600259642;-0.0218457049189004;-0.021104789331576834;1.0350675659488517;9.999109710843465;0.8335732062241122;-0.00599398441498125;-0.0059940242380931;0.8053384457418579;0.005789990573446459;0.8053661871050608
35.761167;1.0349944942209925;0.8332167050031477;0.8050639306620186;-0.021845704952259355;-0.021104788869996477;1.0350643377542283;9.999086402852523;0.833568465725733;-0.005993983391517731;-0.005994023807693108;0.8053383205351686;0.005790000960396266;0.805365008193053
35.771167;1.034995563930953;0.8332156132819065;0.8050635233473088;-0.02184570498829559;-0.021104788396399482;1.0350611698670567;9.999062937838204;0.8335637380638408;-0.005993982382725231;-0.005994023372942472;0.8053381983601763;0.005790010299672698;0.8053637947740457
35.781167;1.034996557689609;0.8332145924009148;0.8050630336493484;-0.021845705026516216;-0.02110478791159342;1.035058069752102;9.999039358366446;0.83355903153762;-0.005993981394063693;-0.005994022933039131;0.8053380826038243;0.005790018663697648;0.8053625485684786
35.791167;1.0349974744130994;0.8332136414664771;0.8050624574797424;-0.021845705066433786;-0.02110478741651357;1.035055045827631;9.999015702569668;0.8335543538100756;-0.005993980430622163;-0.005994022487274942;0.8053379759337204;0.005790026123645274;0.8053612693049789
35.801167;1.0349983138904102;0.8332124106605278;0.8050614531737266;-0.02184460946403919;-0.02110372843200616;1.0350521077544987;9.998992000957728;0.8335497125869794;-0.005993979496359571;-0.005994022034731898;0.8053378784517001;0.005789032741475374;0.8053599490826635
35.811167;1.0349990769839637;0.8332115993903882;0.8050606933128501;-0.021844609504793517;-0.02110372791904532;1.0350492660580335;9.998968270525237;0.8335451160378674;-0.0059939785938104805;-0.005994021574106615;0.8053377869928328;0.005789038568984797;0.8053586021174128
35.821167;1.0349997649151321;0.8332108571589331;0.8050598376755796;-0.021844609543619345;-0.021103727398267734;1.035046531293852;9.998944516218911;0.8335405720045977;-0.005993977724249805;-0.005994021103580641;0.8053376962099723;0.005789043650934083;0.8053572202918137
35.831167;1.0350003781103312;0.8332101832352233;0.8050588856864739;-0.021844609578805938;-0.021103726870492733;1.035043913785676;9.998920733208728;0.8335360872904048;-0.0059939768881538446;-0.005994020621004831;0.8053376001488607;0.005789048030342031;0.8053557998237114
35.841167;1.035000915023223;0.8332095775106186;0.8050578388843337;-0.02184460960942424;-0.021103726336848646;1.0350414233403982;9.998896902046303;0.8335316677868706;-0.005993976085902612;-0.005994020124427674;0.8053374932328289;0.005789051748069745;0.805354334118873
35.851167;1.035001371485058;0.833209040102519;0.8050567005227044;-0.021844609635626355;-0.021103725799169554;1.0350390685619957;9.99887298845204;0.8335273188816933;-0.005993975318223902;-0.005994019612461138;0.805337370506317;0.005789054833174007;0.8053528164212339
35.861167;1.0350017416159798;0.8332085708322611;0.8050554748076361;-0.021844609658364572;-0.021103725260067797;1.0350368566118036;9.998848953903645;0.8335230459832474;-0.005993974585945966;-0.0059940190843860985;0.805337227496766;0.005789057297218611;0.8053512424415221
35.871167;1.0350020200244765;0.8332081693558497;0.805054165856996;-0.02184460967912143;-0.021103724722295877;1.0350347923706251;9.998824767009326;0.8335188548410577;-0.005993973889364809;-0.005994018540208396;0.8053370604009944;0.005789059140342998;0.8053496106691255
35.881167;1.0350022035204878;0.8332078354280844;0.8050527768906464;-0.02184460969996382;-0.021103724188131896;1.0350328764493804;9.998800408920113;0.8335147511125036;-0.00599397322785255;-0.0059940179806210955;0.8053368662226181;0.0057890603590633975;0.8053479214277062
35.891167;1.035002291565849;0.8332072195596575;0.8050509724721184;-0.021843514080161;-0.02110266517938472;1.0350321041455885;9.998775873843467;0.8335107393790638;-0.005993972600005181;-0.005994017406997534;0.8053366425322203;0.005788060947643512;0.8053461693925577
35.901167;1.0350032387407004;0.8332077828649059;0.8050494247060239;-0.021843779052512894;-0.021102901193468717;1.0350304668116117;9.99875116652802;0.8335068225784981;-0.005993972004185114;-0.005994016821451843;0.8053363875208797;0.005788060894933959;0.8053443725219569
35.911167;1.0350031436301619;0.8332076554702752;0.8050478111717795;-0.02184377908967283;-0.021102900681722506;1.0350289542995834;9.99872630294535;0.8335030022841273;-0.005993971439005188;-0.005994016226595347;0.8053361003313708;0.005788060183381406;0.805342528526441
35.921167;1.03500296389161;0.8332075975571784;0.8050461296806196;-0.021843779137154278;-0.02110290018170653;1.0350275562154496;9.998701318856043;0.8334992784962885;-0.00599397090325132;-0.00599401562516323;0.8053357808868463;0.005788058791938451;0.8053406425812627
35.931167;1.0350027052822892;0.8332076071998672;0.8050443852275841;-0.021843779196344348;-0.021102899695743985;1.035026262168817;9.998676272234945;0.8334956486183092;-0.005993970395411113;-0.00599401502005702;0.8053354290973702;0.005788056699066946;0.8053387193304997
35.941167;1.0350020697943014;0.8332074168471294;0.8050425648395413;-0.02184453977998019;-0.02110364014202652;1.0350250627156317;9.998651233083212;0.8334921077372782;-0.005993969913558056;-0.005994014414426367;0.8053350442940926;0.005788053890180046;0.8053367622599812
35.951167;1.0350016722646478;0.8332075547747271;0.8050407157108206;-0.021844539863387424;-0.02110363968983159;1.0350239504274596;9.998626279715815;0.8334886504294383;-0.005993969455748384;-0.005994013811264493;0.8053346254009409;0.0057880503698586735;0.8053347732771167
35.961167;1.035001216483352;0.8332077559829112;0.8050388279610257;-0.021844539957993382;-0.021103639255591566;1.0350229194089382;9.99860150338377;0.8334852717890251;-0.005993969020427422;-0.005994013212911693;0.8053341715548292;0.005788046163475553;0.8053327535419069
35.971167;1.035000712114274;0.8332080205650699;0.8050369112527359;-0.021844540062690085;-0.02110363883880278;1.0350219639013334;9.99857699921741;0.8334819671317987;-0.005993968606453173;-0.005994012620955309;0.8053336827863337;0.00578804130337323;0.8053307047079923
35.981167;1.0350001693874686;0.8332079973736826;0.8050346377054504;-0.021843444531864858;-0.021102579957962615;1.0350210777037594;9.998552846403049;0.8334787316056737;-0.005993968212870153;-0.005994012036473669;0.8053331602719356;0.0057880358158094725;0.8053286286261534
35.991167;1.0349995972721249;0.8332083832651159;0.8050326946013177;-0.021843444653407606;-0.0211025795727877;1.0350202549362226;9.998529105832658;0.8334755602623888;-0.0059939678388855056;-0.005994011460263209;0.805332606080786;0.005787029719131117;0.80532651945758
36.001167;1.0349990029183507;0.8332088260505505;0.805030756718755;-0.021843444782356544;-0.021102579201408806;1.0350194914117248;9.998505833823543;0.8334724484039229;-0.005993967484138362;-0.005994010892902176;0.8053310232204647;0.005787023025883303;0.8053233930225014
36.011167;1.0349983919050756;0.8332093249630363;0.8050288367508763;-0.02184344491898589;-0.021102578842608726;1.0350187850574606;9.998483089433256;0.8334693918048376;-0.0059939671489830215;-0.005994010334882818;0.8053304159861514;0.0057870157434853926;0.8053212445633504
36.021167;1.0349977684694582;0.8332098809282856;0.8050269466483221;-0.021843445064369582;-0.02110257849514046;1.0350181350004193;9.998460933848351;0.833466386570333;-0.0059939668344678575;-0.005994009786694276;0.8053297896681727;0.005787007878454368;0.805319078049193
36.031167;1.0349971363542427;0.8332104958280738;0.8050250971904647;-0.021843445220018742;-0.02110257815720291;1.0350175405851774;9.998439424041077;0.833463428899921;-0.005993966541838705;-0.005994009248573934;0.8053291502744295;0.005786999443201826;0.8053168989014649
36.041167;1.0349964993437528;0.8332111717719978;0.8050232977780917;-0.021843445387463172;-0.02110257782650435;1.0350170005385617;9.998418603136352;0.8334605151172869;-0.005993966271900537;-0.005994008720213872;0.8053285052420581;0.005786990454687299;0.8053147136715177
36.051167;1.0349958604077667;0.8332119104627117;0.8050215567976915;-0.02184344556796575;-0.021102577500885355;1.0350165118749663;9.998398499892156;0.8334576418602402;-0.005993966024794056;-0.0059940082007124825;0.8053278637125038;0.0057869809261221926;0.8053125295114766
36.061167;1.0349952212628788;0.8332127126391655;0.8050198812169996;-0.021843445762418805;-0.02110257717846008;1.0350160694104453;9.998379141466376;0.8334548063020394;-0.005993965800078733;-0.005994007688722229;0.8053272350897291;0.005786970865249965;0.8053103534198693
36.071167;1.0349945835656849;0.8332135779729903;0.8050182756070982;-0.021843445971523778;-0.021102576857363404;1.0350156665892534;9.998360567461292;0.8334520066468283;-0.00599396559664314;-0.005994007182690701;0.8053266271469516;0.005786960276243279;0.8053081912644114
36.081167;1.0349939498537815;0.8332141551554778;0.8050164048144097;-0.02184235055155517;-0.02110151805531876;1.0350152970770232;9.998342827107717;0.8334492426865747;-0.005993965412656184;-0.00599400668101151;0.8053260454636768;0.005786949154121719;0.805306048053145
36.091167;1.0349933232797004;0.8332151403633568;0.8050149466198201;-0.021842350792065476;-0.021101517731870297;1.0350149559015214;9.998325960862665;0.8334465159318257;-0.005993965246037856;-0.0059940061820651465;0.8053254943271924;0.005786937480458324;0.8053039292779919
36.101167;1.034992707368542;0.8332161784138535;0.8050135636500813;-0.021842351049151207;-0.02110151740552433;1.0350146392056951;9.998309990834455;0.8334438295474752;-0.005993965095114072;-0.005994005684299437;0.8053249778013658;0.005785925231967949;0.8053018335956819
36.111167;1.034992106015797;0.8332172625708694;0.8050122548771214;-0.021842351323405944;-0.02110151707590467;1.0350143434363097;9.99829493359572;0.8334411880598364;-0.005993964958772394;-0.0059940051862876435;0.805324499898343;0.005785912394496689;0.805299780440866
36.121167;1.03499247593954;0.8332191458541158;0.8050110128274155;-0.0218426165567597;-0.021101753277229882;1.0350150655716261;9.99828081486563;0.8334385960406356;-0.0059939648361441965;-0.005994004686797348;0.8053240641663815;0.0057858989712748325;0.8052977670048884
36.131167;1.034991915779049;0.8332202993478384;0.8050098487412726;-0.021842616867946987;-0.021101752941804264;1.0350148042705651;9.998267659350846;0.8334360566442729;-0.005993964726269946;-0.005994004184984469;0.8053236736195278;0.005785884983290704;0.8052957974918684
36.141167;1.0349913810602946;0.8332214762107647;0.805008754505796;-0.02184261719879585;-0.02110175260441593;1.0350145607416645;9.998255466354305;0.8334335721225379;-0.005993964627894799;-0.005994003680540342;0.8053233312737211;0.005785870461799803;0.8052938756143828
36.151167;1.0349908728952826;0.8332226708879402;0.8050077275254723;-0.021842617549483242;-0.021101752266132822;1.0350143383225152;9.998244196389685;0.8334311457234448;-0.005993964539413741;-0.005994003173721377;0.8053230406105929;0.005785855439944916;0.8052920037518875
36.161167;1.034990390910272;0.8332238798121363;0.8050067654924741;-0.021842617919723393;-0.021101751928257886;1.0350141406312188;9.998233772220694;0.8334287826217653;-0.005993964459021973;-0.005994002665260973;0.8053228051980785;0.005785839954904011;0.8052901826105275
36.171167;1.0349899344084477;0.8332251001608074;0.805005866866278;-0.021842618308855484;-0.021101751592084144;1.0350139699410008;9.99822409347537;0.8334264891752826;-0.005993964385047229;-0.005994002155992678;0.8053226280171898;0.005785824051321629;0.805288412328125
36.181167;1.0349895035181396;0.8332263281397961;0.8050050310875307;-0.02184261871580131;-0.02110175125884853;1.0350138270724454;9.998215066050205;0.8334242714800684;-0.00599396431623215;-0.005994001646380803;0.8053225112699722;0.005785807771455735;0.805286693976974
36.191167;1.0349890996121347;0.8332272085600692;0.8050039209683802;-0.02184152349372193;-0.021100692449404903;1.0350137121496925;9.998206630856215;0.8334221346077864;-0.00599396425169842;-0.005994001136532221;0.805322455917484;0.005785791143380777;0.8052850295566871
36.201167;1.034988724853466;0.8332284353264062;0.8050032139446183;-0.02184152393254209;-0.021100692126650424;1.0350136254225974;9.998198771210319;0.8334200826474636;-0.005993964190772975;-0.005994000626620471;0.8053224604870592;0.005785774179037807;0.8052834212324015
36.211167;1.034988381556815;0.8332296541436868;0.805002573523303;-0.021841524385550773;-0.02110069181139921;1.035013568125516;9.998191498805348;0.8334181186537768;-0.0059939641329900244;-0.005994000117024064;0.8053225204527545;0.005785756878048411;0.8052818711137815
36.221167;1.0349880716679414;0.8332308614002686;0.8050020005350105;-0.02184152485132868;-0.021100691504381777;1.0350135429512601;9.99818483522239;0.8334162444611279;-0.005993964078262963;-0.005993999608038766;0.8053226294425153;0.005784739235123507;0.8052803741953731
36.231167;1.0349877965006267;0.8332320542538905;0.805001495383791;-0.02184152532790121;-0.021100691205820806;1.035013553108905;9.998178802655191;0.8334144608073281;-0.005993964026989068;-0.005993999099607548;0.8053227812262456;0.005784721247592072;0.8052789476384007
36.241167;1.0349875576453063;0.8332332310733996;0.8050010576070602;-0.021841525812503752;-0.021100690915832738;1.0350136007678057;9.998173423235569;0.8334127677048796;-0.005993963979877208;-0.005993998591189869;0.8053229703703567;0.005784702917264836;0.8052775882519686
36.251167;1.0349873585159841;0.8332343910387869;0.8050006856977046;-0.021841526301756415;-0.021100690634698827;1.0350136869627304;9.998168716660908;0.833411165062324;-0.005993963937660018;-0.00599399808168338;0.8053231916846707;0.005784684248795621;0.8052763009369087
36.261167;1.034987204675105;0.8332355331726169;0.8050003780635123;-0.021841526792296288;-0.021100690363026704;1.0350138122076902;9.998164694251178;0.8334096536005383;-0.005993963900969333;-0.005993997569499506;0.8053234398582817;0.005784665249972035;0.8052750907921438
36.271167;1.0349871029047688;0.8332366562008893;0.8050001333293293;-0.02184152728122321;-0.02110069010172868;1.0350139757219525;9.99816135707484;0.8334082355415677;-0.005993963870338301;-0.005993997052888349;0.8053237093706942;0.005784645933357654;0.8052739624762231
36.281167;1.0349870599827236;0.8332377594275912;0.8049999493367361;-0.02184152776602487;-0.021100689851834067;1.035014174764672;9.998158696366618;0.8334069146970323;-0.005993963846104216;-0.005993996530410503;0.8053239946220214;0.005784626314674972;0.8052729198510595
36.291167;1.0349870818706743;0.833238843226193;0.8049998228654152;-0.021841528244312455;-0.021100689614372548;1.0350144062123483;9.99815669335799;0.8334056959331074;-0.005993963828172097;-0.005993996001350351;0.8053242906762397;0.005784606408139907;0.8052719660071976
36.301167;1.0349871739009915;0.8332399088599618;0.8049997509914192;-0.021841528713641124;-0.021100689390390292;1.0350146679781085;9.998155324462827;0.8334045841875795;-0.005993963816070129;-0.005993995465890754;0.805324593971363;0.005784586221676334;0.8052711031618915
36.311167;1.0349873410162236;0.8332406089809533;0.8049993945833454;-0.021840433525933668;-0.021099630700386066;1.0350149584188797;9.998154568233819;0.8334035837119276;-0.005993963809387904;-0.005993994924948028;0.8053249021755866;0.005784565753957633;0.8052703326450744
36.321167;1.0349875873375125;0.8332416469779117;0.8049994300239522;-0.021840433969901804;-0.021099630506645546;1.0350152760087274;9.998154405666797;0.8334026981401902;-0.0059939638079255925;-0.005993994379839187;0.8053242136756048;0.00578454499834554;0.8052686555430101
36.331167;1.0349879157495483;0.8332426775413659;0.8049995209080295;-0.021840434397949544;-0.021099630329348137;1.0350156196425822;9.99815481748918;0.8334019311974777;-0.0059939638115188276;-0.005993993832057953;0.8053245271971186;0.005784523953073495;0.8052680732065769
36.341167;1.0349883273745544;0.8332437049205434;0.8049996686048323;-0.02184043480845218;-0.02109963016870159;1.03501598802016;9.998155785986139;0.8334012870301554;-0.005993963820182563;-0.0059939932830703185;0.805324841674928;0.005784502627858108;0.8052675875392237
36.351167;1.0349888210699376;0.8332447330051992;0.8049998731831028;-0.021840435200292614;-0.02109963002461609;1.0350163793807843;9.998157304772613;0.8334007698594382;-0.005993963834300903;-0.00599399273411022;0.8053251570053914;0.005784481043020962;0.8052672007098224
36.361167;1.0349893935446701;0.8332457657223803;0.8050001330993677;-0.021840435573120015;-0.021099629897490698;1.0350167927002871;9.99815939373738;0.8334003838532191;-0.0059939638544659396;-0.005993992186252955;0.8053254750066183;0.00578345922628269;0.8052669070105248
36.371167;1.0349900398186003;0.8332468075132216;0.8050004458652047;-0.02184043592740511;-0.021099629788569836;1.0350172281850347;9.998162101519869;0.8334001334806417;-0.00599396388144185;-0.00599399164076061;0.8053257989636247;0.0057834372133353535;0.8052667201201679
36.381167;1.0349907541501757;0.8332478635109042;0.805000808526935;-0.021840436264128;-0.021099629699340337;1.0350176857606896;9.998165480325547;0.8334000240281554;-0.005993963916332687;-0.005993991099288416;0.8053261324136086;0.005783415051014362;0.8052666300320218
36.391167;1.034992483505934;0.8332496999219409;0.8050012114195657;-0.021840701523423475;-0.02109986616424599;1.0350191639267372;9.998169557594856;0.8334000619126725;-0.005993963960542491;-0.005993990563772862;0.8053264783649823;0.005783392797064318;0.8052666332936725
36.401167;1.0349933165930425;0.8332508014862186;0.8050016629760537;-0.02184070182890284;-0.02109986611691162;1.0350196603019668;9.998174336902613;0.8334002541138715;-0.0059939640155353665;-0.005993990036249909;0.8053268385878679;0.005783370517498746;0.8052667264779281
36.411167;1.03499419901093;0.8332519336300498;0.8050021524786128;-0.021840702120675546;-0.02109986609109142;1.0350201717346004;9.998179811672138;0.8334006069575669;-0.005993964082491309;-0.005993989518631148;0.8053272130568949;0.005783348283626413;0.8052669053827899
36.421167;1.0349951231232017;0.8332530991617122;0.8050026746295248;-0.021840702399669818;-0.02109986608725305;1.035020693460175;9.998185963290405;0.8334011255593959;-0.005993964162048787;-0.005993989012409644;0.8053276002548668;0.005783326168615421;0.805267164524914
36.431167;1.0349960817143429;0.8332542977381676;0.8050032236579319;-0.021840702666891112;-0.021099866106092928;1.0350212195145543;9.998192751947403;0.8334018140488025;-0.005993964254301128;-0.005993988518634235;0.8053279984621328;0.005783304249114674;0.8052674979544154
36.441167;1.0349970688817898;0.8332551768980802;0.8050034563827433;-0.021839607277072164;-0.021098807667650533;1.0350217445777299;9.99820012132091;0.8334026753478653;-0.005993964358876709;-0.005993988038003357;0.8053284073914213;0.005783282609043164;0.8052679007117549
36.451167;1.0349980798405316;0.8332564339179711;0.8050040445209046;-0.02183960752498012;-0.021098807733787302;1.0350222652724201;9.99820801436203;0.8334037104497988;-0.005993964475190883;-0.0059939875708864615;0.8053288289602932;0.0057832613331696104;0.8052683690451975
36.461167;1.0349991097040754;0.8332577190361988;0.8050046466570718;-0.02183960776469931;-0.02109880782374298;1.035022780100358;9.998216378307733;0.8334049186451138;-0.005993964602918656;-0.0059939871177587;0.8053292667375922;0.005783240495388716;0.8052688985355153
36.471167;1.0350001524106218;0.833259034431628;0.8050052588072184;-0.02183960799637307;-0.021098807936968566;1.0350232881297385;9.998225158467566;0.8334062989811569;-0.005993964742169074;-0.00599398667968767;0.8053297248865107;0.005783220155899332;0.8052694823484772
36.481167;1.0350012006354956;0.833260383585282;0.8050058764270376;-0.021839608220376013;-0.02109880807266067;1.0350237873628036;9.998234300161498;0.8334078507824829;-0.005993964893129991;-0.005993986258061538;0.8053302073050179;0.005783200365339204;0.8052701119086848
36.491167;1.035002247214609;0.8332617703084536;0.8050064955605654;-0.02183960843769352;-0.021098808229942128;1.0350242748007794;9.998243755574071;0.8334095720739781;-0.005993965055570441;-0.005993985854090206;0.8053307167902349;0.005783181169159698;0.8052707788490858
36.501167;1.0350032872504351;0.8332631974306087;0.8050071136615461;-0.02183960864970547;-0.021098808407827803;1.035024747811428;9.998253482247575;0.8334114581880508;-0.005993965228621566;-0.005993985468767528;0.8053312542741888;0.005783162609637928;0.805271475890705
36.511167;1.0350043190497442;0.8332646655926281;0.8050077294858571;-0.021839608857876416;-0.021098808605183556;1.035025204097688;9.998263439612407;0.8334135019311008;-0.00599396541088328;-0.0059939851029359335;0.8053318188018994;0.005783144722191206;0.805272196486626
36.521167;1.0350053437010494;0.8332661731784531;0.8050083426717589;-0.021839609063435926;-0.021098808821061632;1.0350256404091767;9.998273590606514;0.8334156938203908;-0.005993965600677742;-0.0059939847570506435;0.8053324079997528;0.005782127533452022;0.8052729272739358
36.531167;1.0350063644427316;0.8332677176234425;0.8050089529783339;-0.02183960926727187;-0.021098809055155914;1.035026052235751;9.998283905137287;0.8334180221193187;-0.005993965796421513;-0.005993984430846951;0.8053330184800559;0.005782111068971014;0.8052736772114176
36.541167;1.0350073863373173;0.8332692967397944;0.8050095593344225;-0.021839609470091264;-0.021098809307669424;1.0350264344492086;9.99829436423395;0.8334204736263551;-0.005993965996919882;-0.005993984123247381;0.805333646572958;0.005782095360675452;0.8052744352296392
36.551167;1.0350084162416264;0.8332709092196849;0.805010159577574;-0.02183960967257212;-0.021098809578731424;1.0350267817344523;9.998304961235181;0.8334230345949872;-0.005993966201320821;-0.005993983832692118;0.8053342890233974;0.005782080447892903;0.805275198860102
36.561167;1.0350094630199647;0.8332725548100327;0.8050107511425454;-0.02183960987539633;-0.02109880986810673;1.0350270889989166;9.99831569521542;0.8334256912357974;-0.005993966408873081;-0.005993983557783823;0.8053349429082844;0.0057820663764511565;0.8052759663850285
36.571167;1.0350105376862424;0.8332742339150916;0.8050113316145189;-0.02183961007924017;-0.02109881017526223;1.0350273519933086;9.99832656078029;0.8334284304684265;-0.005993966618717861;-0.005993983297670652;0.8053356052003892;0.005782053194532151;0.8052767363753421
36.581167;1.035011652945325;0.833275946510264;0.8050118986945143;-0.02183961028479465;-0.021098810499383572;1.035027567692637;9.9983375428316;0.8334312405933683;-0.005993966829798325;-0.0059939830518520995;0.8053362726942436;0.005782040945528715;0.8052775078407091
36.591167;1.0350128217630497;0.8332776915932449;0.8050124511020835;-0.021839610492650305;-0.021098810839315602;1.0350277341953642;9.998348622283077;0.8334341108992208;-0.005993967040914708;-0.005993982819888353;0.8053369424507366;0.005782029663239852;0.8052782808447563
36.601167;1.0350140556058138;0.8332791176535234;0.8050126521766198;-0.021838515056367486;-0.021097752712929924;1.0350278498774756;9.998359788938776;0.8334370308133853;-0.005993967250864036;-0.0059939826014640835;0.8053376120081698;0.005782019371826887;0.8052790563879808
36.611167;1.0350153637706971;0.8332809220089504;0.805013181435861;-0.021838515269095717;-0.021097753080216428;1.0350279120552832;9.998371050770363;0.8334399899815822;-0.005993967458527956;-0.005993982396445701;0.8053382786293735;0.005782010091070716;0.805279835397651
36.621167;1.0350167536641115;0.8332827522324715;0.8050137058719163;-0.021838515483870436;-0.02109775345933437;1.0350279164180407;9.998382435087718;0.8334429790836463;-0.0059939676628711375;-0.00599398220463709;0.8053389384627903;0.0057820018417306706;0.8052806181049985
36.631167;1.0350182305709923;0.833284605697204;0.8050142307003298;-0.021838515700728856;-0.021097753849137743;1.0350278577904999;9.99839398349446;0.8334459900083279;-0.005993967863078483;-0.005993982025682775;0.8053395871232021;0.00578199464345806;0.8052814043802753
36.641167;1.0350197971350918;0.8332864804601959;0.8050147605604583;-0.021838515920297993;-0.021097754247954893;1.0350277315156808;9.998405742841545;0.833449015270517;-0.005993968058799272;-0.005993981859174703;0.8053402212756271;0.005781988507030846;0.8052821942825833
36.651167;1.0350214541672127;0.8332883751023045;0.8050152987672555;-0.021838516143572365;-0.021097754653650328;1.0350275344721074;9.998417755146294;0.8334520478390597;-0.005993968250060227;-0.0059939817045989675;0.8053408392120227;0.00578198342948726;0.8052829874063675
36.661167;1.035023202666423;0.8332902875080876;0.8050158473350958;-0.021838516371518183;-0.02109775506411151;1.0350272652143386;9.998430050683131;0.8334550817694644;-0.00599396843696014;-0.005993981561221759;0.8053414399760302;0.005781979396739933;0.8052837812335744
36.671167;1.0350250447919516;0.8332922142267285;0.8050164074573751;-0.021838516604948264;-0.021097755477539462;1.035026923853664;9.998442647064437;0.8334581130845801;-0.005993968619665684;-0.005993981428127084;0.8053420224702887;0.005781976389675391;0.8052845704368704
36.681167;1.0350269828266725;0.8332941512512134;0.8050169795876734;-0.021838516844421983;-0.021097755892607793;1.0350265119377775;9.998455549739175;0.8334611399991899;-0.005993968798556301;-0.005993981304344676;0.8053425854085348;0.005781974387847618;0.8052853479545897
36.691167;1.0350290177393129;0.8332960952272918;0.8050175634197693;-0.02183851708990926;-0.02109775630860285;1.035026031763778;9.998468744233088;0.8334641617832869;-0.0059939689741821695;-0.005993981188938672;0.805343127668656;0.005781973367840357;0.8052861072633591
36.701167;1.035031149072652;0.8332980437384165;0.805018158714183;-0.02183851734073441;-0.02109775672547071;1.0350254862382775;9.99848218467922;0.8334671773322648;-0.005993969147204911;-0.0059939810810729285;0.8053436483356825;0.005781973298998777;0.8052868440279032
36.711167;1.0350333760320787;0.8332999945116641;0.8050187661256241;-0.02183851759596468;-0.021097757143788542;1.035024879717408;9.998495796559752;0.8334701848385517;-0.005993969318497476;-0.005993980980254874;0.8053441463666612;0.005780974142950101;0.8052875485289934
