time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.721167;1.0350356982103288;0.8333019451320177;0.8050193867622071;-0.02183851785455403;-0.021097757564530032;1.0350242176170728;9.99850949696574;0.8334731817204803;-0.005993969489189838;-0.005993980886694422;0.8053446200911947;0.005780975854934578;0.8052882335010856
36.731167;1.0350381156742001;0.8333038940594096;0.8050200212499288;-0.021838518115095188;-0.021097757988696033;1.0350235050043983;9.998523213605884;0.833476163955249;-0.0059939696604244435;-0.005993980801294003;0.8053450667500381;0.005780978384526874;0.8052888908577335
36.741167;1.0350406289212932;0.8333058414588133;0.805020669706;-0.02183851837576574;-0.02109775841712399;1.0350227464269572;9.998536886257675;0.8334791257944963;-0.005993969833045259;-0.005993980725138534;0.8053454828800658;0.00578098168050128;0.8052895197783092
36.751167;1.0350432381086188;0.8333077886705877;0.8050213320529305;-0.0218385186346649;-0.02109775885046714;1.0350219464877355;9.998550457957725;0.8334820605302413;-0.005993970007610935;-0.00599398065896522;0.8053458656742426;0.005780985696088832;0.8052901185514412
36.761167;1.0350468945570686;0.8333104978677759;0.8050220009952989;-0.021838783826878472;-0.021097995821949794;1.035021109483293;9.99856386986345;0.8334849614256179;-0.005993970184779908;-0.005993980603031176;0.8053462138452557;0.005780990388890969;0.8052906844651557
36.771167;1.0350496896704529;0.8333124496882395;0.8050226858162649;-0.021838784077922092;-0.021097996266215252;1.0350202381516591;9.99857705765901;0.8334878218679066;-0.005993970365727641;-0.005993980557357506;0.8053465274354642;0.00578099571869958;0.8052912142691188
36.781167;1.0350525709083989;0.8333144056800148;0.80502337552486;-0.02183878432369184;-0.021097996716369555;1.035020333138262;9.998589943191469;0.8334906349913687;-0.005993970552148529;-0.005993980521771448;0.8053458076287903;0.005781001644070037;0.805290703874147
36.791167;1.0350555321908714;0.8333160156473154;0.8050237265728005;-0.0218376889162269;-0.0210969386922607;1.0350193935970522;9.998602431786585;0.8334933936306964;-0.005993970745877839;-0.005993980495487585;0.8053460569847222;0.005781008119762686;0.8052911474934987
36.801167;1.0350585675494424;0.833317977627533;0.8050244085146776;-0.02183768915175196;-0.021096939156320247;1.0350184176516621;9.998614428872234;0.8334960912017447;-0.005993970948557713;-0.0059939804770794336;0.8053462792137446;0.005781015099548457;0.8052915379185138
36.811167;1.035061671863032;0.8333199405651155;0.8050250763408185;-0.021837689383731516;-0.021096939628200195;1.0350174033517865;9.998625864030496;0.8334987228000188;-0.005993971161392567;-0.005993980465232033;0.8053464782140675;0.005781022539438901;0.8052918673936389
36.821167;1.0350648411982395;0.8333219037088312;0.805025722533172;-0.021837689613384347;-0.021096940107793886;1.0350163505488217;9.99863670202756;0.833501285226966;-0.005993971384958568;-0.0059939804593328325;0.8053466577322376;0.005781030395541486;0.8052921288189661
36.831167;1.0350680722834646;0.8333238652807535;0.8050263401525666;-0.02183768984156458;-0.02109694059488355;1.035015261430707;9.998646935911811;0.8335037764787481;-0.005993971619416789;-0.005993980459227907;0.8053468219578789;0.005781038619336006;0.8052923166142427
36.841167;1.0350713622618721;0.8333258213585284;0.8050269234685612;-0.0218376900688121;-0.02109694108942238;1.0350141394951649;9.998656570476935;0.8335061955912809;-0.005993971865031492;-0.005993980464530735;0.8053469757490587;0.005781047155305018;0.8052924268526661
36.851167;1.0350747096773827;0.8333277665369074;0.8050274681240391;-0.021837690295656055;-0.021096941591356284;1.0350129887572863;9.998665611092639;0.8335085425604813;-0.005993972122310955;-0.005993980474215947;0.8053471245079723;0.0057810559405913715;0.8052924566275761
36.861167;1.0350781149215589;0.8333296951879194;0.8050279713186314;-0.021837690522703505;-0.02109694210039704;1.0350118136899487;9.99867405822475;0.8335108184325323;-0.005993972391592493;-0.00599398048686891;0.8053472742137826;0.005781064905790026;0.8052924033235815
36.871167;1.035081578647756;0.8333316023184039;0.805028431893727;-0.021837690750386086;-0.02109694261597958;1.0350106198877065;9.99868190160417;0.8335130251474041;-0.005993972672723947;-0.005993980501242352;0.8053474314543148;0.005781073981228695;0.8052922647523142
36.881167;1.0350851000911039;0.8333334837085862;0.8050288501761472;-0.02183769097884078;-0.021096943137285634;1.0350094148691504;9.99868912407853;0.8335151644546609;-0.005993972965232488;-0.005993980516598594;0.8053476036260618;0.005781083105351763;0.80529204007786
36.891167;1.0350886774855048;0.8333353356343678;0.8050292276157589;-0.02183769120813268;-0.021096943663218664;1.0350082081572962;9.998695712832912;0.8335172368984135;-0.005993973268500059;-0.005993980532757158;0.8053477987590598;0.0057810922247183705;0.8052917304008103
36.901167;1.0350923089513968;0.833337155195276;0.8050295662519061;-0.021837691438616604;-0.021096944192380136;1.0350070105052651;9.99870165987487;0.8335192414936439;-0.005993973581692761;-0.005993980549874822;0.8053480246082511;0.005781101289710718;0.8052913383482949
36.911167;1.0350959922867142;0.8333389410630173;0.8050298684219729;-0.02183769167112027;-0.021096944723100006;1.0350058325745228;9.998706954217885;0.8335211756801076;-0.005993973903694281;-0.005993980568112316;0.8053482881182826;0.005781110254093994;0.8052908670971115
36.921167;1.0350997249437113;0.8333406929872356;0.805030136981971;-0.021837691906812156;-0.021096945253527895;1.0350046840673348;9.998711580482794;0.8335230356595451;-0.005993974232958044;-0.005993980587630918;0.8053485953714542;0.005781119073543632;0.8052903197113893
36.931167;1.0351035040607908;0.8333424098798001;0.8050303752966553;-0.02183769214681657;-0.021096945781839644;1.0350035737891559;9.998715523164382;0.8335248172216663;-0.0059939745674081465;-0.00599398060886115;0.8053489512018237;0.005781127703814182;0.8052896990097067
36.941167;1.035107325711037;0.8333440883822871;0.8050305863001517;-0.021837692391824762;-0.02109694630641705;1.0350025102022717;9.998718768433406;0.833526516870198;-0.0059939749047439725;-0.005993980632590985;0.8053493588134653;0.005781136103918277;0.8052890071600711
36.951167;1.035111184948485;0.8333457234091288;0.8050307715013756;-0.02183769264203715;-0.021096946825669066;1.0350015022998287;9.998721307942622;0.8335281323689921;-0.005993975242783501;-0.005993980659925197;0.8053498198546463;0.005781144238226884;0.8052882448766255
36.961167;1.0351150771314876;0.8333473102507538;0.8050309312438846;-0.021837692897384353;-0.021096947337677537;1.0350005598783347;9.998723151689532;0.8335296621911314;-0.0059939755796435375;-0.005993980692220459;0.8053503346021194;0.0057801520747256235;0.8052874040835646
36.971167;1.0351189990320913;0.8333488464788089;0.8050310660185364;-0.021837693157821934;-0.021096947840069078;1.034999692461321;9.998724337590893;0.8335311050904787;-0.00599397591400707;-0.005993980730935938;0.8053509024495406;0.005780159584476699;0.8052864974512425
36.981167;1.0351229492962926;0.8333503325123591;0.8050311773769457;-0.0218376934236241;-0.021096948330010495;1.0349989077778359;9.998724921414775;0.8335324605403536;-0.005993976245135033;-0.005993980777486168;0.8053515228493532;0.00578016674195983;0.8052855167585907
36.991167;1.0351269281034232;0.8333517710395206;0.8050312674461698;-0.02183769369536433;-0.021096948804362636;1.0349982108318672;9.998724958339867;0.833533729444292;-0.005993976572358493;-0.005993980833122827;0.8053521953430034;0.005780173522846153;0.8052844632595978
37.001167;1.0351309360181247;0.8333531659978667;0.8050313376134589;-0.021837693973372437;-0.021096949260220134;1.0349976041249722;9.998724499443336;0.8335349142965744;-0.005993976894767795;-0.00599398089902667;0.8053529186562591;0.005780179900530968;0.8052833414886105
37.011167;1.0351349729964099;0.8333545218465037;0.8050313875427249;-0.02183769425724528;-0.021096949695517724;1.0349970885098319;9.998723601605407;0.8335360186783137;-0.005993977211492323;-0.00599398097651205;0.8053536908134699;0.005780185846754638;0.8052821584885894
37.021167;1.035139037804792;0.8333558432501866;0.8050314152573314;-0.021837694546191156;-0.02109695010914745;1.0349966637807924;9.99872232840647;0.8335370469891635;-0.005993977521948401;-0.005993981066772344;0.8053545097718467;0.005780191336934656;0.8052809215372263
37.031167;1.035143127613517;0.833357134882791;0.8050314182235149;-0.02183769483987319;-0.021096950500578377;1.0349963295209124;9.998720734789009;0.833538004592164;-0.005993977825732828;-0.005993981170265368;0.8053553729929983;0.005780196353039563;0.8052796365163926
37.041167;1.03514723851224;0.8333580516705609;0.8050310563091194;-0.021836599490981635;-0.02109589238872662;1.0349960860335925;9.99871885801463;0.8335388978019229;-0.005993978122495198;-0.005993981286444081;0.8053562769253442;0.00578020087938596;0.8052783084684397
37.051167;1.0351513666287206;0.8333592976190571;0.8050310036841345;-0.021836599796064733;-0.021095892735237612;1.034995934567404;9.998716721707057;0.8335397335337189;-0.005993978411890645;-0.005993981414065608;0.8053572171412999;0.005780204898689017;0.8052769427014331
37.061167;1.0351555078807781;0.8333605259996171;0.8050309217230374;-0.021836600108374942;-0.02109589305988415;1.034995877400475;9.998714330345848;0.8335405183440736;-0.005993978693610658;-0.005993981551704003;0.8053581883841149;0.005780208395444715;0.8052755448269207
37.071167;1.0351596565033963;0.8333617376918753;0.805030811046669;-0.021836600428427586;-0.02109589336367504;1.0349959171035503;9.998711656471725;0.8335412571156011;-0.005993978967452898;-0.005993981698078223;0.8053591846010691;0.0057802113590368406;0.8052741205575326
37.081167;1.0351638043994322;0.8333629315926269;0.8050306738336586;-0.021836600755785498;-0.02109589364791636;1.0349960542120251;9.99870864169954;0.833541952349451;-0.005993979233153163;-0.0059939818521144;0.8053601994980953;0.0057802137816161435;0.8052726757808819
37.091167;1.0351679416831399;0.8333641048846402;0.8050305141158265;-0.02183660108913265;-0.02109589391432044;1.0349962859171364;9.998705211745401;0.8335426041265287;-0.00599397949008515;-0.005993982012834544;0.8053612274431226;0.005780215660394667;0.8052712165606841
37.101167;1.0351720575226928;0.8333652527231881;0.8050303373591031;-0.021836601426972264;-0.021095894164955515;1.0349966072102013;9.998701291930066;0.8335432106283862;-0.005993979737291861;-0.005993982179341442;0.8053622638163319;0.0057802170074466135;0.8052697490763628
37.111167;1.0351761403288715;0.8333663672689704;0.8050301492177921;-0.02183660176821744;-0.021095894401654353;1.0349970121736325;9.998696811677922;0.8335437696966255;-0.005993979973845785;-0.005993982351110799;0.8053633041253262;0.005780217854196621;0.8052682792271261
37.121167;1.0351801768830575;0.8333674375864766;0.8050299547325144;-0.021836602112018863;-0.02109589462541166;1.0349974944887976;9.998691699596954;0.8335442801044273;-0.005993980199060297;-0.005993982528318127;0.8053643428081446;0.005780218242076335;0.8052668118182753
37.131167;1.0351841526811392;0.8333684515815708;0.8050297588247483;-0.021836602457426815;-0.021095894836528416;1.0349980479608132;9.998685880084532;0.8335447407840598;-0.005993980412231016;-0.005993982711820131;0.8053653733429225;0.0057802182101060195;0.8052653501679535
37.141167;1.0351880545851728;0.8333693979644542;0.8050295675664615;-0.021836602803419404;-0.02109589503520262;1.0349986669537616;9.998679277245522;0.8335451493825621;-0.005993980612298607;-0.005993982902957835;0.8053663895844769;0.005780217794736775;0.8052638963385448
37.151167;1.0351918720646014;0.8333702666873599;0.8050293885952514;-0.021836603148887503;-0.021095895221695835;1.0349993465712304;9.998671830942472;0.8335455022304654;-0.005993980798110046;-0.005993983103408931;0.8053673868819842;0.005780217037862671;0.8052624514257996
37.161167;1.0351955961290453;0.833371048870076;0.8050292302442132;-0.021836603492584896;-0.02109589539602515;1.03500008201421;9.99866351799312;0.8335457954443978;-0.005993980969065828;-0.005993983314994096;0.8053683622679747;0.00578021598694808;0.8052610159529451
37.171167;1.0351992193163606;0.8333717367036113;0.8050291008813886;-0.021836603833372985;-0.021095895557705906;1.035000867137875;9.99865435145893;0.8335460255154857;-0.005993981125487242;-0.00599398353954063;0.8053693140271772;0.005780214689127956;0.8052595907625774
37.181167;1.0352027361814204;0.8333723230356332;0.8050290089761825;-0.021836604170465092;-0.021095895705759007;1.0350016935292696;9.998644358648738;0.8335461889259289;-0.005993981268595049;-0.005993983778839668;0.8053702411240936;0.005780213191151899;0.8052581780464126
37.191167;1.0352061419271128;0.833372801026285;0.8050289626082586;-0.021836604503432187;-0.021095895838892192;1.0350025505710079;9.998633571874064;0.8335462823743942;-0.005993981400235982;-0.005993984034478378;0.8053711424973593;0.005780211540052182;0.8052567814929508
37.201167;1.0352094305936121;0.8333731642623032;0.8050289680492126;-0.021836604832089004;-0.021095895955585822;1.0350034264656442;9.998622038626035;0.8335463040290977;-0.005993981522597907;-0.005993984307684018;0.8053720165579923;0.005780209776124141;0.8052554058019803
37.211167;1.0352125949564968;0.8333734069767039;0.8050290289512274;-0.021836605156394566;-0.02109589605403224;1.0350043097005415;9.998609830116097;0.8335462543856405;-0.0059939816381842405;-0.005993984599416012;0.8053728614136548;0.005780207925147067;0.80525405662963
37.221167;1.035215628268686;0.8333735239280082;0.8050291466646009;-0.02183660547649079;-0.021095896132204417;1.035005189747379;9.998597037228642;0.8335461363795911;-0.0059939817496765775;-0.005993984910521607;0.8053736748982662;0.0057802059978459865;0.8052527404836406
37.231167;1.035218526289325;0.8333735103961557;0.8050293207086717;-0.021836605792684642;-0.021095896188151237;1.0350060571816548;9.998583757609385;0.8335459549449703;-0.005993981859299988;-0.005993985241702963;0.805374454109638;0.005780203993471234;0.8052514636497171
37.241167;1.035221287496512;0.8333733629091533;0.8050295493319235;-0.021836606105287468;-0.021095896220374746;1.0350069040891485;9.998570087992391;0.8335457160439834;-0.0059939819683343205;-0.005993985593426773;0.8053751957577396;0.005780201904116437;0.8052502307992764
37.251167;1.0352239114163269;0.8333730798748221;0.8050298300058254;-0.021836606414659294;-0.021095896228070853;1.0350077242180613;9.998556123689264;0.8335454257300553;-0.005993982077128069;-0.005993985966025745;0.8053758969873706;0.005780199719799055;0.8052490448251637
37.261167;1.0352263967877249;0.8333726611228418;0.8050301590444026;-0.02183660672124507;-0.021095896211059877;1.0350085123659707;9.99854194712203;0.8335450897329015;-0.005993982185061263;-0.0059939863597677605;0.8053765551859025;0.005780197434169307;0.8052479077282406
37.271167;1.0352287407269887;0.8333721071297965;0.805030530647249;-0.02183660702518608;-0.02109589616953074;1.035009263603625;9.998527615625171;0.8335447136153068;-0.005993982290470854;-0.005993986774680358;0.8053771672620258;0.005780195049699854;0.8052468209169287
37.281167;1.0352309391729504;0.8333714190757349;0.8050309364106498;-0.021836607326018966;-0.02109589610383241;1.035009972512432;9.998513177798399;0.8335443028678883;-0.005993982390965529;-0.005993987210421825;0.8053777298940809;0.005780192576322544;0.8052457850850299
37.291167;1.0352329885074252;0.8333705991366152;0.8050313659253966;-0.021836607622938112;-0.021095896014278477;1.0350106324978645;9.998498699724264;0.8335438626779644;-0.005993982484011265;-0.0059939876662752295;0.8053782402274197;0.0057801900238621425;0.8052448007359142
37.301167;1.035234887398606;0.8333696500719289;0.8050318081196307;-0.021836607915195958;-0.021095895901120747;1.0350112355963617;9.998484265644288;0.8335433982695334;-0.005993982567334847;-0.005993988141106835;0.8053786957597926;0.005780187395508732;0.8052438689150092
37.311167;1.0352366374194857;0.8333685747056391;0.8050322521367832;-0.021836608202207515;-0.02109589576498521;1.03501177315695;9.99846996062482;0.8335429154873715;-0.005993982638852409;-0.0059939886334499145;0.8053790945424192;0.005780184682835036;0.8052429913674871
37.321167;1.0352382426234683;0.8333673759125837;0.8050326871348845;-0.021836608483443216;-0.0210958956072498;1.035012237872907;9.998455855561822;0.8335424203217449;-0.0059939826964750505;-0.0059939891416909705;0.8053794361695419;0.005780181863762472;0.805242170310429
37.331167;1.0352397091665742;0.833366056918173;0.805033102053893;-0.02183660875831758;-0.021095895429709688;1.0350126258136088;9.998442006294905;0.8335419179256505;-0.005993982738346859;-0.005993989663985593;0.8053797216633475;0.005780178907230445;0.8052414082102509
37.341167;1.0352410449079414;0.8333646213016548;0.8050334866454987;-0.02183660902606518;-0.02109589523390561;1.035012936363723;9.998428469566614;0.8335414122039738;-0.0059939827633436905;-0.0059939901980855135;0.8053799523862065;0.005780175779666255;0.8052407072512939
37.351167;1.035242258464396;0.833363072421857;0.8050338328167731;-0.02183660928545988;-0.021095895020877675;1.0350131704934862;9.998415312482143;0.8335409057845445;-0.005993982771299781;-0.005993990741535452;0.8053801292641823;0.005780172445758585;0.8052400684895934
37.361167;1.0352433577141351;0.8333614134141637;0.8050341344372453;-0.021836609534524164;-0.021095894791579434;1.0350133287189178;9.998402601737917;0.8335404002957909;-0.005993982762907077;-0.005993991292117112;0.8053802525876829;0.005780168867072671;0.8052394915234856
37.371167;1.035244348426225;0.8333596479802341;0.8050343865271623;-0.021836609770655897;-0.02109589454736906;1.0350134102970496;9.998390390091078;0.8335398969104791;-0.005993982739457713;-0.005993991848184832;0.805380322823532;0.005779165006515055;0.8052389675732049
37.381167;1.035245233865271;0.8333577804334323;0.8050345852721988;-0.02183660999122855;-0.021095894289989616;1.035013414488099;9.998378710191313;0.8335393965209286;-0.005993982702442138;-0.0059939924087151885;0.8053803415789149;0.005779160834933518;0.805238508513676
37.391167;1.0352460157306114;0.8333558150171789;0.8050347279284824;-0.02183661019416784;-0.021095894021316144;1.035013341519377;9.998367574512775;0.8335388997045425;-0.005993982653319233;-0.005993992973139379;0.8053803113762942;0.005779156331002595;0.8052381043322463
37.401167;1.035246695609429;0.8333537559825062;0.8050348123583209;-0.021836610378134124;-0.021095893743225954;1.0350131920036456;9.998356986351606;0.8335384068314461;-0.005993982593603218;-0.005993993541219347;0.8053802350759711;0.005779151473957434;0.8052377521817975
37.411167;1.035247275869669;0.8333516084862612;0.8050348370348916;-0.021836610542286757;-0.021095893457495955;1.035012967336407;9.99834695776366;0.833537917836207;-0.005993982524795663;-0.005993994113029589;0.805380115936557;0.005779146235314461;0.8052374488805236
37.421167;1.0352477599076932;0.8333493793810778;0.8050348007927606;-0.02183661068579111;-0.02109589316578574;1.0350126717976773;9.998337515238061;0.8335374320830604;-0.005993982448308803;-0.005993994688917695;0.8053799575376556;0.005779140576193009;0.8052371905205005
37.431167;1.0352481519494545;0.8333470775596838;0.8050347015656422;-0.021836610807509746;-0.021095892869773397;1.0350123138389402;9.998328695459845;0.8335369493316239;-0.005993982365725707;-0.005993995269374595;0.8053797629174162;0.0057791344532703405;0.8052369723495552
37.441167;1.0352484567075415;0.8333447137162421;0.8050345354807786;-0.02183661090613012;-0.021095892571243217;1.035011905165626;9.998320551966387;0.8335364710656572;-0.00599398227875232;-0.005993995854910236;0.8053795338170037;0.005779127829521149;0.8052367888565702
37.451167;1.0352486786985222;0.8333422994778412;0.8050342976405925;-0.021836610980538296;-0.021095892272221313;1.0350114587198618;9.99831316420291;0.833536000773514;-0.005993982188813679;-0.00599399644618301;0.8053792713670539;0.005779120682346794;0.8052366344153254
37.461167;1.035248821547134;0.8333398459785573;0.8050339838517028;-0.02183661103014325;-0.021095891975205904;1.0350109867257915;9.998306630109827;0.8335355431021625;-0.005993982097146065;-0.005993997044312513;0.8053789776292535;0.0057791130066559325;0.8052365035887039
37.471167;1.0352488884679565;0.8333373626258967;0.8050335918722731;-0.02183661105485555;-0.021095891683093844;1.0350104989810411;9.998301051197119;0.833535102684412;-0.005993982005154827;-0.005993997650916992;0.8053786559523834;0.005779104811153556;0.8052363902916092
37.481167;1.035248882952174;0.8333345074338775;0.8050327834319475;-0.021835515407021423;-0.021094832917989675;1.0350100020706723;9.998296524557409;0.8335346832430363;-0.0059939819144281875;-0.005993998267655171;0.8053783100400097;0.005779096108279194;0.8052362872213528
37.491167;1.035248808390689;0.8333319872029707;0.8050322350238525;-0.021835515382393346;-0.02109483264413142;1.0350095001331718;9.998293141294866;0.833534287087924;-0.005993981826716844;-0.0059939988955323015;0.8053779429130395;0.005779086908538066;0.8052361864655966
37.501167;1.0352486676239345;0.8333294596531265;0.8050316096090583;-0.021835515333505535;-0.02109483238309944;1.0350089963631215;9.99829098626742;0.8335339149470292;-0.005993981744033323;-0.005993999534381161;0.8053775564849136;0.005779077220350855;0.8052360803956141
37.511167;1.0352484629249061;0.833326932476999;0.8050309073351957;-0.021835515260745574;-0.021094832137132456;1.0350084944287048;9.998290133009926;0.8335335659380103;-0.005993981668534209;-0.005994000182831584;0.8053771521901915;0.005779067048651528;0.8052359622328682
37.521167;1.0352481957767046;0.8333244128459699;0.8050301271782953;-0.02183551516429421;-0.021094831908510386;1.0350079992455854;9.998290631941359;0.833533237500799;-0.005993981602253;-0.005994000838794254;0.8053767318914485;0.005779056399093436;0.8052358264925761
37.531167;1.035247866251438;0.833321907282142;0.805029267574046;-0.021835515043950253;-0.02109483169983748;1.035007516560829;9.99829250455144;0.8335329253239168;-0.005993981547115915;-0.005994001500022117;0.8053762982989106;0.005779045289282172;0.8052356692130402
37.541167;1.0352484249498042;0.8333201827174396;0.8050283210447786;-0.021835779832998923;-0.02109506804607272;1.0350070522817523;9.998295750628852;0.8335326237902785;-0.0059939815051698216;-0.005994002164464051;0.805375855093212;0.005779033755923732;0.8052354877689629
37.551167;1.0352479625218962;0.8333177245816773;0.80502729993039;-0.021835779665659628;-0.02109506788589059;1.0350066124246031;9.998300355863863;0.833532327208763;-0.005993981478528483;-0.005994002830511201;0.8053754067190534;0.005779021852936971;0.8052352802360978
37.561167;1.0352474262577336;0.8333152996182961;0.8050261998232655;-0.02183577947731554;-0.0210950677540184;1.0350062030606688;9.998306292621196;0.8335320306276706;-0.005993981469223497;-0.0059940034970171205;0.8053749582328213;0.0057790096439482705;0.8052350441634196
37.571167;1.035246809850344;0.8333129136548744;0.8050250233770474;-0.021835779271054432;-0.021095067653324754;1.035005829907708;9.998313520271132;0.8335317297870659;-0.005993981479418598;-0.005994004163106788;0.8053745155679325;0.005778997195802537;0.8052347758654356
37.581167;1.0352461060340323;0.8333105720142555;0.8050237726484296;-0.021835779050733282;-0.021095067586832317;1.0350054982920127;9.998321988062607;0.8335314212857562;-0.005993981511603379;-0.005994004828186144;0.8053740856419599;0.005778984575216286;0.8052344715588967
37.591167;1.0352453075305277;0.83330827939361;0.8050224490836533;-0.021835778820440684;-0.02109506755723616;1.0350052140848638;9.998331635626446;0.8335311030166199;-0.005993981568374734;-0.005994005492132528;0.8053736757549071;0.005778971848108214;0.8052341290731059
37.601167;1.0352444090199706;0.8333060399407346;0.8050210544655743;-0.021835778583891307;-0.021095067566682876;1.0350049846482214;9.998342385825241;0.8335307746460271;-0.005993981652171547;-0.0059940061551781165;0.8053732927629726;0.005778959083878365;0.8052337484164512
37.611167;1.035243409292772;0.8333038573782251;0.8050195915507459;-0.021835778344204644;-0.021095067616993663;1.0350048187116847;9.998354139734603;0.8335304385864399;-0.005993981765174936;-0.005994006817461164;0.8053729430377596;0.005778946358973915;0.805233331562828
37.621167;1.0352423116844112;0.8333017345561556;0.8050180638765713;-0.02183577810416532;-0.021095067709758435;1.0350047255131363;9.998366788905429;0.8335301006738408;-0.0059939819092273095;-0.005994007478772744;0.8053726328561198;0.005778933750778924;0.8052328821861078
37.631167;1.0352411218158264;0.8332996732123321;0.8050164748355347;-0.02183577786643452;-0.021095067846044042;1.0350047136204574;9.998380233313874;0.8335297691663093;-0.005993982085807552;-0.005994008138831884;0.8053723685810292;0.005778921327732018;0.8052324051010564
37.641167;1.035239844880133;0.8332976747923156;0.8050148269225588;-0.021835777633412178;-0.0210950680261646;1.0350047896430272;9.998394388456095;0.8335294530266196;-0.005993982296192399;-0.005994008797856548;0.8053721568854747;0.0057789091479964185;0.8052319056025544
37.651167;1.0352384846760692;0.8332957413488287;0.8050131221795311;-0.021835777407248538;-0.021095068249845528;1.0350049573704985;9.998409187087512;0.8335291613838793;-0.005993982541611391;-0.005994009456864941;0.8053720044088233;0.005778897266544342;0.8052313894190536
37.661167;1.0352370437951;0.8332938757545864;0.8050113636924165;-0.021835777190062383;-0.021095068516436593;1.0350052182279035;9.998424575233491;0.8335289034843624;-0.0059939828230526765;-0.005994010117390161;0.8053719166859485;0.005778885741094728;0.8052308625186171
37.671167;1.0352355238114492;0.8332920814826478;0.8050095568248355;-0.0218357769836726;-0.021095068824797992;1.0350055729835068;9.998440500289757;0.8335286880438625;-0.005993983140928937;-0.005994010781006857;0.8053718976272165;0.005778874630068445;0.8052303300966257
37.681167;1.0352339256125491;0.8332903618583324;0.8050077095553941;-0.02183577678912407;-0.0210950691730051;1.0350060227618099;9.998456909689411;0.8335285227310694;-0.005993983495100962;-0.0059940114491489555;0.8053719497032347;0.005778863982804887;0.8052297962247266
37.691167;1.0352322504395097;0.8332887187982961;0.8050058324361978;-0.021835776606822087;-0.021095069558224412;1.0350065686083738;9.998473765012237;0.8335284136485869;-0.005993983885090277;-0.005994012123062871;0.8053720740580443;0.005778853830316457;0.8052292647664857
37.701167;1.0352305014164698;0.8332871517951379;0.8050039379692866;-0.021835776436867158;-0.021095069977074755;1.0350072108804735;9.998491051900887;0.8335283644074248;-0.005993984310003525;-0.005994012803726789;0.8053722706007223;0.005778844183780701;0.8052287400642248
37.711167;1.0352286842439815;0.8332856580612729;0.8050020389528023;-0.02183577627904306;-0.021095070426417024;1.0350079488564856;9.998508780247843;0.8335283757213972;-0.005993984768396839;-0.005994013491848567;0.8053725383682098;0.005778835038783216;0.8052282266571126
37.721167;1.0352268060282754;0.833284234099102;0.8050001470109752;-0.021835776132718154;-0.021095070903828814;1.0350087808598039;9.998526979738223;0.833528445634893;-0.005993985258510876;-0.0059940141879293125;0.8053728758743396;0.005778826381794813;0.8052277287791445
37.731167;1.0352248739002814;0.8332828770345165;0.8049982726140943;-0.02183577599680455;-0.02109507140741866;1.0350097051567488;9.99854568485928;0.8335285703596647;-0.0059939857786482495;-0.005994014892351397;0.805373281335281;0.005778818194954499;0.8052272506017074
37.741167;1.035222895161734;0.833281584110501;0.8049964256819471;-0.021835775869865858;-0.02109507193563943;1.0350107201269385;9.998564914777974;0.8335287461915228;-0.0059939863272154;-0.005994015605395101;0.8053737532280796;0.005778810456230116;0.8052267969427923
37.751167;1.035220877360019;0.833280351593453;0.8049946154714213;-0.021835775750423943;-0.021095072487290555;1.0350118235814327;9.998584669599811;0.8335289710492502;-0.005993986902476131;-0.005994016327047203;0.8053742909353346;0.0057788031395399975;0.8052263731104978
37.761167;1.0352188276547503;0.8332791750351436;0.8049928504327708;-0.021835775637035357;-0.021095073061239086;1.035013013028038;9.998604938753138;0.8335292438368299;-0.0059939875024156795;-0.005994017056887159;0.8053748948496092;0.0057787962163500335;0.8052259842258794
37.771167;1.0352167528498546;0.8332780509228751;0.8049911390100899;-0.021835775528087447;-0.021095073655993776;1.035015286308564;9.998625697724329;0.8335295624247343;-0.005993988124816126;-0.005994017794462297;0.8053755661594798;0.005778789654915164;0.8052256353305408
37.781167;1.0352146595008107;0.8332769779525914;0.8049894906900089;-0.02183577542177926;-0.021095074269620755;1.0350166408426666;9.998646895969147;0.8335299224925176;-0.0059939887673728124;-0.005994018539782407;0.8053763064085153;0.005778783421330005;0.8052253317683752
37.791167;1.0352125535588783;0.8332759565620527;0.8049879162038931;-0.021835775316245667;-0.021095074900110825;1.0350180722505724;9.998668457349497;0.8335303179643158;-0.005993989427771062;-0.005994019293214635;0.8053771164497441;0.005778777485807896;0.8052250790681232
37.801167;1.0352104403721514;0.8332749876554726;0.8049864264888037;-0.021835775209741757;-0.021095075545789967;1.0350195741011892;9.998690296979747;0.8335307417370085;-0.005993990103717423;-0.005994020055028948;0.8053779954190434;0.00577877182497084;0.8052248826687659
37.811167;1.035208324827567;0.8332740718474643;0.804985030781517;-0.021835775101065658;-0.02109507620541202;1.0350211386732782;9.99871233546457;0.8335311858766503;-0.0059939907930101404;-0.005994020825282464;0.8053789409881402;0.005778766416491008;0.8052247478672092
37.821167;1.0352062112048213;0.8332732091245157;0.8049837355557095;-0.02183577498977544;-0.02109507687813227;1.0350227576866358;9.99873449801156;0.8335316416290549;-0.005993991493654623;-0.0059940216039803965;0.8053799504250424;0.0057787612368709685;0.8052246799561168
37.831167;1.0352041030344736;0.8332723988828231;0.8049825451379394;-0.021835774875958527;-0.02109507756342679;1.0350244227316385;9.998756707547894;0.8335321001476749;-0.005993992203749072;-0.005994022391095233;0.805381020604187;0.005778756266964255;0.8052246842036821
37.841167;1.0352020029368292;0.8332716405090819;0.8049814621038247;-0.02183577476019929;-0.021095078260841373;1.0350261253454875;9.998778878296129;0.8335325544191817;-0.005993992921156439;-0.00599402318629015;0.8053821472228568;0.005778751496768131;0.8052247654470732
37.851167;1.0351999124618487;0.8332709338821234;0.8049804863044447;-0.02183577464384043;-0.02109507896976325;1.0350278569018527;9.998800911690596;0.8335330004397934;-0.0059939936435762205;-0.0059940239886327835;0.8053833249083182;0.005778746920725081;0.8052249273024861
37.861167;1.035197832094922;0.8332702794166026;0.8049796141353488;-0.021835774529005886;-0.021095079689323934;1.0350296088386157;9.998822705564404;0.8335334360140526;-0.005993994369078677;-0.0059940247967921875;0.8053845474640674;0.0057787425281282485;0.8052251712973576
37.871167;1.0351957611010036;0.8332696779944503;0.8049788393623236;-0.02183577441841942;-0.021095080418367267;1.0350313730461298;9.998844175733488;0.8335338588712404;-0.005993995096258411;-0.005994025609603975;0.805385807721325;0.005778738302448245;0.8052254964033497
37.881167;1.0351936975110954;0.8332691309388167;0.8049781545383684;-0.02183577431524634;-0.02109508115553264;1.0350331419506102;9.998865271061224;0.8335342655908727;-0.005993995823954262;-0.005994026426412109;0.8053870984894671;0.005778734225990887;0.8052258990200712
37.891167;1.0351916390206306;0.8332686395429538;0.804977552019903;-0.021835774222830322;-0.02109508189943151;1.0350349084604817;9.998885970807967;0.8335346510688451;-0.0059939965513181965;-0.005994027247009327;0.8053884136947447;0.005778730278529098;0.8052263730631264
37.901167;1.0351895842186007;0.8332682041489664;0.8049770244235123;-0.021835774144221505;-0.021095082648924846;1.0350366664796324;9.998906267933314;0.83353500883238;-0.005993997278176573;-0.005994028071398853;0.8053897482849766;0.005778726435439334;0.8052269101774264
37.911167;1.035187533212903;0.8332678238916028;0.8049765640473917;-0.021835774081765142;-0.02109508340353912;1.0350384118522735;9.998926149140773;0.833535332393716;-0.005993998005048853;-0.005994028899407376;0.8053910983953773;0.0057787226648364715;0.8052275007190606
37.921167;1.0351854879628468;0.8332674974927599;0.804976162181381;-0.021835774037210046;-0.021095084163667312;1.035040142525668;9.998945585714026;0.8335356161170308;-0.005993998732727129;-0.005994029730317322;0.8053924620236618;0.005778718919595802;0.8052281350912798
37.931167;1.0351834526285362;0.83326722391681;0.8049758098338513;-0.021835774012141172;-0.021095084930209684;1.0350418577568214;9.998964542656129;0.8335358546080066;-0.005993999461836311;-0.005994030562942079;0.8053938385199824;0.00577871513796492;0.8052288044402675
37.941167;1.035181433091806;0.8332670022833902;0.804975499096084;-0.02183577400799516;-0.02109508570405592;1.0350435574007855;9.998982995515897;0.8335360420195648;-0.005994000192682605;-0.00599403139587553;0.8053952274937275;0.005778711255661422;0.8052295009596523
37.951167;1.0351794355191677;0.8332668316784725;0.8049752239117847;-0.02183577402565186;-0.021095086485958127;1.03504524212093;9.999000933144975;0.8335361722907878;-0.005994000925237519;-0.00599403222749401;0.8053966287341419;0.005778707215789455;0.8052302179659943
37.961167;1.0351774659141566;0.8332667112589585;0.8049749798784873;-0.021835774065261267;-0.021095087276537784;1.0350469143130692;9.999018343523327;0.8335362397131346;-0.005994001659044016;-0.00599403305606702;0.8053980426769187;0.005778702971277238;0.8052309494455576
37.971167;1.0351755313267323;0.8332666408004181;0.8049747629026588;-0.021835774126443584;-0.02109508807619007;1.0350485788658723;9.999035209716592;0.833536239404808;-0.005994002393195686;-0.005994033880229544;0.8053994704471816;0.005778698480315743;0.8052316894596
37.981167;1.0351736403202292;0.8332666210793369;0.8049745681044752;-0.021835774208402645;-0.021095088885245316;1.0350502431826225;9.999051524652248;0.8335361674298608;-0.005994003126590581;-0.0059940346993686625;0.805400913410324;0.0057786936989144225;0.8052324320386941
37.991167;1.0351718017255964;0.8332666530955334;0.8049743905997783;-0.021835774309906013;-0.02109508970421543;1.0350519163958334;9.999067298848795;0.8335360204887389;-0.005994003858267534;-0.0059940355134917855;0.8054023725051459;0.005778688579444832;0.8052331714738828
38.001167;1.03517002373181;0.833266736795952;0.8049742271637567;-0.02183577442950105;-0.02109509053367086;1.035053608297668;9.999082554149297;0.8335357960167843;-0.005994004587522705;-0.005994036322817554;0.8054038480408425;0.005778683075452057;0.805233902705918
38.011167;1.0351683143699566;0.8332668708012876;0.8049740768393356;-0.0218357745658824;-0.02109509137406358;1.0350553279269632;9.999097313895838;0.8335354928414692;-0.005994005313877358;-0.005994037127538812;0.8054053404279432;0.005778677144136903;0.805234621849782
38.021167;1.0351666820734433;0.8332670535928742;0.8049739401861918;-0.021835774718165852;-0.021095092225801464;1.0350560815244885;9.99911159171605;0.8335351110395695;-0.005994006036984598;-0.005994037927849483;0.8054068504478398;0.005778670744906032;0.805235326505656
38.031167;1.0351651349800228;0.8332672850037002;0.8049738183332198;-0.021835774886017057;-0.02109509308942333;1.0350578714163887;9.999125386880467;0.8335346509452436;-0.005994006756272326;-0.0059940387242285766;0.8054083781457408;0.005778663840979241;0.8052360157161516
38.041167;1.0351636796794095;0.8332675663033182;0.8049737126643444;-0.02183577506952873;-0.021095093965683587;1.0350596968386239;9.999138689952023;0.8335341127502336;-0.005994007470566847;-0.005994039517634791;0.8054099225520438;0.0057786564065809955;0.8052366898232508
38.051167;1.0351623212169345;0.8332678986026084;0.8049736249324074;-0.0218357752689401;-0.02109509485524759;1.0350615551445326;9.999151487850835;0.833533496531384;-0.005994008178337822;-0.00599404030939735;0.8054114829881014;0.005778648434526299;0.8052373496182006
38.061167;1.0351610644330196;0.8332682811127842;0.8049735574694602;-0.021835775484550096;-0.021095095758224977;1.0350634424544434;9.999163764623635;0.8335328020435534;-0.005994008878479312;-0.0059940411011755994;0.8054130599639935;0.005778639937679857;0.8052379946590493
38.071167;1.0351599155179154;0.8332687109998597;0.8049735130973515;-0.02183577571687908;-0.021095096674058712;1.0350653541262365;9.999175501540874;0.833532028807242;-0.005994009570915617;-0.005994041894742366;0.8054146549855342;0.0057786309411487005;0.8052386221157315
38.081167;1.0351588829888856;0.8332691849340946;0.8049734946784826;-0.021835775966695916;-0.021095097601648766;1.0350672851456564;9.99918667534188;0.8335311768637342;-0.005994010256582575;-0.00599404269120752;0.8054162694888843;0.005778621469793333;0.8052392270998088
38.091167;1.035157976884928;0.8332697006838145;0.804973504953623;-0.02183577623461952;-0.02109509853957334;1.035069230873681;9.99919726235146;0.8335302478325927;-0.005994010936952245;-0.005994043490358988;0.8054179039673187;0.005778611540159558;0.8052398042741044
38.101167;1.0351572068619075;0.8332702572666761;0.8049735468280913;-0.02183577652056296;-0.021095099486387603;1.0350711879288352;9.999207251767825;0.833529245156428;-0.00599401161357773;-0.00599404429072573;0.8054195586912876;0.005778601162152337;0.8052403498369429
38.111167;1.0351565814773858;0.8332708540251732;0.8049736235458141;-0.021835776823556113;-0.021095100440834208;1.0350731543231064;9.999216648525556;0.8335281730884684;-0.005994012287769735;-0.005994045090243883;0.8054212346907119;0.005778590347653233;0.8052408626997224
38.121167;1.0351561077866973;0.8332714899268547;0.8049737381792875;-0.021835777142144953;-0.021095101402051373;1.035075129563372;9.999225461554332;0.833527035626285;-0.005994012960312563;-0.00599404588702456;0.8054229332929753;0.005778579116658432;0.8052413443847649
38.131167;1.035155790089918;0.8332721636408666;0.8049738926580321;-0.02183577747503519;-0.02109510236975137;1.035077115470642;9.999233697424614;0.8335258359369456;-0.005994013631423882;-0.005994046679597619;0.8054246549528264;0.005778567497678901;0.80524179848649
38.141167;1.0351556296834916;0.833272874036481;0.8049740877680592;-0.021835777821437863;-0.02109510334410485;1.0350791162174626;9.99924136491523;0.8335245758045737;-0.005994014301141047;-0.005994047466786108;0.805426398612685;0.005778555526425339;0.8052422302547115
38.151167;1.0351556262142583;0.8332736202937621;0.8049743244248454;-0.021835778180983458;-0.021095104325333257;1.0350811363355101;9.99924847925415;0.8335232556543422;-0.005994014969895363;-0.005994048247743384;0.8054281621466466;0.005778543241466214;0.8052426457825497
38.161167;1.0351557787583658;0.8332744013870123;0.8049746043267731;-0.02183577855347602;-0.02109510531317919;1.0350831785130947;9.999255059651526;0.8335218754705515;-0.005994015638769324;-0.005994049021892355;0.805429943584862;0.005778530677398008;0.8052430510478031
38.171167;1.035156085552748;0.8332752157635219;0.8049749295935642;-0.021835778938568882;-0.0210951063064796;1.035085243183808;9.999261125838116;0.8335204350967444;-0.005994016309320752;-0.005994049788541704;0.8054317420252765;0.00577851786395994;0.8052434516947617
38.181167;1.0351565432350203;0.8332760617257495;0.8049753028178382;-0.021835779335377285;-0.021095107303149455;1.0350873297042487;9.999266704679021;0.8335189337722956;-0.0059940169832710145;-0.0059940505464931805;0.8054335574451814;0.005778504832782602;0.8052438534409957
38.191167;1.0351571467874534;0.8332769378793488;0.8049757274254462;-0.021835779742346444;-0.021095108300642703;1.035089438131187;9.999271844656613;0.8335173708725753;-0.005994017662120812;-0.005994051293802781;0.8054353897976148;0.005778491622344129;0.8052442619432719
38.201167;1.035157890317609;0.8332778427871873;0.8049762075582255;-0.021835780157464617;-0.021095109296510307;1.035091569919739;9.999276616404263;0.8335157474496522;-0.005994018346876874;-0.005994052027852038;0.8054372385307264;0.00577847827490962;0.8052446819631055
38.211167;1.0351587680650955;0.8332787739270607;0.8049767474614404;-0.02183578057855827;-0.021095110288587526;1.0350937265371596;9.999281090208424;0.8335140661269076;-0.0059940190382453355;-0.005994052745852106;0.8054391025906299;0.00577846483022214;0.8052451167941309
38.221167;1.0351597752315116;0.8332797271084819;0.8049773507589328;-0.021835781003526296;-0.021095111274811687;1.0350959072040664;9.999285311072539;0.8335123293972577;-0.005994019736895579;-0.0059940534454684035;0.8054409798022809;0.005778451320507949;0.8052455679275116
38.231167;1.0351609082584334;0.8332806970353237;0.8049780203996528;-0.021835781430316337;-0.021095112253018647;1.0350981076310048;9.999289291608381;0.8335105386639452;-0.005994020443450947;-0.005994054125172576;0.8054428657026501;0.005778437766604162;0.8052460351209677
38.241167;1.0351621644738278;0.8332816784783217;0.8049787591325084;-0.021835781856636226;-0.021095113220859597;1.0351003206189378;9.999293022870509;0.8335086949686825;-0.005994021158455601;-0.00599405478410468;0.8054447535350203;0.00577842417528006;0.8052465171525142
38.251167;1.0351635414702285;0.8332826674836885;0.8049795692302492;-0.021835782279880762;-0.021095114175811315;1.0351025377045948;9.999296484154542;0.8335068003966695;-0.005994021882211707;-0.005994055421621165;0.80544663589059;0.005778410537526433;0.8052470126417484
38.261167;1.035165036088457;0.8332836622048577;0.8049804514491562;-0.021835782697487517;-0.021095115115323103;1.0351047502786757;9.999299640004633;0.833504858924279;-0.005994022614425248;-0.005994056036948335;0.8054485061383232;0.005778396832254923;0.8052475205575209
38.271167;1.035165691011637;0.8332839024359786;0.8049814108643197;-0.021835518173960136;-0.021094879505026504;1.0351069494567462;9.999302443656873;0.8335028760023715;-0.0059940233540483594;-0.0059940566291220255;0.8054503587658935;0.005778383037583698;0.8052480400502864
38.281167;1.0351674055504256;0.8332849109360964;0.8049824327990699;-0.021835518574158136;-0.02109488040710153;1.0351091256971616;9.999304856273222;0.8335008573997221;-0.005994024099539349;-0.0059940571971911225;0.8054521896120868;0.005778369139753471;0.8052485701701202
38.291167;1.0351692204231375;0.8332859292005939;0.8049835209836446;-0.02183551896303884;-0.021094881287548505;1.0351112696080815;9.99930686333498;0.8334988086676197;-0.005994024849343069;-0.005994057740554545;0.8054539959640336;0.005778355132651214;0.8052491102571645
38.301167;1.0351711286424827;0.833286958606157;0.8049846735989933;-0.021835519338973517;-0.021094882143996976;1.0351133731740778;9.999308474665234;0.8334967354075016;-0.005994025602003906;-0.0059940582592197525;0.805455775634353;0.005778341011793764;0.8052496600329851
38.311167;1.0351731225726988;0.8332879997327919;0.8049858897327566;-0.02183551970058147;-0.021094882973747345;1.0351154300508787;9.999309706956739;0.833494643160568;-0.005994026355694995;-0.005994058753715679;0.8054575257053807;0.005778326770511787;0.8052502192180507
38.321167;1.0351751930550364;0.8332890529606213;0.8049871684719906;-0.02183552004682841;-0.021094883774187657;1.035117435559864;9.999310568380965;0.8334925367082872;-0.005994027107722194;-0.005994059224664867;0.805459242556309;0.005778312403166293;0.8052507877200643
38.331167;1.0351773294702482;0.8332901195020067;0.8049885077258392;-0.02183552037714241;-0.021094884542905243;1.0351193867589412;9.999311067615679;0.8334904199823683;-0.005994027854451928;-0.005994059672317997;0.8054609229147747;0.005778297909727409;0.805251366190474
38.341167;1.0351795210472468;0.8332912021086628;0.804989904138196;-0.021835520691386053;-0.02109488527752122;1.035121281611679;9.999311232307507;0.8334882967489495;-0.00599402859176869;-0.005994060096314361;0.8054625647073831;0.005778283295001332;0.8052519565951473
38.351167;1.0351817580725757;0.8332923048605251;0.8049913539030286;-0.021835520989591937;-0.021094885975751952;1.0351231178350726;9.999311109617642;0.8334861709770013;-0.005994029315840917;-0.005994060495832954;0.8054641673376265;0.005778268566444191;0.8052525624733867
38.361167;1.035184032497992;0.833293781996597;0.8049931912232834;-0.021836616919667946;-0.021095945116438655;1.035124892939243;9.999310748343053;0.8334840463745161;-0.005994030023500498;-0.005994060869908308;0.8054657308526795;0.005778253733594559;0.8052531875586993
38.371167;1.0351863385908695;0.833294938107201;0.8049947364694572;-0.02183661718642363;-0.021095945736213536;1.0351266042902918;9.999310182458894;0.8334819257009893;-0.00599403071201133;-0.005994061217663737;0.805467254316182;0.005778238808184598;0.8052538333920899
38.381167;1.0351886733673126;0.8332961270092853;0.8049963233828072;-0.021836617438250716;-0.021095946313944913;1.0351282479327761;9.99930943051281;0.8334798107466856;-0.005994031378711762;-0.0059940615385305485;0.8054687346929423;0.005778223805715493;0.8052544986526997
38.391167;1.0351910359078154;0.833297353418808;0.8049979473056882;-0.021836617675819146;-0.021095946847499766;1.0351298178352142;9.999308504594593;0.8334777028355573;-0.005994032020896439;-0.005994061832194439;0.8054701660996603;0.0057782087443887555;0.8052551803178362
38.401167;1.03519342593079;0.8332986232485479;0.8049996030434402;-0.02183661789954146;-0.021095947334869015;1.0351313065771288;9.999307416992588;0.8334756036037951;-0.0059940326360390095;-0.005994062098187625;0.8054715394278492;0.0057781936391930215;0.8052558746423817
38.411167;1.0351958424650065;0.833299942941325;0.8050012851043502;-0.021836618109341274;-0.021095947774524768;1.0351327062271916;9.999306182523865;0.833473515997194;-0.00599403322222541;-0.005994062335750392;0.8054728436742372;0.005778178498695527;0.8052565774500032
38.421167;1.0351982832526934;0.8333013184362601;0.8050029878732302;-0.02183661830464091;-0.02109594816542569;1.035134008658561;9.999304811396048;0.8334714445640551;-0.005994033778496505;-0.005994062544043463;0.8054740683274327;0.005778163328265905;0.8052572842726801
38.431167;1.0352007453624934;0.8333027548813658;0.8050047055229143;-0.021836618484365355;-0.021095948506783178;1.03513520608873;9.999303295181006;0.8334693949213293;-0.005994034304781149;-0.00599406272221239;0.8054752045744125;0.005778148135060678;0.8052579904847784
38.441167;1.0352032258520851;0.8333042563353711;0.8050064321917155;-0.02183661864686476;-0.021095948798088557;1.0351362919987366;9.99930160751017;0.8334673727522995;-0.0059940348013767745;-0.005994062869471;0.805476245260187;0.005778132930882296;0.8052586912139367
38.451167;1.035205721203277;0.8333058252078409;0.8050081621798628;-0.02183661879016801;-0.021095949039366173;1.0351372612982987;9.999299718248562;0.8334653824521883;-0.0059940352685782265;-0.005994062985468415;0.805477185044757;0.005778117733148779;0.8052593808705559
38.461167;1.0352082269481304;0.8333074624960212;0.8050098901392644;-0.021836618912680968;-0.02109594923115875;1.0351381101865258;9.99929759734471;0.8334634268025451;-0.005994035706855713;-0.005994063070449621;0.8054780211381375;0.005778102565132637;0.805260053139249
38.471167;1.0352107389165173;0.8333091688442337;0.8050116114897454;-0.021836619013658912;-0.021095949373980863;1.0351388370211612;9.999295211992017;0.8334615082569298;-0.005994036117203104;-0.0059940631248065965;0.8054787539383627;0.005778087454090028;0.8052607023959557
38.481167;1.0352132546245962;0.8333109453613186;0.8050133222880917;-0.021836619092998014;-0.021095949467696003;1.0351394424129121;9.999292535357794;0.8334596301912698;-0.005994036501181686;-0.005994063148561122;0.8054793867556534;0.005779072428372527;0.8052613321860675
38.491167;1.0352157728435893;0.8333127937087408;0.8050150186312535;-0.02183661915072497;-0.02109594951152504;1.03513992677575;9.999289557195448;0.8334577968241911;-0.0059940368606104695;-0.005994063141470848;0.8054799245568585;0.005779057517549367;0.8052619260334632
