time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.501167;1.035218292292951;0.8333147156217188;0.8050166963430427;-0.021836619186957028;-0.021095949504578007;1.0351402885190382;9.999286276542641;0.8334560124603789;-0.0059940371973184765;-0.0059940631035457674;0.8054803725719306;0.005779042753448733;0.8052624896346892
38.511167;1.0352208118226118;0.8333167119015705;0.8050183508139529;-0.021836619202452206;-0.021095949446305846;1.035140525262612;9.999282682372598;0.8334542813599141;-0.005994037513123269;-0.005994063035356345;0.8054807350088777;0.0057790281691826526;0.8052630221338953
38.521167;1.0352233314881307;0.8333187812917481;0.8050199774671573;-0.021836619198848384;-0.02109594933657634;1.0351406354838963;9.99927874092481;0.8334526081285716;-0.0059940378097364175;-0.00599406293786631;0.8054810139824454;0.005779013797131859;0.8052635232883937
38.531167;1.035225852432627;0.8333209201969641;0.8050215731854395;-0.02183661917820564;-0.02109594917541575;1.0351406189349825;9.999274399668053;0.833450997552684;-0.0059940380886666905;-0.00599406281195512;0.8054812095755421;0.005778999665172665;0.8052639931402764
38.541167;1.035228375842727;0.8333231234205671;0.8050231372016876;-0.021836619142685195;-0.02109594896271462;1.035140476194368;9.999269604680435;0.8334494540689127;-0.00599403835138213;-0.005994062658100288;0.8054813210530587;0.005778985794210607;0.8052644318432923
38.551167;1.035230902729924;0.8333253850217461;0.8050246703682398;-0.021836619094696374;-0.02109594869813663;1.0351402074301475;9.999264316072411;0.8334479822689294;-0.005994038599706959;-0.005994062476519071;0.8054813486791609;0.0057789722003755714;0.8052648400511304
38.561167;1.0352334355216395;0.8333276985718997;0.8050261735356589;-0.02183661903679403;-0.021095948381284823;1.0351398113492918;9.999258514241168;0.8334465880139565;-0.00599403883611622;-0.005994062267465243;0.8054812955430005;0.005778958896300507;0.8052652196863924
38.571167;1.035235979766531;0.8333300568628235;0.8050276465255233;-0.02183661897127413;-0.021095948012001868;1.0351392854524366;9.999252199651032;0.8334452779595658;-0.005994039063287102;-0.005994062031242319;0.8054811677165392;0.005778945888729567;0.8052655739026242
38.581167;1.0352385435136087;0.8333324516761295;0.8050290885760207;-0.021836618900001773;-0.02109594759055373;1.0351386270092227;9.999245383489015;0.8334440575582278;-0.00599403928305758;-0.00599406176821836;0.8054809723540702;0.005778933177296295;0.8052659056757803
38.591167;1.035241134943562;0.833334874407359;0.8050304995940167;-0.02183661882445385;-0.021095947117614006;1.0351378334002619;9.999238075220333;0.833442929826073;-0.005994039496061841;-0.005994061479278447;0.8054807160086178;0.005778920756919192;0.805266216410523
38.601167;1.0352437600561109;0.8333373171149034;0.8050318810049089;-0.021836618745850595;-0.021095946594037376;1.0351369021734675;9.999230278728469;0.8334418956657839;-0.005994039702389206;-0.005994061166280561;0.805480404760857;0.005778908622201554;0.8052665059703144
38.611167;1.035246421248031;0.833339772595775;0.8050332355049649;-0.02183661866520817;-0.02109594602063086;1.0351358315552932;9.999221995741364;0.8334409547540546;-0.005994039902297854;-0.00599406083199238;0.8054800454098281;0.005778896771000802;0.8052667737793185
38.621167;1.0352491176008531;0.8333422339481885;0.8050345657633015;-0.021836618583169074;-0.021095945398278224;1.035134620682209;9.999213233727415;0.833440106337407;-0.005994040096342593;-0.005994060479406938;0.8054796461346996;0.00577888520406857;0.8052670200375412
38.631167;1.035251846896294;0.8333446947622742;0.8050358730284862;-0.021836618499864725;-0.021095944728149428;1.0351332692898085;9.99920401494617;0.8334393498109598;-0.005994040285023378;-0.005994060110854016;0.805479215605727;0.005778873920998725;0.8052672462591537
38.641167;1.035254607123448;0.8333471493597954;0.8050371565925301;-0.021836618415061577;-0.021095944011585006;1.0351317772137754;9.999194376520405;0.8334386847133787;-0.005994040468388965;-0.0059940597279547194;0.8054787614604082;0.00577886291735807;0.8052674544246732
38.651167;1.0352573954924296;0.8333495930088595;0.805038414027786;-0.021836618328504167;-0.021095943249880837;1.035130144158134;9.999184363985924;0.83343810999246;-0.005994040645884616;-0.0059940593324973096;0.8054782898557831;0.005778852185724686;0.8052676458407932
38.661167;1.0352602065840617;0.8333520227433792;0.8050396416047045;-0.021836618240036576;-0.021095942444235977;1.0351283701547613;9.999174031869742;0.8334376233547647;-0.0059940408163902175;-0.0059940589270305955;0.8054778054191302;0.005778841718413935;0.8052678214155667
38.671167;1.0352630325041645;0.8333544378410066;0.8050408350537442;-0.021836618149335966;-0.021095941595811775;1.0351264562172477;9.99916344953301;0.8334372212092696;-0.005994040978308115;-0.005994058514713301;0.8054773104665707;0.005778831510567028;0.8052679825921464
38.681167;1.0352658648719246;0.8333568390366083;0.805041990754929;-0.021836618055662414;-0.02109594070599023;1.0351244048630417;9.99915270020904;0.8334368982535209;-0.005994041129612176;-0.005994058098789725;0.8054768049438652;0.005778821563587293;0.805268131742991
38.691167;1.0352686964698334;0.833359227573501;0.8050431063608264;-0.021836617957900595;-0.021095939776686896;1.0351222201397143;9.999141875879817;0.8334366463927461;-0.005994041267922243;-0.0059940576820393205;0.805476287770782;0.005778811884226494;0.8052682720038306
38.701167;1.0352715212641004;0.8333616052834439;0.8050441805493974;-0.02183661785476524;-0.021095938810242677;1.0351199069723447;9.999131076901795;0.8334364544684899;-0.005994041390681168;-0.005994057266565912;0.80547575810324;0.005778802476072407;0.8052684065130694
38.711167;1.035274333599588;0.833363974901614;0.805045212560352;-0.021836617744898836;-0.021095937808992275;1.0351174712351967;9.999120411422203;0.8334363097371605;-0.005994041495419782;-0.005994056853904734;0.8054752157944413;0.005778793331248494;0.8052685376034975
38.721167;1.0352771282419815;0.8333663394071412;0.805046201542337;-0.021836617626779804;-0.02109593677498207;1.0351149202415506;9.99910998846802;0.8334362001909772;-0.005994041580119823;-0.005994056445222423;0.8054746611363572;0.005778784432131862;0.8052686670544812
38.731167;1.03527990091461;0.8333687008069799;0.8050471460902315;-0.021836617498707588;-0.021095935710094226;1.0351122622117157;9.999099909217373;0.8334361157088637;-0.005994041643592145;-0.00599405604164914;0.8054740944035257;0.005778775760843978;0.805268797171844
38.741167;1.035282648381386;0.8333710595228386;0.8050480450129004;-0.021836617358839572;-0.021095934616398658;1.0351095060090967;9.999090263819323;0.8334360469341732;-0.005994041685627514;-0.005994055644571674;0.8054735157065915;0.005778767304498335;0.8052689309334007
38.751167;1.0352853684198315;0.8333734147124894;0.8050488983375379;-0.021836617205136858;-0.021095933496096;1.0351066615755922;9.99908113748054;0.8334359840069014;-0.0059940417068626425;-0.005994055255510818;0.8054729250927539;0.0057787590519366525;0.8052690708575889
38.761167;1.0352880597125134;0.8333757649743828;0.8050497065838238;-0.021836617035518573;-0.021095932351044004;1.035103739209626;9.999072617735381;0.8334359175557647;-0.005994041708609275;-0.005994054875736531;0.8054723229946447;0.005778750987910054;0.8052692182028491
38.771167;1.0352907216099028;0.8333781089766363;0.8050504694446355;-0.021836616848367647;-0.021095931182686076;1.0351007476316956;9.99906479221238;0.8334358403766455;-0.005994041692760151;-0.005994054506157056;0.8054717101473599;0.005778743087991085;0.8052693729699536
38.781167;1.0352933538627582;0.8333804458246844;0.8050511862046709;-0.02183661664294519;-0.021095929992274182;1.0350976932813412;9.999057745529736;0.8334357476585986;-0.005994041661554318;-0.005994054147534836;0.8054710864175939;0.0057787353191634935;0.8052695339522867
38.791167;1.0352959558331951;0.8333827745991537;0.8050518571225201;-0.021836616419271968;-0.021095928780583018;1.0350945823741153;9.999051565565074;0.8334356362488687;-0.0059940416170614075;-0.005994053800610927;0.8054704501733654;0.005778727649455101;0.805269698971539
38.801167;1.0352985256535092;0.8333850932475828;0.8050524839873892;-0.021836616177719783;-0.021095927547660147;1.0350914235643052;9.999046349519032;0.8334355036656591;-0.0059940415607080905;-0.005994053466041175;0.8054697986659175;0.005778720057837469;0.8052698655710062
38.811167;1.0353010604720145;0.8333873985195911;0.8050530700202807;-0.021836615918867607;-0.021095926293325618;1.0350882280810887;9.999042199621332;0.8334353471278281;-0.005994041493277609;-0.005994053144419283;0.8054691287172552;0.005778712538552429;0.805270031407628
38.821167;1.0353035569595495;0.8333896875064953;0.8050536195620003;-0.021836615643527253;-0.02109592501758183;1.0350850075308202;9.99903921209511;0.8334351632543201;-0.005994041415286863;-0.005994052836351403;0.8054684378196371;0.005778705098448677;0.8052701943767155
38.831167;1.0353060110287757;0.83339195896556;0.805054137484134;-0.021836615352530352;-0.021095923720450504;1.0350817723615529;9.999037467165525;0.8334349483136211;-0.005994041327302307;-0.005994052542382073;0.8054677244725319;0.00577869774914006;0.8052703527457405
38.841167;1.03530841795106;0.8333942130010679;0.8050546282109624;-0.021836615046409963;-0.021095922401839613;1.035078532783099;9.999037021148656;0.8334346978932443;-0.005994041230051543;-0.005994052262925749;0.8054669869601971;0.0057786905064389615;0.8052705045316735
38.851167;1.0353107733593174;0.8333964499814475;0.8050550946988181;-0.0218366147253021;-0.02109592106164958;1.0350753003879984;9.999037902207412;0.8334344061338695;-0.005994041124408993;-0.005994051998317624;0.8054662228681432;0.005778683393933232;0.8052706469406067
38.861167;1.0353130736312648;0.8333986700376675;0.8050555387619527;-0.02183661438910474;-0.02109591969998218;1.035072088015393;9.999040117914756;0.8334340660339563;-0.005994041011235478;-0.005994051748918515;0.8054654306630766;0.005778676438442544;0.8052707768642285
38.871167;1.035315315581023;0.8334008728469844;0.8050559624098292;-0.02183661403769007;-0.021095918317280787;1.0350689085534386;9.999043671590663;0.8334336708982254;-0.005994040891083906;-0.005994051515223475;0.8054646109271686;0.005778669667299001;0.8052708912133324
38.881167;1.0353174966980387;0.833403057273642;0.8050563679578844;-0.02183661367095677;-0.021095916914341182;1.035065774928623;9.999048571139584;0.8334332153082342;-0.005994040764000627;-0.005994051297791755;0.8054637657698588;0.005778663112883519;0.8052709868439278
38.891167;1.035319615396021;0.8334052216494356;0.8050567570291717;-0.021836613288796058;-0.021095915492410678;1.0350627006656743;9.999054825901247;0.8334326947041046;-0.005994040629633757;-0.005994051096928467;0.805462897936486;0.005778656813353245;0.8052710610867153
38.901167;1.0353216702969108;0.8334073648982278;0.8050571303783794;-0.02183661289108608;-0.021095914053207335;1.0350596987432932;9.999062443122844;0.8334321043175628;-0.005994040487453631;-0.005994050912474613;0.8054620102316113;0.005778650809515291;0.8052711124208132
38.911167;1.0353236592666757;0.833409487777014;0.805057488538027;-0.021836612477726235;-0.021095912598627975;1.035056779546163;9.99907142640049;0.833431438127041;-0.005994040336867058;-0.005994050743985504;0.8054611050844518;0.005778645144505081;0.8052711402713268
38.921167;1.0353255793245932;0.8334115934240355;0.805057832009789;-0.02183661204865943;-0.02109591113058329;1.0350539503529415;9.999081762963577;0.8334306884452213;-0.005994040177379583;-0.005994050591040668;0.8054601847766472;0.005778639864740422;0.80527114436504
38.931167;1.035327427607884;0.833413686582078;0.8050581609454138;-0.021836611603716354;-0.021095909651287863;1.0350512167109522;9.999093403088631;0.8334298473391512;-0.005994040008677847;-0.005994050453349158;0.8054592520388275;0.005778635018084235;0.8052711245881844
38.941167;1.0353292021166824;0.833415772239754;0.8050584749515752;-0.021836611142516206;-0.02109590816346452;1.0350485842116524;9.999106254617507;0.8334289090874794;-0.005994039830384058;-0.005994050330724558;0.8054583103410387;0.005778630648357732;0.805271081326884
38.951167;1.035330900749614;0.8334178552409445;0.8050587732943394;-0.021836610664879127;-0.021095906669989485;1.0350460591176585;9.999120195593859;0.8334278715051938;-0.005994039641738177;-0.005994050223100644;0.8054573638446371;0.005778626789045942;0.8052710157948674
38.961167;1.0353325197221426;0.833420290846394;0.8050593932759571;-0.02183770581912409;-0.021096963654213614;1.0350436479999376;9.999135093107924;0.8334267361607506;-0.0059940394414959046;-0.005994050130502047;0.8054564170622008;0.005778623461772426;0.8052709297041424
38.971167;1.035334053921676;0.8334223863185202;0.8050596587747133;-0.021837705310817673;-0.021096962156630837;1.0350413574977644;9.999150828004797;0.8334255082205947;-0.005994039228081576;-0.005994050052888684;0.805455474219797;0.005778620681715302;0.8052708245168089
38.981167;1.035335499228849;0.833424499084937;0.8050599075767213;-0.021837704789019457;-0.021096960659800955;1.0350391940915182;9.99916732023968;0.8334241954077822;-0.00599403899999793;-0.005994049989931766;0.805454538992426;0.005778618461813593;0.805270701447731
38.991167;1.035336854325156;0.8334266365969738;0.8050601399295737;-0.02183770425522477;-0.021096959165382203;1.0350371634737374;9.999184536534495;0.8334228062405956;-0.005994038756308061;-0.005994049940941293;0.8054536151374335;0.005778616808833029;0.8052705618078163
39.001167;1.035338120623732;0.8334288055113056;0.805060357327367;-0.02183770371144027;-0.021096957675134708;1.0350352699880638;9.999202473211167;0.8334213487540891;-0.00599403849674066;-0.005994049905213639;0.8054527071384445;0.005778615720115148;0.8052704069011488
39.011167;1.035339301374189;0.8334310108147803;0.8050605628244838;-0.02183770316030939;-0.021096956191003276;1.0350335164467144;9.999221130658535;0.8334198302646402;-0.0059940382213161635;-0.0059940498826048325;0.8054518200235464;0.005778615188481433;0.8052702379742921
39.021167;1.0353404010681222;0.8334332551054539;0.8050607597986311;-0.021837702605034627;-0.0210969547151352;1.0350319040446736;9.999240501068428;0.8334182574980881;-0.005994037930018364;-0.005994049873682619;0.8054509588017538;0.005778615206508788;0.8052700558511535
39.031167;1.0353414243898857;0.8334355387344072;0.8050609505835492;-0.021837702049150663;-0.02109695324998561;1.0350304320470964;9.999260574746911;0.8334166362439611;-0.0059940376227811945;-0.005994049879076289;0.8054501279958705;0.005778615763973705;0.8052698598955211
39.041167;1.0353423742675745;0.8334378602247817;0.8050611366291311;-0.021837701496158907;-0.02109695179847681;1.0350290977633496;9.99928135346212;0.8334149706358289;-0.00599403729958617;-0.005994049898554487;0.8054493311075102;0.005778616845523293;0.8052696472686558
39.051167;1.0353432509863625;0.8334402172545675;0.8050613192531441;-0.02183770094910027;-0.021096950363885883;1.03502789753138;9.999302852345977;0.8334132627508242;-0.005994036960575697;-0.005994049930820196;0.805448570025355;0.005778618431362898;0.8052694130992183
39.061167;1.0353440531286948;0.8334426077464369;0.805061499593257;-0.021837700410419505;-0.021096948949507182;1.0350268278730717;9.999325083008877;0.8334115131064798;-0.0059940366062027715;-0.005994049974026953;0.8054478446835937;0.005778620495382012;0.8052691513661877
39.071167;1.0353447789853953;0.8334450296821078;0.8050616783319189;-0.021837699882073194;-0.02109694755843746;1.0350258861627024;9.999348037816207;0.833409721748964;-0.005994036237144826;-0.00599405002623895;0.80544715309136;0.005779623004131913;0.8052688628591447
39.081167;1.0353454279576788;0.8334474798433025;0.8050618561296717;-0.021837699365337075;-0.02109694619352983;1.0350250713639702;9.999371689181228;0.83340788889542;-0.0059940358538734875;-0.005994050085504316;0.8054464915262712;0.005779625921152466;0.8052685268129706
39.091167;1.0353460015147542;0.8334499529941661;0.8050620340723745;-0.02183769886042079;-0.02109694485751726;1.0350243842552866;9.999395989563887;0.8334060148456314;-0.005994035456495053;-0.005994050149800548;0.8054458543703477;0.005779629208132912;0.8052681440567764
39.101167;1.0353465031922886;0.8334524426373359;0.8050622132070353;-0.021837698366539603;-0.02109694355324046;1.0350238262567943;9.999420871027105;0.8334041000706703;-0.005994035045096432;-0.005994050217030541;0.8054452337942621;0.005779632821963616;0.8052677082371901
39.111167;1.0353469376182705;0.8334549420521615;0.8050623940328825;-0.0218376978823727;-0.02109694228367443;1.0350233974986092;9.999446255376322;0.8334021459367679;-0.005994034619874588;-0.005994050284829381;0.805444620704485;0.005779636714882651;0.8052672134855337
39.121167;1.0353473088865652;0.8334574441310435;0.8050625768482497;-0.02183769740633266;-0.021096941051700086;1.0350230954446098;9.999472066929888;0.8334001551991088;-0.005994034180846936;-0.005994050350230672;0.8054440066909683;0.005779640834803873;0.8052666551811373
39.131167;1.0353476195527098;0.8334599413315293;0.8050627623575003;-0.02183769693659011;-0.02109693985996841;1.035022915184217;9.999498233699995;0.8333981317391582;-0.005994033727664248;-0.005994050409768861;0.8054433846969267;0.005779645124971554;0.8052660301365895
39.141167;1.0353478705725958;0.8334624265874351;0.8050629518795775;-0.02183769647108056;-0.021096938710932347;1.0350228512643058;9.999524680460034;0.8333960803523149;-0.005994033259679489;-0.005994050460232126;0.8054427487263315;0.005779649526019238;0.8052653368435834
39.151167;1.0353480616228738;0.8334648936983663;0.8050631472746368;-0.021837696007654794;-0.021096937606668236;1.0350228991625625;9.999551334248066;0.8333940072078155;-0.00599403277627166;-0.005994050499432482;0.8054420945826015;0.005779653978727599;0.8052645757945824
39.161167;1.0353481918582528;0.8334673364790198;0.805063351109688;-0.021837695544445392;-0.021096936548546816;1.035023055205375;9.999578141959207;0.8333919202180156;-0.005994032277412997;-0.005994050526287207;0.8054414206431422;0.005779658428733404;0.8052637490760602
39.171167;1.0353482605931903;0.8334697480006572;0.8050635670873297;-0.021837695080269875;-0.021096935537242786;1.0350233163250482;9.999605072235651;0.8333898284799734;-0.005994031763961171;-0.005994050540477897;0.8054407268603503;0.005779662834474025;0.8052628599123814
39.181167;1.0353482675690469;0.8334721211572066;0.8050638000140801;-0.021837694614890362;-0.02109693457306977;1.0350236805768844;9.999632098401193;0.8333877412454817;-0.005994031237236459;-0.0059940505421437655;0.8054400129227409;0.005779667171203477;0.8052619127974462
39.191167;1.0353482130074874;0.8334744497847765;0.8050640551552769;-0.021837694148973772;-0.02109693365619699;1.0350241470870045;9.999659186201653;0.8333856673468417;-0.00599403069827291;-0.005994050531524752;0.8054392773290636;0.005779671423773945;0.8052609130571735
39.201167;1.0353480971261937;0.8334767291225172;0.8050643374688442;-0.02183769368376281;-0.021096932786659552;1.0350247150796188;9.999686294491122;0.8333836152111976;-0.005994030147512236;-0.005994050508859898;0.8054385174042877;0.005779675575178016;0.8052598657809062
39.211167;1.035347919161024;0.8334789557376671;0.8050646507790347;-0.021837693220896376;-0.02109693196437185;1.0350253833641054;9.99971338166371;0.8333815930830433;-0.005994029585157142;-0.005994050474711375;0.8054377294828581;0.005779679603857274;0.805258775550473
39.221167;1.0353476766782517;0.8334811273541821;0.805064997075781;-0.021837692762457468;-0.021096931189241205;1.035026150649307;9.999740412900012;0.8333796090897695;-0.005994029011643797;-0.005994050430051714;0.8054369095716868;0.005779683488586149;0.8052576470677034
39.231167;1.0353473658626864;0.8334832426478703;0.8050653764066614;-0.02183769231087904;-0.021096930461381388;1.0350270156400674;9.999767363649099;0.8333776709027099;-0.005994028427770026;-0.005994050375925578;0.8054360546482188;0.005779687212479315;0.8052564857161686
39.241167;1.0353469821685275;0.8334853006575534;0.8050657873101883;-0.02183769186868772;-0.021096929781218035;1.0350279765854562;9.999794221277282;0.8333757854730901;-0.005994027834663306;-0.005994050313189791;0.8054351632604866;0.0057796907646046804;0.8052552969605502
39.251167;1.035346519897684;0.8334872998426938;0.8050662274080549;-0.021837691438410526;-0.02109692914916853;1.0350290309935894;9.999820994787887;0.8333739592440595;-0.00599402723373512;-0.0059940502425201445;0.8054342353036832;0.005779694139720889;0.8052540847773126
39.261167;1.0353459713319422;0.8334892376925157;0.8050666940521537;-0.02183769102270351;-0.021096928565043135;1.0350301754609128;9.9998477243016;0.8333721984714392;-0.005994026626519229;-0.005994050164558854;0.8054332723361133;0.005779697335006356;0.8052528509062717
39.271167;1.0353453273983058;0.833491110843662;0.8050671853390481;-0.02183769062432735;-0.021096928027735128;1.0350314049176361;9.99987447187078;0.8333705094797087;-0.0059940260145278585;-0.005994050080027356;0.8054322780363301;0.005779700346029367;0.80525159538323
39.281167;1.0353445795957068;0.8334929151727103;0.805067701151608;-0.021837690246006253;-0.02109692753540526;1.0350327119334106;9.999901302039353;0.8333688986040548;-0.005994025399041767;-0.005994049989686912;0.8054312577103515;0.005779703166944111;0.8052503174748676
39.291167;1.035343721114841;0.8334946466176733;0.8050682432777321;-0.02183768989063499;-0.021096927085792614;1.0350340874910757;9.999928272988143;0.833367371652828;-0.005994024780650408;-0.005994049894219946;0.8054302171599809;0.00577970579727646;0.8052490167576816
39.301167;1.0353427470135232;0.8334963025760572;0.8050688147204662;-0.02183768956157886;-0.02109692667635377;1.0350355227053343;9.999955438712123;0.8333659334466863;-0.0059940241589339464;-0.005994049794111371;0.8054291613821525;0.005779708251377283;0.80524769397283
39.311167;1.0353416547289769;0.8334978820462127;0.8050694189394901;-0.02183768926253646;-0.021096926304320168;1.0350370098838584;9.999982852932632;0.8333645874493484;-0.005994023532678336;-0.005994049689711547;0.8054280935200089;0.005779710563285508;0.8052463511723696
39.321167;1.035340444047712;0.8334993844276442;0.8050700594230314;-0.021837688997122028;-0.02109692596678812;1.0350385426692081;10.00001057628661;0.8333633353293178;-0.00599402290048069;-0.005994049581584623;0.8054270147265532;0.005779712785150826;0.805244991369093
39.331167;1.0353391159414305;0.8335008083995028;0.8050707394075581;-0.02183768876853927;-0.021096925660854773;1.0350401157793467;10.000038682731795;0.8333621776756389;-0.005994022261271928;-0.005994049470683022;0.8054259249840321;0.005779714980179456;0.8052436178413395
39.341167;1.0353376720475511;0.833502151165529;0.805071461101132;-0.02183768857958919;-0.021096925383802527;1.0350417247110595;10.000067250706147;0.833361115902891;-0.005994021614300479;-0.005994049358219933;0.8054248242136467;0.005779717211458531;0.8052422334766866
39.351167;1.0353361152968552;0.8335034082110805;0.8050722253205216;-0.021837688433057216;-0.021096925133148474;1.0350433650099273;10.000096343668178;0.8333601528544814;-0.005994020958854488;-0.005994049245786004;0.8054237130601;0.005779719532131787;0.8052408408648216
39.361167;1.0353344504690674;0.8335045739855115;0.8050730324518464;-0.021837688331768256;-0.021096924906402588;1.0350450308697563;10.00012599743332;0.833359291656216;-0.0059940202942847754;-0.0059940491356149945;0.8054225930433057;0.0057797219810109;0.8052394426426085
39.371167;1.0353326838364014;0.8335056431900875;0.8050738828092631;-0.02183768827775927;-0.021096924700875885;1.0350467145398146;10.000156221606815;0.8333585348148999;-0.005994019620118525;-0.005994049030535328;0.8054214659325555;0.0057797245854068705;0.805238041496712
39.381167;1.035330821930918;0.8335066118345655;0.8050747757303829;-0.02183768827141385;-0.02109692451374658;1.0350484070199402;10.000187013200765;0.8333578841330191;-0.005994018935979431;-0.0059940489337025876;0.8054203327923829;0.005779727370199335;0.8052366403821296
39.391167;1.0353288703530314;0.8335078268096648;0.8050760472029111;-0.021838783959203103;-0.021097982822902525;1.0350500983213873;10.000218368514616;0.8333573412724621;-0.005994018241500543;-0.005994048848315239;0.8054191933092458;0.0057797303658351385;0.8052352429324342
39.401167;1.0353268332559225;0.8335085854737333;0.8050770184947266;-0.021838784043134333;-0.021097982663836484;1.0350507771307556;10.00025028328814;0.8333569087117747;-0.005994017536245147;-0.005994048777351596;0.8054180457121618;0.005779733608325761;0.8052338537854136
39.411167;1.0353247135476251;0.833509233292007;0.8050780234173391;-0.021838784168149925;-0.021097982514766467;1.0350524313392284;10.000282750666017;0.8333565905037575;-0.005994016819591446;-0.005994048723349864;0.8054168874084123;0.0057797371308983;0.8052324789820552
39.421167;1.0353225140707996;0.8335097644890177;0.8050790567418152;-0.021838784331553757;-0.021097982373525906;1.035054049557032;10.000315760011116;0.8333563928840849;-0.005994016090813459;-0.0059940486883773725;0.8054157159017385;0.005779740957275881;0.8052311258932169
39.431167;1.0353202390237406;0.833510172601763;0.8050801133505964;-0.021838784531000518;-0.02109798223792557;1.035055622516868;10.000349291521879;0.8333563237701437;-0.005994015349406864;-0.0059940486742113865;0.8054145297496319;0.005779745106582813;0.805229802592446
39.441167;1.0353178943087018;0.8335104520060514;0.8050811895147756;-0.02183878476460346;-0.021097982105480396;1.0350571431633966;10.000383310527583;0.8333563903297586;-0.005994014595161363;-0.005994048682375079;0.8054133288767772;0.005779749600325441;0.805228517424607
39.451167;1.0353145343583297;0.8335098382723608;0.8050822891476953;-0.02183852009421882;-0.02109774544114353;1.035058605021028;10.000417763076154;0.8333565969791923;-0.005994013827791813;-0.005994048713956589;0.8054121131698765;0.0057797544598482105;0.8052272786418748
39.461167;1.0353120719610274;0.833509849946183;0.805083398095366;-0.02183852039197798;-0.021097745309255626;1.0350600002782606;10.000452576043283;0.8333569459246875;-0.005994013046778386;-0.005994048769561472;0.805410880883183;0.0057797597015899205;0.8052260938399505
39.471167;1.0353095620222184;0.8335097252678614;0.8050845204790883;-0.021838520720450068;-0.021097745176959105;1.0350613196476748;10.000487664904629;0.8333574390894066;-0.005994012251651763;-0.005994048849378614;0.8054096291291991;0.005779765336725513;0.8052249697212762
39.481167;1.0353070118929582;0.83350946433119;0.80508565388231;-0.021838521079544468;-0.021097745044938773;1.0350625536228026;10.0005229374669;0.8333580792364998;-0.005994011442289;-0.005994048953301297;0.8054083556507243;0.005779771370573472;0.8052239125999534
39.491167;1.0353044279487313;0.8335090681459014;0.805086795952055;-0.021838521469593197;-0.021097744913981538;1.035063692903081;10.00055829362174;0.8333588696098132;-0.005994010618982137;-0.005994049081170772;0.8054080599314155;0.005779777799366939;0.805223929562376
39.501167;1.0353018147882849;0.8335085377699644;0.8050879446723069;-0.021838521890674287;-0.021097744784841055;1.0350647282456145;10.000593634362438;0.8333598133098671;-0.00599400978217717;-0.00599404923281731;0.8054067432820651;0.005779784608692184;0.8052230294325812
39.511167;1.0352991760129295;0.8335078737820958;0.8050890988971133;-0.02183852234222207;-0.02109774465855638;1.0350656518679358;10.000628870929866;0.8333609132511349;-0.005994008932195728;-0.005994049407809629;0.8054054082121654;0.005779791776345858;0.8052222219809071
39.521167;1.0352965155401477;0.8335070764460996;0.8050902587475914;-0.021838522823363012;-0.02109774453662367;1.035066459207575;10.000663926305442;0.8333621720403579;-0.005994008069425743;-0.005994049605232202;0.805404057367633;0.005779799275654372;0.8052215167316386
39.531167;1.0352938377236753;0.83350614621399;0.8050914248933501;-0.021838523333356553;-0.021097744420960025;1.0350671485311556;10.000698739404264;0.8333635913792469;-0.0059940071946219435;-0.005994049823673556;0.8054026929281217;0.005780807076520857;0.8052209292203667
39.541167;1.035291147100186;0.8335050839801708;0.805092597507457;-0.021838523871414283;-0.021097744313695193;1.035067719733612;10.000733267873196;0.8333651713803464;-0.0059940063089298085;-0.0059940500614643994;0.8054013169838388;0.005780815148187379;0.8052204515953122
39.551167;1.0352884485614497;0.8335038909213005;0.805093776221385;-0.021838524436427538;-0.021097744216836994;1.0350681739876404;10.0007674811324;0.8333669102417972;-0.005994005413900367;-0.005994050316954044;0.8053999319928858;0.00578082346603975;0.8052200959306453
39.561167;1.0352857471960317;0.8335025683867135;0.8050949603842416;-0.02183852502702951;-0.021097744132151205;1.0350685131129966;10.000801349870397;0.8333688046005148;-0.005994004511485481;-0.005994050588679338;0.8053985403225968;0.005780832015303589;0.805219866780839
39.571167;1.0352830477942732;0.83350111833526;0.8050961487442095;-0.021838525641442837;-0.021097744061220784;1.0350687384408763;10.000834839474754;0.8333708505608457;-0.0059940036036690075;-0.005994050875543972;0.8053971435065003;0.005780840784823559;0.8052197688297194
39.581167;1.0352803550138097;0.8334995438536443;0.8050973395749161;-0.021838526277204406;-0.021097744005263673;1.035068850642387;10.000867911168035;0.8333730447676985;-0.0059940026919928485;-0.005994051176857038;0.8053957423500471;0.005780849759965544;0.8052198063398488
39.591167;1.0352776738180292;0.8334978494656659;0.8050985316630677;-0.02183852693124458;-0.02109774396484415;1.035068850373692;10.000900524256123;0.8333753848809246;-0.005994001777578883;-0.005994051492036209;0.8053943374575788;0.005780858923836336;0.805219982807261
39.601167;1.0352750091126073;0.8334960417001321;0.8050997248047342;-0.02183852760004692;-0.02109774393992682;1.0350687386782929;10.000932632899444;0.8333778696934533;-0.005994000861519335;-0.005994051820348961;0.805392929416961;0.005780868258105383;0.8052203008877639
39.611167;1.0352723653785691;0.8334941293752133;0.8051009193292419;-0.021838528279810504;-0.02109774393025363;1.0350685180039536;10.000964184068836;0.8333804989438918;-0.005993999945164986;-0.005994052161053364;0.8053915189293511;0.005780877738036628;0.8052207624653143
39.621167;1.0352697469490835;0.83349212325833;0.8051021159041771;-0.021838528966852566;-0.021097743935598438;1.035068193420151;10.000995118483035;0.8333832719881997;-0.0059939990302211085;-0.005994052513529015;0.805390107152987;0.0057808873285763;0.8052213688706376
39.631167;1.0352671579105714;0.8334900358315883;0.8051033161461378;-0.021838529657947477;-0.021097743955580037;1.0350677718537575;10.001025377675484;0.833386185682497;-0.0059939981186893695;-0.005994052877025328;0.8053886961295478;0.005780896987072185;0.8052221210141762
39.641167;1.0352646015608462;0.8334878809994377;0.8051045227692057;-0.02183853035024212;-0.021097743989417536;1.0350672606117253;10.001054916578004;0.8333892334986471;-0.005993997212707394;-0.005994053250523683;0.8053872889014111;0.005780906673470446;0.8052230196835518
39.651167;1.035262080591662;0.8334856734367372;0.8051057388654896;-0.021838531041057943;-0.021097744036105925;1.0350666670609439;10.001083703692892;0.8333924062565319;-0.005993996314466101;-0.005994053633081028;0.8053858890860175;0.0057809163604058845;0.8052240652782418
39.661167;1.0352595978357806;0.8334834278432056;0.8051069675350384;-0.02183853172796654;-0.02109774409472176;1.0350659982830024;10.001111715462057;0.8333956928305543;-0.005993995426342048;-0.005994054024229938;0.8053845004611265;0.0057809260335943075;0.8052252564484974
39.671167;1.0352571560290007;0.8334811583131344;0.8051082125043314;-0.02183853240891276;-0.02109774416452717;1.035065260524658;10.00113894362446;0.8333990807256623;-0.0059939945509474455;-0.005994054424102746;0.805383126722711;0.005780935683645797;0.8052265896981362
39.681167;1.0352547565657806;0.8334788783006949;0.8051094787490769;-0.02183853308211852;-0.02109774424494172;1.0350644596697292;10.001165400634923;0.833402557189821;-0.005993993690684687;-0.005994054833270727;0.8053817712127144;0.005780945296719094;0.8052280605762152
39.691167;1.0352523985324156;0.8334766010356017;0.8051107717012003;-0.021838533745896352;-0.021097744335443584;1.0350636022956774;10.001191110934812;0.833406110054417;-0.005993992847291572;-0.005994055252360252;0.8053804366662564;0.005780954849533416;0.8052296639758271
39.701167;1.035250078554264;0.8334743393828598;0.8051120955205812;-0.021838534398420647;-0.02109774443548476;1.0350626959766367;10.00121610022051;0.8334097277429349;-0.005993992021945354;-0.005994055681731496;0.8053791251061236;0.005780964311311501;0.8052313931728499
39.711167;1.0352477914827836;0.8334721050867449;0.8051134522597797;-0.021838535037538322;-0.021097744544502084;1.0350617485624207;10.001240390769539;0.833413399298752;-0.005993991215674494;-0.005994056121471554;0.8053778385548717;0.005780973649075732;0.8052332399283982
39.721167;1.0352455315883065;0.833469908134894;0.8051148420230075;-0.02183853566077395;-0.02109774466189704;1.0350607678408543;10.001264004545899;0.8334171151721541;-0.005993990429812257;-0.005994056571681633;0.8053765799107099;0.005780982829209985;0.8052351955304613
39.731167;1.0352432935299218;0.8334677564056;0.805116263225746;-0.021838536265459934;-0.02109774478693236;1.035059762838798;10.00128696986457;0.8334208678129802;-0.005993989666141531;-0.005994057032744344;0.8053753525167975;0.005780991816186648;0.8052372509143801
39.741167;1.0352410724345549;0.8334656554519907;0.805117713621337;-0.021838536848979975;-0.021097744918750314;1.0350587446167663;10.001309320962061;0.8334246512327405;-0.005993988926550364;-0.005994057505176622;0.8053741591269777;0.005781000573645918;0.8052393964416862
39.751167;1.035238863438553;0.833463608237636;0.8051191920772552;-0.021838537409054226;-0.021097745056389075;1.0350577243564352;10.001331094216454;0.8334284601666209;-0.00599398821271587;-0.005994057989210263;0.805373001261614;0.0057810090669264515;0.8052416223425161
39.761167;1.035236661621587;0.8334616146221775;0.805120699422329;-0.02183853794378669;-0.02109774519861934;1.035056711613453;10.001352334427395;0.8334322891024305;-0.005993987525941391;-0.0059940584845851385;0.8053718789776549;0.005781017265052993;0.8052439192829456
39.771167;1.0352344623850993;0.8334596709838774;0.8051222377087268;-0.021838538451516253;-0.021097745344028033;1.0350557151207385;10.001373105985447;0.8334361315610184;-0.00599398686699587;-0.005994058990642554;0.8053707913777176;0.0057810251431556344;0.8052462787805401
39.781167;1.0352322615450622;0.8334581207950194;0.8051241462752973;-0.021839634577357867;-0.021098803972048177;1.0350547437391426;10.001393489684672;0.8334399801535903;-0.005993986236237702;-0.005994059506516731;0.8053697378143219;0.005781032684328042;0.8052486931966335
39.791167;1.0352300549215927;0.8334562575931465;0.8051257484388318;-0.02183963502656068;-0.021098804120137687;1.0350538058583467;10.00141356564134;0.8334438269595857;-0.005993985633956249;-0.005994060031240713;0.805368718955563;0.005781039878260538;0.8052511549913117
39.801167;1.035227838692403;0.8334544251177902;0.8051273786835387;-0.021839635444684775;-0.021098804267807265;1.035052908700848;10.00143340428105;0.8334476641983399;-0.005993985060673523;-0.005994060563634072;0.8053677366009521;0.005781046720509025;0.8052536562568028
39.811167;1.0352256109496418;0.8334526177311014;0.8051290316757099;-0.02183963583084045;-0.02109880441392466;1.0350520587328402;10.001453072749836;0.8334514851477456;-0.005993984517394641;-0.0059940611022202064;0.8053667923258822;0.0057810532155565825;0.8052561895669065
39.821167;1.0352233725573383;0.8334508296446829;0.80513070121433;-0.02183963618392507;-0.021098804557488367;1.0350512620986223;10.001472643740197;0.833455284156333;-0.0059939840055637785;-0.005994061645460877;0.805365886581201;0.005781059375057617;0.8052587491254871
39.831167;1.0352211261747752;0.8334490556042602;0.8051323810741237;-0.021839636502439537;-0.02109880469754472;1.0350505243828119;10.001492199196134;0.8334590555825309;-0.005993983526562661;-0.005994062191985407;0.8053650185363768;0.005781065207847951;0.8052613309858079
39.841167;1.0352188751304385;0.833447291436409;0.8051340650878585;-0.02183963678474428;-0.02109880483315885;1.0350498510121793;10.00151183050745;0.8334627933398846;-0.0059939830811682636;-0.005994062740581025;0.8053641857910794;0.0057810707105065175;0.8052639328308377
39.851167;1.0352166239059764;0.8334455336429151;0.8051357465921276;-0.02183963702947764;-0.021098804963287515;1.0350492479878892;10.001531633980251;0.8334664920287295;-0.005993982669436386;-0.005994063290098837;0.8053633842808776;0.005781075865771304;0.8052665535404447
39.861167;1.035214379137737;0.8334437786102458;0.8051374180171087;-0.021839637235784564;-0.02109880508663531;1.0350487212481894;10.001551703604582;0.8334701483898207;-0.005993982291000117;-0.0059940638392858205;0.8053626089571159;0.005781080648813184;0.805269192277555
39.871167;1.035212149173639;0.8334420221937584;0.80513907114311;-0.0218396374032864;-0.021098805201890607;1.0350482756417452;10.001572127839522;0.8334737614699823;-0.005993981945490255;-0.0059940643865811355;0.8053618545628306;0.005781085035456509;0.8052718477779004
39.881167;1.0352099423088592;0.8334402603637212;0.8051406975242088;-0.021839637532100376;-0.02109880530812839;1.0350479156180252;10.001592985124365;0.8334773316722072;-0.005993981632839297;-0.005994064929975447;0.8053611153753479;0.005781089006174148;0.8052745184775685
39.891167;1.0352077654436387;0.8334384905619855;0.8051422890554168;-0.021839637622848376;-0.021098805404852528;1.035047646750558;10.001614335884053;0.8334808602133906;-0.00599398135322512;-0.005994065466942817;0.8053603849350954;0.005781092541061259;0.8052772029152662
39.901167;1.0352056244254149;0.8334367122439358;0.8051438390290402;-0.021839637676443535;-0.0210988054917632;1.0350474756364054;10.001636222255453;0.8334843496310969;-0.005993981106780039;-0.005994065994554875;0.8053596575856953;0.005781095611244949;0.8052798994484649
39.911167;1.0352035257295888;0.8334349260538607;0.8051453428198685;-0.021839637693952262;-0.021098805568599256;1.0350474079798462;10.001658670915758;0.8334878041551189;-0.005993980893512994;-0.005994066509860747;0.8053589302687594;0.005781098179992408;0.8052826053095928
39.921167;1.0352014779631054;0.8334331329973543;0.8051467976772232;-0.021839637676607845;-0.021098805635094416;1.0350474465036268;10.001681691039972;0.8334912289366035;-0.0059939807134037956;-0.005994067010460307;0.8053582021866722;0.005781100209215662;0.8052853160349644
39.931167;1.0351994915500122;0.8334313345390465;0.8051482018071402;-0.02183963762574503;-0.021098805691159336;1.035047590245102;10.001705276033542;0.8334946289371982;-0.005993980566345325;-0.00599406749494852;0.8053574735334049;0.005781101662678006;0.805288025883806
39.941167;1.0351975765282426;0.8334295332354831;0.8051495533738858;-0.0218396375428313;-0.021098805737228887;1.0350478351895909;10.00172941085511;0.8334980085320084;-0.005993980451929238;-0.005994067962828746;0.8053567450586859;0.005782102511395685;0.8052907358043527
39.951167;1.0351957411562782;0.8334277333148823;0.8051508509928251;-0.02183963742978304;-0.021098805774339615;1.0350481749640168;10.001754080829274;0.8335013715185944;-0.005993980369354936;-0.005994068413964622;0.8053560175923546;0.005782102739453269;0.8052934253661723
39.961167;1.0351939930157343;0.8334259406132588;0.8051520950941472;-0.021839637289141508;-0.021098805803985217;1.0350486012559676;10.001779277521731;0.8335047211771557;-0.005993980317595147;-0.005994068848041754;0.8053552912953226;0.005782102342546558;0.8052960965251434
39.971167;1.0351923396133147;0.833424161967707;0.8051532877586385;-0.02183963712359784;-0.02109880582794423;1.0350491038636789;10.001804995569398;0.8335080602201622;-0.005993980295541862;-0.005994069264391848;0.8053545663503316;0.005782101322079629;0.8052987455938128
39.981167;1.035190786102772;0.8334224049112864;0.8051544314819011;-0.02183963693527501;-0.021098805847922914;1.035049671093069;10.001831226481755;0.833511389996645;-0.005993980302042184;-0.005994069662200749;0.8053538447039466;0.005782099682453882;0.8053013706149
39.991167;1.035189332722129;0.8334206777298333;0.805155528487399;-0.02183963672556757;-0.021098805865173095;1.035050291939058;10.001857955893854;0.8335147099696415;-0.0059939803359797;-0.005994070040836603;0.8053531303234215;0.00578209743457464;0.8053039704543478
40.001167;1.035187975322733;0.8334189891388489;0.8051565806093242;-0.021839636495383563;-0.02109880588046803;1.0350509586357974;10.001885163724312;0.833518019149748;-0.005993980396351604;-0.005994070399924825;0.8053524276489198;0.005782094601538137;0.8053065434308722
40.011167;1.035186708665374;0.8334173475397206;0.8051575897435338;-0.02183963624529393;-0.021098805894482257;1.0350516674568948;10.001912824509473;0.8335213177366265;-0.005993980482381142;-0.00599407073906962;0.8053517403065599;0.005782091219321833;0.8053090871043714
40.021167;1.0351855291680894;0.83341576073292;0.8051585585564981;-0.021839635975610623;-0.021098805908109503;1.0350524180845275;10.001940904632125;0.8335246064654684;-0.005993980593641006;-0.005994071057644421;0.8053510711492667;0.005782087330065736;0.8053115991493941
40.031167;1.0351844352668371;0.8334142362661894;0.8051594903452405;-0.021839635686538385;-0.021098805922320933;1.035053212171945;10.00196936396707;0.8335278851281674;-0.005993980729835116;-0.005994071354980904;0.8053504224698591;0.0057820829766298655;0.8053140778825157
40.041167;1.035183426678113;0.8334127816487487;0.8051603884093413;-0.021839635378611923;-0.02109880593788757;1.0350540514981257;10.001998161444705;0.8335311521343883;-0.005993980890202822;-0.005994071630610474;0.8053497952195812;0.005782078203428144;0.8053165220606153
40.051167;1.0351825041957485;0.8334114039498578;0.805161256104175;-0.021839635053230357;-0.02109880595523021;1.0350549368457371;10.002027250351167;0.8335344044447911;-0.005993981073155011;-0.005994071884096711;0.8053491881487786;0.00578207305389479;0.8053189305109567
40.061167;1.0351816699021936;0.8334101088187027;0.80516209724936;-0.021839634712568706;-0.02109880597439754;1.0350558681324984;10.002056571747167;0.8335376379199548;-0.005993981276654939;-0.005994072114627764;0.8053485980399386;0.0057820675612513285;0.8053213021925961
40.071167;1.0351809265832317;0.8334088998838302;0.8051629161377867;-0.021839634359010148;-0.021098805995371506;1.0350568445261266;10.002086061602082;0.8335408483842159;-0.005993981498917312;-0.0059940723208702805;0.8053480204285894;0.0057820617432539495;0.8053236369757013
40.081167;1.0351802764785478;0.8334077791466934;0.8051637170383651;-0.021839633994870992;-0.021098806018499804;1.035057864281888;10.002115658675326;0.8335440323508161;-0.00599398173863072;-0.005994072501032404;0.8053474504928392;0.005782055608198429;0.8053259362568972
40.091167;1.0351797210249885;0.8334067473873077;0.8051645034371021;-0.021839633622374;-0.021098806044584535;1.0350589257589546;10.002145301705324;0.8335471869641511;-0.005993981994714315;-0.0059940726529629975;0.8053468849360177;0.005782049167058455;0.8053282022129116
40.101167;1.0351792611770816;0.8334058042947738;0.8051652775012832;-0.02183963324346563;-0.021098806074558343;1.0350600288800038;10.00217492632514;0.8335503095587603;-0.005993982266134516;-0.005994072774425394;0.8053463239339365;0.005782042442171397;0.8053304362768016
40.111167;1.0351788963138222;0.8334049485191537;0.8051660400818256;-0.021839632859621157;-0.021098806109014597;1.0350611751306096;10.002204465099483;0.8335533973045939;-0.0059939825519481765;-0.005994072863299599;0.8053457710067661;0.005782035466577581;0.8053326381664202
40.121167;1.035178622903521;0.8334041771407891;0.8051667914019324;-0.021839632471941896;-0.021098806147919612;1.035062366193947;10.002233844617953;0.8335564472805956;-0.0059939828513801635;-0.005994072917497581;0.8053452309697107;0.005782028273195688;0.8053348054820928
40.131167;1.0351784349023176;0.8334034854427631;0.8051675322734443;-0.021839632081373992;-0.021098806190625218;1.0350636027092797;10.002262981179108;0.8335594566959837;-0.005993983163887854;-0.005994072934828428;0.8053447082549984;0.005782020882189831;0.805336933514684
40.141167;1.0351783244936412;0.8334032178730324;0.8051686026921779;-0.02184072733543955;-0.021099864716745572;1.0350648842680192;10.002291779460576;0.833562422594264;-0.005993983489244746;-0.005994072912881757;0.8053442068652628;0.005782013298753277;0.8053390156319361
40.151167;1.0351782816244754;0.8334026701505708;0.8051693293729614;-0.021840726941561736;-0.02109986476350032;1.0350662104801887;10.002320131116322;0.8335653410839848;-0.005993983827474566;-0.0059940728490623565;0.8053437308714647;0.0057820055233455785;0.8053410445092231
40.161167;1.0351782930860345;0.8334021878679265;0.805170051862531;-0.021840726547008422;-0.02109986481004684;1.0350675816787087;10.002347913348025;0.8335682071080164;-0.005993984178697214;-0.005994072740965265;0.8053432847368736;0.005781997564516866;0.8053430136526881
40.171167;1.0351783425213916;0.833401766828881;0.8051707704929588;-0.021840726152088884;-0.021099864854902308;1.035068998176169;10.002375000865037;0.8335710151755498;-0.005993984543182908;-0.005994072586848641;0.8053428737633062;0.005781989442635821;0.8053449181741216
40.181167;1.0351784118994247;0.8334014028004941;0.8051714848512379;-0.02184072575680982;-0.021099864896929544;1.035070459692501;10.00240128879519;0.833573760357838;-0.00599398492147319;-0.005994072385688074;0.8053425038330163;0.005781981184823174;0.8053467543294958
40.191167;1.035178483361115;0.833401091907993;0.8051721943740183;-0.021840725360940776;-0.0210998649354267;1.0350719661562404;10.0024267025223;0.8335764385985862;-0.005993985314217742;-0.005994072136553711;0.8053421801386692;0.005781972823381192;0.8053485185959094
40.201167;1.0351785399338957;0.83340083077793;0.805172898516675;-0.021840724963999372;-0.021099864969884582;1.0350735179091088;10.00245118946719;0.8335790463742672;-0.005993985721790336;-0.00599407183787941;0.8053419060314936;0.005781964400911194;0.8053502075690672
40.211167;1.035178565238611;0.8334006161863236;0.8051735967800225;-0.021840724565258568;-0.021099864999848512;1.0350751148283321;10.00247470861323;0.8335815809304944;-0.005993986144031209;-0.005994071487474061;0.8053416824298834;0.0057819559709823345;0.8053518189961576
40.221167;1.035178543533712;0.8334004450137288;0.8051742889651898;-0.02184072416377574;-0.021099865024978053;1.0350767562311143;10.002497226877015;0.8335840409117787;-0.0059939865803118235;-0.0059940710830598725;0.8053415077624806;0.005781947590103581;0.8053533528799631
40.231167;1.035178461036603;0.8334003147628762;0.8051749751124403;-0.021840723758590735;-0.021099865044742393;1.0350784413000906;10.002518716948618;0.8335864261004896;-0.005993987029662217;-0.00599407062254619;0.8053413786662816;0.005781939311544178;0.8053548114059167
40.241167;1.035178307829194;0.8334002240934341;0.8051756548244632;-0.021840723349205584;-0.021099865058004433;1.0350801683740527;10.002539154019697;0.8335887369650999;-0.005993987490782329;-0.005994070104021145;0.8053412913938518;0.00578193118558317;0.8053561977328411
40.251167;1.0351780786033444;0.833400173226088;0.8051763266855688;-0.021840722935827683;-0.02109986506300825;1.035081933692437;10.002558518103305;0.8335909749273601;-0.005993987962067477;-0.0059940695258524435;0.8053412433295212;0.005781923257651879;0.8053575150646888
40.261167;1.0351777716615462;0.833400163786983;0.8051769881894725;-0.021840722519173385;-0.021099865057632113;1.0350827313433075;10.002576795627782;0.8335931422053291;-0.005993988441645998;-0.005994068886872018;0.8053412333605503;0.00578191556759876;0.8053587670027685
40.271167;1.0351773877057813;0.8334001979556397;0.8051776358247423;-0.021840722100261268;-0.021099865039912517;1.0350845540052955;10.00259397164307;0.8335952407721018;-0.005993988927506861;-0.00599406818638773;0.8053412607078774;0.005781908156995249;0.8053599581297561
