time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.281167;1.0351769303282796;0.8334002779734625;0.8051782653012813;-0.021840721680217032;-0.021099865008544952;1.0350863930984673;10.002610020280013;0.833597271752414;-0.00599398941779654;-0.005994067424097544;0.8053413236636074;0.005781901069988747;0.8053610935614031
40.291167;1.0351754544239569;0.8333996457880284;0.8051788783754823;-0.02184045632112205;-0.02109962842934171;1.035088239183406;10.002624901535212;0.8335992357629448;-0.005993989911148293;-0.005994066600265065;0.8053414192203482;0.005781894342914589;0.8053621781209302
40.301167;1.035174875790158;0.8333998250912775;0.8051794585068648;-0.021840455901589884;-0.021099628368604486;1.035090083711691;10.002638564445494;0.8336011332018701;-0.005993990406930275;-0.005994065716033224;0.8053415430296456;0.0057818880015813754;0.8053632154806735
40.311167;1.0351742532431452;0.8334000578090832;0.8051800077678465;-0.021840455483805074;-0.021099628292453303;1.0350919206884537;10.0026509555677;0.8336029641794043;-0.005993990905286306;-0.005994064773392706;0.8053416897960676;0.005781882070170631;0.8053642068107241
40.321167;1.0351735975188903;0.8334003451243892;0.8051805214972765;-0.021840455069269737;-0.021099628200689242;1.0350937468921655;10.002662034862983;0.8336047291023427;-0.005993991406982113;-0.005994063774866425;0.8053418544665931;0.005781876580718419;0.8053651501990632
40.331167;1.035172917141113;0.8334006854729274;0.8051809940346226;-0.021840454659642548;-0.02109962809342976;1.0350955609603856;10.00267178710174;0.8336064293827273;-0.005993991913280365;-0.005994062723229698;0.805342032735612;0.005781871577521497;0.8053660421354981
40.341167;1.0351722172313544;0.8334010743142143;0.8051814180823021;-0.021840454256262232;-0.021099627970914334;1.0350973618384385;10.002680209653372;0.8336080666014313;-0.005993992425814678;-0.005994061621240328;0.8053422205214921;0.005782867112415063;0.8053668871204289
40.351167;1.0351714996473589;0.8334015061118712;0.8051817843076741;-0.02184045385974307;-0.0210996278332358;1.0350991478286444;10.00268729175156;0.8336096409410498;-0.005993992946258509;-0.005994060471425356;0.8053424141466307;0.005782863235768399;0.8053676703429933
40.361167;1.0351707646304578;0.8334019764538669;0.8051820820287495;-0.021840453469862645;-0.02109962768033776;1.0351009167636438;10.00269301250099;0.8336111510156478;-0.005993993476059879;-0.005994059276283501;0.8053426110073891;0.005782859991351223;0.8053684005190739
40.371167;1.0351700127192516;0.8334024821623788;0.805182300887954;-0.021840453085789073;-0.02109962751215425;1.0351026655102074;10.00269735170024;0.8336125949053297;-0.005993994016566242;-0.005994058038613144;0.8053428097243858;0.0057828574132612375;0.8053690803329009
40.381167;1.0351692459866797;0.8334030199819863;0.8051824323937176;-0.02184045270646092;-0.021099627328605357;1.0351043886935256;10.002700294289191;0.8336139703979297;-0.005993994569096563;-0.005994056761222605;0.8053430102366681;0.005782855528985297;0.805369713374479
40.391167;1.035168468819721;0.8334035858813125;0.805182470312098;-0.02184045233094893;-0.021099627129370038;1.0351060789679118;10.00270182774275;0.8336152745303308;-0.005993995134605424;-0.005994055446379798;0.805343213811591;0.005782854369485269;0.8053703042969788
40.401167;1.0351676873120002;0.8334041755002767;0.8051824100414418;-0.021840451958665824;-0.02109962691366396;1.0351077292784472;10.002701941058126;0.8336165041147149;-0.005993995713367897;-0.005994054095797979;0.8053434224844599;0.005782853970449226;0.8053708584171869
40.411167;1.0351669067734992;0.8334047844604529;0.8051822480233509;-0.021840451589310497;-0.02109962668049637;1.0351093348709943;10.002700621729078;0.8336176564089859;-0.005993996305091275;-0.00599405271084927;0.8053436384168828;0.005782854362663587;0.8053713808249839
40.421167;1.0351661300887363;0.8334054078768645;0.8051819818411884;-0.021840451222552328;-0.021099626429261546;1.035110892999079;10.002697847647754;0.8336187283614587;-0.005993996909321934;-0.005994051292649807;0.8053438637223181;0.005782855568095642;0.8053718756721527
40.431167;1.0351653586142084;0.833406039866574;0.8051816104393029;-0.021840450857797324;-0.02109962615988366;1.0351124011962056;10.0026935843776;0.8336197158967182;-0.005993997525823714;-0.005994049842325782;0.8053441005572786;0.005782857606530922;0.8053723457358164
40.441167;1.0351645937973346;0.8334066738179748;0.8051811336994903;-0.021840450494337086;-0.021099625872507844;1.0351138562882565;10.00268778863381;0.8336206147168833;-0.005993998154742385;-0.005994048361316136;0.8053443513846107;0.005782860502414179;0.805372792363473
40.451167;1.035163838222274;0.8334073030247404;0.8051805515744281;-0.021840450131600197;-0.021099625567217162;1.0351152545857143;10.002680407354646;0.8336214211292182;-0.0059939987964850025;-0.005994046851377023;0.8053446190441944;0.005782864284140255;0.8053732157707582
40.461167;1.0351630958579785;0.8334079211461638;0.8051798634467651;-0.02184044976917016;-0.02109962524357357;1.0351165926453985;10.002671379203555;0.8336221318794046;-0.0059939994514621574;-0.005994045314545305;0.8053449058545243;0.0057828689788918305;0.8053736150432758
40.471167;1.0351623712763456;0.8334085223011745;0.8051790680892866;-0.0218404494067652;-0.021099624900133104;1.0351178677486956;10.002660649846002;0.8336227440138717;-0.005994000119861213;-0.005994043753311537;0.805345212643841;0.005782874610942768;0.805373987702578
40.481167;1.035161669017783;0.8334091005474453;0.8051781642393557;-0.02184044904434869;-0.02109962453461739;1.0351190774518269;10.002648181991592;0.8336232554691558;-0.005994000801571646;-0.005994042170815742;0.8053455390870372;0.0057828812026057864;0.8053743297048928
40.491167;1.0351609937885824;0.8334096495795831;0.8051771511171325;-0.021840448682054734;-0.02109962414452311;1.0351202188219915;10.002633946378872;0.8336236659538134;-0.005994001496405907;-0.005994040570741032;0.8053458844285811;0.005782888771629202;0.8053746361986848
40.501167;1.03516035021392;0.833410163255887;0.8051760284230972;-0.021840448319818923;-0.02109962372748295;1.0351212883451069;10.002617918796387;0.8336239773784311;-0.005994002204381575;-0.005994038956811915;0.8053462473757358;0.005782897329359462;0.8053749023648042
40.511167;1.0351597416981042;0.8334109856059988;0.8051751348910638;-0.021841543602681455;-0.02110068176183657;1.0351222821349255;10.002600094327754;0.833624193743894;-0.005994002925755093;-0.005994037332222851;0.8053466257611394;0.005782906884488167;0.8053751238422433
40.521167;1.0351591697332214;0.8334114113751279;0.8051737978437106;-0.021841543238598098;-0.02110068128412209;1.0351231955671625;10.002580491412509;0.833624320304045;-0.005994003660835584;-0.005994035699455766;0.8053470168101696;0.005782917444407945;0.8053752965271208
40.531167;1.03515863432398;0.8334117848933721;0.8051723605407137;-0.021841542871985253;-0.021100680772939952;1.0351240230857708;10.002559131916236;0.8336243619101024;-0.005994004409916171;-0.005994034060520659;0.8053474176719263;0.005782929008367118;0.8053754159793831
40.541167;1.0351581343939025;0.8334121017861782;0.8051708295173665;-0.02184154250186329;-0.021100680226978776;1.0351247591527521;10.002536020397386;0.8336243217750821;-0.005994005173488002;-0.005994032417200593;0.8053478255399593;0.005782941563362084;0.8053754770771995
40.551167;1.035157667541712;0.8334123590099373;0.8051692120011794;-0.021841542127677065;-0.02110067964567344;1.035125399085902;10.002511145444593;0.8336242014295598;-0.005994005952233204;-0.005994030771132377;0.8053482377143969;0.005782955094258567;0.8053754743052045
40.561167;1.0351572301355698;0.8334125538370686;0.8051675155692499;-0.021841541749221746;-0.021100679029078695;1.0351259386382043;10.002484495309995;0.833624001490758;-0.005994006746513602;-0.005994029123857728;0.8053486518885178;0.005782969596291282;0.8053754027346209
40.571167;1.0351568180576858;0.8334126828312757;0.8051657478155849;-0.021841541366549647;-0.021100678377907293;1.0351263734250045;10.002456064998695;0.8336237227658337;-0.005994007555700018;-0.005994027476836555;0.8053490661312704;0.005782985070889562;0.805375258915833
40.581167;1.0351564268540345;0.8334127424148831;0.8051639156848842;-0.021841540980115554;-0.02110067769344763;1.0351266989847803;10.002425853093097;0.8336233667496596;-0.005994008377850757;-0.00599402583145915;0.8053504791053371;0.005783001511263073;0.8053760407067454
40.591167;1.0351560512032045;0.8334127303233839;0.8051620245244937;-0.0218415405909214;-0.021100676977184266;1.0351269112186667;10.002393864061062;0.8336229351861565;-0.005994009210031349;-0.005994024189133964;0.8053508908612486;0.0057830188978905085;0.8053757469941066
40.601167;1.0351556850666959;0.8334126454511679;0.8051600781624416;-0.021841540200494218;-0.02110067623036135;1.035127007276227;10.002360118040915;0.8336224297806369;-0.005994010048951453;-0.005994022551444911;0.805351302659203;0.005783037203416574;0.8053753778779006
40.611167;1.0351553224815646;0.8334124859795367;0.80515807984961;-0.021841539810784;-0.021100675453749773;1.0351269863395967;10.00232466168158;0.8336218522419683;-0.0059940108915389305;-0.0059940209202383994;0.8053517158479232;0.005783056395360381;0.8053749350939947
40.621167;1.035154957718255;0.8334122486897565;0.8051560328188433;-0.021841539424082453;-0.021100674647688365;1.0351268495201713;10.002287573767472;0.8336212040959095;-0.005994011735305039;-0.005994019297474084;0.8053521319025259;0.005783076439950349;0.8053744220373246
40.631167;1.0351545841290282;0.8334119300584826;0.8051539402865224;-0.021841539042967754;-0.02110067381220501;1.0351265991440821;10.002248955929492;0.8336204869248994;-0.0059940125782580525;-0.005994017685013239;0.8053525533915968;0.005783097307373891;0.8053738438999867
40.641167;1.0351541928835992;0.8334115270711986;0.8051518050696526;-0.02184153867014957;-0.021100672947161746;1.035126237882389;10.002208912223187;0.8336197033357343;-0.0059940134184523555;-0.0059940160845207546;0.805352983888433;0.005783118969233482;0.8053732071209877
40.651167;1.0351537734171388;0.8334110373049848;0.8051496293022632;-0.02184153830833197;-0.02110067205242593;1.0351257681492116;10.002167536008605;0.8336188580737213;-0.005994014253742527;-0.005994014497428264;0.8053534268154335;0.00578314139391681;0.805372517709522
40.661167;1.0351533153571428;0.8334104592869724;0.8051474149265035;-0.021841537960251588;-0.021100671127870375;1.0351251922705649;10.002124910469563;0.8336179584705201;-0.005994015081971667;-0.005994012925005105;0.8053538843320074;0.005783164545886862;0.8053717799822453
40.671167;1.0351528103482621;0.8334097932099268;0.8051451647632737;-0.02184153762851396;-0.02110067017333279;1.0351245132053772;10.002081112292005;0.8336170132125249;-0.005994015901207225;-0.005994011368506287;0.8053543568089865;0.005783188384970271;0.8053709969299024
40.681167;1.0351522529665598;0.833409041018589;0.8051428836389373;-0.02184153731507927;-0.021100669188728712;1.035123735046823;10.002036213557334;0.8336160304643712;-0.005994016709845978;-0.005994009829289566;0.8053548431024671;0.005783212868327186;0.8053701710611595
40.691167;1.0351516415198332;0.8334082059961436;0.8051405790645015;-0.02184153702095368;-0.021100668174179795;1.0351228630569398;10.001990285259726;0.8336150174380009;-0.005994017506860963;-0.005994008308913354;0.8053553412420134;0.0057832379514978945;0.8053693047458594
40.701167;1.0351509787768118;0.8334072929085345;0.8051382608410201;-0.021841536746242424;-0.02110066713018168;1.0351219035289216;10.001943400486779;0.8336139806225557;-0.005994018291931376;-0.005994006809125477;0.8053558494354885;0.005783263581401094;0.8053684006049375
40.711167;1.035150271028123;0.8334063082960097;0.8051359396188017;-0.02184153649025505;-0.021100666057779285;1.035120863333111;10.001895633637735;0.8336129251911321;-0.005994019065025759;-0.005994005331593874;0.805356367464569;0.005783289690928236;0.8053674618105285
40.721167;1.0351495262740515;0.8334052599501436;0.8051336252725092;-0.021841536251686333;-0.02110066495845489;1.0351197496014894;10.00184705731872;0.8336118545651847;-0.005994019825963338;-0.005994003877568979;0.8053568973115487;0.005783316203546835;0.8053664912159724
40.731167;1.0351487533987451;0.8334041555411384;0.8051313258376611;-0.021841536029013876;-0.02110066383368748;1.0351185702972898;10.001797736099217;0.8336107707126745;-0.005994020574351331;-0.005994002447774334;0.8053574425964392;0.0057843430421645825;0.8053654968652331
40.741167;1.0351479615153516;0.8334030011701953;0.8051290471807864;-0.021841535821104603;-0.021100662684509768;1.0351173342470674;10.001747718299693;0.8336096740944162;-0.005994021309719453;-0.005994001042331186;0.8053580080450186;0.005784370135377241;0.8053644627548174
40.751167;1.035147158895748;0.833401800974559;0.8051267933816046;-0.02184153562759656;-0.02110066151153223;1.0351160497457514;10.001697037859078;0.833608563378495;-0.005994022031935442;-0.0059939996605396185;0.8053585993356962;0.00578439741873582;0.8053633931209825
40.761167;1.0351463525670532;0.8334005579996118;0.8051245675349977;-0.021841535448611324;-0.02110066031543778;1.0351147233825682;10.001645729054829;0.8336074359007547;-0.005994022741496249;-0.0059939983010492155;0.8053592223140451;0.005784424834569472;0.8053622851603361
40.771167;1.0351455488130674;0.8333992751540352;0.8051223722879663;-0.021841535284347853;-0.021100659097326977;1.0351133599246638;10.00159383934308;0.8336062887372503;-0.005994023439209146;-0.005993996962584061;0.8053598813896029;0.005784452335519115;0.8053611371265362
40.781167;1.0351447536962755;0.8333979551618398;0.8051202098951181;-0.0218415351350513;-0.021100657858692088;1.035111962810343;10.001541430115747;0.8336051197929526;-0.005994024125782209;-0.005993995644474171;0.8053605786287048;0.005784479889034916;0.8053599488787574
40.791167;1.0351439732152499;0.8333965999570222;0.805118082479011;-0.021841535000860984;-0.021100656601367916;1.0351105349658751;10.001488571773997;0.8336039284804213;-0.005994024801818973;-0.005993994346507438;0.8053613143217253;0.005784507476156013;0.8053587217246531
40.801167;1.0351432135974692;0.8333952107619793;0.8051159927928497;-0.02184153488140799;-0.021100655327383814;1.0351090796480165;10.001435342418189;0.8336027157628397;-0.005994025467983784;-0.0059939930683595155;0.8053620878617705;0.005784535083521032;0.8053574579052274
40.811167;1.0351424816473738;0.8333937889894639;0.8051139444037867;-0.021841534775728404;-0.02110065403841573;1.0351076005570234;10.001381827149062;0.833601483805397;-0.005994026124961944;-0.005993991809112061;0.8053628982358888;0.0057845626956709835;0.8053561608113251
40.821167;1.0351417843490511;0.8333923366899733;0.805111940588282;-0.021841534682600125;-0.021100652735217863;1.0351061007443092;10.001328112273017;0.8336002354715322;-0.005994026773256461;-0.005993990567315838;0.8053637444246815;0.005784590296190015;0.8053548357255234
40.831167;1.0351411277607463;0.8333908558434147;0.8051099832854334;-0.02184153460094082;-0.02110065141764319;1.0351045814886277;10.001274276930323;0.8335989736140929;-0.00599402741309062;-0.005993989341484824;0.8053646256268893;0.005784617873912898;0.8053534899120273
40.841167;1.035140515714195;0.8333893474050663;0.8051080733393082;-0.02184153453001721;-0.02110065008515825;1.0351030423119658;10.001220395618363;0.8335977006108592;-0.005994028044440364;-0.005993988130272644;0.8053655412511513;0.005784645424596514;0.8053521314378634
40.851167;1.0351399486902477;0.8333878110357542;0.8051062110038499;-0.021841534469477758;-0.02110064873736999;1.0351014819056763;10.001166555664543;0.8335964186399155;-0.0059940286669770936;-0.0059939869322591715;0.8053664910186766;0.00578467294975603;0.8053507676200699
40.861167;1.0351394236842901;0.8333862455077425;0.805104395542829;-0.02184153441935365;-0.021100647374201194;1.0350998990589755;10.001112863113498;0.8335951302534118;-0.005994029279839809;-0.005993985745995913;0.8053674750434409;0.0057847004545301065;0.805349404635382
40.871167;1.0351389351054263;0.8333846495205133;0.8051026245223961;-0.021841534380069916;-0.021100645995560285;1.0350982925757404;10.001059426597662;0.8335938383770569;-0.005994029881599796;-0.005993984570279629;0.8053684933734367;0.005784727942846256;0.8053480483008515
40.881167;1.0351384758702553;0.8333833723569894;0.8051012317526226;-0.021842629997956928;-0.021101703081563665;1.0350966605279412;10.001006348288128;0.8335925455838306;-0.005994030470614926;-0.005993983404208723;0.805369545490468;0.00578475541526393;0.8053467048511113
40.891167;1.035138038653845;0.8333817149433232;0.8050995367522074;-0.021842629982972313;-0.021101701670364528;1.035094999817262;10.000953732641937;0.8335912537911337;-0.005994031045358449;-0.00599398224702419;0.8053706307013385;0.005784782870196863;0.8053453808788195
40.901167;1.0351376168990014;0.8333800276139653;0.8050978740102518;-0.021842629981987133;-0.021101700242466534;1.0350933065728767;10.000901688599004;0.8335899647841087;-0.005994031604334982;-0.00599398109787437;0.805371748902033;0.00578481030448122;0.8053440825438766
40.911167;1.0351372046637313;0.8333783101015312;0.8050962421685877;-0.021842629996409475;-0.021101698798699726;1.0350915778440533;10.00085031438689;0.8335886805351059;-0.005994032145816218;-0.005993979955678463;0.8053729004837744;0.005784837712779733;0.805342815177237
40.921167;1.0351367961158888;0.8333765618011614;0.8050946404966174;-0.021842630027508875;-0.021101697340563677;1.0350898130915165;10.000799685283802;0.8335874033831294;-0.005994032667894023;-0.005993978819316404;0.8053740855449606;0.005784865079864779;0.8053415838551647
40.931167;1.0351363860390388;0.8333747829690673;0.8050930667679809;-0.021842630076353915;-0.021101695869766287;1.0350880137636007;10.00074985841711;0.8335861361359973;-0.005994033168804268;-0.005993977688037528;0.8053753031118209;0.005784892369703876;0.8053403938741795
40.941167;1.0351359708013081;0.8333729753061573;0.8050915174286596;-0.02184263014404378;-0.021101694387922924;1.0350861824656148;10.000700882852687;0.833584880835229;-0.0059940336471713445;-0.005993976561783744;0.8053765504999536;0.0057849195289817685;0.8053392503667465
40.951167;1.03513554831376;0.8333711423007456;0.8050899894701141;-0.0218426302319112;-0.02110169289651518;1.0350843230817959;10.000652804136532;0.8335836370062519;-0.005994034102174211;-0.005993975441307424;0.8053778238489191;0.005784946498748908;0.8053381578022082
40.961167;1.0351351171908922;0.8333692895739839;0.8050884813196261;-0.021842630341311956;-0.02110169139703349;1.0350824405678618;10.0006056670408;0.8335824016721824;-0.005994034533649649;-0.005993974328121716;0.8053791198155675;0.005784973217207398;0.8053371201808611
40.971167;1.0351346764253746;0.8333674241017152;0.8050869925491431;-0.021842630473246843;-0.0211016898910886;1.03508054000351;10.000559517959816;0.8335811707558157;-0.005994034941937344;-0.0059939732243459816;0.8053804358389052;0.005784999621728533;0.805336141738649
40.981167;1.0351342252857372;0.833365552680298;0.8050855233046404;-0.021842630628246037;-0.02110168838049641;1.0350786260405715;10.000514397781226;0.8335799403893714;-0.005994035327469787;-0.005993972132361121;0.8053817687960103;0.005785025657688441;0.8053352272013609
40.991167;1.035133762432295;0.8333636810143508;0.8050840738053403;-0.02184263080653068;-0.021101686867388166;1.0350767025952763;10.000470323589397;0.8335787072696565;-0.005994035690436177;-0.005993971054289637;0.8053831150541552;0.005785051281822732;0.8053343811932314
41.001167;1.0351332846330072;0.833361813308932;0.8050826444271538;-0.021842631008266725;-0.021101685354239563;1.0350747727381193;10.00042728178884;0.8335774676638624;-0.0059940360307652206;-0.005993969991718399;0.8053844719690791;0.005785076452984786;0.8053336076618349
41.011167;1.0351327864315032;0.833359952041947;0.8050812357723075;-0.021842631233457706;-0.021101683843747533;1.0350728393030717;10.00038524921063;0.8335762166446118;-0.005994036348249112;-0.005993968945805748;0.8053858381089956;0.0057851011232218025;0.8053329101059024
41.021167;1.0351322610160418;0.8333580983165739;0.8050798479820788;-0.02184263148142657;-0.021101682338539953;1.035070905433174;10.000344218436329;0.8335749489259762;-0.005994036642630134;-0.005993967917411251;0.8053872119880525;0.005785125241702912;0.8053322919151613
41.031167;1.03513170102114;0.8333562528405718;0.8050784804104748;-0.021842631750631353;-0.021101680840935926;1.0350689749836246;10.000304206261378;0.8335736602990296;-0.005994036913854795;-0.005993966907221183;0.8053885910363547;0.005785148763437784;0.8053317554659768
41.041167;1.0351310991501566;0.8333544163613174;0.8050771321509885;-0.02184263203902344;-0.021101679353070866;1.035067053303426;10.000265256572149;0.8335723484288796;-0.005994037162284771;-0.005993965916083385;0.8053899715289252;0.005785171650534501;0.8053313007945528
41.051167;1.0351304488845494;0.833352588845336;0.8050758022543256;-0.021842632344401546;-0.021101677877144617;1.0350651476569723;10.000227438515084;0.8335710127089745;-0.005994037388455733;-0.005993964945305215;0.8053913491631562;0.005785193869686188;0.8053309256624831
41.061167;1.0351297442800143;0.8333507690830445;0.8050744893075514;-0.02184263266454057;-0.021101676415209752;1.0350632662069255;10.000190833792484;0.8335696536118344;-0.0059940375928292915;-0.0059939639966290585;0.8053927200498197;0.0057852153925640835;0.8053306262906774
41.071167;1.0351289791971148;0.8333489555939063;0.8050731911421071;-0.02184263299721955;-0.021101674968658085;1.0350614161645366;10.000155522935188;0.8335682722459644;-0.005994037775803992;-0.005993963072030003;0.8053940817251067;0.005785236197378971;0.8053303977370218
41.081167;1.0351281473504692;0.8333471475081072;0.8050719053052426;-0.02184263334016275;-0.021101673538178625;1.0350596031823005;10.00012157580387;0.8335668704589058;-0.005994037937763612;-0.005993962173421904;0.8053954333193043;0.005785256270423141;0.8053302346866221
41.091167;1.0351272429211655;0.8333453452823238;0.8050706300344934;-0.021842633690824294;-0.021101672124206147;1.0350578319083557;10.000089045970974;0.833565451243672;-0.005994038079357795;-0.005993961302381419;0.8053967750145993;0.005785275606978375;0.8053301325325397
41.101167;1.0351262613582684;0.8333435512295625;0.8050693646412316;-0.021842634046246916;-0.021101670727241933;1.0350561063337969;10.00005797077152;0.8335640188926621;-0.005994038201803296;-0.005993960460226605;0.8053981076560444;0.005785294210344895;0.8053300874041016
41.111167;1.0351252006563145;0.8333417687956758;0.8050681090706903;-0.021842634403396805;-0.02110166934799162;1.0350534296845693;10.000028374648773;0.8335625786661308;-0.0059940383066328495;-0.00599395964826098;0.8053994327248664;0.005785312091466292;0.8053300951273086
41.121167;1.0351231086758343;0.8333392409704447;0.8050668697923544;-0.021842369818512498;-0.021101431453442867;1.0350518036429535;10.000000270414032;0.8335611365395849;-0.005994038395164611;-0.0059939588676174715;0.8054007525413975;0.005785329267312267;0.8053301505796341
41.131167;1.0351218917199088;0.8333374922464201;0.8050656351055256;-0.021842370171526918;-0.02110143011322612;1.035050227425176;9.999973656713545;0.8335596994581951;-0.0059940384683183304;-0.005993958118943078;0.8054020704304711;0.005785345753721009;0.8053302487402173
41.141167;1.0351205982985214;0.8333357656772962;0.8050644120041964;-0.02184237051930623;-0.021101428795200928;1.035048697660634;9.999948516924707;0.8335582752567373;-0.005994038526817369;-0.005993957402599141;0.805403390366256;0.005785361558383394;0.8053303867423035
41.151167;1.035119231268112;0.8333340645145502;0.8050632004214661;-0.02184237086034784;-0.021101427501550172;1.0350472091471492;9.999924824712956;0.8335568720049781;-0.005994038571456783;-0.005993956719069821;0.8054047161232467;0.005786376680032344;0.8053305714759872
41.161167;1.0351177957414457;0.8333323911127396;0.8050619989415233;-0.021842371193728363;-0.021101426234359368;1.0350457564402928;9.999902558670582;0.8335554973932617;-0.005994038603175741;-0.005993956068971997;0.8054060506781349;0.005786391109716851;0.8053307888839418
41.171167;1.0351162977706196;0.8333307467869816;0.8050608051363393;-0.021842371518696578;-0.021101424995316545;1.0350443356418;9.999881720939296;0.8335541579501767;-0.005994038622810123;-0.0059939554529853355;0.8054073961669138;0.005786404831767977;0.8053310450270742
41.181167;1.0351147426506508;0.8333291322357014;0.8050596161759399;-0.021842371834337897;-0.021101423785473375;1.035042944626373;9.999862342650944;0.8335528588270723;-0.005994038630837862;-0.005993954871997759;0.8054087540656476;0.0057864178288629855;0.8053313371446787
41.191167;1.0351131342111888;0.8333275478483746;0.8050584297473221;-0.02184237213981709;-0.021101422605216996;1.0350415818251242;9.999844468645515;0.8335516049727751;-0.005994038627414246;-0.0059939543271443265;0.8054101253420318;0.0057864300888492036;0.8053316615487511
41.201167;1.0351114756422692;0.8333259930931691;0.805057245031863;-0.02184237243486417;-0.02110142145464245;1.0350402460371568;9.999828136579508;0.8335504021536352;-0.0059940386123164624;-0.005993953819682061;0.8054115101541975;0.005786441607593375;0.8053320136328738
41.211167;1.0351097713110298;0.8333244656693172;0.8050560629028215;-0.021842372719763803;-0.021101420333831052;1.0350389368872104;9.999813367455014;0.833549256646408;-0.005994038584799333;-0.005993953350919938;0.8054129071779738;0.0057864523898532114;0.8053323878619216
41.221167;1.0351080278881528;0.8333229619781335;0.8050548856263758;-0.021842372995108286;-0.021101419242635016;1.035037654035851;9.999800165771516;0.833548174586921;-0.0059940385439554026;-0.005993952922089524;0.805414314038806;0.0057864624481664476;0.8053327784779646
41.231167;1.035106253393515;0.8333214786020391;0.8050537168337925;-0.021842373262057267;-0.02110141818048236;1.035036396442552;9.999788516418397;0.8335471618710828;-0.005994038489334049;-0.005993952533984494;0.8054157289194205;0.005786471796060706;0.8053331798265405
41.241167;1.0351044550874844;0.8333200130161998;0.805052561483016;-0.021842373522691565;-0.021101417146710027;1.0350351625788772;9.99977837747959;0.8335462240997343;-0.005994038421202901;-0.005993952186688412;0.8054171512282458;0.005786480437992601;0.8053335865470408
41.251167;1.03510263802787;0.8333185630149271;0.8050514253787694;-0.021842373779541152;-0.021101416141089888;1.0350339504239554;9.999769680531838;0.8335453659556549;-0.005994038340542891;-0.005993951879771034;0.8054185811154511;0.005786488364813518;0.8053339942870702
41.261167;1.0351008047061079;0.8333174757327685;0.8050506523986329;-0.02184346967913325;-0.021102473644523577;1.0350327573205451;9.999762338801817;0.8335445902684812;-0.005994038248864615;-0.0059939516127278485;0.8054200188715503;0.005786495560734518;0.8053343997544513
41.271167;1.0350989556425838;0.8333160483170181;0.8050495723110191;-0.021843469933857988;-0.021102472696722926;1.0350315799998278;9.99975625176509;0.8335438974269298;-0.00599403814776212;-0.005993951385280358;0.8054214641676586;0.005786502017060368;0.8053348000345402
41.281167;1.035097090470302;0.8333146266013456;0.8050485281119686;-0.021843470188694387;-0.0211024717786546;1.0350304140763986;9.999751309728069;0.8335432855775119;-0.005994038038532303;-0.005993951197500598;0.8054229155019783;0.005786507740184833;0.8053351927621719
41.291167;1.0350952080956053;0.8333132059846973;0.8050475249309026;-0.02184347044359384;-0.021102470890237097;1.0350292537390415;9.999747403933831;0.8335427514708158;-0.005994037922106406;-0.0059939510500399895;0.8054243700976861;0.005786512745360689;0.805335577152074
41.301167;1.0350933056957994;0.8333117814967355;0.8050465690292661;-0.021843470698198527;-0.02110247003103632;1.0350280927721411;9.999744428885922;0.8335422914223982;-0.0059940377992255085;-0.005993950944475573;0.8054258238627798;0.005786517045908481;0.8053359541047185
41.311167;1.035091378154402;0.8333103482368709;0.8050456682498617;-0.02184347095190141;-0.021102469200637644;1.0350269258052465;9.999742277440532;0.8335419016897601;-0.00599403767072547;-0.005993950883163078;0.8054272713857904;0.005786520654834354;0.8053363247959552
41.321167;1.0350894186536055;0.8333089012632637;0.8050448316258685;-0.02184347120358234;-0.021102468398683735;1.0350257486415062;9.9997408402013;0.8335415779398962;-0.00599403753759229;-0.005993950868595993;0.8054287064904372;0.005786523593339317;0.8053366893028087
41.331167;1.0350874194044553;0.8333074352150537;0.8050440683954118;-0.021843471451360223;-0.021102467624493196;1.0350245580035;9.999740001165046;0.833541314587209;-0.005994037400689633;-0.005993950903008985;0.8054301239135641;0.0057865258876614555;0.8053370466490966
41.341167;1.0350853719299442;0.8333059446203941;0.8050433863412956;-0.021843471692790065;-0.021102466876819676;1.0350233516564311;9.999739631581125;0.8335411052738512;-0.005994037260623153;-0.005993950988253181;0.8054315207514946;0.005786527559772515;0.8053373955780319
41.351167;1.0350832674258235;0.8333044244999172;0.805042790755442;-0.021843471925455306;-0.02110246615407971;1.035022129490074;9.999739595579923;0.8335409441483773;-0.00599403711792678;-0.005993951125620614;0.8054328960075274;0.005786528628273541;0.8053377348098321
41.361167;1.0350810974248978;0.8333028709256336;0.805042285097157;-0.02184347214734789;-0.021102465454859325;1.0350208943736021;9.999739758417373;0.8335408263161513;-0.0059940369732494215;-0.005993951315625569;0.805434249664473;0.005786529113013738;0.805338063374413
41.371167;1.0350788541617038;0.8333012813046556;0.8050418718369877;-0.021843472356719285;-0.02110246477822539;1.0350196514470371;9.999739988352717;0.8335407471204828;-0.005994036827338834;-0.0059939515579358026;0.8054355826668157;0.005786529032210337;0.805338381614859
41.381167;1.0350765297965483;0.8332996536240855;0.805041552233241;-0.02184347255159326;-0.021102464123449197;1.0350184065319745;9.999740160836545;0.8335407011512422;-0.005994036680989765;-0.005993951851705043;0.8054368968681789;0.005786528396990013;0.8053386917938752
41.391167;1.0350741150654894;0.8332979855026306;0.805041325979634;-0.021843472729461345;-0.02110246348954409;1.0350171651948255;9.999740168491945;0.8335406821869028;-0.005994036535228995;-0.0059939521960852;0.8054381948727075;0.005786527209973892;0.8053389977133338
41.401167;1.0350715996960531;0.8332962742384189;0.8050411913340805;-0.021843472887575283;-0.02110246287524777;1.0350159330371813;9.99973992707801;0.8335406844862143;-0.005994036391648038;-0.005993952590477432;0.8054394804382685;0.005786525466019982;0.805339303857461
41.411167;1.035068975197087;0.8332945175968858;0.8050411456009061;-0.021843473023501397;-0.021102462279438974;1.0350147161778154;9.999739368982725;0.8335407042023995;-0.005994036252321955;-0.005993953034489443;0.8054407585612704;0.005786523154583159;0.8053396147471257
41.421167;1.0350662374513766;0.8332927142389136;0.8050411859194889;-0.02184347313543458;-0.021102461701555764;1.0350135205655706;9.999738432893878;0.8335407397909456;-0.005994036119155619;-0.005993953527698733;0.8054420342721974;0.005786520265829469;0.8053399347994735
41.431167;1.0350633871809503;0.833290863096553;0.8050413096495943;-0.021843473222220765;-0.02110246114164256;1.0350123508734874;9.999737065835385;0.8335407911396344;-0.005994035993247707;-0.0059939540694149964;0.8054433113581466;0.0057865167936807455;0.8053402682197561
41.441167;1.0350604287967005;0.8332889631872229;0.8050415140365339;-0.02184347328318247;-0.021102460600146943;1.0350112108058722;9.999735237084423;0.8335408578604214;-0.0059940358748403625;-0.005993954658746949;0.8054445925321858;0.005786512730817531;0.8053406188950668
41.451167;1.0350573692199836;0.8332870149494268;0.8050417959944132;-0.0218434733179423;-0.021102460077740182;1.0350101045297906;9.999732946183437;0.8335409384103759;-0.005994035763837081;-0.005993955294866;0.8054458801517469;0.005786508062595417;0.8053409906142547
41.461167;1.0350542175677244;0.8332850212262874;0.8050421524460033;-0.02184347332638691;-0.021102459575084113;1.0350090374230874;9.99973021801588;0.8335410305650468;-0.005994035660253212;-0.005993955977015842;0.8054471764410527;0.005786502762914051;0.8053413868235058
41.471167;1.0350509841966922;0.8332829868978991;0.805042580653234;-0.02184347330863397;-0.02110245909270539;1.035008015506561;9.999727096353084;0.8335411319295155;-0.005994035564149628;-0.005993956704167642;0.805448483622282;0.0057864967929166285;0.805341809533542
41.481167;1.0350476788925838;0.8332809186448652;0.8050430782222188;-0.02184347326506505;-0.021102458631228418;1.0350070441121118;9.999723637547547;0.8335412404398339;-0.005994035475599954;-0.005993957474633066;0.8054498039853514;0.005786490107844157;0.8053422585876088
41.491167;1.0350443114155388;0.8332788253183289;0.8050436431386998;-0.021843473196659084;-0.021102458191471114;1.0350061264518136;9.999719899270003;0.833541355055003;-0.005994035394916127;-0.005993958286011073;0.8054511393501775;0.00578648266788934;0.8053427323505105
41.501167;1.0350408939713422;0.8332767173915393;0.8050442742920925;-0.02184347310510288;-0.02110245777393759;1.035005263329054;9.999715934998449;0.8335414757651826;-0.005994035322524752;-0.005993959135464733;0.8054524901413109;0.005786474443098682;0.8053432293809438
41.511167;1.0350374413833276;0.8332746050737991;0.8050449723720998;-0.021843472992141205;-0.021102457378327364;1.035004454511144;9.999711802032833;0.8335416031434334;-0.005994035258665186;-0.005993960019954814;0.8054538553238885;0.00578646541065191;0.8053437493805169
41.521167;1.0350339693926756;0.8332724969318813;0.8050457397702918;-0.021843472859016975;-0.02110245700375289;1.0350037001015695;9.999707569239886;0.8335417379081811;-0.005994035203336474;-0.005993960936275783;0.8054552336984085;0.0057864555500290035;0.8053442926365347
41.531167;1.0350304940472872;0.8332703996280503;0.8050465789603322;-0.02184347270665168;-0.02110245664923549;1.03500300043666;9.999703311773118;0.8335418800229804;-0.005994035156263983;-0.005993961880963345;0.805456625408622;0.005786444843454901;0.8053448588965793
41.541167;1.03502703169146;0.8332683178490815;0.8050474909537662;-0.02184347253592191;-0.021102456313778984;1.0350023551387777;9.999699101216216;0.833542027896034;-0.005994035117059647;-0.00599396285017003;0.8054580325155232;0.0057864332824894005;0.8053454463880625
41.551167;1.0350235986051288;0.833266254627296;0.8050484749053156;-0.02184347234777094;-0.021102455996029723;1.0350017631101338;9.999695001821939;0.8335421782577541;-0.00599403508571688;-0.00599396383961605;0.805459458678039;0.005786420873572383;0.805346051401437
41.561167;1.035020210268714;0.8332642120003049;0.8050495284768935;-0.021843472143392245;-0.02110245569398832;1.0350012238690338;9.999691070382426;0.8335423258085326;-0.005994035062763789;-0.005993964844504959;0.8054609086847787;0.005786407636357554;0.8053466690081533
41.571167;1.0350168802441901;0.833262191338257;0.8050506481888952;-0.02184347192445956;-0.02110245540527346;1.035000738198293;9.999687357722685;0.8335424633756844;-0.005994035048904364;-0.0059939658594600825;0.8054623882023045;0.005786393596724418;0.8053472946226576
41.581167;1.0350136200846838;0.8332601939409433;0.8050518298095649;-0.02184347169337587;-0.021102455127787124;1.03500030699528;9.999683908562739;0.8335425838216746;-0.005994035044683278;-0.005993966878816322;0.8054639032093429;0.005787378780012745;0.805347932194644
41.591167;1.0350104406482084;0.8332582223370494;0.8050530695296173;-0.021843471453213636;-0.021102454860091012;1.034999929893292;9.999680756491605;0.8335426818056292;-0.005994035050352617;-0.005993967897183721;0.8054654588759623;0.005787363204579612;0.8053485650414753
41.601167;1.0350073528284005;0.8332562808231926;0.8050543649648101;-0.021843471207114447;-0.021102454601376865;1.0349996045793326;9.999677922763619;0.8335427536089286;-0.00599403506590298;-0.005993968909959672;0.8054670589143326;0.005787346879305144;0.8053491981802227
41.611167;1.035004366901933;0.833254374517385;0.8050557145109337;-0.021843470957629244;-0.021102454351363726;1.0349993264811193;9.999675416697599;0.8335427962341814;-0.005994035091181851;-0.005993969913755167;0.8054687060081109;0.005787329811350637;0.8053498296424195
41.621167;1.035001491857345;0.8332525082644224;0.8050571160138217;-0.02184347070653973;-0.021102454110051714;1.034999089300767;9.99967322932395;0.8335428075500813;-0.005994035125997998;-0.005993970906564817;0.8054704024594278;0.005787312016804075;0.8053504579972552
41.631167;1.0349987358146848;0.8332506859510426;0.805058566248342;-0.021843470455128175;-0.02110245387738697;1.0349988864976043;9.99967133523324;0.8335427868886465;-0.005994035170387548;-0.005993971887450226;0.805472150184387;0.005787293523870993;0.8053510825423472
41.641167;1.0349961071562124;0.8332489099677308;0.8050600610821216;-0.02184347020453841;-0.02110245365313249;1.034998712635822;9.999669709463483;0.8335427343548968;-0.005994035224958787;-0.005993972856090331;0.8054739501094086;0.005787274372433556;0.8053517035885116
41.651167;1.0349936152128376;0.8332471807978852;0.8050615958952999;-0.021843469956008395;-0.02110245343676876;1.0349985635163985;9.99966834259651;0.8335426495385847;-0.005994035290837111;-0.005993973812486408;0.8054758019581308;0.0057872546176873305;0.8053523227140601
41.661167;1.0349912696698653;0.8332458462600663;0.8050635043259157;-0.02184456535519082;-0.021103511707786893;1.0349984350502335;9.999667246460225;0.8335425316194169;-0.0059940353693351805;-0.005993974756649161;0.8054777050445392;0.0057872343330592465;0.8053529427292136
41.671167;1.0349890796771486;0.8332442026749304;0.8050651070158074;-0.021844565113862336;-0.02110351150359158;1.0349983222464714;9.999666448632789;0.8335423803785525;-0.005994035461866612;-0.005993975688357791;0.8054796592312541;0.005787213605423872;0.8053535670089081
41.681167;1.034987054338683;0.8332425956840751;0.8050667380377833;-0.021844564876346576;-0.02110351130252339;1.0349982192324032;9.999665972703005;0.8335421960589312;-0.005994035569879676;-0.0059939766071991874;0.8054816654471312;0.00578719252613417;0.8053541983561595
41.691167;1.0349852036113099;0.8332410234822472;0.805068392363977;-0.021844564642126727;-0.021103511102003866;1.0349981193893958;9.999665820198;0.8335419782295574;-0.0059940356944595844;-0.005993977512676494;0.8054837257090356;0.005787171181214773;0.8053548386963976
41.701167;1.0349835378227599;0.8332394873621894;0.8050700647533584;-0.02184456441072248;-0.021103510899586876;1.0349980150048013;9.999665971002429;0.8335417256727342;-0.005994035836143225;-0.005993978404202013;0.8054858425608102;0.005787149644445532;0.805355490060967
41.711167;1.0349820664026084;0.8332379911177303;0.8050717510371855;-0.02184456418181678;-0.0211035106936009;1.0349978978408563;9.999666395343361;0.8335414374553718;-0.005994035995305823;-0.005993979281083845;0.8054880183221909;0.005787127980671733;0.8053561555074885
41.721167;1.0349807970762843;0.8332365400094195;0.8050734480463523;-0.021844563955301943;-0.021103510483233737;1.034997761396525;9.999667062949065;0.8335411135108339;-0.005994036172406728;-0.00599398014252095;0.8054902542909044;0.005787106254358097;0.8053568390525911
41.731167;1.0349797356725123;0.83323513995029;0.8050751524538922;-0.02184456373134913;-0.021103510268129747;1.0349976026150798;9.999667940731285;0.8335407545000739;-0.005994036367570518;-0.005993980987575477;0.8054935497290309;0.005787084532709054;0.8053585451024123
41.741167;1.0349788860054516;0.8332337967204476;0.8050768598056809;-0.021844563510430893;-0.021103510048107874;1.0349974206791133;9.999668986388945;0.8335403617446351;-0.005994036580136016;-0.0059939818153005725;0.8054959010360551;0.005787062884311699;0.805359278316982
41.751167;1.0349782497182751;0.8332325149364822;0.8050785647790237;-0.02184456329316143;-0.02110350982315255;1.0349972142459458;9.999670154673067;0.8335399370270681;-0.005994036808873061;-0.005993982625122383;0.8054983019281683;0.005787041377779502;0.8053600436289173
41.761167;1.034977826528931;0.8332312976068932;0.8050802621463402;-0.02184456308003632;-0.02110350959345071;1.034996980526502;9.999671411849032;0.8335394818298394;-0.005994037052547226;-0.005993983417187867;0.8055007447581318;0.0057870200809181154;0.8053608461208638
41.771167;1.034977614399251;0.8332301468236056;0.8050819471301534;-0.02184456287133824;-0.021103509359503086;1.0349967164844518;9.999672741235141;0.8335389960850919;-0.005994037310263282;-0.005993984192400237;0.805503222100471;0.005786999057531936;0.8053616899345342
41.781167;1.0349776092117926;0.8332290644612489;0.8050836155369941;-0.021844562667156474;-0.021103509122346136;1.034996419659852;9.999674137416873;0.8335384773023675;-0.005994037581601456;-0.00599398495227968;0.8055057275574179;0.00578697836296453;0.8053625775033323
41.791167;1.0349778048010077;0.8332280521311733;0.8050852646368503;-0.021844562467259396;-0.021103508883728413;1.0349960880843259;9.999675595464588;0.8335379208408401;-0.005994037866618488;-0.00599398569877931;0.8055082553587322;0.005786958046203536;0.8053635099981827
41.801167;1.0349781939075327;0.8332271111648766;0.8050868933821533;-0.021844562270873655;-0.021103508646032092;1.034995720686971;9.999677101352587;0.8335373204618958;-0.005994038165692681;-0.005993986434003743;0.8055107995497295;0.005786938154003945;0.8053644880868542
41.811167;1.0349787695958605;0.8332262426604929;0.8050885007330703;-0.0218445620767343;-0.021103508411799227;1.0349953183272453;9.999678632754307;0.8335366690061652;-0.005994038479496972;-0.005993987159770469;0.8055133535343262;0.005786918727049686;0.8053655121352075
41.821167;1.034979525933898;0.833225447220771;0.8050900839137981;-0.021844561883425415;-0.021103508183209496;1.0349948839778935;9.999680167855603;0.8335359602616792;-0.005994038809125763;-0.005993987877155436;0.8055159095054581;0.0057868997938166555;0.805366582417814
41.831167;1.0349804572736043;0.8332247250812703;0.8050916381600995;-0.021844561689634362;-0.02110350796207845;1.0349944216784168;9.999681689725977;0.8335351905850434;-0.005994039156041935;-0.005993988586449948;0.8055184579749225;0.005786881366833298;0.805367699732907
41.841167;1.034981556852573;0.8332240768912688;0.8050931575248498;-0.021844561494317266;-0.021103507750207258;1.034993935627485;9.999683185984503;0.8335343584911664;-0.005994039521734182;-0.005993989287422278;0.8055209884635329;0.005786863440363454;0.805368865793953
41.851167;1.0349828159275503;0.8332235040447394;0.8050946361870454;-0.021844561296908215;-0.021103507549436892;1.034993430127912;9.999684644348335;0.8335334636258894;-0.005994039907341791;-0.005993989979426159;0.8055234908880677;0.005786845994000773;0.8053700829055774
41.861167;1.034984224301127;0.8332230076031522;0.8050960693484407;-0.021844561097253835;-0.021103507361516033;1.0349929096522936;9.999686039412918;0.8335325061803108;-0.005994040313527322;-0.005993990661620613;0.8055259566450694;0.005786829002068732;0.8053713530931306
41.871167;1.034985771637842;0.8332225868942107;0.8050974527591407;-0.02184456089530987;-0.021103507188316776;1.0349923780758774;9.99968731793354;0.8335314861565317;-0.005994040740531456;-0.00599399133339454;0.8055283792598319;0.005786812441921668;0.8053726773701653
41.881167;1.0349874480222827;0.8332222394497142;0.80509878141787;-0.021844560691160596;-0.021103507032087788;1.0349918377318414;9.99968839661855;0.8335304032021039;-0.005994041188129118;-0.005993991994344589;0.8055307541415452;0.005786796296006074;0.8053740559465505
41.891167;1.034989243609474;0.8332219620207664;0.8051000487831067;-0.021844560485439802;-0.021103506895231366;1.0349912897046063;9.999689177465461;0.8335292576316904;-0.0059940416553994165;-0.005993992643997516;0.8055330771824568;0.005786780550283962;0.8053754892677144
41.901167;1.0349911484313434;0.8332217514487595;0.8051012469332376;-0.02184456027956404;-0.02110350677989489;1.0349907347206604;9.999689573311516;0.833528050940857;-0.005994042140611078;-0.005993993282041553;0.8055353435368181;0.005786765194807021;0.8053769789393029
41.911167;1.0349931526966485;0.8332216048324949;0.8051023672919597;-0.02184456007527578;-0.021103506687763368;1.0349901735809555;9.999689526994349;0.8335267843526258;-0.005994042641524929;-0.005993993908610463;0.8055375478981043;0.0057867502243369815;0.8053785279870203
41.921167;1.0349952472478017;0.8332215195838784;0.8051034014476427;-0.021844559873877855;-0.02110350661993744;1.0349896069908229;9.999689010122488;0.8335254567547282;-0.005994043155775235;-0.00599399452405977;0.8055396851785673;0.005786735636836169;0.8053801402664323
41.931167;1.034997423944188;0.8332214936341568;0.8051043413706385;-0.02184455967597644;-0.0211035065768121;1.034989034751447;9.999688011924029;0.8335240647569468;-0.005994043680778628;-0.005993995128834638;0.8055417502116803;0.005786721432617235;0.805381819454015
41.941167;1.0349996758213835;0.8332215249740471;0.805105179097106;-0.021844559481782228;-0.021103506558161216;1.0349884554610977;9.999686541718377;0.833522604873637;-0.005994044213333595;-0.005993995723681022;0.8055437373792843;0.0057867076122295365;0.8053835686111701
41.951167;1.0350019969624424;0.833221610894843;0.8051059069783337;-0.02184455929146944;-0.02110350656350498;1.034987867149475;9.99968463777146;0.8335210744435408;-0.005994044749636197;-0.005993996309705335;0.8055456411738318;0.005786694171405908;0.8053853900787498
41.961167;1.035004381885654;0.8332217476274318;0.8051065186777634;-0.021844559105398037;-0.0211035065925993;1.0349872675488365;9.999682355946089;0.833519470137059;-0.005994045285902609;-0.005993996888243574;0.8055474572023603;0.005786681099475427;0.8053872853416916
41.971167;1.0350068246460093;0.8332219303946595;0.8051070100692121;-0.021844558924149344;-0.02110350664572692;1.0349866537561103;9.999679746834603;0.8335177867277651;-0.005994045818955269;-0.0059939974607946585;0.8055491825486459;0.005786668383184239;0.8053892557752804
41.981167;1.035009318209861;0.833222154444899;0.805107379629087;-0.021844558748325596;-0.021103506723542075;1.034986021810123;9.999676850323189;0.8335160172462737;-0.005994046346274409;-0.005993998029007126;0.8055508151303623;0.005786656008297408;0.805391303840514
41.991167;1.035011854060415;0.8332224162239192;0.8051076282349516;-0.02184455857840118;-0.021103506826747456;1.0349853670738773;9.999673707027856;0.8335141534061109;-0.0059940468656691885;-0.005993998594561107;0.8055523528538824;0.005786643958470523;0.8053934330234335
42.001167;1.0350144222963682;0.8332227130441038;0.8051077581804283;-0.021844558414849155;-0.021103506955961252;1.0349846860567664;9.999670367645564;0.8335121864264583;-0.0059940473750239144;-0.005993999158912076;0.8055537930804127;0.005786632216177371;0.805395646974855
42.011167;1.0350170126293374;0.8332230420256899;0.8051077718941905;-0.021844558258290424;-0.021103507111577127;1.0349839775974994;9.999666893026326;0.8335101088637686;-0.005994047872436108;-0.005993999723108348;0.8055551321986899;0.005786620763943888;0.8053979491321464
42.021167;1.0350196158162217;0.8332233997418563;0.8051076715263381;-0.02184455810939348;-0.021103507293515577;1.0349832417842444;9.999663351637944;0.8335079160838048;-0.005994048356602815;-0.005994000287799174;0.8055563656058305;0.005786609586324406;0.805400342328642
42.031167;1.0350222246570941;0.8332237823666392;0.8051074596283668;-0.021844557968595885;-0.02110350750122483;1.034982478463024;9.999659818733662;0.833505605748521;-0.005994048827078598;-0.005994000853327016;0.8055574882384103;0.005786598674177987;0.8054028281360408
42.041167;1.0350248337277104;0.833224185844002;0.8051071398267954;-0.02184455783594854;-0.02110350773392972;1.0349816869625972;9.999656371613254;0.8335031762826899;-0.0059940492841659655;-0.005994001419848772;0.8055584952941789;0.005786588028384715;0.8054054066474263
42.051167;1.0350264857321747;0.8332238459257411;0.8051067233134906;-0.021844292768051558;-0.021103271455984406;1.0349808666834879;9.99965307927875;0.833500625947131;-0.0059940497284818;-0.005994001987344449;0.8055593833398688;0.005786577661756674;0.8054080768087092
