time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.061167;1.0350290813724339;0.8332242808387078;0.8051062045082936;-0.021844292651862718;-0.02110327173539953;1.0349790177614435;9.999649993011195;0.833497952908612;-0.005994050160560248;-0.005994002555405857;0.8055601511715438;0.00578756759867166;0.8054108436240656
42.071167;1.035031663117262;0.833224728103333;0.8051055986191121;-0.02184429254478589;-0.02110327203541616;1.0349781415092412;9.999647146740978;0.8334951563777669;-0.005994050580693748;-0.0059940031231343555;0.8055607994660301;0.005787557870932281;0.8054136882780797
42.081167;1.0350342253665423;0.8332251865415968;0.8051049165882751;-0.021844292447776716;-0.02110327235364169;1.0349772408567088;9.99964457058429;0.8334922381134257;-0.00599405098882783;-0.005994003689420296;0.8055613301546012;0.0057875485063331065;0.8054166098270902
42.091167;1.0350367620920047;0.8332256563205308;0.8051041705486139;-0.021844292361917428;-0.02110327268786666;1.0349763204771334;9.999642303272143;0.8334892028514741;-0.005994051384429153;-0.0059940042532944495;0.8055617462629269;0.005787539516769763;0.8054195962221976
42.101167;1.0350392682204212;0.8332264891061842;0.8051037103574638;-0.021845387931743065;-0.02110433151651288;1.034975386011815;9.999640388964508;0.8334860571483695;-0.0059940517665924425;-0.005994004813926484;0.8055620517873097;0.005787530902664433;0.8054226324100299
42.111167;1.035041741000321;0.8332269889913857;0.8051028701276568;-0.021845387871871232;-0.021104331876627844;1.0349744428844596;9.999638870612966;0.8334828077623174;-0.0059940521345042165;-0.005994005370301996;0.8055622517092428;0.005787522666569672;0.8054257017980162
42.121167;1.0350441796685952;0.8332275107211697;0.805101995000712;-0.021845387826952285;-0.021104332246259128;1.0349734958933712;9.99963779565259;0.8334794614203137;-0.0059940524876877475;-0.00599400592111579;0.8055623521968234;0.00578751481692318;0.8054287873961875
42.131167;1.0350465842620853;0.8332280596067502;0.8051010906008916;-0.02184538779827337;-0.02110433262343067;1.0349725499033662;9.999637221068262;0.833476026079056;-0.005994052825675255;-0.005994006465103009;0.805562360546502;0.005787507365708819;0.8054318716084287
42.141167;1.0350489549436515;0.8332286409368534;0.8051001624496951;-0.021845387786980933;-0.021104333007092205;1.0349716105435713;9.999637198886541;0.8334725116130425;-0.005994053147767218;-0.005994007001252573;0.8055622848086524;0.005787500327853705;0.8054349358703997
42.151167;1.035051291007333;0.8332292602284497;0.8050992163424449;-0.021845387793757835;-0.021104333396980642;1.0349706839368076;9.999637753858448;0.8334689289282573;-0.00599405345334395;-0.005994007528680886;0.8055621331622703;0.0057874937169924675;0.8054379620656336
42.161167;1.0350535893417936;0.8332299226886942;0.8050982578503949;-0.021845387818680857;-0.021104333793025606;1.0349697753001779;9.999638879023593;0.8334652885831254;-0.005994053742308886;-0.005994008046602034;0.8055619132483589;0.00578748753688608;0.8054409343242803
42.171167;1.0350558440706694;0.8332306320646365;0.8050972920051953;-0.02184538786172391;-0.02110433419507476;1.0349688870538112;9.99964054999386;0.8334616003539264;-0.005994054015232864;-0.005994008554666744;0.8055616317178891;0.005787481778036897;0.8054438390999672
42.181167;1.0350580478378346;0.8332313904207839;0.8050963236592612;-0.02184538792310326;-0.02110433460299275;1.0349680185748937;9.999642741105479;0.833457873972408;-0.005994054273142723;-0.005994009053439937;0.8055612934466099;0.00578747642365381;0.8054466644107757
42.191167;1.0350601936839816;0.8332321988080397;0.8050953578233807;-0.021845388002710638;-0.021104335016691577;1.0349671680398764;9.999645437780485;0.8334541198327334;-0.005994054517069095;-0.0059940095444548005;0.8055609006012733;0.005787471458792113;0.8054493995095966
42.201167;1.0350622766573585;0.8332330579136153;0.8050943991777347;-0.02184538809942387;-0.02110433543611436;1.034966334082881;9.999648644085628;0.8334503491849594;-0.005994054747656688;-0.005994010029773502;0.805560452755423;0.005787466874734973;0.8054520349804145
42.211167;1.0350642939644552;0.8332339684406322;0.8050934515647089;-0.021845388211261658;-0.02110433586112365;1.034965516721889;9.999652378263406;0.8334465741503341;-0.005994054965137971;-0.005994010511567578;0.80555994795642;0.005787462665921797;0.8054545627789792
42.221167;1.0350662435348947;0.8332349312037944;0.8050925184603933;-0.021845388336046264;-0.021104336291268583;1.0349647180908246;9.999656657692922;0.8334428073265193;-0.005994055169516962;-0.0059940109919209665;0.8055593838316092;0.005787458823190113;0.8054569754838623
42.231167;1.035068123028752;0.8332359471873824;0.8050916034835645;-0.021845388471836372;-0.02110433672582951;1.034963942486566;9.9996614831619;0.8334390609086937;-0.005994055360628839;-0.005994011472760641;0.805558758103873;0.0057874553301103535;0.8054592656630228
42.241167;1.035069930223043;0.8332370180069356;0.8050907100185904;-0.021845388616852982;-0.02110433716397608;1.0349631957600158;9.999666830854851;0.833435345824946;-0.005994055538207785;-0.005994011955757538;0.8055580682554212;0.0057874521659277275;0.8054614267399575
42.251167;1.0350716637050237;0.8332381463151138;0.8050898410892171;-0.02184538876891111;-0.02110433760462812;1.0349624839873397;9.999672657141046;0.8334316719601108;-0.0059940557021333305;-0.005994012442109208;0.8055573107750172;0.005787449312664498;0.8054634541708335
42.261167;1.035073323089813;0.8332393348488651;0.8050889998655221;-0.021845388924957986;-0.021104338046437986;1.0349618111255832;9.999678907979618;0.8334280494557313;-0.0059940558525324655;-0.005994012932418129;0.8055564806352965;0.005787446758253433;0.80546534556319
42.271167;1.0350749087938096;0.8332405849367637;0.8050881893821106;-0.0218453890813431;-0.021104338488335404;1.0349611772440044;9.999685518312365;0.8334244889114354;-0.005994055989566829;-0.0059940134268410186;0.805555571474005;0.005787444489194592;0.8054671001801053
42.281167;1.0350764216012391;0.8332418964636152;0.8050874119934437;-0.021845389234407056;-0.021104338930163044;1.0349605793643166;9.999692408622089;0.8334210002721487;-0.005994056113272306;-0.005994013925449003;0.8055545766366419;0.005787442483653711;0.8054687181483854
42.291167;1.0350778619382393;0.833243268762302;0.8050866700182705;-0.021845389380948318;-0.021104339372655722;1.0349600141628856;9.999699495498165;0.8334175925257826;-0.005994056223652135;-0.005994014428554997;0.8055534904697529;0.005787440716673947;0.8054701993095555
42.301167;1.0350792290319417;0.8332447014935993;0.805085966558341;-0.021845389518668788;-0.021104339816805533;1.0349594796077144;9.999706705525199;0.8334142739534113;-0.005994056320652739;-0.005994014936726058;0.8055523091229266;0.0057874391687176546;0.8054715423412786
42.311167;1.0350805208562628;0.8332461953816709;0.8050853056929793;-0.021845389646206585;-0.021104340263265704;1.0349589743617802;9.999713979026186;0.8334110516594301;-0.005994056403814823;-0.00599401545057978;0.8055510307236656;0.005787437828551306;0.8054727448457965
42.321167;1.0350817354301833;0.8332477517990469;0.8050846927425706;-0.021845389762556337;-0.02110434071216776;1.0349584968351861;9.999721270823201;0.8334079311252433;-0.005994056472024599;-0.005994015970592844;0.8055496547031762;0.005787436689944826;0.8054738040770859
42.331167;1.0350828724599799;0.8332493709610509;0.805084134244125;-0.021845389866617153;-0.021104341163191147;1.0349580452305112;9.999728545816449;0.8334049166671995;-0.005994056523649485;-0.005994016496731385;0.8055481808394446;0.005787435745650481;0.8054747173536401
42.341167;1.035083933162592;0.8332510505166062;0.805083637112831;-0.021845389957394427;-0.021104341615695677;1.034957617713122;9.999735768063266;0.833402012483659;-0.005994056556872199;-0.0059940170278811695;0.8055466092873144;0.005787434985297243;0.805475482054809
42.351167;1.0350849189789733;0.8332527863026704;0.8050832078330442;-0.021845390034436682;-0.021104342069022845;1.0349572120587411;9.999742896046694;0.8333992234027078;-0.005994056569953211;-0.005994017561774477;0.8055449408617247;0.00578743439644353;0.8054760956177124
42.361167;1.0350858322363756;0.8332545741919105;0.8050828523037141;-0.021845390097836606;-0.021104342522852076;1.0349568254153185;9.999749886673989;0.8333965549519234;-0.005994056561125764;-0.005994018095747581;0.8055431766457812;0.005787433967120489;0.8054765555182027
42.371167;1.0350866777845704;0.8332564104065086;0.8050825758114794;-0.02184539014802982;-0.02110434297726682;1.0349564549057064;9.999756699613942;0.8333940131359376;-0.005994056528308;-0.005994018627561168;0.8055413178233626;0.005787433690703943;0.8054768592692432
42.381167;1.0350874628847462;0.833258290534563;0.8050823826652294;-0.02184539018599551;-0.021104343432491554;1.0349560985835902;9.999763293661925;0.8333916036545604;-0.00599405646928543;-0.005994019155584893;0.8055393658980371;0.0057874335674956015;0.8054770043268253
42.391167;1.0350881962148524;0.8332602089567006;0.8050822757967369;-0.021845390213499218;-0.021104343888536322;1.034955755422379;9.999769617773651;0.8333893301841735;-0.005994056382268713;-0.005994019678591502;0.8055373226860892;0.005787433602813226;0.8054769880383138
42.401167;1.035088887204099;0.8332621587321941;0.8050822565102309;-0.02184539023275168;-0.021104344345115367;1.0349554245229438;9.999775605259579;0.8333871927616596;-0.005994056266036751;-0.005994020195757213;0.8055351900776572;0.005787433807015314;0.8054768082808235
42.411167;1.035089545873193;0.8332641320602432;0.8050823241883193;-0.02184539024570219;-0.021104344801927414;1.0349551047025896;9.999781175624296;0.8333851879879758;-0.005994056119526457;-0.005994020706889226;0.8055329699398852;0.005787434192983729;0.8054764643487654
42.421167;1.0350901837571649;0.8332661212520678;0.8050824764616608;-0.021845390253754867;-0.021104345258873326;1.0349547943568924;9.999786244957747;0.8333833111762928;-0.005994055941429883;-0.0059940212123853;0.8055306647977164;0.005787434767610233;0.8054759573126216
42.431167;1.035090814433944;0.8332681192594557;0.8050827101204254;-0.02184539025825323;-0.021104345715975;1.0349544912713615;9.999790734573004;0.8333815582351454;-0.005994055730179336;-0.005994021712917077;0.8055282788961252;0.005787435527743323;0.805475290369967
42.441167;1.035091451786797;0.8332701197514619;0.8050830220193953;-0.021845390261068586;-0.0211043461731465;1.034954192552267;9.99979457163973;0.8333799261909851;-0.005994055484368703;-0.005994022209287792;0.80552581824182;0.0057874364663390914;0.805474469192035
42.451167;1.0350921074025117;0.8332721169784846;0.8050834092526814;-0.021845390264620658;-0.021104346630037185;1.0349538944767178;9.999797688253448;0.8333784133643221;-0.005994055203221297;-0.005994022702511537;0.8055232895963297;0.005787437580754193;0.80547350111789
42.461167;1.0350927895623072;0.8332741054572049;0.8050838682350394;-0.021845390271600488;-0.02110434708613754;1.0349535918507429;9.999800020140865;0.8333770192678459;-0.005994054886592483;-0.005994023193914534;0.8055206996494813;0.0057874388781575786;0.8054723934926901
42.471167;1.0350938086200647;0.8332763450248467;0.8050844127993958;-0.021844629772586475;-0.02110360662401001;1.0349532775285464;9.999801505841592;0.8333757436800048;-0.005994054534635781;-0.0059940236852134895;0.8055180548829703;0.005787440378032054;0.8054711526963815
42.481167;1.0350945618439324;0.8332783016775992;0.8050849962701234;-0.02184462979483875;-0.02110360707725155;1.0349529437300538;9.999802092066538;0.8333745851384762;-0.00599405414754451;-0.005994024178532495;0.8055153616947983;0.005787442110914933;0.805469784324353
42.491167;1.0350953572157493;0.8332802375387396;0.8050856293627052;-0.021844629828884073;-0.021103607528418892;1.034952584608631;9.999801739181768;0.8333735399734915;-0.005994053725361573;-0.005994024676275312;0.8055126263087449;0.005787444112033844;0.8054682939826586
42.501167;1.0350961957824587;0.8332821501498612;0.8050863039400701;-0.021844629877245014;-0.021103607977227386;1.0349521976099891;9.999800418607744;0.8333726032768417;-0.005994053267829881;-0.005994025180891981;0.8055098544912411;0.005787446412784754;0.8054666878016127
42.511167;1.035097077396909;0.8332840355534614;0.8050870126324995;-0.021844629941836953;-0.02110360842361259;1.034951782520467;9.999798109736826;0.8333717708670533;-0.005994052774617387;-0.005994025694643958;0.8055070511206124;0.005787449039293362;0.805464972054562
42.521167;1.0350980032113806;0.8332858875555769;0.8050877487140207;-0.02184463002379111;-0.02110360886732443;1.0349513391799154;9.999794798579295;0.8333710396947265;-0.005994052245851082;-0.005994026219384707;0.8055042193872045;0.005787452018983114;0.8054631526030149
42.531167;1.0350989760179077;0.8332876988638839;0.8050885057743041;-0.02184463012388928;-0.021103609307745446;1.0349508665257736;9.999790473317718;0.8333704070622227;-0.005994051682317935;-0.005994026756378096;0.8055013602562514;0.005787455383650133;0.8054612348025637
42.541167;1.0350999990197685;0.8332894623584178;0.8050892765473655;-0.02184463024300981;-0.02110360974409195;1.0349503641477553;9.999785121856101;0.8333698702918706;-0.0059940510850360834;-0.00599402730638679;0.8054984732198149;0.005787459163939781;0.8054592232850848
42.551167;1.0351010745538851;0.8332911715111094;0.8050900524554039;-0.021844630381979667;-0.021103610175385017;1.0349498340326528;9.999778730509663;0.833369426427328;-0.0059940504546557305;-0.0059940278700700966;0.8054955579887448;0.0057874633860606215;0.8054571218633921
42.561167;1.0351022030319583;0.8332928201659539;0.8050908246638663;-0.021844630541274855;-0.02110361060035849;1.0349492806069194;9.99977128201284;0.8333690721709249;-0.005994049791389111;-0.005994028448109881;0.8054926158377204;0.005787468076194249;0.8054549343720389
42.571167;1.0351033824754625;0.8332944018096398;0.8050915850808892;-0.021844630720951753;-0.021103611017733278;1.0349487098392267;9.999762763458039;0.8333688041828714;-0.00599404909547243;-0.005994029040770122;0.8054896496025945;0.005787473261020568;0.8054526655829306
42.581167;1.035104608905157;0.8332959091623587;0.8050923266146472;-0.021844630920576685;-0.021103611426506724;1.0349481284946733;9.999753181154304;0.8333686186312949;-0.005994048367366261;-0.005994029647443346;0.8054866624241468;0.005787478961389324;0.8054503210994419
42.591167;1.035105877520075;0.8332976846587851;0.8050933811130437;-0.02184572678256611;-0.02110467030616223;1.0349475437184799;9.999742566538417;0.8333685108875293;-0.005994047607480871;-0.005994030266664601;0.8054836567108845;0.005787485189680201;0.8054479068363186
42.601167;1.0351071841443706;0.8332990223136015;0.8050940676350243;-0.021845727019168298;-0.021104670696471522;1.0349469631621109;9.999730972356685;0.8333684765484518;-0.005994046816152264;-0.00599403089649346;0.8054806341825617;0.005788491953476987;0.8054454364610744
42.611167;1.0351085260098285;0.8333002663940713;0.8050947199428828;-0.02184572727278941;-0.021104671078065042;1.0349463953451692;9.999718463855498;0.8333685122692589;-0.005994045994096822;-0.00599403153504807;0.8054775964131146;0.0057884992600675715;0.8054429036259865
42.621167;1.035109901664652;0.833301411653069;0.8050953353966169;-0.02184572754268364;-0.021104671451883553;1.034945849472893;9.999705103794511;0.8333686152600435;-0.005994045142711647;-0.00599403218090241;0.8054745455765869;0.0057885071189046275;0.8054403254247025
42.631167;1.035111310210955;0.8333024533497745;0.8050959139209187;-0.021845727828023218;-0.02110467181926451;1.0349453349883175;9.999690939312883;0.833368782735198;-0.005994044263924972;-0.005994032833128388;0.8054714849720741;0.005788515542868616;0.8054377125231729
42.641167;1.035112750317983;0.8333033882200085;0.8050964585527514;-0.02184572812742303;-0.021104672181915158;1.034944860552964;9.999676002685318;0.8333690118582251;-0.00599404335998519;-0.00599403349115415;0.8054684186098087;0.0057885245466285425;0.8054350743966788
42.651167;1.0351142199363303;0.83330421471346;0.8050969750509877;-0.021845728438459014;-0.02110467254161631;1.034944432618415;9.99966032388402;0.8333692994797506;-0.005994042433333311;-0.005994034154557849;0.8054653504881606;0.005788534138896848;0.8054324179091371
42.661167;1.0351157172792806;0.8333049323917878;0.8050974706821779;-0.02184572875771853;-0.02110467290004535;1.0349440554295395;9.999643941549131;0.8333696419688786;-0.0059940414862356545;-0.005994034822713123;0.8054622845561538;0.005788544313518369;0.8054297475097366
42.671167;1.0351172425658994;0.8333055412627499;0.8050979525394757;-0.021845729081557505;-0.021104673258768306;1.034943731648925;9.999626897307623;0.8333700352762053;-0.005994040520369006;-0.00599403549441321;0.8054592252914913;0.005788555048191245;0.8054270666675074
42.681167;1.0351187987486177;0.8333060414966048;0.8050984266271998;-0.021845729406728204;-0.021104673619105938;1.0349434623345408;9.999609216155875;0.8333704751115178;-0.005994039536903648;-0.005994036167684666;0.8054561784666292;0.005788566310661155;0.8054243791169569
42.691167;1.0351203900971209;0.8333064333172775;0.8050988982989572;-0.02184572973027873;-0.021104673982056132;1.0349432479165295;9.999590892462214;0.8333709576349496;-0.00599403853697001;-0.005994036839924778;0.805453151808493;0.005788578065967537;0.8054216894164804
42.701167;1.035122020857446;0.8333067165625281;0.8050993734050734;-0.02184573004947253;-0.021104674348380217;1.0349430896837706;9.99957188680479;0.8333714796904388;-0.005994037522041503;-0.005994037508302911;0.8054501551933819;0.0057885902796959415;0.8054190027966218
42.711167;1.035123696035989;0.8333068903913026;0.805099859268563;-0.02184573036222856;-0.021104674718604298;1.0349429894001874;9.999552126977145;0.8333720376092881;-0.005994036494047061;-0.005994038170225612;0.8054472000402065;0.005788602915358101;0.8054163242788291
42.721167;1.035125422232657;0.833306953619107;0.8051003642670372;-0.02184573066729466;-0.0211046750930872;1.0349429482211143;9.999531512325945;0.83337262611429;-0.005994035455268373;-0.005994038823856816;0.8054442981949228;0.0057886159309304235;0.8054136585113398
42.731167;1.0351272069425708;0.8333069052525659;0.8051008958552003;-0.02184573096370537;-0.02110467547225044;1.0349429669183043;9.999509925640567;0.833373238649844;-0.005994034408041376;-0.005994039468417848;0.8054414610835283;0.0057886292802836505;0.8054110107904773
42.741167;1.035129057475693;0.8333067446486578;0.8051014587762747;-0.02184573125027691;-0.02110467585648431;1.034943046601953;9.999487251311407;0.8333738688732335;-0.005994033354367609;-0.005994040103816227;0.8054386991199383;0.0057886429171334144;0.8054083872355304
42.751167;1.0351309799079993;0.8333064711638294;0.8051020548309589;-0.02184573152584276;-0.02110467624587504;1.0349431892935939;9.99946338782703;0.8333745127208777;-0.005994032295630525;-0.005994040730086433;0.8054360204619149;0.005788656796355219;0.805405793687535
42.761167;1.0351329780777665;0.8333060840177341;0.8051026836330265;-0.021845731789769403;-0.021104676640344294;1.034943398731184;9.999438255356065;0.8333751697382167;-0.0059940312324521326;-0.005994041347337841;0.8054334294886573;0.005788670871303833;0.805403235076641
42.771167;1.0351350533726038;0.8333055825763906;0.8051033432664586;-0.021845732041922184;-0.021104677039950025;1.0349436808172945;9.999411808016577;0.8333758427219422;-0.005994030164900177;-0.0059940419559902725;0.8054309269937981;0.005788685090669293;0.80540071608554
42.781167;1.0351372050888084;0.8333049665007968;0.8051040311684182;-0.021845732282296186;-0.021104677444894568;1.034944042663313;9.999384039302836;0.8333765364341661;-0.0059940290932182375;-0.005994042556963656;0.8054285119240834;0.005788699396573521;0.805398242247935
42.791167;1.0351394303375199;0.8333042359568626;0.805104745511426;-0.021845732510984733;-0.021104677855414828;1.0349444904244856;9.99935497048935;0.8333772566142473;-0.005994028018522222;-0.00599404315168702;0.8054261823253498;0.005788713723146108;0.8053958200230453
42.801167;1.0351417235918503;0.8333033918106105;0.8051054857846519;-0.0218457327283151;-0.02110467827184226;1.0349450276683005;9.999324635131952;0.8333780093969753;-0.005994026942884235;-0.005994043741860635;0.8054239356968558;0.005788727997206464;0.8053934558292615
42.811167;1.0351440765633215;0.8333024352258015;0.8051062521359731;-0.021845732934866736;-0.021104678694769587;1.0349456549906613;9.999293074066467;0.8333788008809605;-0.005994025868979661;-0.0059940443292278885;0.8054217702931189;0.005788742140622536;0.8053911552321239
42.821167;1.0351464786860134;0.8333013671500191;0.8051070442644346;-0.021845733131556966;-0.02110467912500122;1.0349463702627095;9.99926034411916;0.8333796371920094;-0.005994024799738764;-0.0059940449153781;0.8054196865105148;0.005788756074165528;0.8053889223531603
42.831167;1.0351489183271838;0.8333001885441759;0.8051078603044539;-0.02184573331958225;-0.021104679563177797;1.0349471698696517;9.99922653223948;0.8333805245805196;-0.005994023738071822;-0.005994045501533873;0.8054176872557248;0.005788769721963216;0.8053867594942602
42.841167;1.0351513839802349;0.8332989013429771;0.8051086966629121;-0.021845733500058355;-0.021104680009443065;1.0349480504923207;9.99919175588618;0.8333814689033482;-0.005994022686662825;-0.005994046088577555;0.8054157773320821;0.005788783010544546;0.8053846677676507
42.851167;1.0351538643882872;0.833297509439204;0.8051095491084518;-0.02184573367382257;-0.021104680463536325;1.034949010130594;9.99915614503146;0.833382475398769;-0.005994021647890758;-0.005994046677180735;0.805413961979947;0.0057887958635058955;0.8053826481146611
42.861167;1.0351563484550665;0.8332960186127004;0.8051104135809567;-0.021845733841449094;-0.021104680925181887;1.0349500486283834;9.999119826268226;0.8333835494123835;-0.00599402062368065;-0.0059940472676534955;0.8054122457036609;0.005788808200073246;0.8053807015638732
42.871167;1.035158826034201;0.833294435140546;0.8051112859650318;-0.021845734003099658;-0.021104681394284126;1.0349511677633947;9.999082916526543;0.8333846970195641;-0.005994019615359823;-0.005994047859515322;0.8054106322116015;0.005788819939031875;0.8053788292731743
42.881167;1.035161288518475;0.8332927644800519;0.8051121618494325;-0.021845734158382275;-0.021104681870706923;1.0349523700187648;9.999045518711211;0.8333859246944871;-0.005994018623882321;-0.0059940484513189155;0.8054091246918651;0.005788831004836124;0.8053770330585781
42.891167;1.035163728681992;0.8332910109161855;0.8051130370079356;-0.021845734306628006;-0.021104682354139155;1.0349536570368303;9.999007722332447;0.8333872387033829;-0.005994017650182526;-0.005994049041064223;0.805407725973553;0.005788841331014561;0.8053753158057324
42.901167;1.035166140565835;0.8332891773277777;0.8051139079696128;-0.021845734447242953;-0.021104682844316425;1.0349550299274977;9.998969605947808;0.8333886447911886;-0.0059940166951235625;-0.005994049626662165;0.8054064385348052;0.005788850856309099;0.8053736814815271
42.911167;1.0351685192638609;0.8332872646539734;0.8051147720193871;-0.02184573457957472;-0.02110468334100333;1.0349564903334183;9.998931235827772;0.8333901476416293;-0.0059940157591900365;-0.005994050205945497;0.805405264166298;0.005788859517354444;0.8053721349691424
42.921167;1.0351708602105985;0.8332852719176677;0.805115626876219;-0.02184573470263403;-0.021104683843586363;1.0349580396600915;9.998892665830883;0.8333917505016417;-0.005994014842446539;-0.005994050776533992;0.8054042037348377;0.00578886724617984;0.8053706812111158
42.931167;1.035173158406643;0.8332831973681029;0.8051164708233391;-0.021845734815290438;-0.021104684350865193;1.0349596771578022;9.998853935386164;0.8333934560638376;-0.005994013944807499;-0.005994051335949194;0.8054032573472028;0.005788873976336118;0.805369324017685
42.941167;1.0351754079702402;0.8332810401031534;0.8051173036270396;-0.02184573491671643;-0.021104684861205755;1.0349613987949542;9.998815065043361;0.8333952670587833;-0.00599401306631539;-0.0059940518818221615;0.8054024244506702;0.005788879651016912;0.8053680657498666
42.951167;1.0351776017995096;0.8332788011783929;0.8051181273370422;-0.02184573500655123;-0.02110468537283297;1.0349631973240598;9.998776054468193;0.8333971846445063;-0.00599401220726204;-0.005994052411824605;0.8054017038857613;0.00578888422593959;0.8053669074228107
42.961167;1.0351797320175515;0.8332764840314764;0.8051189462274675;-0.021845735084955943;-0.021104685884101134;1.0349650634441265;9.998736884357093;0.833399206866359;-0.005994011368096984;-0.005994052923403626;0.8054010939897565;0.005788887670718543;0.8053658487404859
42.971167;1.035181791679151;0.8332740943529655;0.8051197662630825;-0.021845735152748225;-0.021104686393608373;1.0349669875380643;9.998697532279621;0.8334013296247574;-0.00599401054911804;-0.0059940534137099015;0.8054005924661685;0.00578888996956563;0.805364888753215
42.981167;1.0351837759876528;0.8332716394461502;0.8051205940698225;-0.02184573521130738;-0.021104686900195655;1.0349689603506211;9.998657997706752;0.8334035483391655;-0.005994009750099644;-0.005994053879787212;0.8054001965921097;0.005788891118612823;0.8053640266525052
42.991167;1.0351856823492764;0.8332691278387228;0.805121435243859;-0.021845735262084772;-0.02110468740305538;1.0349709723351195;9.998618312741751;0.8334058580877187;-0.005994008970273174;-0.005994054318811434;0.8053999036797226;0.005788891124506259;0.8053632618978922
43.001167;1.0351875102358237;0.8332665694660117;0.8051222933561555;-0.02184573530589579;-0.021104687901912576;1.0349730137600839;9.998578536206326;0.8334082531577556;-0.005994008208839144;-0.005994054728236016;0.805399710887229;0.005788890004541887;0.8053625937981601
43.011167;1.0351892604992803;0.8332639751196903;0.8051231705082577;-0.021845735342532865;-0.021104688396891783;1.0349750758359755;9.99853874646824;0.8334107272803468;-0.005994007465440199;-0.0059940551058594764;0.8053996150461233;0.005788887783663202;0.8053620209582303
43.021167;1.0351909342381282;0.8332613547682806;0.8051240681389336;-0.021845735371046483;-0.021104688888041664;1.034977150970005;9.998499035700227;0.8334132733847219;-0.005994006740061432;-0.0059940554498648276;0.8053996128633472;0.0057888844911747365;0.8053615415281175
43.031167;1.0351925323291629;0.833258716359942;0.8051249873179789;-0.02184573539034442;-0.021104689374917964;1.0349792322474578;9.998459498563884;0.8334158826134616;-0.005994006032617295;-0.005994055758713281;0.8053997003830003;0.005788880160499497;0.8053611542274062
43.041167;1.0351940549808438;0.833256065614948;0.8051259289301221;-0.021845735399548746;-0.021104689856542874;1.03498131311038;9.998420215407105;0.8334185449133462;-0.005994005342789316;-0.005994056030941533;0.8053998715080218;0.005788874829581086;0.8053608588905936
43.051167;1.03519550116677;0.8332534061258777;0.805126893684275;-0.021845735397834118;-0.021104690331725906;1.0349833864721862;9.998381238896396;0.8334212511207475;-0.005994004670341828;-0.005994056265123659;0.8054001170110333;0.005788868540597883;0.8053606564821724
43.061167;1.0351968692423226;0.8332507402114682;0.8051278818733959;-0.021845735383978857;-0.021104690799469823;1.0349854434915318;9.99834259762224;0.8334239938286064;-0.005994004015500602;-0.005994056460145415;0.8054004252666556;0.00578886134022126;0.8053605492545223
43.071167;1.0351981576507652;0.8332480704768204;0.8051288929678347;-0.02184573535604418;-0.02110469125929569;1.034987474148332;9.998304314127129;0.8334267668480052;-0.005994003378756809;-0.005994056615723071;0.8054007840339933;0.005788853281206451;0.8053605406071705
43.081167;1.0351993646355149;0.8332454008240887;0.805129924935055;-0.021845735311446117;-0.02110469171139404;1.0349894693695565;9.998266419935684;0.8334295645501533;-0.005994002760241477;-0.005994056732581031;0.80540118191596;0.005788844425592087;0.8053606343516924
43.091167;1.0352004882035546;0.8332427366498221;0.8051309737976828;-0.021845735247408758;-0.021104692156441392;1.034991422257976;9.998228964126218;0.8334323813116362;-0.0059940021594248735;-0.005994056811953485;0.80540160887328;0.005788834844756684;0.8053608340929215
43.101167;1.035201526555569;0.8332400842738433;0.8051320341974907;-0.021845735161158775;-0.021104692595166223;1.0349933279946826;9.998192011863996;0.8334352114969594;-0.005994001575414816;-0.0059940568550898975;0.8054020556370145;0.005788824611651864;0.8053611426439371
43.111167;1.0352024785743184;0.8332374492968099;0.8051331007713296;-0.02184573504965076;-0.021104693027942878;1.0349951832406077;9.998155628090585;0.8334380499158991;-0.005994001007385981;-0.005994056863267101;0.8054025125172364;0.005788813793665635;0.8053615610085996
43.121167;1.035203344775925;0.8332348352032828;0.8051341689761173;-0.02184573490972806;-0.02110469345472798;1.0349969855562737;9.998119867325366;0.8334408920871318;-0.0059940004546910255;-0.005994056838004605;0.805402968900277;0.005788802452048786;0.8053620877235331
43.131167;1.035204127919149;0.833232243739374;0.8051352341981349;-0.021845734738664607;-0.02110469387527962;1.0349987328175732;9.998084785815763;0.8334437346269621;-0.005993999916680282;-0.0059940567811340465;0.8054034142620276;0.005788790642300646;0.8053627191904205
43.141167;1.03520483199485;0.8332296761540726;0.805136290696882;-0.021845734534026443;-0.021104694289215565;1.035000421914066;9.998050454690775;0.8334465756247954;-0.005993999392436025;-0.005994056694708191;0.8054038399343619;0.005788778415314781;0.805363450477171
43.151167;1.0352054608075414;0.8332271339761682;0.8051373325537563;-0.021845734293238103;-0.021104694695898565;1.0350020479876154;9.998016950921832;0.8334494138680045;-0.00599399888045611;-0.005994056580831778;0.805404239943897;0.005788765820786659;0.8053642762269834
43.161167;1.0352060178704316;0.8332249692263567;0.8051386929618972;-0.021846829657145933;-0.021105753574380756;1.0350036057775145;9.9979843374955;0.8334522474026871;-0.0059939983784260695;-0.00599405644140126;0.8054046101772266;0.005788752909032945;0.8053651915406016
43.171167;1.0352065071255339;0.8332224858691382;0.8051396923183071;-0.021846829337156013;-0.021105753962794075;1.035005091099621;9.997952657363127;0.8334550729555361;-0.005993997883493503;-0.005994056277816074;0.8054049473801417;0.00578873972893091;0.8053661925240505
43.181167;1.035206933190273;0.8332200392732555;0.8051406652239614;-0.021846828975347173;-0.021105754338893685;1.0350065008987441;9.997921946049944;0.8334578861524702;-0.00599399739305634;-0.005994056091032813;0.8054052498079194;0.005788726323916165;0.8053672763192828
43.191167;1.035207300671364;0.8332176375044831;0.8051416090192967;-0.021846828571206012;-0.021105754700090015;1.035007833101798;9.99789224435189;0.8334606821770221;-0.0059939969054724675;-0.005994055882131589;0.8054055185973952;0.005788712729582569;0.8053684405316238
43.201167;1.0352076135437853;0.8332152907528602;0.8051425216349316;-0.021846828125121887;-0.021105755043941014;1.0350090866775996;9.997863592534276;0.8334634569283269;-0.005993996420184473;-0.0059940556528013215;0.8054057576457511;0.0057886989729552495;0.8053696825765309
43.211167;1.0352078753120468;0.8332130107054893;0.8051434010040494;-0.02184682763821525;-0.021105755368408963;1.0350102614486325;9.997836016243689;0.8334662071339979;-0.005993995937274969;-0.005994055405188326;0.8054069716525896;0.005788685073884173;0.8053719993895904
43.221167;1.0352080889695512;0.8332108098895984;0.80514424445074;-0.021846827111844883;-0.021105755672042512;1.035011357675685;9.99780952551538;0.8334689287838895;-0.005993995456925391;-0.00599405514150558;0.8054071643564782;0.005788671049341591;0.8053733873642237
43.231167;1.035208256522883;0.8332087007888419;0.805145048535333;-0.021846826547384846;-0.02110575595407446;1.0350123752326976;9.997784123909279;0.833471616104318;-0.005993994979193781;-0.005994054864017205;0.805407339255465;0.005789656913336423;0.8053748490979749
43.241167;1.0352083792711657;0.8332066952490712;0.8051458095436742;-0.02184682594641474;-0.021105756214360262;1.0350133130285897;9.997759815901825;0.8334742617564802;-0.0059939945039631706;-0.005994054575185246;0.8054075015904932;0.0057896426711286746;0.8053763640794235
43.251167;1.0352075063934778;0.8332040438029484;0.805146530566128;-0.0218465603641114;-0.02110551991696235;1.0350141695592083;9.997736614838928;0.8334768574286449;-0.005993994030724374;-0.0059940542775611255;0.8054076582595989;0.005789628317469084;0.8053779312906703
43.261167;1.0352075461698778;0.8332022773819461;0.8051471973702544;-0.021846559695508375;-0.021105520133976863;1.0350149433457518;9.997714547984359;0.8334793946218737;-0.00599399355834338;-0.0059940539736383375;0.8054078160556882;0.005789613840747579;0.8053795413733208
43.271167;1.0352075493491961;0.8332006442123406;0.8051478153228268;-0.021846558995075507;-0.02110552032920584;1.0350156321958797;9.99769364325611;0.8334818645668423;-0.005993993085142048;-0.0059940536659147;0.8054079809336715;0.005789599228095277;0.8053811854294417
43.281167;1.0352075185924023;0.8331991527895107;0.805148383871577;-0.021846558263480483;-0.021105520502588567;1.0350162324556673;9.997673905851858;0.8334842576470287;-0.0059939926092187285;-0.005994053356962867;0.8054081583265305;0.00578958446910249;0.8053828553200446
43.291167;1.0352074557513888;0.8331978118582214;0.8051489028769978;-0.021846557501399286;-0.021105520653954466;1.035016738985853;9.997655312876669;0.8334865643202807;-0.005993992128858191;-0.005994053049274627;0.8054083532877753;0.005789569560909272;0.8053845429643376
43.301167;1.0352073619776663;0.8331966293723152;0.8051493730767948;-0.02184655670987894;-0.021105520782621755;1.0350161455627527;9.997637828615467;0.8334887768600404;-0.005993991642804544;-0.005994052744937172;0.805408570626393;0.00578955451545526;0.8053862407086131
43.311167;1.0352072374332086;0.8331956113606194;0.8051497959397202;-0.021846555890363002;-0.021105520887382493;1.035016445703597;9.997621419452706;0.8334908901115534;-0.0059939911501184035;-0.00599405244544759;0.8054088152054812;0.005789539361344247;0.8053879421360285
43.321167;1.0352070806923972;0.8331947618826913;0.8051501734090928;-0.02184655504449335;-0.021105520966952784;1.0350166336606326;9.99760605653349;0.8334929012221682;-0.005993990649878913;-0.005994052151751437;0.8054090918385093;0.00578952413932035;0.8053896417030834
43.331167;1.035206888432718;0.8331940835200562;0.8051505081194862;-0.02184655417386976;-0.02110552102039919;1.03501670496299;9.997591713442485;0.8334948087211026;-0.005993990141132264;-0.005994051864261119;0.8054094049616225;0.005789508895901098;0.8053913345929142
43.341167;1.0352066564531828;0.833193577652528;0.80515080356423;-0.021846553280023568;-0.021105521047111254;1.0350166563270844;9.997578372117912;0.8334966115149434;-0.005993989623044901;-0.005994051582881596;0.8054097585942948;0.005789493674787545;0.8053930175521142
43.351167;1.035206381852556;0.8331932442651535;0.8051510633627644;-0.021846552364697788;-0.021105521046456518;1.0350164852128423;9.997566031844798;0.8334983086499292;-0.005993989095022925;-0.005994051307306456;0.8054101563022344;0.005789478510544832;0.8053946894223353
43.361167;1.035206065355472;0.8331930817204964;0.8051512903129765;-0.021846551430060684;-0.02110552101753;1.035016189328543;9.997554704667234;0.8334998995521529;-0.005993988556647391;-0.005994051037482596;0.805410601027041;0.0057894634291374295;0.8053963511895617
43.371167;1.0352057122742453;0.833193086996255;0.8051514863705242;-0.021846550478584924;-0.021105520959243982;1.0350157668131779;9.997544401912009;0.8335013839689988;-0.0059939880076340735;-0.00599405077392736;0.8054110947762431;0.005789448450974801;0.8053980053998558
43.381167;1.0352053313507288;0.8331932562930601;0.8051516531839225;-0.021846549512857194;-0.021105520870554013;1.0350152173389189;9.997535132010999;0.8335027616401395;-0.005993987448027489;-0.005994050517818745;0.8054116381384595;0.005789433593804031;0.8053996546166332
43.391167;1.0352049328344486;0.8331935858253643;0.8051517927834376;-0.021846548535572084;-0.021105520750536223;1.0350145427409736;9.997526908594018;0.833504032205232;-0.005993986878389321;-0.005994050270762359;0.8054122304966955;0.005789418875406991;0.8054013000985282
43.401167;1.0352045267774732;0.8331940723836881;0.8051519083039502;-0.021846547549614934;-0.021105520598650365;1.0350137463463889;9.99751974849685;0.8335051952691913;-0.005993986299873215;-0.005994050034233142;0.80541287107932;0.005789404312117508;0.805402941517744
43.411167;1.0352041215419703;0.8331947131377441;0.8051520041015066;-0.02184654655810757;-0.02110552041522758;1.0350128317559202;9.997513658679594;0.8335062502195066;-0.005993985714193082;-0.005994049809096568;0.8054135595058632;0.005789389911574126;0.80540457716003
43.421167;1.035203723244671;0.8331955047236875;0.8051520850710847;-0.02184654556448483;-0.021105520201365847;1.0350118019470165;9.9975086299743;0.8335071965968041;-0.0059939851232162005;-0.0059940495955425775;0.8054142952974271;0.005789375666360178;0.8054062041061133
43.431167;1.0352033367121187;0.8331964420967776;0.805152155475078;-0.021846544572536097;-0.0211055199583905;1.0350106590977832;9.99750464381683;0.8335080352860714;-0.005993984528305476;-0.005994049393470835;0.8054150768160683;0.005789361555814181;0.8054078184654878
43.441167;1.0352029670225849;0.833197517917541;0.8051522178729799;-0.021846543586159974;-0.02110551968781255;1.0350094048814233;9.997501684692526;0.8335087689759256;-0.00599398393007248;-0.005994049203096526;0.805415900328613;0.005789347552826865;0.8054094159324585
43.451167;1.035202620350933;0.833198723343418;0.8051522729030006;-0.02184654260904178;-0.021105519391637184;1.0350080412185825;9.99749974752646;0.8335094017393887;-0.005993983328685373;-0.005994049025314035;0.8054167600965035;0.005789333628200148;0.8054109924376264
43.461167;1.035202303798681;0.8332000500070172;0.8051523196907197;-0.021846541644687224;-0.021105519072379245;1.0350065720656882;9.997498833419861;0.8335099387874688;-0.00599398272425573;-0.005994048861448413;0.8054176493429955;0.005789319756510658;0.8054125441737219
43.471167;1.0352020245208466;0.8332014911848312;0.8051523563912327;-0.02184654069669727;-0.021105518732644442;1.0350050053552473;9.997498938676598;0.8335103859671631;-0.0059939821170184515;-0.0059940487123585654;0.8054185609087149;0.005789305928703192;0.8054140677051357
43.481167;1.0352017888555407;0.8332030411412364;0.8051523809586093;-0.021846539768900393;-0.021105518374696444;1.0350033531319047;9.997500048296082;0.8335107488019005;-0.005993981507249932;-0.0059940485776037045;0.8054194874667185;0.00578929215857872;0.805415561321928
43.491167;1.0352016020865662;0.8332046944367618;0.8051523919195471;-0.02184653886522228;-0.021105518000427287;1.0350016297427085;9.997502143470285;0.833511032152066;-0.005993980895063676;-0.005994048455435408;0.8054204218608807;0.005789278473774248;0.8054170257909974
43.501167;1.0352014688376798;0.8332064462399128;0.8051523888548002;-0.021846537989435998;-0.02110551761163216;1.0349998499145805;9.997505216420649;0.8335112407987072;-0.0059939802804096;-0.005994048343358444;0.8054213571145353;0.005789264905002077;0.8054184629892719
43.511167;1.0352013937957665;0.8332082925920712;0.8051523724848342;-0.02184653714506401;-0.0211055172103769;1.0349980280967224;9.99750927424826;0.8335113800744239;-0.00599397966341677;-0.005994048238773986;0.8054222860946987;0.005789251482156128;0.8054198744212512
43.521167;1.035201381643873;0.8332102302279297;0.8051523441429397;-0.021846536335392533;-0.021105516799268906;1.0349961779750414;9.997514334721005;0.8335114559106935;-0.005993979044826486;-0.005994048139474685;0.8054232016195739;0.005789238231627988;0.8054212609821735
43.531167;1.0352014355275894;0.8332122564322568;0.805152304869742;-0.021846535563301402;-0.021105516381340634;1.0349943109715602;9.99752042525806;0.8335114747343599;-0.0059939784261134966;-0.0059940480437564525;0.8054240966903878;0.005789225173728977;0.8054226232111639
43.541167;1.0352015561112071;0.8332143686274905;0.805152255050057;-0.021846534830972344;-0.02110551595950057;1.0349924347027872;9.997527580220062;0.833511443765569;-0.005993977809396958;-0.00599404795011272;0.8054249644254405;0.005789212323547605;0.8054239612092634
43.551167;1.0352017427086382;0.8332165630608274;0.8051521949743797;-0.021846534139691988;-0.021105515536009985;1.0349905518853426;9.997535838451645;0.8335113710284192;-0.005993977197339802;-0.0059940478567344704;0.8054257980258254;0.005789199694397458;0.8054252743575546
43.561167;1.0352019944907986;0.8332188337800406;0.8051521255472632;-0.02184653348978899;-0.021105515112441693;1.0349886605327834;9.997545246974338;0.8335112646299776;-0.005993976592780949;-0.005994047761176848;0.8054265907522694;0.005789187296659195;0.8054265617361607
43.571167;1.0352023100765926;0.833221173540338;0.8051520485917322;-0.021846532880733904;-0.021105514689940767;1.034986756528497;9.997555855093033;0.8335111322499019;-0.00599397599828526;-0.005994047660372413;0.8054273357485275;0.005789175131013097;0.8054278229285718
43.581167;1.0352026866279551;0.8332235757657978;0.8051519668578474;-0.02184653231145825;-0.021105514269370972;1.034984836021251;9.997567693205605;0.8335109812610406;-0.005993975416007601;-0.005994047550912873;0.8054280258389229;0.005789163183994651;0.8054290581530179
43.591167;1.0352031203071943;0.8332260356714336;0.8051518836203492;-0.021846531780763928;-0.02110551385126886;1.0349828952657754;9.997580760100755;0.8335108188089746;-0.005993974847676745;-0.005994047429472037;0.8054286535957894;0.005789151430459384;0.8054302683029964
43.601167;1.035203607885288;0.8332285498436464;0.8051518016918187;-0.02184653128759844;-0.02110551343589366;1.0349809292745782;9.997595022952517;0.833510651264785;-0.005993974294565287;-0.0059940472931217705;0.8054292119226725;0.005789139844122451;0.8054314554996616
43.611167;1.0352041471671052;0.833231115061408;0.805151722557983;-0.02184653083114781;-0.02110551302358851;1.0349789312601303;9.997610418957423;0.8335104836039476;-0.005993973757453917;-0.0059940471394089945;0.8054296946851165;0.005789128409241256;0.8054326231419393
43.621167;1.0352047361136478;0.8332337283490406;0.8051516462595575;-0.021846530410732853;-0.02110551261509701;1.0349768937403627;9.997626866105024;0.833510319651565;-0.005993973236443019;-0.00599404696631458;0.8054300967672655;0.005789117120366898;0.8054337750223648
43.631167;1.03520537278777;0.833236388727539;0.8051515713152219;-0.021846530025700885;-0.021105512211483313;1.0349748102164862;9.99764427908411;0.8335101629612842;-0.005993972730856226;-0.005994046772167244;0.8054304142635798;0.005789105972085966;0.8054349140960114
43.641167;1.0352060556424156;0.8332390978463421;0.8051514947570189;-0.021846529675542348;-0.021105511813912518;1.0349726754027029;9.997662576782165;0.8335100177652239;-0.005993972239564213;-0.005994046555449927;0.805430645101926;0.005789094951991236;0.805436041517233
43.651167;1.03520678291664;0.833241857775657;0.8051514130818391;-0.021846529359943405;-0.021105511423542857;1.0349704847259928;9.997681680946142;0.833509889476962;-0.005993971761366021;-0.005994046314640712;0.8054307887347711;0.005789084041706352;0.8054371571376033
43.661167;1.0352075524041882;0.8332446687782327;0.8051513230845159;-0.021846529078626116;-0.02110551104158406;1.03496823451737;9.997701510252156;0.8335097840800252;-0.005993971295013787;-0.005994046048349054;0.8054308451818097;0.005789073224032114;0.805438261341289
43.671167;1.0352083620760597;0.8332475297076399;0.8051512212909223;-0.02184652883113948;-0.021105510669501164;1.034965922165922;9.997721983839362;0.8335097071611318;-0.0059939708391734976;-0.0059940457555229835;0.8054308145826782;0.005789062490977361;0.8054393559588678
43.681167;1.0352092104469113;0.8332504392856895;0.8051511029083357;-0.021846528616737554;-0.02110551030900106;1.034963546158709;9.997743034551407;0.833509663880523;-0.005993970392604333;-0.005994045435411383;0.80543069659617;0.005789051844290311;0.8054404438853153
43.691167;1.035210096718962;0.8332533958588675;0.8051509619407882;-0.021846528434565703;-0.021105509961703798;1.034961106248061;9.997764609610334;0.833509659428607;-0.0059939699543567464;-0.005994045087453865;0.8054304902257162;0.005789041288109114;0.8054415291412975
43.701167;1.0352110199546365;0.8332563963266365;0.8051507922493364;-0.021846528284003908;-0.021105509629066092;1.0349586026482496;9.997786662791514;0.8335096989818398;-0.005993969523980395;-0.00599404471117461;0.8054301951123253;0.0057890308235477245;0.805442617401168
43.711167;1.0352119769306707;0.8332594359707047;0.805150588337036;-0.02184652816484215;-0.021105509312649363;1.034956034661435;9.997809157737434;0.8335097873685705;-0.005993969101741675;-0.005994044306115017;0.8054298125851642;0.005789020448836677;0.8054437158177367
43.721167;1.0352129620058939;0.8332625096876874;0.805150345586184;-0.02184652807716469;-0.021105509014196413;1.0349534007631471;9.997832072015319;0.8335099294127489;-0.00599396868858295;-0.005994043872004972;0.8054293454919516;0.0057890101592067405;0.8054448322870724
43.731167;1.0352139694161122;0.8332656136574594;0.805150060214167;-0.021846528020928943;-0.02110550873545699;1.0349507000337639;9.997855386430292;0.8335101305993484;-0.0059939682858097115;-0.00599404340894585;0.8054287976891134;0.005788999948160646;0.8054459748238885
43.741167;1.0352149941894826;0.8332687456374277;0.8051497291312445;-0.021846527995673614;-0.021105508478037324;1.0349479333994038;9.997879077387987;0.8335103965740411;-0.005993967894642487;-0.00599404291736962;0.8054281732280459;0.005788989815167008;0.805447150977304
43.751167;1.0352160317862977;0.8332719037192687;0.8051493495137583;-0.02184652800073818;-0.021105508243296118;1.0349451044851077;9.99790312917646;0.8335107318496162;-0.005993967515774607;-0.005994042398103256;0.8054274751088802;0.005788979772063534;0.8054483671524001
43.761167;1.035217078124294;0.8332750853654098;0.8051489180677628;-0.021846528035719247;-0.021105508032274265;1.0349422194810907;9.997927546279845;0.833511139354967;-0.0059939671492499;-0.005994041852555248;0.8054267043517421;0.005788969841774232;0.8054496281213527
43.771167;1.035218128931796;0.8332782876999819;0.8051484307265584;-0.021846528100811006;-0.021105507845745487;1.0349392851481403;9.997952347815957;0.8335116212447079;-0.005993966794762603;-0.00599404128261896;0.8054258600946415;0.005788960056331633;0.8054509369869571
43.781167;1.0352191791346108;0.8332815082532575;0.8051478832460237;-0.021846528196810613;-0.021105507684447515;1.0349363067424697;9.997977554153378;0.8335121798731616;-0.0059939664520987585;-0.005994040690367875;0.8054249406022115;0.005788950454806781;0.8054522954078095
43.791167;1.0352202237358485;0.8332847449616706;0.8051472721703072;-0.021846528324802484;-0.021105507549355872;1.034933287959122;9.99800318132879;0.8335128178504027;-0.0059939661214819095;-0.005994040077815482;0.8054239445892143;0.005788941077005993;0.8054537035211223
43.801167;1.0352212588255998;0.8332879952634472;0.8051465954645174;-0.02184652848597106;-0.02110550744168375;1.0349302320066116;9.998029245549995;0.8335135377745989;-0.005993965803739316;-0.00599403944678257;0.8054228722425366;0.005788931961580753;0.8054551594334025
43.811167;1.0352222819322796;0.8332912550113859;0.8051458529133135;-0.021846528681571314;-0.021105507362540493;1.03492714194008;9.998055764903725;0.8335143425231024;-0.005993965500159653;-0.0059940387988815175;0.8054217255325308;0.005788923150946796;0.8054566591204806
43.821167;1.035223292255982;0.8332945180474948;0.8051450464386619;-0.02184652891258765;-0.021105507312649152;1.0349240203777594;9.998082752667797;0.8335152354078667;-0.005993965212014626;-0.005994038135479531;0.8054205074938853;0.005788914692024674;0.8054581973849726
43.831167;1.0352242904526034;0.8332977772171684;0.8051441797991364;-0.021846529179201955;-0.021105507292382822;1.0349208698113483;9.99811021082541;0.8335162193310094;-0.005993964940165606;-0.005994037457596188;0.8054192206640672;0.005788906630969533;0.8054597691625298
43.841167;1.0352252781360143;0.8333010262660225;0.8051432578442221;-0.02184652948063912;-0.021105507301946786;1.0349176931106554;9.998138126952496;0.8335172957449936;-0.0059939646852246965;-0.005994036766028979;0.805417866316956;0.005788899007426341;0.805461370533337
