time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.851167;1.0352262574329316;0.8333042606697894;0.8051422861092;-0.02184652981548058;-0.021105507341609354;1.0349144937913253;9.99816647249337;0.8335184647711118;-0.005993964447895962;-0.005994036061698662;0.8054164451235007;0.005788891851276755;0.8054629998298622
43.861167;1.0352272303799843;0.8333078266592197;0.8051416083436472;-0.02184762582432258;-0.02110656589187205;1.0349112764631359;9.998195204964821;0.8335197256992869;-0.005993964228796169;-0.005994035345694593;0.8054149575594762;0.005788885182877417;0.8054646583934821
43.871167;1.0352281986893228;0.8333110214811459;0.8051405542195323;-0.021847626221254565;-0.021106565993315337;1.0349080466137182;9.998224276928381;0.8335210762562774;-0.005993964028119353;-0.005994034618836792;0.8054134038773988;0.00578887901448373;0.8054663495880796
43.881167;1.0352291639742905;0.8333141925186149;0.8051394667474356;-0.02184762664735346;-0.02110656612621822;1.034904810011235;9.998253647736323;0.833522512114839;-0.005993963845765371;-0.005994033881375609;0.8054117847317289;0.00578887335256746;0.8054680763224188
43.891167;1.035230128174863;0.8333173382578679;0.8051383507859964;-0.02184762710151845;-0.021106566290749067;1.0349015732856879;9.99828328871582;0.8335240281888909;-0.005993963681634596;-0.005994033133234395;0.8054101017381226;0.005788868199770787;0.8054698388151027
43.901167;1.0352310938979439;0.8333204571592076;0.8051372102978421;-0.021847627582222272;-0.02110656648741862;1.0348983450991511;9.998313175365661;0.8335256194373217;-0.005993963535892077;-0.005994032374239915;0.8054083569413772;0.005788863552173161;0.8054716339113064
43.911167;1.0352320634970709;0.8333235470943463;0.8051360468210935;-0.021847628087356394;-0.02110656671717616;1.034895136180964;9.998343274328297;0.8335272800438955;-0.005993963409350669;-0.0059940316040108825;0.8054065516799349;0.005788859397840616;0.805473456540966
43.921167;1.0352330371856078;0.8333266055256972;0.805134858225085;-0.021847628614259745;-0.02110656698107709;1.0348919578745905;9.9983735442064;0.833529003294557;-0.005993963303616438;-0.005994030822080866;0.805404686124125;0.005788855722163738;0.805475302193936
43.931167;1.0352340122220054;0.8333296293757273;0.8051336389993105;-0.021847629159875717;-0.021106567279860596;1.0348888208740796;9.998403952731296;0.83353078306834;-0.005993963220743963;-0.005994030028419544;0.8054027599317259;0.005788852515391022;0.8054771679417103
43.941167;1.0352349837869816;0.8333326141609367;0.8051323817645355;-0.02184762972127661;-0.021106567613927533;1.034885735363971;9.998434486737073;0.8335326152935801;-0.005993963162713076;-0.005994029223713649;0.8054007733491629;0.005788849780575361;0.8054790517302225
43.951167;1.0352359462316254;0.8333355532501165;0.8051310786706742;-0.021847630296037236;-0.021106567983555584;1.0348827116499744;9.998465144609987;0.833534497980791;-0.005993963130894653;-0.005994028409290944;0.8053987282090165;0.005788847536060592;0.805480951925156
43.961167;1.0352368933406129;0.8333384386182955;0.8051297220743113;-0.02184763088213167;-0.021106568388656675;1.0348797602174866;9.998495926583207;0.8335364300292709;-0.005993963125755848;-0.005994027587049049;0.8053966285548738;0.005788845807656963;0.8054828674452201
43.971167;1.0352378174617096;0.8333412624970858;0.8051283045809617;-0.021847631477883;-0.0211065688284664;1.0348768908229964;9.998526827755555;0.8335384103833222;-0.005993963147091349;-0.005994026759262207;0.8053944807527033;0.005788844621032914;0.8054847974083867
43.981167;1.0352387087644217;0.8333440177249617;0.8051268192211793;-0.02184763208196343;-0.021106569301848305;1.0348741117113074;9.998557833005734;0.8335404383958833;-0.005993963194340058;-0.005994025928077172;0.8053922930217656;0.005788843997926727;0.8054867405902645
43.991167;1.0352395561059151;0.8333466968862143;0.8051252604428286;-0.02184763269320939;-0.02110656980787582;1.0348714309399174;9.998588918196033;0.8335425142818961;-0.005993963266625006;-0.005994025095259296;0.8053900745339264;0.0057888439488669495;0.8054886950768275
44.001167;1.0352403488390745;0.8333492922759234;0.8051236245172599;-0.021847633310589462;-0.021106570346157073;1.0348688587341317;9.998620052117072;0.8335446392060017;-0.005993963362681277;-0.005994024262613201;0.8053878346969696;0.005788844465852645;0.8054906576586879
44.011167;1.0352410773576164;0.8333517970783314;0.805121908319255;-0.02184763393334644;-0.021106570916696665;1.0348664079632452;9.998651198955281;0.833546815541423;-0.005993963480790626;-0.005994023432337157;0.8053855826898528;0.005788845521903927;0.805492623433479
44.021167;1.0352417323341618;0.8333542062013767;0.805120108654522;-0.021847634561020013;-0.021106571519464212;1.0348640929065294;9.998682324591554;0.833549046562163;-0.005993963618863549;-0.005994022606786959;0.8053833270289299;0.005789847076914746;0.8054945934565614
44.031167;1.0352423048227086;0.8333565159507951;0.8051182230391168;-0.021847635193256946;-0.021106572154196795;1.0348619281395335;9.998713396805114;0.8335513348720964;-0.0059939637746240036;-0.005994021788211365;0.8053810751437398;0.005789849086261623;0.8054965463955858
44.041167;1.0352427873116175;0.8333587231463815;0.8051162501843586;-0.02184763582944309;-0.021106572820532594;1.03485992751826;9.998744380337904;0.8335536806076593;-0.005993963945610457;-0.005994020978805087;0.8053788324611613;0.00578985150788611;0.8054984812917263
44.051167;1.035243173768278;0.8333608245259212;0.8051141901161077;-0.02184763646854262;-0.021106573518045114;1.0348581031993993;9.998775241337428;0.8335560808368141;-0.00599396412911353;-0.005994020180872405;0.8053766015242347;0.005789854306899579;0.8055003888963995
44.061167;1.0352434585195576;0.8333628168612032;0.8051120444692244;-0.021847637109296332;-0.021106574246169116;1.0348564658001942;9.998805957983505;0.8335585300815329;-0.0059939643224597786;-0.005994019396983854;0.8053743823580661;0.005789857460170977;0.8055022600138536
44.071167;1.0352436352885426;0.833364697193569;0.8051098163399562;-0.0218476377503503;-0.02110657500417647;1.0348550252598603;9.998836520755761;0.8335610208460794;-0.005993964523500691;-0.005994018630043764;0.8053721737637782;0.005789860960236238;0.8055040862366436
44.081167;1.0352436974079489;0.8333664626376384;0.8051075100356009;-0.021847638390176522;-0.02110657579083794;1.0348537907106499;9.998866919763541;0.8335635441557627;-0.005993964730806773;-0.005994017883189706;0.8053699743918931;0.005789864814208555;0.8055058594149364
44.091167;1.0352436394035898;0.8333681104768806;0.8051051312956518;-0.02184763902689857;-0.02110657660400604;1.0348527692804637;9.998897131744918;0.8335660907107489;-0.0059939649435420475;-0.005994017159689058;0.8053677825820492;0.005789869035793728;0.8055075711213033
44.101167;1.035243458857901;0.8333696386906859;0.805102687037623;-0.021847639658213642;-0.021106577440964776;1.0348519651276278;9.99892711424469;0.8335686519062931;-0.0059939651612829934;-0.005994016462889671;0.8053655955957274;0.005789873635414049;0.8055092135876748
44.111167;1.0352431571517482;0.8333710458348759;0.805100184298376;-0.021847640281759305;-0.021106578299101827;1.0348513792318497;9.998956807075162;0.8335712198595929;-0.005993965383750622;-0.005994015796119484;0.805363410229084;0.005789878613879635;0.8055107811523453
44.121167;1.0352427385648468;0.8333723304110021;0.805097629366402;-0.021847640895734443;-0.02110657917586998;1.0348510098625623;9.9989861411695;0.8335737871865626;-0.00599396561031761;-0.005994015162635715;0.8053612243627948;0.005789883960506455;0.8055122704650242
44.131167;1.035242208413902;0.8333734907060107;0.8050950272818;-0.0218476414990147;-0.021106580068482147;1.0348508537521348;9.999015048383086;0.8335763473728732;-0.005993965839685606;-0.005994014565596902;0.8053590372670876;0.00578988965511197;0.8055136798406136
44.141167;1.0352415717499697;0.8333745254000031;0.8050923816900734;-0.021847642090590886;-0.021106580974104977;1.034850907372117;9.99904347002031;0.8335788951190224;-0.005993966070112186;-0.005994014007699431;0.805356848810977;0.0057898956707235;0.8055150082244908
44.151167;1.0352408334642724;0.8333754348523374;0.8050896950493829;-0.021847642669231893;-0.021106581890083482;1.034851167537865;9.999071370104568;0.833581426013393;-0.005993966299615356;-0.005994013490651473;0.8053546588697885;0.0057899019752535655;0.8055162537423645
44.161167;1.0352399987496754;0.8333762219611472;0.8050869684232719;-0.02184764323376974;-0.021106582813855218;1.0348516307940934;9.999098746338225;0.8335839361771034;-0.00599396652590844;-0.005994013015100837;0.8053524666365333;0.005789908534939337;0.8055174134083042
44.171167;1.0352390729685095;0.8333768915284393;0.805084201097618;-0.0218476437832135;-0.021106583743006866;1.0348522922621821;9.99912562348697;0.8335864226283602;-0.005993966746599614;-0.005994012580908285;0.8053502700631731;0.00578991531904359;0.8055184842546107
44.181167;1.035238061475825;0.833377448871546;0.8050813907636172;-0.021847644316466713;-0.021106584675487285;1.034853145821037;9.999152031406917;0.8335888838404012;-0.005993966959479713;-0.005994012187310477;0.8053480663458258;0.005789922301712657;0.8055194636377729
44.191167;1.0352369691874237;0.833377898684384;0.8050785342072552;-0.021847644832171918;-0.021106585609623564;1.0348541849044768;9.99917798940291;0.8335913195182247;-0.005993967162533309;-0.005994011833181851;0.8053458527475313;0.005789929457974935;0.8055203484790264
44.201167;1.0352358002136348;0.833378244306863;0.8050756285150203;-0.021847645328750852;-0.021106586543941312;1.0348554018195917;9.999203507519022;0.8335937297941726;-0.005993967353940437;-0.005994011517651956;0.8053436272197683;0.005789936756751476;0.8055211351936291
44.211167;1.035234559175188;0.833378487586963;0.8050726721941338;-0.02184764580458008;-0.02110658747696579;1.0348567864521443;9.999228592317156;0.8335961146177663;-0.005993967532173596;-0.00599401124043655;0.8053413887542322;0.005789944161436547;0.8055218201901793
44.221167;1.0352332527404648;0.8333786295582186;0.8050696654126408;-0.021847646258264842;-0.02110658840714948;1.034858326399906;9.999253247856707;0.8335984734643015;-0.005993967696082007;-0.005994011001280191;0.8053391367684155;0.005789951640474615;0.8055223995084035
44.231167;1.0352318891655197;0.8333786716378117;0.8050666099020257;-0.021847646688671594;-0.0211065893330421;1.0348600085954167;9.999277478092598;0.833600805244274;-0.0059939678449663055;-0.005994010799187357;0.805336870063013;0.005789959175797797;0.8055228679208952
44.241167;1.0352304771089007;0.8333786165542844;0.8050635086841876;-0.021847647094821825;-0.021106590253486095;1.0348618207978104;9.99930129667247;0.8336031084986961;-0.0059939679785108516;-0.005994010632429572;0.805334586588885;0.005789966759230651;0.8055232188434431
44.251167;1.0352290248108234;0.8333784682481062;0.805060365221942;-0.021847647475988777;-0.021106591167586643;1.0348637521172017;9.99932473189171;0.8336053819752527;-0.005993968096493908;-0.005994010499210081;0.8053322840082667;0.005789974378717447;0.8055234451908881
44.261167;1.0352275393909087;0.833378231150863;0.8050571830510602;-0.021847647831705567;-0.021106592074525286;1.0348657933281158;9.999347813478611;0.8336076254935793;-0.005993968198480206;-0.005994010398160498;0.8053299601431978;0.005789982010213364;0.8055235407854792
44.271167;1.0352260272641836;0.833377909979694;0.8050539664209059;-0.021847648161624215;-0.021106592973300472;1.0348679374870906;9.999370555364607;0.8336098404954294;-0.005993968283823052;-0.00599401032835156;0.8053276124469474;0.005789989627739867;0.8055235015714005
44.281167;1.035224496179284;0.8333775098454703;0.805050720643008;-0.02184764846553802;-0.021106593862694548;1.034870180125336;9.999392954737804;0.8336120297170689;-0.005993968352100085;-0.005994010289144585;0.8053252370824331;0.005789997217094087;0.8055233256093078
44.291167;1.035222956922023;0.83337703569574;0.8050474517435278;-0.021847648743372333;-0.02110659474159146;1.034872518337595;9.999415005991418;0.8336141962333609;-0.005993968403547352;-0.0059940102800779506;0.805322829045902;0.005790004777516633;0.8055230123187539
44.301167;1.035221422810133;0.8333764912120529;0.805044165867375;-0.021847648995049013;-0.021106595609042243;1.0348749499154168;9.999436711273878;0.833616342337353;-0.0059939684389558896;-0.005994010300725776;0.8053203831639145;0.005790012315988072;0.8055225621911487
44.311167;1.0352199074434352;0.8333758782218165;0.8050408680062905;-0.021847649220550804;-0.021106596463867797;1.0348774734843682;9.999458078249624;0.8336184689494844;-0.005993968459214356;-0.005994010350499696;0.8053178949024833;0.00579001983835317;0.8055219768060639
44.321167;1.0352184221435738;0.8333751973788451;0.8050375603957005;-0.02184764942005149;-0.021106597304316414;1.0348800883510718;9.999479120219867;0.8336205759741782;-0.005993968465050439;-0.005994010428473712;0.8053153607123795;0.005790027340470625;0.8055212586601003
44.331167;1.035216974604753;0.8333744493820807;0.8050342422714678;-0.02184764959371895;-0.021106598128181248;1.0348827930311437;9.999499861873192;0.8336226625846465;-0.005993968457057473;-0.005994010533334028;0.8053127778509002;0.005790034809101545;0.8055204113326043
44.341167;1.0352155691708613;0.8333736354744251;0.8050309113155706;-0.021847649741392312;-0.021106598933352354;1.0348855836915154;9.999520332883915;0.8336247269325536;-0.005993968435822522;-0.005994010663392796;0.805310143665342;0.005790042233206268;0.805519439787629
44.351167;1.0352142074516195;0.8333727572810923;0.8050275654554759;-0.02184764986252314;-0.021106599718348107;1.034888454312228;9.99954055538298;0.8336267662442799;-0.005993968402071338;-0.005994010816553815;0.8053074552180123;0.005790049614788545;0.8055183497490165
44.361167;1.0352128896525845;0.833371816317286;0.805024203858113;-0.021847649956362927;-0.021106600482426657;1.0348913977882535;9.999560543095702;0.8336287775661045;-0.0059939683568667815;-0.005994010990466352;0.8053047098922265;0.0057900569709087215;0.8055171468637735
44.371167;1.0352116167682774;0.8333708128536118;0.8050208270620268;-0.021847650022196023;-0.02110660122534915;1.0348944056195903;9.999580306353268;0.8336307581829482;-0.005993968301876486;-0.005994011183034088;0.8053019060914152;0.005790064325317196;0.8055158369869074
44.381167;1.0352103910604975;0.8333697451984429;0.8050174372518504;-0.021847650059433617;-0.021106601947158538;1.0348974668340816;9.999599853459879;0.8336327050527228;-0.005993968239413328;-0.005994011392841116;0.8052990435522918;0.005790071695626974;0.8055144264285821
44.391167;1.0352092150460666;0.8333686110067694;0.8050140389684296;-0.021847650067556148;-0.021106602648015352;1.0349005687326076;9.999619188070106;0.8336346142382784;-0.005993968172172152;-0.005994011619022837;0.8052961234786995;0.005790079086661671;0.8055129213733625
44.401167;1.0352080912756247;0.8333674089906485;0.8050106392002556;-0.021847650046050684;-0.021106603327882823;1.03490369884733;9.999638306507917;0.8336364814283859;-0.005993968103103509;-0.005994011860846947;0.8052931481623435;0.0057900864921650395;0.8055113279613009
44.411167;1.0352070221375262;0.833366138509238;0.805007246386269;-0.021847649994356608;-0.021106603986306552;1.034906845537006;9.999657202998252;0.8336383026113314;-0.005993968035453121;-0.00599401211753488;0.8052901203951266;0.005790093898619204;0.8055096527363275
44.421167;1.035206008859487;0.833364798233856;0.8050038691774669;-0.02184764991182222;-0.021106604622711023;1.034909997677638;9.999675873407178;0.8336400733951651;-0.005993967972672537;-0.005994012388215283;0.8052870430209018;0.005790101289993561;0.8055079018760736
44.431167;1.0352050511642468;0.8333633861466855;0.8050005155261558;-0.02184764979777757;-0.021106605236903563;1.0349131451228788;9.999694308686077;0.8336417880593717;-0.00599396791825633;-0.005994012671721519;0.8052839185063942;0.005790108655866054;0.8055060798266493
44.441167;1.0352041480571168;0.8333619004464179;0.8049971917255646;-0.021847649651801117;-0.02110660582908431;1.0349162787202886;9.999712496003783;0.8336434410497422;-0.005993967875538146;-0.005994012966377576;0.8052807490391931;0.00579011600057238;0.8055041888970564
44.451167;1.035203298560788;0.8333603398794569;0.8049939012981362;-0.021847649473938503;-0.02110660639958113;1.0349193889579666;9.99973042670019;0.833645029638353;-0.005993967847446069;-0.005994013270033404;0.8052775369168771;0.005790123344986657;0.8055022299311054
44.461167;1.0352025022251239;0.83335870349445;0.804990644148459;-0.021847649264496394;-0.021106606949062388;1.0349224650599245;9.99974809045477;0.8336465540326599;-0.005993967836500377;-0.005994013580374379;0.8052742843319997;0.0057901307167052525;0.8055002032086974
44.471167;1.0352017597042078;0.8333569907067139;0.8049874167860369;-0.02184764902366796;-0.02110660747887929;1.0349254953204934;9.999765464841424;0.8336480156713933;-0.0059939678450786444;-0.005994013895134845;0.8052709926908538;0.005790138139541603;0.8054981091661517
44.481167;1.0352010724295277;0.8333552016245501;0.8049842140389677;-0.02184764875168616;-0.021106607990893558;1.0349284676888235;9.999782521880181;0.8336494164431394;-0.005993967875558468;-0.005994014211951249;0.8052676623510463;0.005790145633223022;0.8054959489515403
44.491167;1.035200441438103;0.8333533374473047;0.804981031012734;-0.021847648449286345;-0.02110660848712966;1.0349313700174143;9.999799248369275;0.8336507590009528;-0.0059939679303707095;-0.005994014528411913;0.8052642936155656;0.005790153218911392;0.8054937250943428
44.501167;1.0351998667878382;0.8333514012798174;0.8049778642039845;-0.021847648117631877;-0.021106608969647393;1.0349341899137579;9.999815659673144;0.8336520471636243;-0.005993968012200603;-0.005994014842707622;0.805260888415529;0.005790160921941671;0.8054914423311734
44.511167;1.0351993469614866;0.8333493987184165;0.8049747121440886;-0.02184764775796333;-0.021106609440438497;1.034936914832653;9.999831792759991;0.8336532857473289;-0.005993968123994554;-0.005994015154101924;0.8052574506931844;0.0057901687668229975;0.8054891076884155
44.521167;1.03519887798051;0.8333473373116769;0.8049715758650974;-0.02184764737162851;-0.021106609901115233;1.0349395331578193;9.99984768310979;0.8336544798603135;-0.0059939682684107005;-0.005994015462525589;0.8052539850648587;0.005790176766472881;0.8054867291038867
44.531167;1.035198454345198;0.8333452251851708;0.8049684586952708;-0.021847646960082373;-0.021106610352573177;1.0349420354284709;9.999863343662906;0.833655633946143;-0.005993968447178276;-0.005994015767808221;0.8052504957041186;0.0057901849195869685;0.8054843134258572
44.541167;1.035198070879455;0.8333430696873336;0.8049653652387416;-0.021847646524604195;-0.02110661079488668;1.0349444146705902;9.999878758183572;0.8336567508810425;-0.005993968661127485;-0.005994016069404014;0.8052469865595311;0.005790193223153377;0.8054818652358126
44.551167;1.0351977230033922;0.8333408767624989;0.8049623004223525;-0.02184764606616101;-0.021106611227362217;1.0349466664396159;9.999893888327342;0.833657831398768;-0.005993968910804736;-0.005994016366527662;0.8052434620529497;0.005790201682899092;0.8054793870889911
44.561167;1.0351974066675003;0.8333386511808631;0.804959268963752;-0.02184764558552468;-0.021106611648731653;1.034948789257806;9.99990868588273;0.8336588739623308;-0.00599396919694351;-0.005994016658096431;0.8052399270764443;0.00579021030445557;0.8054768811172761
44.571167;1.0351971188363773;0.83333639708519;0.8049562747237606;-0.021847645083627475;-0.021106612057522404;1.034950785345648;9.999923099258597;0.8336598754249931;-0.005993969520424778;-0.005994016942600732;0.8052363861246492;0.005790219076735392;0.8054743510181501
44.581167;1.0351968571157368;0.8333341185611436;0.8049533200588164;-0.021847644561903173;-0.02110661245247813;1.0349526609611162;9.999937070777998;0.8336608320062041;-0.005993969882000787;-0.005994017218365524;0.8052328428223057;0.005790227970988172;0.80547180314383
44.591167;1.0351966186804353;0.8333318201809456;0.8049504062588463;-0.021847644022011888;-0.021106612832745338;1.0349544252697163;9.999950531972159;0.8336617397143467;-0.005993970282107383;-0.0059940174840350125;0.8052293010104095;0.0057902369563424885;0.8054692464150158
44.601167;1.0351963996813645;0.8333295065419168;0.8049475353247231;-0.02184764346523795;-0.021106613197694135;1.0349560881232782;9.999963407063973;0.8336625943519024;-0.00599397072071141;-0.005994017738938944;0.8052257666012745;0.005790246014481254;0.8054666911245233
44.611167;1.035196195510699;0.8333271806597043;0.8049447111821078;-0.021847642892531244;-0.021106613546803873;1.034957658962933;9.999975625687915;0.8336633914555254;-0.005993971197175494;-0.005994017983378717;0.8052222480274178;0.0057902551434084884;0.8054641473885426
44.621167;1.0351960019263866;0.833324843056703;0.8049419391424203;-0.021847642305087858;-0.021106613879828817;1.034959147721185;9.999987130168726;0.8336641267148641;-0.005993971710235515;-0.005994018218702458;0.8052187549022538;0.005790264353111765;0.8054616245376476
44.631167;1.0351958160033694;0.8333224924410388;0.8049392248807764;-0.021847641704606152;-0.021106614196717777;1.034960565334839;9.999997867940978;0.8336647967553744;-0.005993972257958331;-0.005994018446877939;0.8052152964957685;0.00579027365999781;0.8054591314376607
44.641167;1.0351956364813524;0.8333201269253301;0.8049365740818734;-0.021847641093020634;-0.02110661449720008;1.0349619221024748;10.000007782121621;0.833665399308124;-0.005993972837663501;-0.005994018669858269;0.8052118804886087;0.0057902830808775375;0.805456676984698
44.651167;1.035195464263469;0.8333177450408601;0.8049339927289214;-0.021847640472218464;-0.02110661478070322;1.0349632261172512;10.000016811800254;0.8336659331136077;-0.0059939734460340635;-0.00599401888928612;0.8052085122035788;0.005790292625976976;0.8054542701035509
44.661167;1.0351953024410583;0.8333153468298067;0.8049314873871657;-0.02184763984409719;-0.021106615046694976;1.0349644836235057;10.000024894755832;0.8336663980489505;-0.005993974079389643;-0.005994019106709948;0.8052051949609061;0.005790302297329571;0.8054519187800427
44.671167;1.0351951563821578;0.8333129341422613;0.8049290647519081;-0.0218476392106319;-0.021106615294793518;1.0349656996202306;10.000031965368779;0.8336667947673377;-0.005993974733869073;-0.005994019324171948;0.805201930792686;0.005790312094949119;0.8054496293833827
44.681167;1.035195034461344;0.8333105092302153;0.8049267304875012;-0.02184763857358337;-0.021106615524441805;1.0349668778171581;10.000037949765229;0.8336671239544237;-0.005993975405478187;-0.005994019544594252;0.8051987209554134;0.005790322024622808;0.8054474075117661
44.691167;1.0351949469199493;0.8333080735152436;0.8049244885302859;-0.02184763793423612;-0.02110661573469293;1.034968021009541;10.00004276511227;0.8336673860230099;-0.0059939760901942685;-0.005994019771363564;0.8051955667630749;0.005790332098752568;0.8054452586101141
44.701167;1.03519490324749;0.8333056276773138;0.8049223421709325;-0.02184763729367098;-0.021106615924533924;1.0349691317898757;10.000046333257524;0.8336675807978863;-0.005993976784168229;-0.00599402000747824;0.8051924701632349;0.005790342325416973;0.8054431871446879
44.711167;1.0351949111951375;0.8333031717736106;0.80492029580599;-0.02184763665322851;-0.021106616093318112;1.0349702127474034;10.00004860053897;0.8336677065442095;-0.005993977483706421;-0.00599402025505705;0.8051894333326144;0.005790352695400593;0.8054411959272817
44.721167;1.0351949773303666;0.8333007052323763;0.8049183553141745;-0.021847636014593504;-0.021106616240721684;1.0349712662541988;10.000049541579738;0.833667759320698;-0.005993978184879028;-0.005994020515384394;0.8051864582278594;0.005790363182857627;0.8054392862623131
44.731167;1.0351951072149832;0.8332982273231658;0.8049165273514638;-0.02184763537972129;-0.02110661636645458;1.034972294684137;10.000049148334353;0.8336677335327085;-0.005993978883248076;-0.0059940207892981235;0.8051835467698585;0.005790373757308949;0.8054374580768153
44.741167;1.0351953048046347;0.833295737630331;0.804914818498042;-0.021847634750967335;-0.021106616470195277;1.0349733006726276;10.0000474187158;0.8336676232530458;-0.005993979574170021;-0.005994021077569569;0.8051807009778104;0.005790384390389514;0.8054357099677749
44.751167;1.0351955724885886;0.8332932360875213;0.8049132345551867;-0.02184763413122322;-0.021106616551805252;1.034974286480069;10.000044343691183;0.8336674234900127;-0.005993980253344264;-0.005994021380872949;0.805177922798614;0.005790395053139766;0.8054340395860496
44.761167;1.035195911887469;0.8332907231239537;0.8049117797663791;-0.021847633523772083;-0.021106616611616204;1.034975253861989;10.000039892576147;0.8336671302394798;-0.00599398091697376;-0.0059940216995433135;0.8051752139894303;0.005790405714433746;0.8054324441998922
44.771167;1.035196323599913;0.8332882003416445;0.8049104555515276;-0.021847632931912706;-0.021106616650410172;1.034976204994203;10.000034013747918;0.8336667395040183;-0.005993981561496151;-0.0059940220335610635;0.8051725760481887;0.00579041634272677;0.8054309208590261
44.781167;1.0351968060677443;0.8332856705259413;0.8049092598456408;-0.02184763235866383;-0.021106616669011445;1.0349771426553536;10.000026653317448;0.8336662471756148;-0.005993982183463128;-0.0059940223827181114;0.8051700101390525;0.005790426904447807;0.8054294661640525
44.791167;1.0351973556558123;0.8332831361453067;0.8049081880884784;-0.021847631806741253;-0.021106616667927514;1.0349780698471003;10.000017767988473;0.8336656495689821;-0.0059939827797349885;-0.0059940227468177655;0.805167516874246;0.005790437360358425;0.805428076504447
44.801167;1.0351979679519545;0.8332805979692215;0.8049072350620379;-0.021847631278698;-0.02110661664738555;1.034978989454803;10.000007326103505;0.8336649430680348;-0.0059939833474484385;-0.005994023125887143;0.805165096082983;0.005790447664296365;0.8054267488336424
44.811167;1.0351986386034981;0.833278055062071;0.8049063963001069;-0.021847630777180525;-0.021106616607695746;1.0349799031636884;9.999995311502978;0.8336641236303245;-0.005993983883768668;-0.005994023520299238;0.8051627473276807;0.005790457765040353;0.8054254809090935
44.821167;1.0351993638261991;0.8332758550488286;0.8049060061445176;-0.021848725947461272;-0.021107675029631397;1.0349808104807388;9.999981733531579;0.8336631867320976;-0.005993984386066303;-0.00599402393073583;0.8051604708163786;0.005790467612680101;0.805424271067928
44.831167;1.0352001408157445;0.8332732953806723;0.8049053852160062;-0.02184872550865246;-0.021107674954474014;1.034981709219381;9.999966636495424;0.8336621271224804;-0.0059939848525363375;-0.005994024357882615;0.8051582670660333;0.005790477162100273;0.8054231185556254
44.841167;1.0352009671748001;0.8332707222967485;0.8049048673401302;-0.021848725106760565;-0.02110767486333977;1.0349825968507398;9.999950100062406;0.8336609391138827;-0.005993985282671454;-0.005994024801988036;0.8051561353055581;0.005790486364787375;0.805422023719167
44.851167;1.0352018400798562;0.8332681312765955;0.8049044483170178;-0.02184872474519425;-0.021107674756342475;1.0349834714796988;9.999932226342155;0.8336596180577932;-0.005993985677245736;-0.0059940252628935126;0.8051540727738584;0.00579049516194274;0.805420986713186
44.861167;1.035202756051779;0.8332655161528033;0.8049041246855834;-0.02184872442637074;-0.02110767463230718;1.034984332285281;9.99991312094187;0.8336581621735634;-0.005993986037920685;-0.005994025740549981;0.805152075812979;0.005790503491500767;0.805420005885576
44.871167;1.0352037108556742;0.8332628697207342;0.8049038936945954;-0.021848724151485328;-0.021107674489283065;1.0349851799343448;9.999892882234382;0.8336565732377661;-0.005993986366771533;-0.005994026235307412;0.8051501412803462;0.005790511295936559;0.8054190778222079
44.881167;1.035204699365086;0.833260185476237;0.8049037526111721;-0.02184872392060125;-0.021107674325371955;1.0349860166001403;9.99987160454611;0.8336548553876556;-0.005993986665894154;-0.005994026747795194;0.8051482669030322;0.005790518518158922;0.8054181984351567
44.891167;1.0352057156584225;0.8332574590356839;0.8049036986406869;-0.02184872373292097;-0.021107674139292095;1.0349868452634772;9.999849382600983;0.833653013657266;-0.005993986937092844;-0.005994027278627211;0.8051464506281388;0.005790525095772326;0.8054173635406313
44.901167;1.0352067534105758;0.8332546887893899;0.8049037291332146;-0.02184872358742161;-0.021107673930443643;1.034987669174025;9.9998263090538;0.8336510537155173;-0.005993987181798693;-0.005994027828092742;0.805144690141079;0.005790530966394263;0.8054165688304993
44.911167;1.0352078063263428;0.8332518757174902;0.8049038415610079;-0.02184872348349092;-0.021107673698757462;1.0349884915324346;9.999802471976555;0.8336489821330686;-0.005993987401192902;-0.005994028395970553;0.8051429833217795;0.00579053607762312;0.8054158096961825
44.921167;1.0352088682351277;0.8332490221531585;0.8049040336429996;-0.021848723420933025;-0.021107673444536814;1.0349893145564821;9.999777955856874;0.8336468066052359;-0.005993987596243709;-0.005994028981489826;0.805141328635837;0.005790540388795807;0.8054150811483227
44.931167;1.0352099327199;0.8332461303773657;0.8049043033841943;-0.02184872339956049;-0.021107673168261787;1.0349901383976925;9.999752847521675;0.8336445356986816;-0.005993987767616863;-0.00599402958340581;0.8051397245359233;0.0057905438667884114;0.8054143783977697
44.941167;1.03521099297614;0.8332432021288778;0.8049046488028329;-0.02184872341905821;-0.021107672870457228;1.0349909613080452;9.999727243158665;0.8336421777487872;-0.0059939879155952065;-0.005994030200132229;0.8051381687307981;0.005790546486120163;0.8054136981066317
44.951167;1.0352120424651572;0.8332402388613219;0.8049050680277021;-0.021848723479318318;-0.02110767255160439;1.0349917811199205;9.999701246782317;0.8336397401609542;-0.0059939880402748264;-0.005994030830011117;0.8051366581671796;0.005790548232291857;0.8054130386217562
44.961167;1.035213075731862;0.8332372422861051;0.8049055602109426;-0.02184872358066853;-0.0211076722120793;1.0349925963199913;9.999674960191834;0.8336372301304924;-0.005993988142118097;-0.0059940314716458885;0.8051351894546527;0.005790549104781471;0.8054123985345082
44.971167;1.0352140886479337;0.8332342147824326;0.8049061262755629;-0.02184872372356927;-0.021107671852326322;1.0349934059375971;9.999648472065097;0.8336346556695897;-0.005993988222250184;-0.005994032123765288;0.8051337593129606;0.005790549121051918;0.8054117756821291
44.981167;1.0352150780436455;0.8332311591677863;0.8049067686604566;-0.021848723908192813;-0.021107671473217193;1.034994209289711;9.99962185356199;0.8336320256089362;-0.00599398828204018;-0.005994032784927268;0.8051323648954621;0.005790548314750014;0.8054111679477335
44.991167;1.0352160416876621;0.8332280780054735;0.8049074906649502;-0.021848724134236622;-0.021107671076134076;1.0349950062198865;9.99959516374321;0.8336293485178347;-0.005993988322477351;-0.005994033453954976;0.8051310043236247;0.0057905467231323645;0.8054105743734279
45.001167;1.035216978742815;0.8332249727790404;0.8049082960055151;-0.021848724400834022;-0.021107670662709237;1.034995797518599;9.999568461533231;0.8336266316591074;-0.005993988344029795;-0.005994034130585962;0.8051296774771545;0.005790544375154819;0.8054099948595641
45.011167;1.0352178888359262;0.8332218433165516;0.8049091887487111;-0.02184872470657091;-0.02110767023475695;1.0349965845556968;9.999541815865257;0.8336238812927481;-0.005993988347018258;-0.005994034815385038;0.805128385938104;0.005790541291186943;0.8054094291366534
45.021167;1.0352187700350877;0.833218688409177;0.8049101729790045;-0.0218487250497751;-0.0211076697944274;1.0349973676110678;9.999515310171516;0.833621103469245;-0.005993988331937294;-0.005994035509131098;0.8051271319372547;0.005790537488747043;0.8054088766194127
45.031167;1.0352196183928921;0.8332155072980534;0.8049112513252391;-0.021848725428724035;-0.021107669344159946;1.0349981447810073;9.999489043915318;0.8336183033950071;-0.0059939882992805504;-0.005994036212368214;0.8051259177666671;0.005790532983408283;0.8054083372949329
45.041167;1.0352204292381693;0.8332123005534119;0.80491242333754;-0.021848725841528985;-0.021107668886467368;1.0349989130947415;9.999463129660095;0.8336154842657184;-0.005993988249336417;-0.005994036925368859;0.8051247461275963;0.005790527787683074;0.8054078127863035
45.051167;1.0352211985256752;0.833209070179493;0.8049136849889635;-0.021848726286032707;-0.021107668423704543;1.0349996703674897;9.99943768138838;0.833612647703923;-0.005993988182487735;-0.005994037648338458;0.8051236206774863;0.005790521917062994;0.8054073066319797
45.061167;1.035221923546385;0.8332058193742581;0.8049150295208003;-0.02184872675979255;-0.021107667957800603;1.0350004155949388;9.999412795373939;0.8336097951810354;-0.005993988099589654;-0.005994038381703816;0.8051225462103084;0.005790515396100095;0.8054068237135976
45.071167;1.0352226033850744;0.8332025522259937;0.8049164496599199;-0.021848727260160208;-0.02110766749008949;1.0350011475504337;9.99938854061771;0.8336069285256397;-0.005993988001986913;-0.005994039126370815;0.8051215278267848;0.005790508252640897;0.8054063696759811
45.081167;1.0352232395013103;0.8331992737665211;0.8049179397644641;-0.021848727784432902;-0.02110766702155308;1.0350018637294027;9.99936497098536;0.8336040495187765;-0.005993987891320328;-0.005994039883693423;0.805120569177062;0.005790500509753427;0.8054059504844648
45.091167;1.035223835799614;0.8331959902003422;0.8049194961576626;-0.021848728329679285;-0.021107666553378625;1.0350025612880749;9.999342138601543;0.833601159489149;-0.00599398776916726;-0.0059940406551161896;0.8051196713356522;0.005790492187039982;0.8054055717902593
45.101167;1.0352243978137026;0.8331927087548807;0.8049211162237087;-0.021848728892443096;-0.02110766608720396;1.0350032382950523;9.999320092121934;0.8335982592907839;-0.005993987636504034;-0.005994041441945302;0.8051188329382164;0.005790483303541738;0.8054052382489555
45.111167;1.0352249313888824;0.8331894369816227;0.8049227975487095;-0.021848729468918075;-0.0211076656248778;1.0350038937916264;9.999298871970753;0.8335953498872624;-0.005993987493336988;-0.005994042245516895;0.805118050900909;0.00579047387721895;0.805404953269309
45.121167;1.035225441286957;0.833186182044359;0.8049245372782952;-0.021848730055327597;-0.021107665168283492;1.0350045271957564;9.999278510045432;0.8335924333745347;-0.005993987338737607;-0.005994043067235309;0.8051173213154376;0.005790463926206511;0.8054047194422921
45.131167;1.035225930639378;0.8331829504412551;0.8049263314035858;-0.021848730648109042;-0.021107664719479426;1.0350051377027514;9.999259028872952;0.8335895137102213;-0.0059939871710206465;-0.0059940439082423755;0.8051166398583288;0.0057904534706695685;0.8054045387015296
45.141167;1.035226401385739;0.8331797481052761;0.8049281745419171;-0.021848731244077643;-0.021107664280739756;1.0350057241248263;9.999240442261621;0.833586596586302;-0.005993986987922403;-0.005994044769272812;0.8051160016449057;0.00579044253028676;0.8054044117848445
45.151167;1.0352268548076107;0.8331765810005056;0.8049300608254042;-0.02184873184070333;-0.021107663854146676;1.0350062847590422;9.999222760889023;0.8335836885149465;-0.005993986786881489;-0.005994045650722176;0.8051154013865186;0.005790431119807903;0.8054043382495565
45.161167;1.0352272920550816;0.8331734559149734;0.804931985005894;-0.021848732436332965;-0.021107663441135346;1.0350068169868458;9.999205996004974;0.8335807956410906;-0.00599398656545343;-0.005994046552450507;0.805114834005392;0.005790419250270738;0.8054043165046154
45.171167;1.0352277146799294;0.8331703806361802;0.8049339429819801;-0.021848733030120106;-0.021107663042617887;1.0350073177227128;9.999190154647605;0.8335779230125804;-0.005993986321807643;-0.0059940474735255215;0.8051142950511166;0.005790406935161566;0.8054043425014712
45.181167;1.0352281247588164;0.8331673634501046;0.804935931908166;-0.0218487336216684;-0.02110766265944343;1.0350077846938386;9.999175231976476;0.8335750744750732;-0.005993986054952017;-0.0059940484123403885;0.8051137802218109;0.0057903941938519474;0.8054044089104054
45.191167;1.0352285242403159;0.833164412850174;0.8049379499260139;-0.021848734210711533;-0.021107662292460208;1.0350082170292718;9.999161208213962;0.8335722527674579;-0.005993985764607219;-0.005994049366855428;0.8051132846386506;0.005790381048515237;0.8054045064964384
45.201167;1.0352289137028738;0.8331615378276596;0.804939995931205;-0.021848734797001168;-0.02110766194220946;1.0350086148627138;9.999148047528953;0.8335694595654505;-0.005993985451242627;-0.005994050334519197;0.8051128030112076;0.005791367514501151;0.8054046335519391
45.211167;1.0352292918660473;0.8331587476666477;0.8049420698972722;-0.02184873538027241;-0.021107661608744915;1.0350089791908303;9.999135700372333;0.8335666951521863;-0.005993985116255784;-0.005994051311986863;0.8051123298937486;0.005791353592851303;0.8054047686864022
45.221167;1.0352296561379244;0.8331560508974765;0.8049441731516833;-0.021848735960266506;-0.02110766129172059;1.0350093123766866;9.99912411171852;0.833563958051439;-0.005993984761793253;-0.005994052295186725;0.8051118593102372;0.005791339273901414;0.8054049140771937
45.231167;1.0352300033497959;0.8331534548037267;0.8049463079426318;-0.021848736536831434;-0.021107660990583095;1.0350096177208152;9.99911322458169;0.833561245478934;-0.005993984390425723;-0.005994053279942866;0.8051113849843805;0.005791324544395181;0.8054050655267873
45.241167;1.0352303305379988;0.8331509656438999;0.8049484766240536;-0.021848737109977884;-0.02110766070466641;1.0350098977113422;9.999102979561922;0.8335585545658762;-0.005993984005067255;-0.005994054262511271;0.8051109017077307;0.005791309390690221;0.8054052188267614
45.251167;1.035230635046981;0.8331485886134823;0.804950680985779;-0.021848737679956078;-0.021107660433228325;1.0350101527666837;9.999093323532353;0.8335558836254184;-0.0059939836089159615;-0.005994055239406427;0.8051104061699322;0.005791293802811469;0.8054053700841064
45.261167;1.0352309138434392;0.8331463275109915;0.8049529219831776;-0.021848738247432917;-0.02110766017559884;1.0350103811202018;9.999084215949296;0.8335532323116319;-0.005993983205508276;-0.005994056206888888;0.8051098961675245;0.005791277780277007;0.8054055159674737
45.271167;1.03523116345657;0.833144184263596;0.8049551995482453;-0.02184873881356147;-0.021107659931309492;1.035010579140252;9.999075611874652;0.8335506005677231;-0.005993982798973028;-0.005994057160893782;0.8051093699233673;0.005791261331930623;0.8054056531818974
45.281167;1.0352313806166267;0.8331421586547049;0.8049575121760181;-0.021848739379732834;-0.021107659699949682;1.0350107415554934;9.999067443217315;0.8335479879299023;-0.005993982393678389;-0.005994058097452143;0.8051088266641705;0.0057912444658519135;0.8054057779561736
45.291167;1.0352315624078592;0.8331402486276657;0.8049598572027661;-0.021848739947087116;-0.02110765948087683;1.03501086173146;9.999059632279602;0.8335453934948801;-0.005993981993377544;-0.005994059013043185;0.8051082666516692;0.00579122718035432;0.8054058859936886
45.301167;1.0352317058239697;0.8331384511516516;0.8049622321391268;-0.021848740516085402;-0.021107659273261557;1.0350109325331225;9.999052117993788;0.8335428156950656;-0.005993981601091555;-0.005994059904575881;0.8051076900889373;0.005791209469377343;0.8054059723774862
45.311167;1.0352318075172824;0.8331367635832971;0.8049646354943341;-0.021848741086481497;-0.021107659076331744;1.035010947255399;9.999044859421609;0.8335402522064914;-0.005993981219710227;-0.005994060769014571;0.8051070967196224;0.005791191335016039;0.8054060310824398
45.321167;1.0352318640866731;0.8331351841914888;0.8049670664554422;-0.02184874165768863;-0.02110765888929564;1.0350109000403096;9.999037825974154;0.8335377003664648;-0.005993980852340609;-0.005994061603042177;0.8051064864601952;0.005791172790784921;0.8054060546353414
45.331167;1.0352309202420131;0.8331329502325249;0.804969530718129;-0.021848477280186036;-0.0211074221744232;1.0350107858564142;9.999030995212658;0.8335351575914163;-0.00599398050225265;-0.005994062403283277;0.8051058597682096;0.005791153855993718;0.8054060345465104
45.341167;1.0352308806257557;0.8331315783241101;0.8049720158051075;-0.021848477851243765;-0.021107422003857342;1.035010600279234;9.9990243524789;0.8335326216112081;-0.0059939801727729915;-0.0059940631667836615;0.8051052173808843;0.005791134552763444;0.8054059621558427
45.351167;1.0352307949426713;0.8331303013560993;0.804974528697449;-0.02184847842188085;-0.021107421839667694;1.0350103400397572;9.999017884834684;0.8335300906624846;-0.005993979867096585;-0.0059940638911436086;0.8051045600362579;0.00579111490855384;0.8054058293607802
45.361167;1.035230667833148;0.8331291119965433;0.804977071358023;-0.021848478992583808;-0.02110742168074801;1.0350100041579648;9.999011576031794;0.833527563744665;-0.005993979587846073;-0.005994064574364782;0.8051038883444822;0.005791094959232386;0.805405629038223
45.371167;1.0352305043831267;0.8331280035826794;0.8049796470725326;-0.02184847956425024;-0.02110742152613001;1.0350095939665729;9.999005407675906;0.8335250411972225;-0.005993979336664863;-0.0059940652148105095;0.8051032029493359;0.005791074747642065;0.8054053548787556
45.381167;1.0352303084755428;0.8331269701200894;0.8049822603443686;-0.021848480137909097;-0.02110742137502654;1.0350091119664384;9.998999363759493;0.8335225248323889;-0.005993979114302298;-0.00599406581146386;0.8051025054065751;0.005791054316608198;0.8054050009048452
45.391167;1.0352300825624794;0.833126005151872;0.8049849159460968;-0.021848480714512838;-0.02110742122698447;1.0350085606288633;9.998993432793515;0.8335200161259071;-0.005993978921043004;-0.005994066364162088;0.805101799083394;0.005791033703078369;0.8054045615503497
45.401167;1.0352298286770598;0.8331251007597169;0.8049876177882165;-0.021848481294791795;-0.021107421081952626;1.0350079414706246;9.99898760540185;0.8335175135042228;-0.0059939787571514054;-0.005994066873462868;0.8051010892072751;0.005791012935457831;0.8054040324868412
45.411167;1.0352295489814343;0.8331242477269566;0.8049903689713024;-0.021848481879165205;-0.02110742094023794;1.0350072549369917;9.998981871025785;0.8335150116139202;-0.00599397862325383;-0.005994067340303394;0.8051003824195369;0.005790992029806838;0.8054034107881498
45.421167;1.0352292457339431;0.8331234370230588;0.8049931721367973;-0.021848482467667373;-0.021107420802515865;1.0350065014236434;9.998976221257966;0.83351250247654;-0.005993978520375315;-0.005994067765719253;0.8050996861383808;0.005790970990563054;0.8054026938401134
45.431167;1.035228922357587;0.8331226612939677;0.8049960288634858;-0.02184848305984883;-0.02110742066959262;1.0350056820369735;9.998970660260209;0.8335099765830191;-0.005993978449743362;-0.005994068150741011;0.8050990076491046;0.005790949820218731;0.8054018786652578
45.441167;1.0352285850817613;0.8331219151717759;0.8049989392592425;-0.021848483654835042;-0.021107420541888265;1.0350047979722838;9.998965207228535;0.8335074239943849;-0.005993978412828176;-0.00599406849653202;0.8050983532898489;0.005790928528437625;0.8054009619456848
45.451167;1.0352282425187949;0.833121194858837;0.8050019023841009;-0.021848484251519383;-0.021107420419365065;1.0350038499978622;9.998959886919565;0.8335048354677402;-0.005993978411304775;-0.005994068804481595;0.8050977282469107;0.005790907133375808;0.8053999394327812
45.461167;1.0352279034821739;0.8331204977186849;0.8050049160751416;-0.021848484848658985;-0.021107420302011126;1.0350028394436788;9.998954724469865;0.8335022027324334;-0.0059939784466364;-0.005994069075986366;0.8050971367282224;0.005790885657469389;0.8053988051677534
45.471167;1.0352275756463833;0.8331198219122264;0.8050079764170042;-0.021848485445014026;-0.021107420190207376;1.035001769029017;9.998949751293264;0.8334995181852719;-0.005993978519663139;-0.005994069312147351;0.8050965817829325;0.0057908641241582355;0.8053975522405834
45.481167;1.0352272650171406;0.8331191663996679;0.8050110780494573;-0.021848486039616113;-0.021107420084777045;1.03500064232428;9.998945012793252;0.8334967745251537;-0.005993978630536395;-0.005994069513565988;0.8050960648297542;0.005790842562175278;0.8053961750741618
45.491167;1.03522697548779;0.8331185312460119;0.805014214348005;-0.021848486631920797;-0.021107419986817706;1.0349994630477308;9.99894056287727;0.8334939646075114;-0.005993978779004123;-0.0059940696804381905;0.8050955859671689;0.005790821011061762;0.8053946708562079
45.501167;1.035226709277295;0.8331179168697743;0.805017377373348;-0.021848487221765134;-0.021107419897226178;1.0349982343934188;9.998936442941547;0.8334910817014247;-0.005993978964593606;-0.005994069813113027;0.8050951453341508;0.005790799517240703;0.8053930389554564
45.511167;1.0352264681621566;0.8331173225532577;0.8050205584344304;-0.021848487809207284;-0.021107419816207507;1.034996958238448;9.998932668165974;0.8334881195122777;-0.005993979186418946;-0.0059940699125084875;0.8050947438684415;0.005790778129136188;0.8053912799262863
45.521167;1.0352262539280845;0.8331167463940627;0.8050237482882058;-0.02184848839446862;-0.021107419743108445;1.0349956349318008;9.998929235301057;0.8334850722186267;-0.005993979443068129;-0.005994069979971236;0.8050943827573069;0.005790756897960994;0.8053893952758192
45.531167;1.035226067477835;0.8331161865332004;0.8050269371674641;-0.02184848897817901;-0.02110741967646408;1.034993263928526;9.998926135645736;0.8334819357682236;-0.005993979732936938;-0.005994070016932644;0.8050940634281251;0.00579073587448905;0.8053873871296054
45.541167;1.0352259087853504;0.8331156422427196;0.8050301157987272;-0.021848489561484906;-0.021107419614048075;1.0349918450512139;9.998923360075949;0.8334787090915012;-0.005993980054812143;-0.005994070024439463;0.8050937887761654;0.005790715104340071;0.8053852573914729
45.551167;1.0352257786390564;0.8331151148350486;0.8050332764533238;-0.021848490145544807;-0.021107419552958022;1.0349903790062762;9.998920898332653;0.8334753930778293;-0.005993980408185734;-0.005994070002684945;0.8050935635910542;0.005790694629991966;0.8053830076347258
45.561167;1.0352256796118413;0.8331146079352385;0.8050364130980456;-0.02184849073105342;-0.02110741948999089;1.0349888668747236;9.998918735535497;0.8334719888589852;-0.005993980792917184;-0.005994069951105797;0.8050933929500149;0.005790674492364633;0.805380640145342
45.571167;1.0352256150877535;0.8331141265909046;0.8050395206835255;-0.02184849131839654;-0.02110741942208909;1.0349873103085452;9.998916851048653;0.8334684973493636;-0.005993981208658241;-0.005994069869068893;0.8050932799484669;0.00579065472877433;0.8053781587167048
45.581167;1.0352255880624206;0.8331136764309427;0.8050425936890347;-0.021848491907890594;-0.021107419346461775;1.0349857124912454;9.998915220036015;0.8334649197329376;-0.0059939816545626955;-0.005994069756414674;0.8050932244327558;0.005790635371849011;0.8053755680711066
45.591167;1.0352256010925502;0.8331132637855876;0.8050456252958977;-0.02184849249972175;-0.021107419260645775;1.0349840786348838;9.998913815532333;0.8334612585629487;-0.005993982129184765;-0.0059940696132960705;0.8050932234188345;0.005790616448008927;0.8053728726424356
45.601167;1.035225656862989;0.8331128957252089;0.8050486081757328;-0.02184849309375577;-0.021107419162678945;1.0349824157275387;9.998912614954513;0.8334575183020663;-0.005993982630537046;-0.005994069439601394;0.8050932726103261;0.0057905979751617645;0.8053700762962258
45.611167;1.0352257582907893;0.8331125796567317;0.8050515355775931;-0.02184849368940164;-0.02110741905122187;1.0349807322233044;9.998911609375746;0.8334537045991518;-0.005993983156393322;-0.005994069234642048;0.8050933675758837;0.005790579963523778;0.8053671832581983
45.621167;1.0352259080190425;0.833112323334517;0.8050544020958648;-0.021848494285629794;-0.021107418925686284;1.0349790377513575;9.998910806582618;0.8334498238409881;-0.005993983704533218;-0.005994068997356226;0.8050935044006975;0.005790562423100902;0.8053641990800652
45.631167;1.035226107685195;0.8331121343619056;0.805057204685659;-0.021848494880948997;-0.021107418786278788;1.0349773425750666;9.998910226965888;0.8334458839383247;-0.005993984272684702;-0.005994068726840243;0.805093679840825;0.005790545376431872;0.8053611307584513
