time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.641167;1.0352263580688137;0.8331120183951884;0.805059942920491;-0.021848495473266016;-0.021107418633692795;1.034975657675078;9.998909902742563;0.8334418955021442;-0.005993984858427874;-0.005994068422653507;0.8050938906403371;0.005790528863991817;0.8053579861026712
45.651167;1.0352266606487541;0.8331119774833943;0.8050626177764618;-0.021848496059998238;-0.021107418468603253;1.0349739949466124;9.998909875696723;0.8334378716179712;-0.005993985459224103;-0.005994068084551765;0.8050941329212985;0.005790512932044631;0.8053547728940001
45.661167;1.0352270190016402;0.833112009751964;0.8050652300948121;-0.02184849663855836;-0.021107418291483587;1.0349723667109976;9.998910179121683;0.8334338257108052;-0.005993986072474799;-0.005994067712159848;0.8050944023312612;0.005790497615179056;0.8053514984801889
45.671167;1.0352274384647917;0.8331121109702396;0.8050677795270351;-0.021848497206622856;-0.02110741810286731;1.034970785318465;9.998910821708467;0.8334297698745373;-0.005993986695805786;-0.005994067304929769;0.8050946944532905;0.005790482933217219;0.8053481701380442
45.681167;1.0352279239086206;0.8331122771582974;0.8050702644821291;-0.021848497761885004;-0.021107417903593446;1.0349692620065463;9.998911794770505;0.8334257157523376;-0.005993987327588619;-0.005994066862253411;0.8050950048841042;0.00579046890062959;0.8053447956750707
45.691167;1.0352284772138454;0.8331125060330267;0.805072683056465;-0.02184849830191959;-0.021107417694840733;1.0349678048491207;9.998913088041094;0.8334216756066276;-0.0059939879671334646;-0.005994066383726125;0.8050953294527285;0.0057904555320279355;0.8053413833021074
45.701167;1.0352290970414866;0.8331127967974034;0.8050750333025808;-0.021848498824572557;-0.02110741747809368;1.0349664178883364;9.99891469475464;0.8334176606213695;-0.005993988614366706;-0.005994065869292488;0.8050956652768225;0.005790442841508112;0.8053379409792374
45.711167;1.0352297811863778;0.8331131490035217;0.8050773125465968;-0.021848499328357477;-0.021107417254943594;1.0349651018845178;9.998916605104302;0.833413679031727;-0.00599398926950013;-0.005994065319119773;0.805096011384221;0.005790430843500154;0.8053344762332819
45.721167;1.0352305288203916;0.8331135610268847;0.8050795176125572;-0.021848499812411763;-0.021107417026816157;1.0349638559009684;9.998918797459602;0.8334097369377276;-0.005993989932906664;-0.005994064733430143;0.8050963676913948;0.005790419554689076;0.805330996090923
45.731167;1.0352313402853188;0.8331140293727838;0.805081646122202;-0.02184850027630424;-0.02110741679511346;1.0349626788118687;9.998921242031976;0.8334058399455637;-0.00599399060503451;-0.005994064112227573;0.805096733329853;0.005790408996163326;0.8053275067158266
45.741167;1.0352322149866704;0.8331145493127561;0.8050836971162315;-0.0218485007198943;-0.021107416561639464;1.034961570128543;9.99892391782214;0.8334019937896205;-0.005993991286264355;-0.005994063454992449;0.8050971057687876;0.0057903991943821535;0.805324013391676
45.751167;1.0352331501193672;0.8331151153373184;0.8050856706344242;-0.021848501143051608;-0.021107416328554247;1.0349605306394567;9.998926825883718;0.8333982041388293;-0.0059939919765060485;-0.005994062760814796;0.805097481241947;0.005790390175734585;0.8053205206028119
45.761167;1.0352341415550925;0.8331157210592841;0.8050875673001429;-0.021848501545448807;-0.02110741609789055;1.0349595623094343;9.99892999038384;0.8333944763586301;-0.005993992674828298;-0.005994062028974751;0.8050978560052714;0.005790381958602276;0.805317032129519
45.771167;1.035235184893811;0.8331163598626573;0.8050893880962564;-0.021848501926663755;-0.021107415871323743;1.0349586669648982;9.998933447802587;0.8333908156503472;-0.0059939933796633186;-0.005994061259278723;0.8050982274514428;0.005790374552231361;0.8053135519562514
45.781167;1.035236275104445;0.8331170253232308;0.8050911340984995;-0.02184850228625294;-0.02110741565041169;1.0349578455691217;9.998937227831087;0.8333872269248005;-0.005993994089232953;-0.005994060451720368;0.8050985943189131;0.005790367963584667;0.8053100849901197
45.791167;1.0352374059658573;0.8331177099223221;0.8050928065842016;-0.021848502623674097;-0.021107415436911886;1.034957098804504;9.998941342969735;0.8333837145099573;-0.005993994801771085;-0.005994059606072893;0.8050989563977474;0.005790362203838385;0.8053066362931719
45.801167;1.035238570406888;0.8331184038300468;0.8050944071601119;-0.021848502938321558;-0.021107415232579786;1.034956427537937;9.99894579590638;0.8333802823390976;-0.00599399551571264;-0.005994058722078957;0.8050993146644845;0.005790357286150898;0.8053032098535705
45.811167;1.03523976156489;0.8331190955186779;0.805095937029162;-0.021848503229706783;-0.021107415038646153;1.0349558330298956;9.998950589649827;0.8333769337075515;-0.005993996229827368;-0.00599405779986688;0.8050996712128088;0.005790353217334891;0.8052998079696849
45.821167;1.0352409738510417;0.8331197732898036;0.8050973961615493;-0.0218485034975974;-0.0211074148557637;1.034955317690016;9.998955730066092;0.8333736704324843;-0.0059939969431116145;-0.005994056840051557;0.805100028135414;0.005790349989654369;0.805296431610658
45.831167;1.0352422028999069;0.8331204267143245;0.8050987833649222;-0.02184850374192144;-0.021107414684259487;1.0349548859361093;9.998961225997123;0.8333704926926795;-0.005993997654579137;-0.005994055843489575;0.8051003866006033;0.005790347576130912;0.8052930816670912
45.841167;1.0352434443073608;0.8331210476101291;0.8051000968883587;-0.021848503962423518;-0.02110741452419119;1.0349545440126844;9.998967085336316;0.8333673994525188;-0.0059939983631445105;-0.005994054810913599;0.805100747165693;0.0057903459336941885;0.8052897596552748
45.851167;1.0352446923431815;0.8331216299504149;0.8051013350446342;-0.02184850415825945;-0.021107414375317483;1.0349542982394462;9.998973305394758;0.8333643885616518;-0.0059939990676934314;-0.005994053742745803;0.8051011103331273;0.0057903450108490635;0.8052864677146391
45.861167;1.0352459390128816;0.8331221690755208;0.8051024964713233;-0.02184850432789221;-0.021107414237054534;1.0349541530059474;9.998979872884645;0.8333614566237113;-0.005993999767345141;-0.005994052639059075;0.8051014766205244;0.00579034475306592;0.805283209019457
45.871167;1.0352471735822764;0.8331226615731049;0.8051035798195318;-0.021848504469500426;-0.021107414108483668;1.0349541102798108;9.998986773078366;0.8333585992434122;-0.005994000461483749;-0.005994051499673225;0.805101846453158;0.0057903451071165644;0.8052799878201079
45.881167;1.0352483834778594;0.8331231061048873;0.8051045832162383;-0.02184850458147133;-0.021107413988555347;1.0349541703408636;9.998993992211798;0.8333558118685293;-0.005994001149399549;-0.005994050324552009;0.8051022200461637;0.005790346023997591;0.8052768084760453
45.891167;1.0352495558557215;0.8331235039219297;0.8051055044034906;-0.02184850466248591;-0.021107413876344704;1.0349543323531312;9.999001522807411;0.833353090753717;-0.0059940018300265185;-0.005994049114186955;0.8051025975955276;0.0057903474577390745;0.805273674699822
45.901167;1.0352506783801863;0.8331238582244463;0.8051063420952181;-0.02184850471131205;-0.021107413771182398;1.0349545941636216;9.999009374940472;0.8333504332316145;-0.005994002501873688;-0.005994047869639046;0.805102979902337;0.005790349363357448;0.8052705898318114
45.911167;1.0352517397783252;0.8331241731870592;0.8051070972170847;-0.021848504726741002;-0.021107413672876246;1.0349549522072168;9.999017571932173;0.8333478373448244;-0.005994003162959547;-0.005994046592505594;0.805103369041223;0.005790351698797588;0.8052675573073488
45.921167;1.03525273032469;0.8331244538923048;0.8051077727250643;-0.02184850470780575;-0.021107413582034072;1.0349554022071892;9.999026134335557;0.8333453015922124;-0.0059940038108418515;-0.0059940452849472445;0.8051037691454845;0.005790354427040954;0.805264580059748
45.931167;1.0352536417856646;0.8331247066277631;0.8051083726659405;-0.021848504654029047;-0.02110741349990524;1.034955939400145;9.999035072450601;0.8333428247005047;-0.005994004442934861;-0.005994043949437278;0.805104186746523;0.005790357510916672;0.8052616595718222
45.941167;1.0352544676124538;0.8331249378805994;0.8051089012871244;-0.0218485045654666;-0.021107413427675945;1.0349565580257682;9.999044384396717;0.8333404050470598;-0.005994005057050065;-0.005994042588244961;0.8051046293264529;0.0057903609059805905;0.8052587961645514
45.951167;1.035255203011492;0.833125152656108;0.8051093626737902;-0.02184850444266939;-0.02110741336609892;1.034957251395162;9.999054054454358;0.8333380401551821;-0.0059940056516510016;-0.005994041203157348;0.805105103118913;0.005790364560027117;0.805255989995468
45.961167;1.035255844144128;0.8331253543030613;0.8051097610993425;-0.021848504286731477;-0.021107413315790025;1.0349580121789357;9.999064060432552;0.8333357267382706;-0.005994006225716446;-0.005994039795417349;0.8051056120836834;0.005790368418464421;0.8052532415976741
45.971167;1.035256387922769;0.8331255456660152;0.8051101012673516;-0.021848504099291254;-0.021107413277485786;1.034958832457567;9.999074383125462;0.8333334615171262;-0.005994006778673816;-0.005994038365615251;0.8051061576575921;0.0057903724309896;0.805250551963912
45.981167;1.0352568330259706;0.8331257301906846;0.8051103879338523;-0.02184850388247388;-0.021107413251851184;1.0349597042140102;9.999084999587092;0.8333312424903395;-0.005994007310263806;-0.0059940369137852405;0.8051067389727679;0.005790376554501502;0.8052479222873407
45.991167;1.0352571798928194;0.833125912582175;0.8051106252683096;-0.021848503638910482;-0.021107413239058872;1.0349606199485966;9.999095867575098;0.8333290694114737;-0.005994007820123439;-0.005994035439872915;0.8051073542706927;0.005790380754146784;0.805245353681726
46.001167;1.0352574290122882;0.8331260984478467;0.8051108162568679;-0.02184850337160379;-0.021107413238538167;1.0349615726113455;9.999106920174343;0.8333269431701452;-0.005994008307449187;-0.005994033944365776;0.8051080030094357;0.005790385007486125;0.8052428471797238
46.011167;1.0352575801521051;0.8331262933957339;0.8051109624168183;-0.021848503083562412;-0.02110741324927029;1.0349625550358232;9.999118072762155;0.8333248651008247;-0.005994008770951268;-0.005994032428706331;0.8051086867911947;0.005790389308930551;0.8052404033892022
46.021167;1.0352576334155297;0.8331265030805576;0.8051110639973029;-0.02184850277755789;-0.021107413270356184;1.0349635596636846;9.999129233656395;0.8333228363730564;-0.0059940092089743385;-0.005994030895272005;0.8051094082168945;0.005790393669358379;0.805238021741473
46.031167;1.0352575903655643;0.8331267336506396;0.8051111204675403;-0.021848502456104597;-0.021107413301300164;1.0349645789875876;9.99914031382552;0.8333208575295434;-0.0059940096195851625;-0.005994029346986851;0.8051101692879721;0.005790398110068158;0.8052357004265764
46.041167;1.0352574543620243;0.8331269913708035;0.8051111315547329;-0.02184850212165084;-0.021107413341856243;1.0349656062711337;9.999151238531008;0.8333189294080622;-0.005994010000554647;-0.0059940277864765695;0.8051109710896158;0.005790402653803758;0.8052334370166865
46.051167;1.0352572303576577;0.8331272822680005;0.8051110989611255;-0.021848501776824465;-0.021107413391582543;1.0349666353386613;9.999161955988248;0.8333170551204276;-0.005994010349498019;-0.005994026215243503;0.8051118142473066;0.005790407318747262;0.8052312286125992
46.061167;1.0352569244270171;0.8331276127462598;0.8051110269471328;-0.021848501424297978;-0.021107413449676878;1.0349676592419301;9.99917243317533;0.8333152409688994;-0.005994010664319588;-0.0059940246337572;0.8051126989273624;0.005790412121880858;0.8052290719094616
46.071167;1.0352565432575893;0.8331279899925277;0.8051109207863567;-0.021848501066452915;-0.021107413515402608;1.0349686697282654;9.999182646079534;0.8333134958781824;-0.005994010943562381;-0.0059940230421302275;0.8051136246711154;0.0057904170853516415;0.805226964259323
46.081167;1.0352560934753061;0.8331284213185037;0.8051107852896681;-0.021848500705414824;-0.021107413588446252;1.0349696580527785;9.999192576203683;0.8333118301611969;-0.0059940111865066465;-0.005994021440489523;0.8051145911994962;0.005790422230611516;0.8052249048557383
46.091167;1.0352555807183703;0.8331289134823601;0.8051106248979131;-0.021848500343254525;-0.021107413668802026;1.0349706151187719;9.999202210728006;0.8333102539896436;-0.005994011393266662;-0.005994019828926626;0.8051155997598314;0.005790427563573991;0.8052228945820081
46.101167;1.0352550096463904;0.8331294721759238;0.8051104443421769;-0.02184849998185263;-0.02110741375651989;1.0349715308685887;9.9992115440487;0.8333087758461125;-0.005994011564676773;-0.0059940182074279865;0.8051166534491108;0.005790433068551589;0.8052209348284994
46.111167;1.035254385313289;0.8331301009178685;0.8051102487055932;-0.021848499622683076;-0.021107413851412512;1.0349723946700948;9.999220577935471;0.8333074014824613;-0.0059940117017451945;-0.00599401657596808;0.8051177565938772;0.005790438716550096;0.805219026850743
46.121167;1.035253713986804;0.8331308002315211;0.8051100425870364;-0.021848499266914224;-0.021107413952775107;1.034973196167475;9.99922931346651;0.8333061344548609;-0.00599401180512755;-0.005994014934446442;0.8051189144125271;0.005790444477893652;0.805217172028186
46.131167;1.0352530025629212;0.8331315681307573;0.8051098291084805;-0.0218484989155548;-0.021107414059505926;1.0349739252902683;9.999237748094354;0.8333049777942111;-0.005994011875208886;-0.005994013282603043;0.805120132851009;0.0057904503246474694;0.8052153717378983
46.141167;1.0352522574907035;0.8331324009272161;0.8051096098193025;-0.021848498569342928;-0.021107414170462767;1.034974572086786;9.999245890542793;0.8333039348206613;-0.00599401191263431;-0.005994011620253334;0.805121417976199;0.005790456220857366;0.8052136264773204
46.151167;1.0352514839228195;0.833133293606033;0.8051093850897652;-0.021848498228439803;-0.021107414284495644;1.0349751270774703;9.999253772591914;0.8333030090136158;-0.005994011918538969;-0.0059940099474041384;0.8051227751259676;0.005790462117417213;0.8052119352618314
46.161167;1.0352506856743964;0.8331342403273554;0.8051091542439136;-0.021848497892115317;-0.021107414400308087;1.0349755818151367;9.99926144083293;0.8333022038407975;-0.005994011894249975;-0.005994008264170394;0.8051242083623226;0.005790467960855587;0.8052102957538088
46.171167;1.035249865652205;0.8331352349924414;0.8051089159379092;-0.021848497558845544;-0.021107414516570906;1.0349759293270375;9.999268944430419;0.8333015223160787;-0.005994011840990322;-0.005994006570880133;0.805125720692327;0.00579047370537908;0.8052087050266686
46.181167;1.0352490261013216;0.8331362716662482;0.8051086684279375;-0.021848497226961888;-0.021107414632255486;1.0349761642103068;9.999276331620594;0.8333009661755884;-0.005994011759828631;-0.005994004868173843;0.805127314809171;0.005790479318996075;0.8052071606675609
46.191167;1.035248168875288;0.8331373448550923;0.8051084094188615;-0.021848496895196072;-0.02110741474688175;1.0349762824982465;9.999283648425697;0.8333005354392845;-0.0059940116516639655;-0.005994003156896525;0.8051289933942573;0.005790484782876948;0.80520566114022
46.201167;1.035247295402768;0.8331384490354372;0.805108136887087;-0.021848496562640967;-0.0211074148604787;1.0349762816479675;9.99929093904796;0.8333002287558308;-0.00599401151728301;-0.005994001438043494;0.8051307584208927;0.005790490086338899;0.8052042054250944
46.211167;1.035246406663247;0.8331395781229951;0.8051078501399727;-0.02184849622851959;-0.021107414973424735;1.0349761607150834;9.999298250009556;0.8333000439528511;-0.00599401135749835;-0.005993999712789707;0.8051326105651356;0.005790495225689425;0.8052027932474496
46.221167;1.035245504543357;0.8331407259888486;0.8051075492344107;-0.02184849589219663;-0.02110741508633961;1.0349759204266835;9.999305629296948;0.8332999785642103;-0.005994011173261473;-0.005993997982256513;0.8051345496570228;0.00579050020956897;0.8052014254273876
46.231167;1.035244593107346;0.8331418867367132;0.8051072341205077;-0.021848495553231474;-0.021107415199960542;1.0349755634217794;9.999313119454758;0.8333000304941574;-0.005994010965781528;-0.005993996247134301;0.8051365750331934;0.005790505058946422;0.8052001031532199
46.241167;1.035243677782226;0.8331430536954767;0.8051069050254085;-0.02184849521121983;-0.021107415315159875;1.0349750948667575;9.999320756994118;0.8333001982690529;-0.005994010736501656;-0.005993994507568456;0.80513868585621;0.005790509797058944;0.8051988270064443
46.251167;1.0352427647243676;0.8331442184558846;0.8051065632452349;-0.021848494865722632;-0.02110741543318816;1.0349745220803543;9.999328576818137;0.8333004806397949;-0.005994010486815795;-0.005993992763299252;0.8051408822807219;0.005790514440504735;0.8051975970577949
46.261167;1.0352418621338404;0.8331453716606894;0.805106211715683;-0.021848494516643394;-0.021107415555659557;1.0349738531770587;9.999336612103349;0.8333008761266674;-0.005994010217759603;-0.005993991013913361;0.8051431656899606;0.005790518996065228;0.8051964135275304
46.271167;1.0352409810775884;0.8331465058289231;0.8051058546967053;-0.0218484941646667;-0.021107415684032328;1.0349730966625994;9.999344895574316;0.8333013826319852;-0.005994009929939665;-0.005993989259151407;0.8051455369940589;0.005790523460615594;0.8051952771998889
46.281167;1.035240133932614;0.8331476181186638;0.8051054959770129;-0.021848493811259476;-0.021107415819220578;1.0349722617066779;9.999353462593959;0.8333019969314623;-0.005994009623827475;-0.005993987499188548;0.8051479949759989;0.005790527826555853;0.8051941898257254
46.291167;1.0352393323535714;0.8331487098625686;0.8051051370407146;-0.021848493458362987;-0.021107415961757605;1.0349713578457405;9.999362345381488;0.8333027147689902;-0.005994009300235302;-0.005993985734856972;0.8051505357979383;0.005790532088443374;0.8051931541974793
46.301167;1.0352385872700038;0.8331497831399628;0.8051047765273436;-0.021848493107930196;-0.02110741611206575;1.0349703946788433;9.999371562327308;0.8333035319589713;-0.005994008960585263;-0.005993983967733155;0.8051531537532267;0.005790536243456258;0.8051921738473508
46.311167;1.03523791001116;0.8331508385757631;0.8051044105341977;-0.021848492761485063;-0.021107416270527077;1.0349693821096635;9.999381113425324;0.8333044450924152;-0.005994008606823665;-0.005993982200070067;0.8051558435539337;0.00579054029022529;0.8051912532531997
46.321167;1.0352373121584497;0.833151876308326;0.8051040333093127;-0.021848492420042404;-0.021107416437539488;1.0349683306426822;9.999390984495708;0.8333054510088838;-0.005994008241020861;-0.005993980434693605;0.8051586021204274;0.005790544230091911;0.8051903979763472
46.331167;1.0352368038798991;0.8331528976622635;0.8051036381052129;-0.021848492084235213;-0.02110741661367462;1.0349672515163095;9.999401158825178;0.83330654602676;-0.005994007864875748;-0.005993978674916465;0.8051614276623437;0.005790548066973727;0.8051896138411221
46.341167;1.0352363924154977;0.8331539053006304;0.8051032174647995;-0.02184849175435285;-0.02110741679976833;1.0349661566964437;9.999411626641807;0.8333077254623201;-0.005994007479534296;-0.005993976924409413;0.8051643177473583;0.005790551804723644;0.8051889061194883
46.351167;1.035236082536817;0.8331549028367359;0.8051027628131968;-0.021848491430459336;-0.021107416996709556;1.0349650576626008;9.999422380790548;0.8333089833208366;-0.005994007085822317;-0.005993975186847717;0.8051672689035587;0.005790555443875893;0.8051882792014914
46.361167;1.0352358787579286;0.8331558952814392;0.8051022642826285;-0.02184849111256393;-0.021107417205169392;1.0349639629121323;9.999433405943723;0.833310312743024;-0.005994006684511973;-0.005993973465451913;0.8051702774779568;0.005790558981471116;0.8051877361974885
46.371167;1.0352357862771326;0.8331568890792506;0.8051017112310225;-0.021848490800513057;-0.021107417425714356;1.0349628771105923;9.999444672450867;0.8333117072404217;-0.005994006276364113;-0.005993971763001756;0.8051733402595057;0.005790562420093338;0.8051872788086496
46.381167;1.0352358094134506;0.8331578908969508;0.8051010932710226;-0.02184849049377113;-0.021107417658989346;1.0349618028149603;9.999456131327735;0.8333131613929209;-0.005994005862180442;-0.005993970082383671;0.8051764543239969;0.005790565779302444;0.8051869075604398
46.391167;1.035235950380113;0.8331589065549352;0.805100401543094;-0.021848490191511895;-0.02110741790538709;1.0349607419187115;9.999467713587006;0.8333146705823161;-0.005994005443007301;-0.005993968427014435;0.8051796162952265;0.005790569094460767;0.8051866220676569
46.401167;1.0352362094840588;0.8331599407975157;0.8050996296620437;-0.021848489892870172;-0.021107418164530545;1.0349596955419205;9.99947934329306;0.8333162307145506;-0.005994005020302009;-0.005993966800670852;0.8051828219770443;0.005790572405420865;0.8051864217166345
46.411167;1.0352365850883571;0.8331609979564232;0.8050987740271047;-0.021848489596963182;-0.021107418435267457;1.0349586634955237;9.999490955511744;0.833317838472516;-0.00599400459590735;-0.005993965206962807;0.8051860674392842;0.00579057574936156;0.8051863063616389
46.421167;1.0352370732131146;0.8331620832408974;0.8050978333165114;-0.02184848930271023;-0.021107418716125394;1.0349576444843547;9.999502504238755;0.8333194916869953;-0.005994004171792608;-0.005993963649066974;0.8051893506684028;0.005790579161930011;0.8051862758426954
46.431167;1.0352376674085122;0.8331632030082072;0.8050968069158057;-0.021848489008792545;-0.021107419005733197;1.0349566371908423;9.999513956968226;0.8333211886891745;-0.005994003749745476;-0.00599396212989483;0.8051926720516925;0.005790582680717266;0.8051863289765131
46.441167;1.0352383591512775;0.8331643636679786;0.8050956929273225;-0.021848488713761615;-0.021107419302957297;1.0349556408361646;9.999525281731355;0.8333229271411747;-0.005994003331313921;-0.0059939606523425806;0.8051960337232218;0.005790586346362767;0.8051864638353925
46.451167;1.035239138571508;0.8331655710800896;0.8050944871330808;-0.021848488416034054;-0.02110741960689203;1.034954654089686;9.99953644180555;0.8333247045209471;-0.005994002917815121;-0.005993959219239996;0.8051994385071336;0.005790590197639183;0.8051866787790006
46.461167;1.0352399948678515;0.8331668312584194;0.805093183420277;-0.021848488113869954;-0.021107419916935585;1.034953673468774;9.999547406645286;0.8333265195357029;-0.0059940025102369334;-0.005993957832994051;0.8052028889233219;0.005790594265173229;0.8051869721872242
46.471167;1.035240916852165;0.8331681512121446;0.8050917747889969;-0.02184848780542949;-0.02110742023285676;1.034952693661727;9.999558165270065;0.833328371898507;-0.005994002109304478;-0.005993956495337469;0.8052063870334926;0.005790598575863196;0.8051873409859385
46.481167;1.0352418942992925;0.833169538922211;0.8050902545124331;-0.021848487488753173;-0.021107420554802196;1.0349517099519314;9.999568725926586;0.8333302610588433;-0.005994001715773961;-0.005993955207514725;0.8052099348388622;0.005790603162001942;0.8051877802884919
46.491167;1.0352429189463648;0.833171002898133;0.8050886175402495;-0.02184848716191757;-0.021107420883411016;1.0349507200937542;9.999579106293341;0.8333321860151255;-0.005994001330558432;-0.005993953970754111;0.8052135342464476;0.0057906080594937286;0.8051882852800104
46.501167;1.0352439840763983;0.8331725514528616;0.8050868610096875;-0.021848486823568578;-0.02110742121988866;1.0349497245530834;9.999589330141015;0.8333341458354946;-0.00599400095444394;-0.005993952786513048;0.8052171869456461;0.0057906132979439525;0.805188853068213
46.511167;1.0352450840447345;0.8331741913634042;0.8050849835727862;-0.02184848647328068;-0.021107421565804564;1.0349487257376984;9.99959943190859;0.8333361397044188;-0.0059940005879530345;-0.005993951656067068;0.8052208944754065;0.00579061889575959;0.805189482437336
46.521167;1.0352462144420296;0.8331759273229814;0.805082985246339;-0.021848486111380835;-0.02110742192266904;1.0349477261075626;9.99960945950195;0.8333381668035525;-0.005994000231809979;-0.005993950579771065;0.8052246579876167;0.0057906248652861295;0.8051901726350377
46.531167;1.0352473719043345;0.8331777628932351;0.8050808678494484;-0.021848485738451988;-0.02110742229162413;1.0349467267381256;9.999619474102868;0.8333402262751604;-0.005993999887298162;-0.005993949556967359;0.8052284777663298;0.005790631222781883;0.8051909226053608
46.541167;1.035248553783008;0.8331797011906507;0.8050786345632303;-0.02184848535476181;-0.021107422673665555;1.034945728285209;9.99962954611767;0.833342316919937;-0.005993999556019249;-0.005993948586710532;0.8052323526107418;0.005790637993015508;0.8051917308590011
46.551167;1.035249758091328;0.8331817447275208;0.8050762888650673;-0.021848484959982675;-0.02110742307010469;1.034944732483475;9.999639747966178;0.8333444370149776;-0.005993999239596798;-0.005993947668308659;0.8052362791695862;0.005790645205410388;0.8051925957356726
46.561167;1.0352509836600419;0.833183895288678;0.8050738340694155;-0.02184848455340494;-0.021107423482530734;1.0349437424055552;9.999650156301046;0.8333465852716345;-0.005993998939774182;-0.0059939468010618505;0.8052402523397125;0.005790652888562687;0.8051935154930263
46.571167;1.035252230431951;0.8331861538399862;0.8050712739607291;-0.021848484134382586;-0.021107423912411143;1.0349427625527572;9.9996608616301;0.8333487625383559;-0.005993998658560254;-0.005993945983715561;0.8052442669196399;0.005790661066621034;0.8051944878155308
46.581167;1.0352534991726903;0.8331885203051486;0.8050686139774129;-0.021848483702715946;-0.02110742436095164;1.0349417986202614;9.999671967839511;0.8333509719235195;-0.005993998397817102;-0.005993945214397472;0.8052483186809714;0.0057906697564022325;0.8051955090762061
46.591167;1.0352547902318816;0.8331909938193398;0.8050658618578264;-0.021848483258823173;-0.021107424829294195;1.034940856236913;9.999683585885364;0.8333532166322117;-0.005993998158598324;-0.005993944491036132;0.8052524042108897;0.005790678965060799;0.8051965744324484
46.601167;1.035256102081622;0.8331935735504848;0.8050630275380564;-0.021848482803704487;-0.021107425318875345;1.034939940008149;9.999695828109973;0.8333554984206504;-0.005993997941094283;-0.0059939438117841935;0.8052565204792108;0.005790688689035503;0.8051976791401575
46.611167;1.0352574306387603;0.8331962590029731;0.80506012294266;-0.021848482338757774;-0.021107425831674107;1.034939053380379;9.999708790512493;0.8333578184343589;-0.005993997745110482;-0.005993943175245893;0.8052616645819815;0.005790698913672711;0.8051998196624058
46.621167;1.035258769658267;0.8331993995070188;0.805057499484612;-0.021849577506732012;-0.0211084848499574;1.034938197996755;9.999722531734973;0.8333601782315342;-0.00599399757049697;-0.005993942580511238;0.805265833571605;0.005790709614410895;0.8052009934215512
46.631167;1.0352601120376135;0.833202295255095;0.8050544955054185;-0.021849577027270452;-0.021108485416547935;1.0349373723330217;9.999737075687143;0.8333625795544835;-0.005993997417419256;-0.005993942027007931;0.8052700239979097;0.005790720765850739;0.8052021977149248
46.641167;1.035261451728495;0.8332052962371659;0.8050514631872309;-0.02184957654343394;-0.021108486014428995;1.0349365718207617;9.999752431319374;0.8333650239059363;-0.005993997286364706;-0.005993941514083307;0.8052742314587851;0.005790732356179405;0.80520343001061
46.651167;1.0352627851337828;0.8332084025679618;0.8050484168010767;-0.021849576056839366;-0.021108486647368037;1.0349357915054036;9.99976860097799;0.8333675123043691;-0.005993997177755156;-0.005993941040397082;0.8052784509641693;0.005790744392770553;0.8052046888462624
46.661167;1.0352641109958165;0.8332116134764985;0.8050453699649969;-0.02184957556843527;-0.02110848731959248;1.034935028326414;9.999785575132519;0.8333700451908916;-0.005993997091730793;-0.005993940603667818;0.8052826774997391;0.005790756892725977;0.8052059737004398
46.671167;1.0352654294004213;0.833214926813402;0.8050423345166562;-0.02184957507851743;-0.021108488035326722;1.0349342810192586;9.999803329895899;0.8333726227513389;-0.0059939970283433225;-0.005993940201129117;0.8052869057978412;0.005790769866626566;0.8052072840720562
46.681167;1.035266741056987;0.8332183386954457;0.8050393204989889;-0.02184957458691553;-0.021108488798375024;1.0349335491880205;9.999821833918674;0.8333752449159788;-0.005993996987396249;-0.005993939830205079;0.8052911294287702;0.0057907833086242025;0.8052086195985682
46.691167;1.0352680468450746;0.8332218437895103;0.8050363366993308;-0.021849574093219574;-0.021108489611937727;1.034932831992491;9.999841065369177;0.8333779107938963;-0.005993996967877975;-0.005993939488711932;0.8052953399134551;0.00579079719565743;0.8052099809950305
46.701167;1.035269347324945;0.8332254360979393;0.8050333899421432;-0.021849573597150413;-0.021108490478553742;1.0349321261195383;9.99986102773862;0.8333806186882325;-0.005993996967912854;-0.005993939174742633;0.8052995269167221;0.005790811488081877;0.8052113701604564
46.711167;1.035270642060846;0.8332291088936605;0.8050304842266203;-0.0218495730989134;-0.021108491400221276;1.0349314253479562;9.99988174442378;0.8333833668377387;-0.005993996985256593;-0.00599393888662185;0.8053036797476812;0.005790826130232552;0.8052127892731492
46.721167;1.035271928426727;0.8332328543030338;0.8050276213726331;-0.021849572599192273;-0.021108492378749844;1.0349307225226503;9.999903239610978;0.8333861537794864;-0.005993997017556247;-0.00599393862267431;0.8053077890637237;0.005790841057369021;0.8052142401041269
46.731167;1.0352732011118495;0.833236664137936;0.8050248022294209;-0.021849572098770947;-0.021108493415711044;1.0349300111801176;9.999925525442844;0.8333889781373375;-0.005993997062363557;-0.005993938380843635;0.8053118478596112;0.00579085620567819;0.8052157240179294
46.741167;1.035274453440568;0.8332405313029351;0.8050220269124118;-0.021849571598267604;-0.021108494511815585;1.034929285611295;9.999948593831245;0.8333918388216416;-0.005993997117267811;-0.005993938158699719;0.8053158515279746;0.005790871513151378;0.805217241905845
46.751167;1.0352756786728141;0.8332444503182783;0.8050192944265373;-0.021849571098294707;-0.02110849566664928;1.034928540137264;9.999972412006214;0.8333947361212698;-0.0059939971799916345;-0.005993937953830955;0.8053197972770437;0.005790886916209699;0.805218793952837
46.761167;1.035276869860597;0.8332484168959103;0.8050166033326528;-0.021849570599614704;-0.021108496879106448;1.0349277682694291;9.999996923789663;0.8333976724596627;-0.005993997248211943;-0.005993937764283809;0.8053236835421113;0.005790902354860751;0.8052203795414581
46.771167;1.035278019498655;0.8332524270920968;0.8050139529438859;-0.02184957010311241;-0.02110849814769965;1.0349269628688962;10.000022050694009;0.833400651484651;-0.005993997319359862;-0.005993937588836112;0.8053275096258113;0.005790917777127175;0.805221996923069
46.781167;1.035279120202555;0.8332564766694791;0.8050113430173723;-0.021849569609874085;-0.02110849947045416;1.034926117476488;10.00004769679091;0.8334036765039866;-0.005993997390717879;-0.005993937426944433;0.8053312753322914;0.005790933131897181;0.805223642837886
46.791167;1.035280165761417;0.8332605609113042;0.8050087725504923;-0.021849569121110964;-0.0211085008449031;1.0349252274140615;10.0000737558689;0.8334067501586032;-0.005993997459711501;-0.005993937278454813;0.8053349805122224;0.005790948361070439;0.8052253128423984
46.801167;1.035281151263167;0.8332646744172194;0.805006239568483;-0.021849568637853693;-0.02110850226813113;1.0349242895584607;10.000100111388624;0.8334098752903665;-0.005993997524172341;-0.005993937143433455;0.8053386244791605;0.005790963401273265;0.8052270021542479
46.811167;1.0352820733543924;0.8332688109278221;0.8050037420109267;-0.021849568160971347;-0.02110850373657076;1.0349233011956727;10.000126639525238;0.8334130555453527;-0.005993997582469934;-0.005993937022351251;0.8053422053787016;0.005790978189499339;0.805228706360123
46.821167;1.035282931777786;0.8332729635539649;0.8050012786306345;-0.021849567691324862;-0.021108505245913546;1.0349222592755611;10.000153222181437;0.8334162950285878;-0.005993997633415775;-0.005993936916270371;0.805345719824682;0.005790992663656104;0.8052304223672317
46.831167;1.03528372972664;0.8332771247584688;0.8049988491342029;-0.02184956722958913;-0.021108506791449783;1.0349211604170032;10.000179754969587;0.8334195974602707;-0.005993997676064505;-0.005993936826578783;0.8053491631463201;0.005791006759827036;0.805232149367052
46.841167;1.0352844721304177;0.833281285891828;0.8049964537431303;-0.021849566776126025;-0.02110850836858903;1.034920001766721;10.000206145675193;0.8334229653471493;-0.005993997709691485;-0.00599393675449786;0.8053525303860395;0.005791020413941692;0.805233888471083
46.851167;1.0352851644593788;0.8332854374195925;0.8049940928208457;-0.02184956633110103;-0.021108509973135875;1.0349187827317594;10.000232312698193;0.8334263994520562;-0.00599399773377405;-0.005993936700731684;0.8053558175257655;0.00579103356396487;0.80523564143296
46.861167;1.0352858123680637;0.8332895699935723;0.8049917669296457;-0.021849565894494584;-0.021108511601340058;1.0349175054483808;10.000258184160534;0.8334298987270623;-0.005993997747731397;-0.005993936665265687;0.8053590223359478;0.005791046145911722;0.8052374096160255
46.871167;1.0352864208958696;0.8332936753943536;0.8049894771203987;-0.021849565465956865;-0.021108513249878138;1.03491617298074;10.000283697785168;0.8334334608661691;-0.00599399775081372;-0.005993936647424568;0.8053621446355189;0.005791058093414386;0.8052391935302924
46.881167;1.0352869937562907;0.8332977470647268;0.8049872250037322;-0.021849565044736348;-0.021108514915596042;1.034914787697246;10.00030880213777;0.8334370831391734;-0.0059939977423301245;-0.00599393664622214;0.8053651859729816;0.005791069348746733;0.8052409930364948
46.891167;1.0352875331612856;0.833301780562448;0.8049850127735135;-0.021849564629681923;-0.02110851659520843;1.0349133515306226;10.000333455703275;0.8334407623766201;-0.005993997721935317;-0.005993936660585866;0.8053681491756904;0.00579107987357638;0.8052428077558581
46.901167;1.0352880394153121;0.8333057737804469;0.8049828435722868;-0.021849564219221105;-0.021108518285333007;1.0349118672640574;10.000357629494465;0.8334444941413909;-0.00599399768997849;-0.005993936689358395;0.8053710380609752;0.005791089648502986;0.8052446373634414
46.911167;1.035288510711184;0.8333097263119101;0.8049807216269148;-0.02184956381158231;-0.021108519982562277;1.0349103390760892;10.000381313325535;0.8334482726180676;-0.00599399764770746;-0.0059939367312756954;0.8053738573285566;0.005791098664506499;0.8052464817901962
46.921167;1.035288943805327;0.8333136380610136;0.8049786515498241;-0.02184956340530082;-0.021108521683444337;1.0349087718270873;10.00040451571466;0.8334520912918546;-0.005993997596886871;-0.005993936784889073;0.8053766127035384;0.005791106913850287;0.8052483413149937
46.931167;1.0352893349930168;0.8333175084889528;0.804976637532256;-0.02184956299938404;-0.02110852338480913;1.0349071702824895;10.000427258652767;0.8334559433765462;-0.005993997539238911;-0.005993936848592771;0.8053793108551082;0.005791114387481832;0.8052502165943395
46.941167;1.035289681783364;0.8333213372693621;0.8049746834255201;-0.021849562593080307;-0.021108525084102586;1.0349055389226778;10.000449569387115;0.8334598224336119;-0.005993997476305876;-0.0059939369209380125;0.8053819588175948;0.005791121079707305;0.80525210850891
46.951167;1.035289984784115;0.8333251248093807;0.8049727933293268;-0.021849562185776345;-0.021108526779135117;1.0349038818047187;10.000471466946014;0.833463723072501;-0.00599399740942198;-0.00599393700093437;0.805384563510214;0.005791126990159916;0.8052540180279617
46.961167;1.035290247388552;0.8333288715360324;0.8049709718411237;-0.02184956177689079;-0.021108528467711184;1.034902202039177;10.00049295332926;0.8334676406255672;-0.005993997339472209;-0.0059939370881747795;0.8053871316560114;0.005791132119101667;0.805255946449502
46.971167;1.035290473539179;0.8333325770465075;0.8049692238444224;-0.021849561365788018;-0.021108530147648696;1.034900501661518;10.0005140169286;0.8334715706205946;-0.005993997266814041;-0.005993937182905269;0.8053896697489736;0.005791136466145212;0.805257895686871
46.981167;1.0352906665339148;0.8333362399417152;0.804967553822696;-0.021849560952032183;-0.021108531816867948;1.0348987827490583;10.000534633091899;0.8334755084245589;-0.00599399719156605;-0.005993937285946384;0.8053921836603749;0.005791140034861788;0.8052598681270241
46.991167;1.0352908296514083;0.8333398581226654;0.8049659652798147;-0.02184956053557113;-0.021108533473368444;1.0348970489421605;10.000554754878596;0.8334794481797592;-0.005993997113988724;-0.00599393739830744;0.8053946778161855;0.005791142835245092;0.805261866053534
47.001167;1.0352909666096006;0.8333434287197774;0.8049644611794855;-0.02184956011673305;-0.02110853511542325;1.0348953061781512;10.000574314008547;0.833483382367325;-0.005993997034723031;-0.0059939375205205125;0.8053971545105144;0.00579114488356424;0.8052638912766931
47.011167;1.0352910813714338;0.8333469473721035;0.8049630447783399;-0.021849559696301528;-0.0211085367419516;1.0348935620104944;10.000593234421556;0.8334873032027295;-0.0059939969549073924;-0.005993937652145243;0.8053996141805303;0.005791146204449324;0.805265945706564
47.021167;1.0352911782875736;0.8333504085195508;0.8049617200094423;-0.02184955927542808;-0.02110853835262377;1.0348918239082627;10.000611441474444;0.8334912040859347;-0.00599399687626252;-0.0059939377921948075;0.8054020566394318;0.005791146834606503;0.8052680320761095
47.031167;1.0352912621375647;0.8333538071755532;0.8049604919763328;-0.02184955885538012;-0.021108539947589926;1.0348900980729248;10.00062887175407;0.8334950798544843;-0.005993996800991481;-0.005993937940185165;0.8054044821805877;0.005791146819287119;0.8052701539535355
47.041167;1.0352913378984105;0.8333571398063995;0.8049593674663776;-0.021849558437373743;-0.021108541526950863;1.0348883896183196;10.000645486514232;0.8334989268938018;-0.005993996731438513;-0.005993938096616792;0.8054068917180348;0.005791146199191691;0.8052723154317125
47.051167;1.0352914110426552;0.8333604034996247;0.8049583545799467;-0.021849558022405246;-0.021108543090165112;1.034886704183162;10.00066127299234;0.8335027434002302;-0.0059939966698975685;-0.005993938262651791;0.8054092863604736;0.005791145000877527;0.8052745204077472
47.061167;1.0352914879873096;0.833363595416592;0.8049574618247138;-0.02184955761102508;-0.02110854463578198;1.0348850502853555;10.000676233892182;0.8335065288177294;-0.005993996618724359;-0.005993938439521587;0.8054116670350279;0.0057911432359880385;0.8052767719244948
47.071167;1.0352915761768406;0.8333667132060053;0.8049566973062978;-0.02184955720331865;-0.021108546161532543;1.0348834399571751;10.000690381482706;0.8335102827422978;-0.005993996580321602;-0.0059939386279140435;0.805414034219886;0.005791140903660297;0.8052790719661866
47.081167;1.035291683887619;0.8333697548049451;0.8049560681965622;-0.02184955679911013;-0.021108547664305716;1.034881886304793;10.000703742615915;0.8335140047137437;-0.005993996556881751;-0.005993938827727049;0.8054163879060491;0.005791137995642845;0.8052814203892581
47.091167;1.0352918190973586;0.8333727173155027;0.8049555806255725;-0.021849556398129754;-0.02110854913998409;1.0348804007424992;10.000716360929916;0.8335176948618277;-0.005993996550268847;-0.005993939038599044;0.8054187276594976;0.005791134504674406;0.8052838139191868
47.101167;1.0352919873404978;0.8333755968249743;0.8049552394419818;-0.021849556000259802;-0.02110855058361271;1.0348789925679667;10.000728286833324;0.8335213540425337;-0.005993996562088351;-0.005993939260681553;0.8054210527255713;0.005791130432831442;0.8052862477669349
47.111167;1.0352921898874918;0.833378389748326;0.8049550479615313;-0.021849555605824824;-0.021108551989878162;1.0348776700423592;10.00073957043086;0.8335249834977625;-0.0059939965937967805;-0.0059939394948497135;0.8054233625541799;0.005791125794655166;0.8052887184563791
47.121167;1.0352924235753413;0.8333810938648106;0.8049550086467199;-0.02184955521562626;-0.02110855335328029;1.0348764412918936;10.00075026062056;0.8335285848090119;-0.005993996646840876;-0.005993939742492825;0.8054256569912531;0.005791120615685937;0.8052912247033057
47.131167;1.0352926825572957;0.8333837084639817;0.8049551240131441;-0.02184955483087389;-0.02110855466795648;1.0348753143633926;10.000760399237231;0.8335321594344847;-0.005993996722753537;-0.00599394000526935;0.8054279357754729;0.005791114933368658;0.8052937663460659
47.141167;1.0352929603516496;0.8333862344876727;0.8049553966630947;-0.021849554453107264;-0.021108555927926553;1.0348742969132003;10.000770019387486;0.8335357078482292;-0.005993996823153357;-0.005993940284822307;0.8054301985569043;0.005791108796357188;0.8052963431947003
47.151167;1.0352932507323709;0.8333886738112178;0.8049558287311108;-0.021849554083890662;-0.02110855712788318;1.0348733959846244;10.000779152071956;0.8335392300314809;-0.005993996949665882;-0.00599394058254917;0.8054324449736603;0.005791102253962901;0.8052989547623832
47.161167;1.0352935478790677;0.8333910276308293;0.8049564212738404;-0.02184955372437189;-0.021108558263655382;1.0348726174348626;10.000787827149157;0.8335427270962154;-0.005993997103780643;-0.005993940899529859;0.8054346739158069;0.005791095345656416;0.8053016003415651
47.171167;1.0352938458372452;0.8333932964672579;0.8049571738159047;-0.021849553375040274;-0.021108559331938167;1.0348719651737217;10.000796065483222;0.8335462020515343;-0.005993997286566853;-0.005993941236506475;0.8054368833725263;0.005791088101947981;0.8053042784961848
47.181167;1.035294137422804;0.8333954813820122;0.8049580843036035;-0.02184955303587404;-0.021108560329823965;1.034871440945466;10.00080387053311;0.833549659111392;-0.005993997498307696;-0.00599394159374924;0.8054390712435843;0.005791080549422621;0.8053069866667409
47.191167;1.0352944138894504;0.8333975836753232;0.804959149822621;-0.02184955270677037;-0.02110856125459985;1.0348710445770388;10.00081122769312;0.8335531021341211;-0.005993997738587501;-0.005993941970838666;0.8054412359083778;0.005791072713327022;0.8053097218725568
47.201167;1.0352946657321809;0.8333996035475223;0.8049603673533258;-0.02184955238788271;-0.021108562103797978;1.0348707746007941;10.000818115351352;0.8335565334687303;-0.005993998007102842;-0.005993942366695514;0.8054433763788896;0.005791064620014538;0.8053124814500228
47.211167;1.0352948838809592;0.8334015395194743;0.8049617337485419;-0.02184955207975494;-0.021108562875313718;1.0348706290510699;10.00082451896693;0.833559953954512;-0.005993998304362197;-0.005993942780012282;0.8054454923769039;0.005791056299159588;0.8053152627078584
47.221167;1.0352950605439664;0.8334033886100688;0.8049632461287924;-0.02184955178338268;-0.021108563567404096;1.0348706056902632;10.000830437229064;0.8335633631190527;-0.0059939986313070235;-0.005993943209879492;0.805447584212031;0.005791047785951076;0.8053180619429435
47.231167;1.0352951897576854;0.8334051465075207;0.8049649028174989;-0.021849551500120894;-0.021108564178588703;1.0348707023998844;10.00083588622124;0.8335667588933977;-0.005993998988261952;-0.005993943656232421;0.8054496519965425;0.005791039123363633;0.8053208736180733
47.241167;1.0352952684292798;0.8334068076021007;0.8049667031412816;-0.021849551231505646;-0.021108564707581746;1.034870918409537;10.000840903599013;0.8335701373348959;-0.0059939993744333574;-0.005993944119699819;0.8054516943308918;0.0057910303606898555;0.8053236902186137
47.251167;1.0352952969376732;0.833408365536629;0.8049686462477336;-0.02184955097923778;-0.02110856515334742;1.0348712544007392;10.000845540512268;0.8335734933146051;-0.005993999788226995;-0.005993944601047636;0.8054537075928468;0.005791021549735488;0.8053265028742814
47.261167;1.035295278010045;0.8334098143700068;0.8049707300689678;-0.021849550745215857;-0.021108565515299316;1.0348717102117935;10.000849846261302;0.8335768220253171;-0.005994000227554901;-0.005993945100933519;0.8054556863264838;0.00579101274484999;0.8053293022606551
47.271167;1.0352952153671116;0.8334111494209676;0.8049729509132885;-0.021849550531519983;-0.021108565793437173;1.0348722825980752;10.000853859418005;0.8335801194017115;-0.005994000689734696;-0.005993945620169038;0.8054576241731575;0.0057910040034608486;0.8053320796071862
47.281167;1.0352951132974824;0.8334123671016327;0.8049753039037333;-0.021849550340488074;-0.021108565988263366;1.0348729659320974;10.000857605686699;0.8335833812946222;-0.005994001171454378;-0.005993946159992039;0.8054595146995974;0.005790995381319072;0.8053348278000119
47.291167;1.035294975779097;0.8334134644282346;0.8049777840992939;-0.021849550174745054;-0.021108566100639423;1.0348737547085713;10.000861104926765;0.8335866031437535;-0.005994001669069265;-0.005993946721948343;0.8054613514191082;0.005790986926720763;0.8053375413951596
47.301167;1.0352948045672552;0.8334144393420442;0.8049803874578988;-0.021849550037123987;-0.021108566131731586;1.0348746448857211;10.000864388210944;0.8335897799866343;-0.005994002178963845;-0.005993947307465922;0.8054631270413152;0.005790978677175692;0.8053402153558468
47.311167;1.0352945979517505;0.8334152913070688;0.8049831105702042;-0.021849549930614345;-0.021108566082957973;1.0348756334775078;10.000867512695619;0.8335929061105618;-0.005994002697854952;-0.005993947917509181;0.805464833026966;0.005790970657249337;0.805342844416162
47.321167;1.0352943508845145;0.8334160209761025;0.8049859495937526;-0.0218495498581354;-0.021108565956033644;1.0348767172259468;10.000870566431418;0.8335959754092336;-0.00599400322301702;-0.005993948552543112;0.8054664599637573;0.005790962877244617;0.8053454232453702
47.331167;1.0352940554612253;0.833416629058079;0.80498889972659;-0.0218495498221851;-0.02110856575325323;1.0348778914239558;10.000873662555197;0.8335989827912089;-0.005994003752280614;-0.005993949212499136;0.8054679980998163;0.00579095533495607;0.805347946274256
47.341167;1.0352937018906103;0.8334171152627536;0.80499195553947;-0.021849549824720912;-0.0211085654776692;1.034879150051232;10.00087692149219;0.8336019253424396;-0.00599400428379224;-0.005993949896597773;0.8054694375203599;0.005790948023033894;0.8053504077020442
47.351167;1.035293279974453;0.8334174779888482;0.8049951115518643;-0.021849549867131484;-0.021108565133071175;1.034880486807227;10.000880452634858;0.8336048025783177;-0.005994004815781804;-0.005993950603503969;0.8054707688450756;0.0057909409363039455;0.805352802028754
47.361167;1.0352927805951841;0.83341771495019;0.804998362499717;-0.02184954995008288;-0.02110856472391502;1.0348818956220531;10.000884349409853;0.8336076159925454;-0.005994005346567076;-0.005993951331878578;0.8054719848648642;0.00579093407147999;0.8053551244417573
47.371167;1.0352921972615354;0.8334178242813817;0.8050017034638922;-0.02184955007340373;-0.021108564254784308;1.0348833700816449;10.00088869334533;0.8336103681979004;-0.0059940058746773646;-0.005993952080790182;0.805473081449362;0.00579092742228545;0.8053573712588981
47.381167;1.035291526123677;0.8334178054125909;0.8050051294860053;-0.021849550236201113;-0.021108563729482707;1.0348849027332743;10.000893558836806;0.8336130618749149;-0.005994006398905166;-0.005993952849784956;0.8054740571739466;0.005790920978555088;0.8053595406471802
47.391167;1.0352907640484057;0.8334176593727869;0.8050086344101245;-0.021849550437291174;-0.021108563150714934;1.0348864859841629;10.000899008390116;0.8336156989611375;-0.0059940069184624585;-0.005993953638756812;0.8054749129826145;0.005790914734240624;0.8053616326902912
47.401167;1.0352899077023883;0.8334173889684955;0.8050122105090957;-0.021849550675649858;-0.021108562520534113;1.0348881141998563;10.000905080443916;0.833618280672078;-0.005994007433277477;-0.00599395444768767;0.805475651827198;0.005790908699918405;0.8053636485609342
47.411167;1.0352889549094342;0.8334169993153727;0.8050158490780668;-0.021849550950403477;-0.021108561840856493;1.0348897845786744;10.000911793304386;0.8336208078731268;-0.00599400794395918;-0.00599395527635226;0.8054762778226683;0.005790902905787126;0.805365590022741
