time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.421167;1.0352879061133966;0.8334164977651402;0.8050195406802302;-0.02184955126039131;-0.021108561113810983;1.0348914961075482;10.00091916338302;0.8336232812049532;-0.005994008451418135;-0.005993956124186938;0.8054767951470206;0.005790897387345099;0.8053674599602942
47.431167;1.0352867639596306;0.8334158925047025;0.805023275644267;-0.021849551603876728;-0.021108560341998556;1.0348932484642521;10.000927218813809;0.8336257010015796;-0.00599400895669548;-0.005993956990394803;0.8054772068687394;0.0057908921642923685;0.8053692629566309
47.441167;1.0352855321540098;0.8334151909267259;0.8050270446907918;-0.021849551978717293;-0.021108559528436877;1.0348950421556944;10.000936004360332;0.8336280669434941;-0.005994009460938277;-0.005993957874197106;0.8054775149231541;0.0057908872310887954;0.805371004868516
47.451167;1.0352842154535036;0.833414398829355;0.805030838321932;-0.021849552382598843;-0.021108558676278425;1.0348968788319006;10.000945571547762;0.8336303780980701;-0.005994009965188461;-0.005993958775141775;0.8054777213756188;0.005790882565227049;0.8053726918306952
47.461167;1.035282819697193;0.8334135207503659;0.8050346459716211;-0.021849552812897462;-0.021108557788714066;1.0348987612407166;10.000955958955535;0.8336326339245017;-0.005994010470245483;-0.005993959693369807;0.805477828823131;0.0057908781380518505;0.8053743294612529
47.471167;1.0352813504703609;0.8334125612081814;0.8050384559856921;-0.021849553266279926;-0.021108556869097413;1.0349006932171283;10.000967181913563;0.8336348347566049;-0.005994010976757471;-0.005993960629721316;0.8054778397177242;0.005790873915297947;0.805375922358203
47.481167;1.0352798116715052;0.8334115257368785;0.8050422558295659;-0.021849553738611877;-0.02110855592102062;1.0349026788152909;10.000979236842852;0.8336369803713473;-0.005994011485264497;-0.005993961585593536;0.8054777565878746;0.005790869855727317;0.8053774740118355
47.491167;1.0352782054317082;0.8334104203618307;0.8050460326216229;-0.02184955422550508;-0.021108554948229753;1.0349047213567353;10.000992114226067;0.8336390687111899;-0.005994011996123391;-0.0059939625625367275;0.805477583449469;0.005790865918472629;0.8053789871462819
47.501167;1.0352765328703524;0.8334092499754537;0.8050497738956237;-0.021849554723001485;-0.0211085539545087;1.0349068240407733;10.001005811468021;0.8336410966955363;-0.005994012509436742;-0.005993963561703405;0.8054773265390869;0.005790862073521714;0.8053804640785961
47.511167;1.0352747947784393;0.8334080181625799;0.8050534680283882;-0.0218495552278936;-0.02110855294358242;1.034908990926471;10.001020337007938;0.8336430611947466;-0.00599401302494415;-0.005993964583273303;0.8054769931058369;0.005790858302171704;0.8053819067968446
47.521167;1.0352729921334383;0.8334067286693208;0.8050571047605353;-0.021849555737759315;-0.021108551919017293;1.034911227011088;10.001035705583948;0.8336449588491621;-0.005994013541904856;-0.005993965626036558;0.8054765896859446;0.005790854590902222;0.8053833167468686
47.531167;1.0352711266630628;0.8334053860431069;0.805060675715923;-0.02184955625078077;-0.02110855088425321;1.0349135374785678;10.001051931235596;0.8336467859605265;-0.005994014059045221;-0.005993966687457844;0.8054761218472535;0.005790850930979582;0.8053846948858974
47.541167;1.0352692011092224;0.8334039953112025;0.8050641746619983;-0.021849556765296416;-0.021108549842739632;1.0349159266226606;10.001069025446503;0.8336485388120403;-0.005994014574528488;-0.0059939677641480445;0.8054755946932818;0.005790847318835939;0.8053860422955093
47.551167;1.0352672179843831;0.8334025615653227;0.8050675979332069;-0.021849557279321988;-0.02110854879789113;1.0349183969681064;10.001087001213184;0.8336502142097265;-0.005994015086092066;-0.005993968852283451;0.8054750126485174;0.005790843750349293;0.805387360444924
47.561167;1.0352651774345056;0.8334010892820776;0.8050709446753161;-0.021849557790507276;-0.02110854775286057;1.0349209488604658;10.001105873610573;0.8336518103264756;-0.005994015591461708;-0.005993969947826498;0.8054743789705975;0.005790840217371084;0.8053886506303752
47.571167;1.035263076876194;0.833399582362766;0.80507421655954;-0.02184955829650135;-0.021108546710594544;1.03492358102935;10.001125651482663;0.8336533270702532;-0.005994016088664595;-0.005993971046740481;0.8054736954997276;0.0057908367128430465;0.8053899135000219
47.581167;1.0352609122852403;0.8333980449160555;0.8050774169844821;-0.02184955879524199;-0.021108545674329533;1.0349262916554638;10.00114632781229;0.8336547654519737;-0.005994016576045657;-0.005993972145253808;0.8054729624018468;0.005790833236556574;0.8053911495265247
47.591167;1.0352586793470886;0.833396480950551;0.8050805498918607;-0.021849559285135038;-0.021108544647975198;1.0349290789379417;10.001167878417341;0.8336561265479702;-0.005994017052304676;-0.0059939732399204105;0.8054721783799486;0.00579082979608743;0.8053923598649718
47.601167;1.0352563742915517;0.8333948933105623;0.8050836190237224;-0.02184955976530773;-0.021108543635923006;1.0349319411960296;10.001190265638915;0.8336574110163599;-0.005994017516665148;-0.005993974327362192;0.8054713415011533;0.00579082640788818;0.8053935462286425
47.611167;1.0352539943058146;0.8333932834426873;0.8050866278825767;-0.021849560235752685;-0.021108542642508978;1.0349348767253244;10.001213435985761;0.8336586192651535;-0.005994017968994835;-0.005993975404177884;0.8054704497821306;0.005790823097102071;0.805394709881952
47.621167;1.0352515377331573;0.8333916517066823;0.805089579812408;-0.021849560697136845;-0.021108541671593897;1.0349378833374507;10.001237315815139;0.8336597514184225;-0.00599401840973197;-0.0059939764674076254;0.8054695012683581;0.005790819891469607;0.8053958514170619
47.631167;1.0352490040607911;0.8333899975121646;0.8050924780433318;-0.021849561150285912;-0.0211085407264491;1.0349409578206052;10.001261817080676;0.8336608075862993;-0.005994018839549884;-0.005993977515044083;0.8054684940034773;0.005790816815152559;0.8053969716420389
47.641167;1.0352463931298703;0.8333883193078746;0.8050953256504189;-0.021849561595668296;-0.021108539809847966;1.034944096181073;10.001286849373047;0.8336617889532492;-0.005994019258788272;-0.005993978546108391;0.805467426459456;0.005790813888878509;0.8053980722788522
47.651167;1.0352437044946992;0.833386614473172;0.8050981256070884;-0.021849562033395442;-0.021108538924271867;1.0349472947235094;10.001312326299782;0.8336626978759504;-0.005994019666842218;-0.005993979560405988;0.8054662983011576;0.005790811131496113;0.8053991558715845
47.661167;1.0352409375033444;0.8333848793566178;0.8051008813515668;-0.021849562463694967;-0.021108538072156662;1.034950550155223;10.001338164783883;0.8336635366011108;-0.005994020061898395;-0.005993980557971162;0.8054651101655562;0.005790808556492985;0.8054002248316956
47.671167;1.0352380916644393;0.8333831095832632;0.8051035970602083;-0.02184956288722387;-0.021108537255989195;1.0349538577807533;10.0013642793978;0.8336643068208395;-0.005994020441269294;-0.005993981538587244;0.8054638627928028;0.005790806167624893;0.8054012802874047
47.681167;1.0352351673060385;0.8333813004692147;0.8051062769957011;-0.021849563304884734;-0.021108536478201115;1.0349572098405637;10.001390571632996;0.8336650105038049;-0.005994020802000992;-0.005993982501947359;0.8054625569560799;0.005790803961139452;0.8054023222081353
47.691167;1.0352321656499455;0.8333794478381285;0.8051089252102637;-0.021849563717308656;-0.021108535741144924;1.0349605959014192;10.001416921452961;0.8336656502965198;-0.0059940211412224985;-0.005993983447960067;0.805461193339275;0.005790801933710491;0.8054033503840371
47.701167;1.0352290881193786;0.8333775490937864;0.8051115459637376;-0.021849564124486114;-0.021108535047215514;1.0349640043846133;10.001443186634827;0.8336662290481198;-0.005994021456191775;-0.0059939843765601806;0.8054597720528845;0.00579080008805662;0.8054043648410476
47.711167;1.035225935984222;0.8333756036630915;0.8051141433251601;-0.02184956452593936;-0.02110853439875851;1.0349674238479882;10.001469210820865;0.8336667494804916;-0.005994021744355428;-0.0059939852874323464;0.8054582934360237;0.005790798431710699;0.8054053656611484
47.721167;1.0352227101782632;0.8333736128734596;0.8051167200245131;-0.021849564921174947;-0.02110853379787316;1.0349708439580656;10.001494839876173;0.8336672141132514;-0.0059940220036232;-0.005993986180284255;0.8054567591105506;0.005790796973161702;0.805406352554309
47.731167;1.0352194116463664;0.83337157973619;0.8051192773086655;-0.021849565309886316;-0.021108533246538042;1.0349742557335069;10.001519932923605;0.8336676248519546;-0.005994022232687169;-0.0059939870553933;0.8054551714693272;0.005790795720661496;0.8054073243921173
47.741167;1.0352160425963217;0.8333695085270373;0.8051218156648278;-0.021849565691835274;-0.02110853274682521;1.0349776505809978;10.001544361582392;0.8336679827365316;-0.005994022431018714;-0.005993987913612582;0.8054535332119672;0.005790794680794418;0.8054082790038158
47.751167;1.0352126067171252;0.8333674044775493;0.8051243349284131;-0.02184956606685821;-0.02110853230068399;1.03498101927483;10.001568010418662;0.8336682884167731;-0.005994022598596074;-0.0059939887558272025;0.8054518475724035;0.0057907938552500884;0.8054092135566173
47.761167;1.0352091081873043;0.8333652734522446;0.8051268338781352;-0.021849566435165533;-0.021108531909473673;1.0349843521232516;10.001590776940988;0.8336685428778704;-0.005994022735720161;-0.005993989582669019;0.8054501181316753;0.005790793243958356;0.8054101256790758
47.771167;1.0352055516011736;0.8333631210250405;0.8051293100311674;-0.02184956679735558;-0.02110853157381951;1.0349876404989817;10.001612561178701;0.8336687478470035;-0.005994022843117447;-0.0059939903948204145;0.8054483488711738;0.005790792853452801;0.8054110142929208
47.781167;1.0352019426054166;0.8333609518246646;0.8051317596708918;-0.02184956715381823;-0.021108531293681305;1.0349908786808575;10.001633256535024;0.833668905612854;-0.005994022922194603;-0.005993991193381124;0.8054465441572839;0.005790792697083037;0.8054118789262463
47.791167;1.035198288087243;0.8333587696569248;0.8051341781101115;-0.021849567504142933;-0.021108531068249354;1.0349940638387212;10.001652753811058;0.8336690181912492;-0.005994022974981954;-0.005993991979821573;0.8054447079358497;0.00579079278420361;0.805412718706254
47.801167;1.0351945962597107;0.8333565775630506;0.8051365600428065;-0.021849567847168076;-0.021108530896088943;1.0349971941564908;10.001670953198365;0.8336690861990202;-0.005994023003659955;-0.00599399275567635;0.8054428436077382;0.005790793110845613;0.8054135330872794
47.811167;1.0351908761375617;0.8333543778061593;0.8051388998618008;-0.02184956818154033;-0.021108530775741048;1.0350002677746717;10.001687776912947;0.83366910845947;-0.005994023010112523;-0.005993993522285516;0.8054409546728211;0.005790793661704562;0.8054143232692664
47.821167;1.0351871360539595;0.8333521719312984;0.8051411920988191;-0.02184956850611932;-0.021108530706104942;1.0350032832623495;10.001703176819793;0.8336690829000524;-0.005994022995813951;-0.005993994280765566;0.8054390448719191;0.005790794415443831;0.8054150917929451
47.831167;1.035183382790406;0.8333499605641909;0.805143432012779;-0.021849568819888032;-0.021108530686407764;1.0350062393894692;10.00171713270062;0.8336690077881382;-0.005994022962018067;-0.005993995032155467;0.8054371181077843;0.005790795345277015;0.8054158407250931
47.841167;1.0351796217098732;0.833347743308695;0.8051456159006442;-0.02184956912174533;-0.021108530716090722;1.0350091333112614;10.001729644891862;0.833668882582026;-0.005994022909884802;-0.005993995777433381;0.8054351785555345;0.005790796422360148;0.8054165702459816
47.851167;1.0351758575701437;0.8333455190000616;0.8051477406429035;-0.021849569410550777;-0.0211085307946204;1.0350119591973972;10.001740727145268;0.8336687086188873;-0.005994022840316512;-0.005993996517405885;0.8054332303777673;0.0057907976242733035;0.8054172779826263
47.861167;1.0351720961144084;0.8333432862960725;0.8051498032356371;-0.02184956968544222;-0.021108530921256325;1.0350147091058695;10.001750396691873;0.8336684893211544;-0.005994022753823719;-0.005993997252674602;0.8054312767570683;0.005790798940318894;0.8054179597168997
47.871167;1.0351683448607825;0.833341044829834;0.805151801121678;-0.02184956994624194;-0.021108531094941745;1.0350173752928136;10.001758665247142;0.8336682293570675;-0.005994022650689725;-0.005993997983570633;0.8054293192363006;0.005790800372923104;0.8054186118013698
47.881167;1.0351646121091624;0.8333387962131487;0.8051537323831317;-0.021849570193581042;-0.02110853131431003;1.035019951806966;10.001765546169915;0.833667933309285;-0.005994022531330723;-0.005993998710016592;0.8054273582139675;0.005790801938691745;0.8054192326590477
47.891167;1.0351609053943953;0.8333365440926682;0.8051555955057954;-0.021849570428636833;-0.02110853157784554;1.035022434533505;10.001771072020343;0.8336676049495173;-0.005994022396361546;-0.005993999431595739;0.8054253937266861;0.005790803663616773;0.8054198214320056
47.901167;1.035157230341975;0.8333342935890072;0.8051573896816064;-0.021849570652747938;-0.021108531884231656;1.0350248204495938;10.001775302992382;0.8336672471141553;-0.005994022246018409;-0.005994000147779246;0.8054234258026282;0.0057908055684247235;0.8054203760575676
47.911167;1.035153590263619;0.8333320505311559;0.8051591155947385;-0.021849570866985826;-0.02110853223251207;1.0350271067176442;10.001778321814943;0.8336668616608349;-0.005994022079743399;-0.005994000857959712;0.805421455006004;0.005790807654105566;0.8054208932354908
47.921167;1.035149986785516;0.8333298209555109;0.8051607761733922;-0.021849571071877866;-0.02110853262188926;1.0350292900540983;10.001780214756518;0.8336664498705804;-0.005994021896699206;-0.005994001561362122;0.8054194834262997;0.005790809897522612;0.8054213696718622
47.931167;1.0351464212025496;0.8333276112372965;0.8051623767805017;-0.021849571267549075;-0.02110853305161216;1.0350313668215134;10.00178104809424;0.8336660135263142;-0.005994021696513773;-0.005994002257044227;0.8054175155721985;0.005790812255608239;0.8054218031416109
47.941167;1.035142895823699;0.8333254283890388;0.8051639246357051;-0.021849571453948738;-0.02110853352096622;1.035033333448947;10.001780864615379;0.8336655554082262;-0.005994021479409534;-0.00599400294375764;0.8054155582988192;0.005790814674287553;0.8054221931464675
47.951167;1.0351394146952861;0.8333232799398259;0.8051654279500811;-0.021849571630801385;-0.021108534028854462;1.035035186807823;10.001779702617887;0.8336650783287461;-0.005994021245888258;-0.005994003619677145;0.8054136195604106;0.005790817100545474;0.8054225412132411
47.961167;1.035135983254441;0.8333211732606273;0.8051668946307677;-0.021849571797352467;-0.02110853457326774;1.035036924979098;10.001777615482016;0.8336645842561012;-0.00599402099648246;-0.0059940042824415405;0.8054117073225674;0.005790819493790129;0.8054228502563036
47.971167;1.0351326074619744;0.8333191145544298;0.8051683310343216;-0.021849571952151356;-0.021108535151317262;1.0350385482212914;10.001774677082883;0.8336640745417876;-0.005994020731684878;-0.0059940049293662504;0.8054098295839744;0.005790821830617781;0.8054231233614527
47.981167;1.0351292935938419;0.833317108278814;0.805169742102857;-0.021849572093224575;-0.021108535759586343;1.035040058772331;10.001770977197776;0.8336635500168623;-0.005994020451781398;-0.005994005557573017;0.8054079947306493;0.0057908241007486785;0.8054233630510349
47.991167;1.035126047944284;0.8333151575331104;0.8051711320493222;-0.02184957221854335;-0.021108536394352513;1.0350414591607608;10.001766620456257;0.8336630107461794;-0.00599402015657958;-0.0059940061643192705;0.8054062114135723;0.00579082629808766;0.8054235707436093
48.001167;1.0351228751651274;0.8333132647629161;0.8051725040472161;-0.021849572326293896;-0.021108537051839557;1.035042750670905;10.001761727430146;0.8336624564445885;-0.005994019845593533;-0.005994006747374206;0.8054044882599155;0.005790828413242073;0.8054237460215233
48.011167;1.0351197771306009;0.8333114323549843;0.8051738597198034;-0.021849572414872946;-0.02110853772868787;1.0350439328135432;10.001756429792007;0.8336618873940209;-0.005994019518909623;-0.0059940073050556136;0.8054028336300233;0.005790830430150552;0.8054238864733876
48.021167;1.0351167541313266;0.8333096634965144;0.8051751995144767;-0.02184957248286177;-0.02110853842227198;1.0350450032568927;10.00175085914998;0.8336613050440774;-0.00599401917791662;-0.005994007835995474;0.8054012551710716;0.005790832327686575;0.8054239885317231
48.031167;1.035113806539625;0.83330796237939;0.8051765233850285;-0.021849572529063496;-0.021108539130460673;1.035045958675032;10.001745126351318;0.8336607119942274;-0.005994018825158203;-0.0059940083388508834;0.8053997592112457;0.005790834088327788;0.8054240486060755
48.041167;1.0351109355682273;0.8333063329282359;0.8051778309796925;-0.021849572552496463;-0.021108539851124822;1.035046796637282;10.001739301847723;0.8336601114452439;-0.005994018463617312;-0.005994008812400749;0.8053983502251035;0.005790835707972438;0.8054240633879372
48.051167;1.035108143589456;0.8333047780089804;0.8051791216556237;-0.02184957255236328;-0.021108540581930183;1.0350475168329103;10.001733413417025;0.8336595063586946;-0.005994018096065319;-0.0059940092561122805;0.8053970307442069;0.005790837198336541;0.8054240290579044
48.061167;1.03510543397343;0.8333032999210311;0.8051803952111629;-0.021849572528175338;-0.021108541320437182;1.035048121177878;10.00172745393665;0.8336588989475856;-0.005994017724758864;-0.005994009670501703;0.805395801892798;0.005790838583656892;0.8054239404704807
48.071167;1.035102810795544;0.8333019002086114;0.8051816531737769;-0.021849572479890104;-0.021108542064257472;1.03504861376221;10.001721389157735;0.8336582911996369;-0.005994017351496917;-0.005994010056926734;0.8053946644411935;0.005790839893643903;0.805423791175618
48.081167;1.035100278626937;0.8333005788176219;0.8051828992306321;-0.02184957240786069;-0.021108542811134;1.035049000429641;10.00171516684772;0.8336576857180367;-0.005994016977906231;-0.005994010417079249;0.8053936199058316;0.005790841152884445;0.8054235740179315
48.091167;1.0350978418321524;0.8332993341839967;0.8051841379831304;-0.021849572312739044;-0.021108543559096516;1.0350492878823865;10.00170873192378;0.8336570854940404;-0.005994016605724509;-0.005994010752555135;0.8053926708087897;0.005790842371917273;0.8054232818353086
48.101167;1.035095503854949;0.8332981638857963;0.8051853732505295;-0.02184957219548153;-0.021108544306820094;1.0350494829090735;10.001702043231989;0.8336564929984507;-0.0059940162369214005;-0.005994011064703442;0.8053918199746165;0.005790843544446268;0.8054229080219943
48.111167;1.0350932671509279;0.8332970648665443;0.8051866074815618;-0.02184957205739753;-0.021108545053756526;1.0350495916479554;10.001695075254732;0.8336559094519571;-0.005994015873652478;-0.005994011354605291;0.8053910699483597;0.0057908446519928545;0.8054224469771116
48.121167;1.0350911333440294;0.833296033428386;0.8051878422114034;-0.021849571900041994;-0.021108545799693415;1.0350496193061751;10.00168780583451;0.8336553343575002;-0.005994015517944398;-0.005994011623072813;0.8053904232291654;0.0057908456718923145;0.8054218946524228
48.131167;1.0350891031588667;0.833295065352751;0.8051890790054533;-0.021849571725057002;-0.021108546544230233;1.0350495709216174;10.001680210529086;0.8336547659048202;-0.00599401517122879;-0.005994011870764868;0.8053898821965154;0.0057908465814978174;0.8054212492506589
48.141167;1.0350871761150175;0.8332941563071125;0.8051903204009546;-0.021849571534222754;-0.021108547286671577;1.0350494521814175;10.001672271700949;0.8336542021155652;-0.005994014834228487;-0.0059940120984506365;0.8053894483782776;0.005790847357812842;0.8054205116779002
48.151167;1.0350853502703383;0.8332933025187328;0.8051915700176753;-0.021849571329404214;-0.021108548026199065;1.0350492698078124;10.001663989865774;0.8336536413246602;-0.0059940145072715206;-0.005994012307180593;0.8053891226826767;0.005790847978004555;0.8054196852318506
48.161167;1.0350836219883843;0.8332925009474625;0.8051928315140635;-0.021849571112264335;-0.02110854876208932;1.0350490323776949;10.001655383061811;0.8336530817704974;-0.005994014190692033;-0.005994012498049001;0.8053889061695922;0.00579084842608486;0.8054187745718617
48.171167;1.0350819859239815;0.8332917487053222;0.8051941074308971;-0.021849570884234254;-0.021108549493888674;1.0350487512008963;10.001646478636879;0.8336525210383705;-0.005994013885173289;-0.005994012671669019;0.8053887995406875;0.005790848700027394;0.8054177844169014
48.181167;1.0350804359669226;0.8332910428661091;0.8051953992189788;-0.021849570646677828;-0.021108550221324362;1.0350484394766706;10.001637310775534;0.8336519556112248;-0.005994013591833003;-0.005994012827856466;0.8053888018216212;0.005790848808284573;0.8054167186129239
48.191167;1.0350789664344973;0.833290380946822;0.8051967077887834;-0.021849570400984956;-0.021108550943944884;1.035048109705607;10.001627925550336;0.8336513809807155;-0.005994013311861954;-0.005994012965767343;0.8053889096746566;0.005790848760838884;0.8054155802407215
48.201167;1.0350775722596717;0.8332897606317766;0.8051980331207739;-0.0218495701487497;-0.02110855166087452;1.0350477714983266;10.001618382458883;0.8336507927908051;-0.005994013045993222;-0.005994013084369957;0.8053891179791107;0.005790848566548264;0.8054143725274389
48.211167;1.0350762486524612;0.8332891785082439;0.805199373752178;-0.021849569891846925;-0.02110855237083652;1.0350474309404374;10.001608746121443;0.8336501882368833;-0.005994012794196044;-0.005994013182849504;0.8053894209800443;0.005790848233107997;0.8054130993198362
48.221167;1.0350749911219164;0.8332886294145946;0.8052007274894596;-0.021849569632309194;-0.021108553072343977;1.0350470911616219;10.001599077478042;0.833649566671404;-0.005994012555671602;-0.005994013260478753;0.8053898124068399;0.005790847761804622;0.8054117643217421
48.231167;1.0350737957593343;0.8332881070920445;0.8052020922145487;-0.021849569372229375;-0.021108553763947418;1.0350467534281103;10.001589430625161;0.8336489291356914;-0.0059940123291033;-0.005994013316112715;0.8053902846756346;0.005790847145171241;0.8054103700128513
48.241167;1.0350726591439394;0.8332876052899186;0.8052034660849857;-0.02184956911353825;-0.021108554444316908;1.0350464176265695;10.00157985257431;0.8336482770242172;-0.005994012112904835;-0.005994013347968018;0.8053908287688915;0.005790846374717867;0.805408917513125
48.251167;1.0350715778092723;0.8332871186003443;0.8052048482770154;-0.021849568857843314;-0.02110855511200096;1.0350460815505533;10.001570383564415;0.8336476108387199;-0.005994011905218846;-0.005994013354076432;0.8053914353940598;0.005790845448283182;0.8054074071839225
48.261167;1.0350705484182807;0.8332866426335657;0.8052062395941518;-0.021849568606707916;-0.021108555765055013;1.0350457403575613;10.00156105512236;0.8336469298938015;-0.005994011703947308;-0.005994013333067537;0.8053920967219684;0.0057908443716579265;0.8054058391933834
48.271167;1.0350695686321216;0.8332861732883781;0.8052076417644438;-0.02184956836191608;-0.021108556401013476;1.0350453873854217;10.001551888562703;0.8336462325780749;-0.0059940115069059725;-0.005994013284501288;0.8053928078200863;0.0057908431586410035;0.8054042137760457
48.281167;1.0350686368475175;0.8332857061073501;0.805209056597418;-0.02184956812542836;-0.02110855701734369;1.0350450153399604;10.001542896908196;0.8336455163302031;-0.005994011311921733;-0.005994013208741796;0.8053935672419834;0.005790841825895969;0.8054025312747582
48.291167;1.035067751304753;0.8332852365875274;0.8052104859261721;-0.021849567899364285;-0.021108557611876414;1.035044616902585;10.00153408944392;0.8336447775621584;-0.005994011116948874;-0.005994013106852103;0.8053943761960698;0.005790840380326961;0.8054007921208093
48.301167;1.0350669107191701;0.8332847609325217;0.8052119316234418;-0.02184956768599306;-0.02110855818275293;1.0350441847731233;10.001525479396063;0.8336440123822688;-0.005994010920088604;-0.005994012980453607;0.8053952366995735;0.0057908388109122995;0.8053989968467726
48.311167;1.0350661154303507;0.8332842767271054;0.8052133953769751;-0.021849567487519882;-0.02110855872806775;1.0350437116641786;10.001517087984984;0.8336432176560723;-0.005994010719511719;-0.005994012831587081;0.8053961502178199;0.005790837094624669;0.805397146213588
48.321167;1.035065367181656;0.8332837831182669;0.8052148789449539;-0.021849567305887475;-0.021108559245659103;1.0350431911071603;10.001508938715045;0.8336423913393345;-0.005994010513490087;-0.005994012662587968;0.805397117363166;0.0057908352054807846;0.8053952415833913
48.331167;1.0350646685703824;0.8332832804095376;0.8052163847855895;-0.021849567142917088;-0.021108559733167845;1.035042618265244;10.001501049774655;0.8336415323060269;-0.005994010300393506;-0.0059940124756713;0.8053981379813517;0.00579083311426017;0.8053932856205662
48.341167;1.035064023217171;0.8332827694180275;0.8052179161507329;-0.02184956700049398;-0.02110856018818159;1.0350419892124108;10.001493432472794;0.8336406401814993;-0.00599401007843684;-0.00599401227264929;0.8053992107714508;0.005790830785939618;0.8053912828844326
48.351167;1.0350634355447637;0.8332822510196902;0.8052194768651376;-0.021849566880371256;-0.021108560608409686;1.0350412998684027;10.001486093933;0.8336397149422802;-0.005994009845378887;-0.0059940120552930964;0.8054003329429518;0.005790828184825752;0.8053892399516557
48.361167;1.0350629094301882;0.8332817262610288;0.8052210714032917;-0.021849566783832538;-0.02110856099188352;1.0350405466470516;10.001479044108772;0.8336387563724005;-0.005994009598584698;-0.005994011825707069;0.8054015007977837;0.005790825284111886;0.8053871653969246
48.371167;1.0350624470580019;0.8332811966866037;0.8052227049316684;-0.02184956671142029;-0.021108561337055746;1.0350397277818384;10.001472303509898;0.8336377637202029;-0.00599400933547194;-0.005994011586107542;0.8054027103140075;0.005790822072520561;0.8053850693407775
48.381167;1.0350620490333788;0.8332806644623902;0.805224382849818;-0.021849566662723904;-0.02110856164266465;1.0350388432819946;10.001465896638816;0.8336367355411286;-0.005994009053884447;-0.005994011338376744;0.8054039571776913;0.005790818553023951;0.8053829620266458
48.391167;1.0350617148315626;0.8332801319896065;0.80522610986634;-0.021849566636559528;-0.02110856190746841;1.0350378938942744;10.001459833230856;0.8336356699611636;-0.005994008752108124;-0.005994011083906399;0.8054052368703475;0.00579081473544312;0.8053808522834637
48.401167;1.035061442942135;0.8332796011820038;0.805227888929984;-0.021849566631374447;-0.02110856213032311;1.0350368804332428;10.001454095756609;0.8336345651774613;-0.0059940084287487296;-0.00599401082375267;0.8054065444564618;0.0057908106326754515;0.8053787469403956
48.411167;1.0350612310237328;0.8332790736553095;0.80522972044042;-0.021849566645323382;-0.021108562310752546;1.0350358036404637;10.001448638030356;0.8336334194930257;-0.0059940080827698165;-0.005994010558743932;0.80540787400526;0.005790806259303363;0.8053766510413706
48.421167;1.0350610765328778;0.8332785519679196;0.8052316020900697;-0.021849566676251323;-0.021108562449416675;1.0350346643595831;10.00144339395136;0.8336322314552544;-0.005994007713566964;-0.005994010289446176;0.805409218686389;0.005790801624832077;0.8053745682854471
48.431167;1.0350609779667561;0.8332780406024862;0.8052335295847627;-0.02184956672182519;-0.02110856254807677;1.0350334644316908;10.001438291367242;0.833631000572503;-0.0059940073208209176;-0.005994010016250836;0.8054105715206905;0.005790796729851919;0.805372501492297
48.441167;1.0350609351597295;0.8332775458011988;0.8052354978337977;-0.021849566779541304;-0.021108562609250058;1.0350322074007168;10.001433255161595;0.8336297274641865;-0.005994006904169683;-0.005994009739555227;0.8054119255679704;0.0057907915723994525;0.805370452912616
48.451167;1.0350609481021227;0.8332770743346407;0.8052375015203845;-0.021849566846800242;-0.02110856263585468;1.0350308976150726;10.001428200555353;0.8336284131851356;-0.00599400646289463;-0.005994009459917834;0.805413273169434;0.005790786154511981;0.8053684239762219
48.461167;1.0350610164234402;0.8332766321063202;0.8052395350862296;-0.021849566921236088;-0.021108562630872414;1.035029539264217;10.001423034275962;0.8336270585850862;-0.005994005995837085;-0.005994009178220801;0.8054146053029774;0.0057907804827781245;0.8053664146447423
48.471167;1.03506114024018;0.8332762235882042;0.8052415933266532;-0.021849567000930978;-0.021108562596898243;1.0350281366547711;10.001417663586125;0.8336256638661858;-0.005994005501556146;-0.005994008895649823;0.8054159118587237;0.0057907745681334295;0.8053644237306917
48.481167;1.0350613209922586;0.8332758524533643;0.8052436720497191;-0.02184956708451744;-0.02110856253596156;1.0350266941189978;10.001412007761518;0.833624228598225;-0.005994004978386145;-0.005994008613590366;0.8054171824298164;0.005790768427827997;0.805362450503197
48.491167;1.0350615611319482;0.8332755224332492;0.8052457673759946;-0.021849567171245875;-0.021108562449806984;1.0350252156986839;10.001406010623256;0.8336227525085588;-0.005994004424269185;-0.005994008333743367;0.8054184070300154;0.005790762086829985;0.8053604954414479
48.501167;1.035061862969137;0.8332752371429186;0.8052478749548844;-0.02184956726076185;-0.02110856233994214;1.0350237063136587;10.001399636921503;0.8336212360673376;-0.0059940038367837754;-0.005994008058092628;0.8054195761510305;0.005790755576295958;0.8053585591482196
48.511167;1.0350622280133916;0.8332749996924014;0.8052499904563556;-0.021849567352805667;-0.021108562207286134;1.0350221727315543;10.001392850715957;0.8336196799740381;-0.0059940032135496635;-0.005994007788466085;0.8054206801785798;0.00579074893002169;0.8053566411551748
48.521167;1.0350626567696821;0.8332748131662563;0.8052521102125003;-0.021849567447114557;-0.021108562052071626;1.0350206221166374;10.00138560553156;0.8336180842514933;-0.005994002552659774;-0.005994007526185712;0.8054217092186176;0.005790742179727415;0.8053547402840494
48.531167;1.0350631483520714;0.8332746809956835;0.8052542314753887;-0.02184956754331261;-0.02110856187407643;1.0350190600749754;10.001377858034965;0.8336164479682383;-0.005994001852895018;-0.005994007272097334;0.8054226533404096;0.005790735352629674;0.8053528563644395
48.541167;1.035063700637436;0.8332746064785255;0.8052563528770958;-0.021849567640833935;-0.02110856167285136;1.035017490811771;10.001369581482097;0.8336147696056007;-0.005994001113803006;-0.00599400702687457;0.8054235028938052;0.0057907284750270465;0.8053509911562545
48.551167;1.035064311343711;0.8332745922592564;0.8052584746913147;-0.02184956773909669;-0.021108561447951504;1.035015918870664;10.001360760735036;0.8336130474621536;-0.005994000335791485;-0.0059940067912132465;0.8054242496547425;0.005790721579482775;0.8053491472872453
48.561167;1.0350649792168007;0.8332746402940395;0.8052605976147051;-0.021849567837635933;-0.02110856119910921;1.0350143508294618;10.001351382610624;0.833611280085357;-0.005993999519962479;-0.005994006565587541;0.8054248883807873;0.005790714713472318;0.805347327005195
48.571167;1.0350657043058606;0.8332747521002933;0.8052627206057339;-0.02184956793593553;-0.021108560926305527;1.0350127961271929;10.001341436421967;0.8336094669797157;-0.005993998667534493;-0.005994006349870859;0.8054254175588262;0.005790707946786353;0.8053455318198026
48.581167;1.0350664870565627;0.8332749292690429;0.8052648403451466;-0.021849568033225984;-0.021108560629866366;1.0350112659902722;10.001330916273918;0.833607609043553;-0.005993997779492092;-0.0059940061431709825;0.8054258391279029;0.0057907013711310015;0.8053437623316354
48.591167;1.03506732738968;0.8332751742196456;0.80526695215201;-0.02184956812835641;-0.021108560310571706;1.0350097706949895;10.001319817914197;0.833605708181148;-0.005993996856758408;-0.005994005943924062;0.8054261569814273;0.005790695088530053;0.8053420185519687
48.601167;1.0350682251700112;0.8332754904694445;0.805269050173379;-0.021849568219629037;-0.02110855996981095;1.0350083185353414;10.001308135706246;0.833603766538847;-0.005993995900544379;-0.00599400575018701;0.8054263747128879;0.005790689194010664;0.8053403007551085
48.611167;1.03506918134688;0.833275881259277;0.8052711271083739;-0.021849568304813036;-0.021108559609521047;1.0350069180244221;10.001295862005186;0.8336017864632791;-0.005993994912638769;-0.005994005559916117;0.8054264941788862;0.00579068376225674;0.805338609815708
48.621167;1.0350701978402563;0.8332763475025777;0.8052731743775056;-0.02184956838137998;-0.02110855923167961;1.0350055793080601;10.001282987558433;0.8335997711356448;-0.005993993895454178;-0.005994005371098623;0.8054265156407626;0.005790678842337768;0.8053369469183866
48.631167;1.0350712763469343;0.8332768876519062;0.8052751825450718;-0.021849568446683634;-0.021108558837893383;1.0350043119844603;10.001269502906629;0.8335977247395562;-0.005993992851815146;-0.005994005181822653;0.8054264387188023;0.005790674461653254;0.8053353131963398
48.641167;1.0350724174887527;0.8332774990158158;0.8052771417169616;-0.021849568498129295;-0.021108558429409875;1.0350031226970733;10.001255399913212;0.8335956522529904;-0.00599399178476284;-0.0059940049903454366;0.8054262628258128;0.005790670638729133;0.8053337096920954
48.651167;1.0350736208415467;0.8332781785542868;0.8052790416269888;-0.021849568533315097;-0.02110855800722269;1.0350020157592463;10.001240669592399;0.8335935595518387;-0.0059939906976214635;-0.0059940047950104314;0.8054259872065643;0.005790667395844995;0.8053321378972484
48.661167;1.0350748853825693;0.8332789234570883;0.8052808715051979;-0.02184956854995207;-0.021108557572145227;1.035000994945814;10.0012252932479;0.8335914534803986;-0.005993989594248897;-0.005994004594042485;0.8054256114999441;0.005790664761775445;0.8053306005016759
48.671167;1.035076208720808;0.8332797315881633;0.805282620103112;-0.021849568545808787;-0.02110855712500843;1.0350000635217693;10.001209238637509;0.8335893410949526;-0.005993988479008251;-0.0059940043855426185;0.8054251363003209;0.005790662768342686;0.8053291017322101
48.681167;1.0350775853266045;0.8332806008529348;0.8052842761017449;-0.021849568518947426;-0.021108556666969844;1.034999222909993;10.001192468462124;0.8335872282359422;-0.005993987356335825;-0.005994004167689016;0.8054245632414194;0.005790661449073287;0.8053276476382576
48.691167;1.035079006681306;0.833281527990944;0.8052858291677809;-0.02184956846806545;-0.021108556199707796;1.0349984723895573;10.001174948570917;0.8335851189796843;-0.005993986230260634;-0.00599400393886223;0.8054238947815316;0.0057906608384819406;0.8053262467885675
48.701167;1.0350804631257886;0.8332825083337998;0.8052872707401615;-0.021849568392641065;-0.021108555725373915;1.034997810218275;10.001156655460136;0.8335830164832762;-0.005993985104009946;-0.00599400369775146;0.8054231333577915;0.005790660968697646;0.8053249103875088
48.711167;1.0350819446222008;0.8332835370853686;0.8052885934016912;-0.021849568292775193;-0.021108555246349695;1.0349972345498704;10.001137586019343;0.8335809237116648;-0.005993983979889608;-0.005994003443617621;0.8054222801077614;0.0057906618644231805;0.8053236512793001
48.721167;1.035083440722307;0.8332846109095741;0.8052897901696584;-0.021849568168922424;-0.021108554765050684;1.0349967436492282;10.001117757095379;0.8335788435944794;-0.005993982859728997;-0.005994003176408803;0.8054213344561548;0.00579066353704188;0.80532248233707
48.731167;1.0350849416544348;0.8332857283751767;0.8052908546436718;-0.021849568021859857;-0.0211085542839557;1.0349963354281504;10.00109719975919;0.8335767794129244;-0.005993981745519001;-0.005994002896469974;0.8054202951200252;0.005790665983190802;0.8053214142705899
48.741167;1.0350864401841025;0.833286889337535;0.8052917811686859;-0.02184956785279519;-0.021108553805515344;1.0349960064920656;10.001075959846599;0.8335747347596708;-0.00599398063955842;-0.005994002604151978;0.8054191613978554;0.005790669190507189;0.8053204540791074
48.751167;1.0350879317851165;0.8332880943155809;0.8052925656118319;-0.021849567663119;-0.021108553331796665;1.0349957521740138;10.001054092985836;0.8335727125634291;-0.005993979544164918;-0.0059940022997179996;0.8054179336812661;0.005790673141962877;0.805319605622905
48.761167;1.0350894131071708;0.8332893440930754;0.8052932068564512;-0.021849567453907356;-0.021108552864367604;1.0349955674258837;10.001031648673026;0.8335707146756806;-0.005993978461538741;-0.0059940019834820325;0.805416612951286;0.005790677817010733;0.8053188711775242
48.771167;1.035090881653008;0.8332906389679207;0.8052937072063856;-0.021849567225754755;-0.021108552404405595;1.0349954466225746;10.001008659615266;0.8335687425718453;-0.0059939773936838765;-0.0059940016557848246;0.8054151995715002;0.005790683194117455;0.805318252204931
48.781167;1.0350923366472562;0.8332919784869622;0.8052940713900276;-0.02184956697903731;-0.02110855195270412;1.0349953826929676;10.000985149763716;0.8335667978015877;-0.00599397634222687;-0.005994001316695733;0.8054136927453139;0.0057906892522842646;0.8053177492493343
48.791167;1.0350937789330072;0.8332933625777735;0.8052943052500634;-0.02184956671434184;-0.021108551509770108;1.0349953675949508;10.000961152326445;0.8335648816567337;-0.005993975308546749;-0.0059940009657208715;0.8054120912816659;0.0057906959722918575;0.8053173617854
48.801167;1.035095209902929;0.833294792457101;0.8052944149102041;-0.021849566432705074;-0.021108551075816332;1.0349953933192124;10.00093671986934;0.8335629948602581;-0.005993974294066792;-0.005994000601854867;0.8054103944063632;0.00579070333822239;0.8053170884838384
48.811167;1.0350966306245926;0.8332962701291128;0.8052944067297905;-0.02184956613558472;-0.02110855065035336;1.034995451363458;10.000911925812712;0.8335611373680328;-0.005993973300354106;-0.005994000224009363;0.8054086017512523;0.005790711334729533;0.8053169279915033
48.821167;1.0350980414576776;0.833297797602608;0.8052942873944489;-0.02184956582477769;-0.0211085502319011;1.0349955319944555;10.000886858562238;0.8335593079971412;-0.005993972329266689;-0.0059939998313774485;0.8054067127973559;0.005790719943414433;0.8053168796648109
48.831167;1.035099442347499;0.833299376440275;0.8052940634513993;-0.021849565502276902;-0.021108549818103575;1.0349956257007122;10.00086160637215;0.8335575048571986;-0.005993971383203571;-0.005993999423529616;0.8054047262149103;0.005790729143246688;0.8053169429107331
48.841167;1.0351008338776047;0.8333010072568767;0.8052937407345008;-0.02184956516999998;-0.021108549405863177;1.0349957255964592;10.000836247181683;0.8335557265835363;-0.0059939704650403885;-0.005993999000514201;0.8054026397708708;0.0057907389113635;0.8053171157657731
48.851167;1.0351022174098568;0.8333026892311007;0.8052933243925626;-0.02184956482939259;-0.02110854899151447;1.034995827704685;10.000810854601845;0.8335539725202387;-0.005993969577559956;-0.005993998562832748;0.8054004511110407;0.005790749222385843;0.8053173948418073
48.861167;1.035103593692881;0.8333044198897105;0.8052928194111163;-0.021849564481168888;-0.02110854857138129;1.0349959295025983;10.000785505572864;0.8335522415259811;-0.005993968723046922;-0.005993998111128841;0.8053981585752615;0.005790760049595844;0.8053177761879964
48.871167;1.0351049620320716;0.8333061955271864;0.8052922308319872;-0.02184956412562526;-0.021108548142408864;1.034996029646674;10.000760273007986;0.8335505309777959;-0.005993967903495356;-0.005993997645995337;0.8053957612532566;0.00579077136597015;0.8053182556344086
48.881167;1.0351063207948212;0.8333080122727019;0.805291563153581;-0.021849563763160187;-0.021108547702173824;1.03499612877712;10.000735218963312;0.8335488370177775;-0.005993967120708306;-0.005993997168031047;0.8053932585974238;0.005790783141284096;0.805318829176446
48.891167;1.035107668306127;0.8333098663656016;0.8052908194466745;-0.021849563394288944;-0.0211085472483565;1.0349962290956043;10.000710405811125;0.8335471556238271;-0.005993966376034251;-0.005993996677764159;0.8053906503484004;0.005790795341901715;0.805319493822577
48.901167;1.0351090036433872;0.8333117526746061;0.8052900009313377;-0.021849563019350687;-0.02110854677839504;1.0349963328704248;10.000685906952826;0.8335454836889605;-0.005993965670433291;-0.005993996175359249;0.8053879369031659;0.005790807937097888;0.8053202480551378
48.911167;1.0351103267493913;0.8333136633383382;0.8052891071602924;-0.021849562638431946;-0.02110854628954229;1.0349964417107882;10.000661800655603;0.8335438197114453;-0.005993965004811988;-0.0059939956605309114;0.805385119444188;0.005790820901354274;0.8053210916783431
48.921167;1.0351116374761433;0.8333155885951272;0.805288136614995;-0.021849562251400292;-0.021108545779158654;1.0349965570231623;10.000638158006788;0.8335421634481075;-0.005993964380129884;-0.005993995132869848;0.8053821992960251;0.005790834209603252;0.8053220255168664
48.931167;1.0351129346040087;0.8333175189441209;0.8052870873173888;-0.02184956185798632;-0.02110854524521409;1.0349966804822506;10.000615039378904;0.8335405147964703;-0.005993963797250585;-0.005993994592145559;0.805379176924337;0.005790847835007058;0.8053230510665459
48.941167;1.035114215839507;0.8333194467140013;0.8052859572392526;-0.02184956145799102;-0.02110854468651084;1.0349968136939796;10.000592495343893;0.8335388735958035;-0.005993963256601869;-0.005993994038175248;0.805376051883137;0.005790861749721319;0.8053241701192573
48.951167;1.035115478478539;0.8333213665649845;0.8052847441708104;-0.02184956105125763;-0.021108544102167743;1.0349969576330458;10.000570558150157;0.833537240538303;-0.005993962757899063;-0.005993993470596379;0.8053728239706193;0.005790875922594001;0.8053253846017854
48.961167;1.0351167198666618;0.8333232754774351;0.8052834451101377;-0.021849560637611294;-0.021108543491200987;1.0349971124088349;10.000549233765739;0.8335356178422026;-0.005993962300195585;-0.005993992888988201;0.8053694939709001;0.005790890315531735;0.80532669646219
48.971167;1.0351179371737722;0.8333251724411783;0.8052820566306375;-0.021849560217430647;-0.021108542852762285;1.0349972771958051;10.000528510622175;0.8335340089269081;-0.005993961882145312;-0.0059939922931746175;0.8053660636830857;0.005790904883621821;0.8053281070221441
48.981167;1.035119127446411;0.8333270577003891;0.8052805764711326;-0.021849559792200327;-0.021108542186174424;1.034997449952886;10.00050837213549;0.8335324169596963;-0.00599396150228859;-0.005993991683461035;0.8053625363502714;0.005790919580193621;0.805329616375072
48.991167;1.0351202882166595;0.8333289320816912;0.8052790045355219;-0.021849559364119024;-0.021108541490631204;1.034997626393857;10.000488802096799;0.8335308433454263;-0.005993961159483123;-0.005993991060748369;0.8053589166659827;0.005790934363785715;0.8053312239646935
49.001167;1.0351214168868925;0.8333307971172197;0.8052773427309462;-0.02184955893531723;-0.021108540765282926;1.0349977990243862;10.000469788609882;0.8335292878294255;-0.00599396085350086;-0.005993990426522438;0.8053552096553519;0.005790949203200493;0.8053329296520045
49.011167;1.0351225094482774;0.8333326554942527;0.8052755942217619;-0.02184955850756134;-0.021108540009647944;1.0349979581583728;10.000451320833845;0.8335277500365162;-0.005993960585132304;-0.005993989782742159;0.805351420415075;0.00579096407822562;0.8053347341832969
49.021167;1.035123560861863;0.8333345105788571;0.8052737621306774;-0.021849558082566962;-0.021108539223862043;1.0349980943058188;10.00043337655725;0.8335262308100077;-0.00599396035550346;-0.005993989131575839;0.8053475550123687;0.0057909789760509315;0.8053366394274604
49.031167;1.0351245660411375;0.8333363648439334;0.8052718486748149;-0.021849557662468717;-0.02110853840870739;1.0349981993869701;10.000415920074632;0.8335247323584372;-0.005993960165250986;-0.00599398847516935;0.8053436202609029;0.005790993889743566;0.8053386485143649
49.041167;1.0351255195128215;0.8333382187709798;0.8052698559036355;-0.021849557249917797;-0.02110853756564389;1.0349982663697577;10.000398914689711;0.8335232575910582;-0.005993960014109024;-0.0059939878155966944;0.805339622955536;0.005791008820405281;0.8053407651013361
49.051167;1.0351264146809536;0.8333400712840202;0.8052677867255178;-0.02184955684792799;-0.021108536696662884;1.0349982884338524;10.00038233182141;0.8335218095243353;-0.005993959900920365;-0.005993987154781452;0.8053355702816245;0.00579102377686772;0.80534299195353
49.061167;1.0351272437972685;0.8333419204547367;0.8052656448718359;-0.021849556459788456;-0.021108535803812497;1.0349982581451662;10.000366151643382;0.833520391047676;-0.005993959823907755;-0.005993986494386381;0.8053314702495259;0.005791038775254936;0.8053453298678827
49.071167;1.0351279982746417;0.833343763236645;0.8052634344624693;-0.021849556088933617;-0.021108534888845884;1.0349981671605264;10.000350362809007;0.833519004958179;-0.00599395978120779;-0.005993985835831299;0.8053273314604205;0.005791053839057777;0.8053477770523969
49.081167;1.0351286693141548;0.8333455951746179;0.8052611598487974;-0.021849555738746744;-0.021108533953196184;1.0349980068628788;10.000334962996831;0.8335176540669257;-0.005993959771365931;-0.005993985180454541;0.8053231630179588;0.005791068993091006;0.8053503293010555
49.091167;1.0351292488029449;0.8333474108245168;0.8052588259468201;-0.021849555412327668;-0.021108532998159055;1.0349977695896728;10.0003199546701;0.833516340975595;-0.005993959793222705;-0.005993984529527678;0.8053189743753184;0.005791084252681937;0.8053529813724197
49.101167;1.0351297296496103;0.8333492038957336;0.8052564388063719;-0.02184955511206466;-0.021108532025108907;1.0349974495135328;10.000305336373028;0.8335150675768939;-0.005993959845497871;-0.005993983883875484;0.8053147745292483;0.005791099614077596;0.8053557280950067
49.111167;1.035130105687956;0.8333509666042979;0.8052540053593837;-0.02184955483919871;-0.021108531035396748;1.0349970428515605;10.000291100564105;0.8335138349968175;-0.005993959926757697;-0.005993983243616869;0.8053105711438977;0.00579111505005194;0.8053585644812842
49.121167;1.0351303717241693;0.8333526893720742;0.8052515320268837;-0.02184955459369144;-0.021108530030139894;1.0349965482158974;10.000277236072323;0.8335126440125931;-0.005993960035477589;-0.005993982608439629;0.8053063707689847;0.005791130512889708;0.805361485675493
49.131167;1.0351305236439183;0.8333543619459114;0.8052490234723587;-0.021849554374393686;-0.021108529010230425;1.0349959667434223;10.00026372397698;0.8335114951963324;-0.00599396016958207;-0.005993981977942259;0.8053021799398418;0.005791145941979001;0.8053644867631885
49.141167;1.0351305584887158;0.8333559749593261;0.8052464828401121;-0.021849554179582596;-0.021108527976301975;1.034995300757035;10.000250530190756;0.8335103889161959;-0.0059939603258780194;-0.005993981351696533;0.8052980059660456;0.0057911612697461685;0.8053675624001174
49.151167;1.0351304741143263;0.8333575203593596;0.8052439129439699;-0.021849554007617823;-0.0211085269286053;1.0349945517132721;10.000237601112715;0.8335093252499273;-0.005993960500321284;-0.005993980729035111;0.8052938570807515;0.005791176424854211;0.8053707064082367
49.161167;1.0351302686923738;0.8333589908708221;0.805241316349401;-0.021849553857076855;-0.02110852586707859;1.0349937194771368;10.000224868796092;0.8335083030786424;-0.005993960688962527;-0.005993980108661248;0.8052897419240488;0.005791191335071274;0.8053739115640091
49.171167;1.0351299407899985;0.8333603795493425;0.8052386939072909;-0.021849553726496204;-0.02110852479179215;1.0349928029786364;10.000212267732618;0.8335073191789631;-0.005993960888459822;-0.005993979488566617;0.8052856687417512;0.005791205929081239;0.8053771698484182
49.181167;1.0351294892465521;0.8333616797906511;0.8052360437295151;-0.021849553614242772;-0.021108523703527473;1.0349918008246644;10.000199743627242;0.8335063686980356;-0.005993961095880762;-0.005993978866520575;0.8052816456090601;0.005791220138426521;0.8053804725451859
49.191167;1.035128912614644;0.8333628854959001;0.8052333618479771;-0.021849553518421726;-0.021108522603880076;1.0349907116958361;10.000187246463424;0.8335054464113478;-0.0059939613085344895;-0.005993978240604339;0.8052776815324107;0.005791233901012725;0.8053838099827667
