time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.201167;1.035128209573051;0.8333639913144152;0.8052306439979777;-0.021849553436889414;-0.02110852149494533;1.0349895351666085;10.000174728892235;0.8335045479231263;-0.005993961524055427;-0.005993977609309628;0.8052737865053792;0.005791247163306569;0.8053871718525807
49.211167;1.0351273799374494;0.83336499293001;0.8052278873703022;-0.02184955336777644;-0.021108520379241272;1.0349882727591777;10.000162151664448;0.8335036709524187;-0.005993961740528763;-0.005993976971457624;0.8052699701332117;0.005791259876653257;0.8053905485047417
49.221167;1.0351264247333447;0.8333658871595488;0.8052250911484791;-0.021849553310081607;-0.02110851925964958;1.034986927806653;10.000149480144156;0.8335028157982979;-0.005993961956796696;-0.0059939763261613686;0.8052662405415796;0.005791271987333671;0.8053939319652371
49.231167;1.0351253453777554;0.8333666722516844;0.8052222561068176;-0.021849553263607675;-0.02110851813881735;1.0349855040356806;10.000136676804775;0.8335019841984631;-0.00599396217278326;-0.0059939756726377896;0.8052626046952485;0.005791283431212843;0.8053973155942108
49.241167;1.0351241431757656;0.8333673484402395;0.8052193846361223;-0.021849553228607908;-0.021108517018633255;1.0349840047593972;10.000123694917955;0.8335011784174641;-0.0059939623894171646;-0.0059939750101164055;0.805259069655772;0.005791294137308344;0.8054006936610346
49.251167;1.0351228204585667;0.8333679179901642;0.8052164806194547;-0.02184955320563052;-0.021108515900443627;1.0349824329765058;10.000110472016743;0.8335004016252234;-0.0059939626080367184;-0.005993974338116586;0.8052556436149408;0.005791304030878232;0.8054040613790593
49.261167;1.035121382815779;0.8333683843649592;0.805213547985937;-0.021849553195293983;-0.021108514785508726;1.0349807912383284;10.000096933686267;0.8334996577719717;-0.00599396282957481;-0.00599397365667205;0.8052523358361865;0.005791313036874339;0.8054074143986312
49.271167;1.035119840093826;0.8333687505341552;0.8052105896668678;-0.021849553197949095;-0.021108513675310477;1.034979081011756;10.00008300782255;0.8334989502625109;-0.005993963054310172;-0.00599397296621975;0.8052491556886794;0.005791321088478821;0.8054107486092132
49.281167;1.0351182045902332;0.8333690173599222;0.8052076087217118;-0.021849553213521895;-0.021108512571811122;1.0349773024796358;10.000068639671056;0.8334982810597382;-0.005993963282439327;-0.005993972267435454;0.8052461114375925;0.005791328134435968;0.8054140607171734
49.291167;1.0351164874033816;0.8333691835164425;0.805204609694967;-0.02184955324159752;-0.021108511477486963;1.0349754553996444;10.000053802513657;0.8334976513862377;-0.005993963514642481;-0.0059939715610714175;0.8052432093767219;0.005791334140138161;0.805417348464355
49.301167;1.0351146961035689;0.8333692466845044;0.8052015980834849;-0.021849553281501385;-0.021108510395211853;1.0349735398883864;10.000038497476067;0.8334970632751997;-0.005993963752000624;-0.005993970847552772;0.805240453841164;0.005791339086020479;0.8054206105552728
49.311167;1.0351128348472542;0.8333692046902431;0.8051985789698541;-0.021849553332341815;-0.021108509328224823;1.0349715562212567;10.00002274779508;0.8334965203920338;-0.0059939639955763025;-0.005993970126610908;0.8052378477252023;0.005791342967116264;0.8054238466058516
49.321167;1.035110905245442;0.8333690561018416;0.8051955564551982;-0.021849553393331025;-0.021108508279881817;1.034969504672648;10.000006599031625;0.8334960274490562;-0.005993964246275651;-0.0059939693973345;0.805235392580518;0.005791345792093597;0.8054270567770805
49.331167;1.0351089071455732;0.8333688002824062;0.8051925337642029;-0.021849553464128424;-0.021108507253193066;1.0349673865068802;9.999990121422815;0.8334955888015221;-0.005993964504974864;-0.0059939686585283114;0.8052330880892725;0.0057913475796947415;0.8054302411116158
49.341167;1.0351068397497434;0.8333684367368105;0.8051895131001299;-0.02184955354471651;-0.021108506250724378;1.0349652053053053;9.999973407081914;0.8334952076016328;-0.0059939647724573915;-0.005993967909222557;0.8052309317758809;0.005791348352585252;0.8054333986796484
49.351167;1.0351047032846263;0.8333679642737796;0.8051864954567322;-0.021849553635179958;-0.0211085052748369;1.0349629670858818;9.999956560470979;0.8334948859726461;-0.0059939650492872075;-0.005993967148924791;0.8052289202431184;0.0057913481330838495;0.8054365269310331
49.361167;1.0351025003586942;0.8333673811018126;0.8051834811998458;-0.021849553735779206;-0.02110850432778756;1.0349606790999923;9.999939681968865;0.8334946252088232;-0.005993965335900808;-0.005993966377280568;0.8052270509637912;0.0057913469454748765;0.8054396217344262
49.371167;1.0351002360507622;0.8333666854846702;0.8051804705937433;-0.02184955384695334;-0.02110850341158963;1.034958348520603;9.999922854273182;0.8334944257891058;-0.005993965632651317;-0.00599396559379655;0.8052253223889237;0.005791344817673684;0.8054426777000145
49.381167;1.0350979168597787;0.8333658757084016;0.8051774634748057;-0.02184955396919786;-0.021108502527773375;1.0349559816703178;9.999906142634643;0.8334942874596142;-0.005993965939686438;-0.005993964798136922;0.8052237332447738;0.005791341777959717;0.8054456882594083
49.391167;1.0350955493963934;0.8333649499791579;0.8051744593817326;-0.021849554103227316;-0.02110850167715252;1.034953583515776;9.99988960482839;0.8334942092564661;-0.005993966256846919;-0.005993963990581336;0.8052222825921198;0.005791337854946067;0.8054486457208208
49.401167;1.035093140095551;0.8333639073875386;0.8051714586278655;-0.02184955425002603;-0.021108500859733335;1.0349511577938568;9.999873295873282;0.8334941898826614;-0.0059939665837075665;-0.00599396317222162;0.8052209698353803;0.005791333081033564;0.8054515420216533
49.411167;1.0350906958958797;0.8333627489209292;0.8051684631225045;-0.02184955441022202;-0.02110850007499662;1.0349487078526496;9.999857257281578;0.8334942282953213;-0.005993966919746105;-0.005993962344723341;0.8052197944156484;0.005791327492015264;0.80545437003789
49.421167;1.0350882240786177;0.8333614769691803;0.80516547642142;-0.02184955458347176;-0.021108499322397608;1.0349462375295924;9.999841509528501;0.8334943237375019;-0.005993967264238308;-0.005993961509847011;0.8052187556996359;0.005791321121863423;0.8054571241253358
49.431167;1.0350857310317618;0.8333600939417035;0.8051625028391768;-0.02184955476866396;-0.021108498601485306;1.0349437520691893;9.999826064379405;0.8334944754736063;-0.00599396761594074;-0.005993960669243774;0.8052178526571528;0.005791313997702421;0.8054598000159295
49.441167;1.0350832218905783;0.8333586017678267;0.8051595457799363;-0.0218495549644888;-0.02110849791164293;1.0349412588045146;9.999810933007856;0.8334946825628663;-0.005993967973180654;-0.005993959824658486;0.8052170838610114;0.005791306140353068;0.8054623951885594
49.451167;1.0350807013848804;0.833357002654963;0.8051566071230198;-0.021849555169449156;-0.02110849725205616;1.0349387674384896;9.999796116543449;0.8334949430769497;-0.005993968334212683;-0.005993958978142571;0.805216448765549;0.0057912975706835845;0.8054649093205593
49.461167;1.0350781743956485;0.8333552999936281;0.8051536888384089;-0.02184955538142033;-0.02110849662191738;1.0349362900777586;9.999781596428484;0.8334952528920131;-0.005993968697548953;-0.005993958131925257;0.8052159489765983;0.005791288314783635;0.8054673439211835
49.471167;1.0350756460290091;0.8333534985532345;0.8051507945527578;-0.02184955559772069;-0.021108496020444144;1.0349338397517232;9.999767335805926;0.8334956054355596;-0.005993969062107806;-0.005993957288121135;0.8052155879826832;0.0057912784019699655;0.8054697008816977
49.481167;1.0350731219543143;0.8333516038396825;0.8051479291932729;-0.02184955581581416;-0.021108495446801444;1.0349314278508377;9.999753293301215;0.8334959928525351;-0.00599396942692601;-0.005993956448670548;0.8052153695393485;0.005791267862919505;0.8054719806648751
49.491167;1.0350706087538182;0.8333496208424511;0.8051450981549868;-0.02184955603370725;-0.021108494900070243;1.0349290631654209;9.999739438345058;0.8334964073587507;-0.0059939697910046524;-0.005993955615684607;0.8052152954896344;0.005791256736883061;0.8054741815205027
49.501167;1.0350681132184676;0.833347553273812;0.8051423070194913;-0.02184955624963455;-0.021108494379125924;1.0349267524946448;9.99972575315139;0.8334968418154421;-0.005993970153700524;-0.005993954791833062;0.8052153643713454;0.00579124507806454;0.8054762999960832
49.511167;1.0350656408732288;0.8333454042791505;0.8051395612473771;-0.02184955646174455;-0.02110849388262589;1.0349245013059043;9.999712224378042;0.833497289684621;-0.005993970514927679;-0.005993953980233605;0.8052155719996988;0.005791232949403708;0.8054783319026412
49.521167;1.0350631954463654;0.8333431775106516;0.805136865698172;-0.02184955666824367;-0.0211084934093168;1.034922314173537;9.999698837720471;0.8334977449956653;-0.00599397087484303;-0.005993953184030069;0.8052159132521938;0.005791220412700235;0.8054802733202575
49.531167;1.0350607797900637;0.8333408769529368;0.8051342242544199;-0.021849556867653847;-0.021108492958379268;1.0349201946360453;9.999685583569455;0.8334982024143661;-0.005993971233531992;-0.005993952406108643;0.8052163830509804;0.005791207525824682;0.8054821213803234
49.541167;1.0350583976304106;0.8333385062693611;0.8051316400254098;-0.02184955705903449;-0.021108492529391478;1.0349181445861497;9.999672467187175;0.8334986568105218;-0.005993971590901905;-0.0059939516488804944;0.8052169759661382;0.005791194341397155;0.8054838742595917
49.551167;1.0350560551122832;0.8333360687043581;0.8051291162969773;-0.021849557242175858;-0.021108492122018273;1.0349161640412095;9.9996595085817;0.8334991029017769;-0.005993971946642725;-0.005993950914129995;0.8052176859307436;0.005791180902814416;0.8054855308140443
49.561167;1.035053760892901;0.833333566880287;0.8051266572211212;-0.02184955741738561;-0.0211084917359044;1.0349142514892136;9.999646732399134;0.8334995357038916;-0.005993972300383148;-0.005993950203230931;0.8052185065954148;0.00579116724406595;0.805487090943301
49.571167;1.0350515247993868;0.8333310027814377;0.8051242674764697;-0.021849557584849216;-0.021108491370714678;1.0349124040962203;9.999634157586783;0.8334999512402093;-0.005993972652137758;-0.005993949517778188;0.8052194312281133;0.005791153395313289;0.8054885562062057
49.581167;1.0350493561021727;0.8333283784459413;0.8051219515964912;-0.0218495577443066;-0.02110849102607013;1.0349106170590248;9.999621790687222;0.8335003471619447;-0.005993973002540946;-0.005993948859934152;0.8052204525949697;0.0057911393898525156;0.8054899291220177
49.591167;1.0350472622884805;0.8333256963407839;0.8051197138197435;-0.02184955789534082;-0.02110849070157207;1.034908883441694;9.999609623544453;0.8335007227338249;-0.005993973352520823;-0.0059939482319463335;0.8052215638167068;0.005791125267843301;0.8054912115272856
49.601167;1.035045248474103;0.8333229593064315;0.8051175582905078;-0.021849558037597906;-0.021108490396865503;1.0349071954555977;9.999597633162614;0.8335010780079541;-0.00599397370292162;-0.005993947635588936;0.8052227591721651;0.005791111075418822;0.8054924036706901
49.611167;1.0350433177462524;0.8333201709290906;0.8051154890845239;-0.021849558170628527;-0.021108490111441905;1.0349055455605807;9.999585789431837;0.8335014131704607;-0.005993974054558081;-0.005993947072235552;0.8052240335863277;0.005791096861699798;0.805493504203584
49.621167;1.035041472996353;0.8333173362220626;0.8051135098946373;-0.021849558293895097;-0.021108489844361943;1.0349039271439782;9.999574075321643;0.8335017286817268;-0.005993974408443297;-0.005993946543069337;0.8052253812119674;0.005791082672501785;0.805494511061202
49.631167;1.0350397186130027;0.8333144620732579;0.8051116236684944;-0.021849558407105844;-0.021108489594299538;1.0349023350996485;9.999562498096683;0.8335020261576472;-0.0059939747657643296;-0.005993946049096351;0.8052267948038083;0.005791068541273257;0.8054954233635008
49.641167;1.035038060039985;0.8333115570208193;0.8051098328270205;-0.021849558510319778;-0.021108489359876737;1.0349007656036644;9.99955107788346;0.8335023091974868;-0.005993975127713676;-0.005993945591335139;0.8052282666894346;0.005791054486392934;0.8054962423984288
49.651167;1.035036501928185;0.8333086304625711;0.8051081395981422;-0.02184955860373335;-0.021108489140108554;1.034899215771693;9.999539831844025;0.8335025831840291;-0.005993975495412053;-0.0059939451712799005;0.8052297897811589;0.005791040519711775;0.805496970579299
49.661167;1.0350350465096898;0.8333056920918915;0.8051065455644664;-0.021849558687578093;-0.02110848893475153;1.034897683867947;9.999528769848736;0.8335028542274845;-0.005993975869819615;-0.005993944791141425;0.8052313574069988;0.005791026658156781;0.8054976104410692
49.671167;1.0350336933376918;0.8333027517022304;0.8051050512033068;-0.021849558762033143;-0.02110848874428634;1.0348961693234917;9.999517897059059;0.8335031282451936;-0.005993976251643651;-0.00599394445360834;0.8052329629606675;0.00579101292835651;0.8054981648040882
49.681167;1.0350324407968667;0.8332998192945711;0.8051036560456869;-0.021849558826965862;-0.02110848856959657;1.0348946716663738;9.999507212195473;0.8335034106459766;-0.005993976641384011;-0.0059939441615225065;0.8052346004231972;0.005790999367276545;0.805498636627962
49.691167;1.0350312883917037;0.8332969054427513;0.8051023589392493;-0.02184955888197353;-0.021108488411350605;1.0348931893643327;9.999496704718515;0.8335037060570792;-0.0059939770395411995;-0.005993943917749546;0.8052362653921961;0.005790986023180101;0.8054990283337774
49.701167;1.035030238153589;0.8332940207799864;0.8051011585830237;-0.02184955892700292;-0.02110848826929441;1.0348917209844537;9.999486357181034;0.8335040178315046;-0.00599397744695554;-0.005993943725105274;0.8052379554936776;0.005790972952926187;0.8054993423714754
49.711167;1.0350292939944437;0.8332911746319112;0.8051000543516874;-0.02184955896290475;-0.021108488142263085;1.034890267996049;9.999476148589906;0.8335043479369083;-0.005993977864977753;-0.005993943586155719;0.8052396696427055;0.005790960219965101;0.8054995828271229
49.721167;1.0350284590767205;0.8332883747020386;0.8050990465468503;-0.021849558991369745;-0.021108488028862893;1.0348888357960901;9.999466060451214;0.8335046973990566;-0.0059939782950689385;-0.005993943503031575;0.8052414070075514;0.005790947896719835;0.8054997557255136
49.731167;1.035027733218107;0.8332856280914571;0.8050981359635099;-0.02184955901465758;-0.021108487927805977;1.034887432063114;9.999456079484496;0.8335050668667427;-0.005993978738038847;-0.005993943477402656;0.805243166447494;0.005790936061061004;0.8054998676079548
49.741167;1.0350271126807566;0.8332829420942348;0.8050973234143167;-0.021849559035427457;-0.021108487837606934;1.0348860646032838;9.999446188628825;0.8335054568433986;-0.005993979193633249;-0.005993943510357125;0.8052449458307632;0.005790924784566216;0.8054999242027804
49.751167;1.0350265920306496;0.8332803236974309;0.8050966097982823;-0.021849559056335836;-0.021108487756333144;1.0348847403312604;9.999436361486733;0.8335058673877116;-0.005993979660590731;-0.005993943602289885;0.8052467409119476;0.005790914124097283;0.8054999302577616
49.761167;1.0350261659794602;0.8332777780464903;0.8050959965474053;-0.0218495590795195;-0.021108487682093124;1.034883465427347;9.999426569931293;0.8335062976825619;-0.005993980136820831;-0.005993943753002175;0.8052485452873871;0.005790904123839179;0.8054998898959895
49.771167;1.0350258302905848;0.8332753073760375;0.8050954853880379;-0.021849559106491202;-0.02110848761390098;1.0348822461321658;9.999416793539632;0.8335067459888743;-0.0059939806196953205;-0.005993943961701093;0.8052503523794082;0.005790894823282382;0.80549980682831
49.781167;1.0350255820017225;0.8332729113937236;0.8050950774728116;-0.021849559138455227;-0.021108487551831492;1.0348810896150946;9.99940701905811;0.8335072102769133;-0.005993981106421253;-0.005993944227017607;0.8052521576656476;0.005790886262872675;0.8054996846279799
49.791167;1.0350254188889774;0.8332705883802879;0.8050947729838022;-0.02184955917665606;-0.021108487496395836;1.0348800044563193;9.999397230405977;0.833507689188875;-0.00599398159422782;-0.005993944547415787;0.8052539590315664;0.005790878483429763;0.8054995270823329
49.801167;1.0350253382548789;0.8332683362496079;0.8050945711376319;-0.021849559222406233;-0.02110848744797633;1.034879000157482;9.99938740246603;0.8335081822766393;-0.005993982080289612;-0.005993944921679068;0.8052557551934968;0.005790871520815208;0.805499338219585
49.811167;1.035025335942828;0.833266153264281;0.8050944699793194;-0.021849559276780672;-0.021108487406551565;1.0348780854663042;9.999377504262604;0.8335086897667716;-0.005993982561697982;-0.005993945349106173;0.8052575443412278;0.005790865402474557;0.8054991215838925
49.821167;1.0350254063138535;0.8332640380325608;0.8050944663982863;-0.021849559340449208;-0.021108487371558782;1.0348772665077526;9.999367504011078;0.8335092127908541;-0.005993983035727204;-0.005993945829454614;0.8052593242438498;0.005790860149108417;0.8054988790464446
49.831167;1.035025543149771;0.8332619894166836;0.805094556925752;-0.02184955941391612;-0.021108487342061805;1.0348765461331866;9.999357370506392;0.8335097532913638;-0.0059939835001104795;-0.0059939463626041915;0.8052610923240643;0.005790855777659447;0.8054986105225953
49.841167;1.035025740594776;0.8332600065393536;0.805094738532902;-0.021849559497779506;-0.021108487317180392;1.0348759250575437;9.999347071177407;0.8335103134043669;-0.005993983952997231;-0.00599394694800225;0.805262845623371;0.005790852302514523;0.8054983146149353
49.851167;1.0350259931382455;0.8332580881847429;0.8050950085672991;-0.02184955959264966;-0.021108487296294193;1.034875403978726;9.9993365722072;0.833510895562191;-0.005993984392568902;-0.005993947584233822;0.8052645815780836;0.005790849731896052;0.8054979888969481
49.861167;1.0350262949140288;0.8332562324279285;0.805095364216813;-0.021849559698905747;-0.02110848727885258;1.0348749847908016;9.999325844286432;0.8335115028543351;-0.005993984816567113;-0.005993948268883086;0.8052662987296908;0.005790848061586885;0.8054976297557851
49.871167;1.035026639541963;0.8332544369224749;0.8050958020244695;-0.021849559816671808;-0.021108487264227607;1.034874670176964;9.999314875543826;0.8335121387740589;-0.005993985222001286;-0.00599394899859755;0.8052679974387424;0.005790847273599516;0.8054972319621206
49.881167;1.0350270208049595;0.8332526991407813;0.8050963179800522;-0.021849559946062337;-0.021108487251883617;1.0348744627711193;9.999303688868558;0.8335128070942758;-0.005993985605124751;-0.005993949769254354;0.805269680533222;0.005790847338678677;0.8054967884315615
49.891167;1.0350274329675788;0.833251016719018;0.8050969082314462;-0.021849560087366302;-0.021108487241679866;1.034874364411575;9.99929234581617;0.8335135122952624;-0.005993985961803217;-0.005993950576205373;0.8052713523596229;0.005790848219956495;0.8054962910981394
49.901167;1.0350278704708793;0.8332493876700406;0.8050975687768102;-0.021849560241014573;-0.021108487233918474;1.034874375051221;9.999280926490346;0.8335142596851066;-0.005993986288171756;-0.005993951414582547;0.805273017070405;0.005790849877544193;0.8054957322904841
49.911167;1.0350283284879749;0.8332478103411051;0.8050982938476321;-0.02184956040757245;-0.02110848722886213;1.0348744920160247;9.99926950203743;0.8335150541997315;-0.005993986581171535;-0.005993952279604542;0.8052746782275116;0.005790852270444495;0.805495105757162
49.921167;1.035028804290907;0.8332462836752791;0.8050990752029461;-0.021849560587865084;-0.021108487226300057;1.0348747109819205;9.999258123082132;0.8335158985485042;-0.005993986838743808;-0.005993953166943902;0.8052763393724234;0.005790855357270797;0.8054944071047249
49.931167;1.0350292977772215;0.8332448071572045;0.8050999028714744;-0.021849560783024087;-0.02110848722569575;1.034875027530826;9.999246828536432;0.8335167926460643;-0.005993987059615554;-0.005993954073000205;0.8052780040609524;0.0057908590960481995;0.8054936334923668
49.941167;1.0350298108613276;0.8332433799793696;0.8051007661622999;-0.02184956099451716;-0.021108487226306254;1.0348754367616604;9.999235651900635;0.8335177345620488;-0.005993987242821263;-0.005993954994823859;0.8052796750421314;0.005790863439291403;0.805492783346554
49.951167;1.0350303464141275;0.8332420004912349;0.805101654771423;-0.021849561224233895;-0.02110848722709054;1.0348759321556653;9.999224607989168;0.8335187217525746;-0.0059939873874345646;-0.005993955929914148;0.8052813535785355;0.0057908683302769146;0.8054918562209126
49.961167;1.0350309074533075;0.8332406663859615;0.8051025596904092;-0.021849561474303565;-0.021108487226854718;1.0348765061589942;9.99921368491817;0.8335197517082701;-0.0059939874924926;-0.005993956876056925;0.8052830398516336;0.005790873706651657;0.8054908521195405
49.971167;1.0350314965101715;0.8332393751412576;0.8051034729881995;-0.021849561746708178;-0.021108487224495293;1.0348771513619979;9.999202861467403;0.8335208213068598;-0.005993987556742592;-0.005993957831026894;0.8052847337190538;0.0057908795045563755;0.8054897708254708
49.981167;1.0350321147597952;0.8332381244515166;0.8051043868814033;-0.021849562043056072;-0.021108487219203487;1.0348778612193297;9.99919212407464;0.8335219256206382;-0.0059939875785294;-0.005993958792333614;0.8052864344796279;0.005790885659011226;0.8054886117742972
49.991167;1.0350327626529994;0.8332369121030245;0.8051052933407438;-0.021849562364504915;-0.021108487210638956;1.0348786315944603;9.999181471997822;0.8335230582946207;-0.005993987556184474;-0.005993959757437408;0.8052881404164751;0.005790892108113802;0.8054873741769988
50.001167;1.0350334424321905;0.8332357350255792;0.8051061843078464;-0.021849562711859897;-0.02110848719895742;1.0348794623269866;9.999170928725263;0.833524213475466;-0.00599398748848539;-0.0059939607243135505;0.8052898492464473;0.005790898801409156;0.8054860573153305
50.011167;1.0350341588657372;0.8332345884623497;0.8051070520993809;-0.021849563085795273;-0.021108487184635975;1.0348803562863134;9.999160549943602;0.8335253870812153;-0.005993987374720793;-0.005993961691748051;0.8052915584230345;0.005790905701548191;0.8054846609393823
50.021167;1.0350349171029902;0.8332334664622411;0.8051078899945657;-0.021849563486912336;-0.021108487168072898;1.0348813168583522;9.999150411873389;0.8335265763617689;-0.005993987214404486;-0.005993962659159481;0.8052932649569596;0.00579091277798385;0.8054831849838406
50.031167;1.0350357207868996;0.8332323631772798;0.805108692968125;-0.021849563915589426;-0.0211084871494152;1.0348823469320447;9.999140592575351;0.8335277789353059;-0.00599398700705334;-0.005993963626182916;0.8052949660030359;0.005790920001820906;0.8054816282324585
50.041167;1.0350365719315915;0.8332312732428274;0.8051094582396332;-0.021849564371741213;-0.021108487128964473;1.0348834494493375;9.999131161840237;0.8335289925415026;-0.005993986752403028;-0.005993964592163183;0.805296659865572;0.005790927344411788;0.8054799876602271
50.051167;1.0350374708675338;0.8332301916341429;0.805110185540982;-0.021849564854715897;-0.02110848710756127;1.034884627591935;9.99912218662023;0.8335302151894988;-0.005993986450673731;-0.0059939655558622325;0.8052983458733718;0.005790934777509964;0.8054782596623304
50.061167;1.0350384149231113;0.8332291142624658;0.8051108772606258;-0.021849565363398275;-0.02110848708658619;1.0348858843963804;9.99911375045856;0.8335314448769218;-0.005993986102358996;-0.005993966515766316;0.8053000232666193;0.0057909422761904805;0.8054764414303067
50.071167;1.0350393976831187;0.8332280388117609;0.8051115376003701;-0.021849565896275597;-0.021108487067766926;1.0348872229485349;9.999105968723415;0.8335326789130854;-0.005993985707992226;-0.00599396747073315;0.8053016907847519;0.005790949824387916;0.805474531036047
50.081167;1.0350404108146392;0.833226965559987;0.8051121705260408;-0.02184956645148671;-0.021108487052720695;1.034888646983613;9.999098983928791;0.833533913452078;-0.005993985268431315;-0.00599396842018973;0.8053033475683913;0.005790957419837213;0.805472526898116
50.091167;1.0350414464983446;0.8332258979379944;0.8051127785372066;-0.02184956702704327;-0.021108487042470526;1.0348901603822993;9.99909295005175;0.833535143533851;-0.005993984785382596;-0.0059939693638826645;0.8053049941259267;0.005790965074464571;0.8054704279967146
50.101167;1.0350424977423331;0.8332248415776317;0.8051133630311739;-0.021849567621065852;-0.02110848703738822;1.0348917657096603;9.999088019564002;0.8335363633876355;-0.005993984261690621;-0.0059939703017675644;0.8053066320363734;0.005790972805968139;0.8054682350356183
50.111167;1.03504355741825;0.8332238025280263;0.8051139247337702;-0.021849568231851416;-0.021108487037325457;1.0348934636163356;9.999084331720857;0.8335375667338879;-0.005993983701136048;-0.005993971234090853;0.8053082628250583;0.005790980624473455;0.8054659510251336
50.121167;1.0350446179031039;0.8332227863589837;0.8051144637890667;-0.021849568857888226;-0.021108487041528876;1.0348952535109854;9.999082002459224;0.8335387473710169;-0.005993983107858729;-0.005993972161489678;0.8053098878450522;0.005790988528415913;0.805463580565689
50.131167;1.0350456715667242;0.8332217979457871;0.8051149802783277;-0.02184956949798827;-0.02110848704871535;1.0348971342473912;9.999081126852992;0.8335398998982023;-0.005993982485857159;-0.005993973084992198;0.8053115093496622;0.005790996510724444;0.8054611287368328
50.141167;1.0350467115336384;0.8332208418366043;0.8051154749160335;-0.021849570151554983;-0.021108487057645047;1.0348991041137425;9.999081788431376;0.8335410198023617;-0.005993981838795162;-0.005993974005702056;0.8053131308201082;0.0057910045578722855;0.8054586010381047
50.151167;1.0350477322367961;0.8332199234956149;0.8051159493937399;-0.021849570818798444;-0.021108487067641114;1.034901160493567;9.999084058603376;0.8335421031647721;-0.005993981169946955;-0.005993974924309186;0.8053147561372164;0.0057910126432696935;0.8054560045434043
50.161167;1.0350487297292674;0.8332190500212583;0.8051164063097165;-0.021849571500537533;-0.021108487078651584;1.034903299376231;9.999087992586764;0.8335431467274707;-0.0059939804820838775;-0.005993975840951478;0.8053163887946272;0.005791020732259487;0.8054533482224646
50.171167;1.0350497014258444;0.8332182292678908;0.8051168484916977;-0.021849572197618395;-0.021108487090996837;1.0349055149730204;9.999093629777223;0.8335441483813183;-0.005993979777417118;-0.005993976755465505;0.8053180318758165;0.005791028791987734;0.8054506417345627
50.181167;1.0350506452322454;0.8332174687179414;0.8051172779784821;-0.021849572910488373;-0.021108487105075263;1.0349078003931047;9.999100993936274;0.8335451075708422;-0.00599397905777993;-0.005993977667654771;0.8053196891554384;0.005791036793083642;0.8054478945241553
50.191167;1.0350515593083838;0.8332167752769168;0.8051176953795951;-0.021849573639133896;-0.021108487121366575;1.0349101488695802;9.999110094167172;0.8335460250763097;-0.005993978324901346;-0.005993978577528527;0.805321366019988;0.00579104470723891;0.8054451161008062
50.201167;1.03505244262362;0.8332161552024651;0.8051180995903083;-0.021849574383106495;-0.021108487140567678;1.0349125535367294;9.99912092392763;0.8335469026048434;-0.005993977580662301;-0.00599397948534674;0.805323068515326;0.005791052506952293;0.8054423163510859
50.211167;1.0350532949152187;0.8332156139513004;0.8051184875883846;-0.02184957514153124;-0.021108487163583208;1.0349150060460857;9.999133461095154;0.8335477423451977;-0.005993976827341863;-0.005993980391257437;0.8053248016161196;0.005791060168103484;0.8054395048946325
50.221167;1.0350541160054247;0.833215156687889;0.8051188547793559;-0.021849575913123555;-0.021108487191541597;1.034917496407024;9.999147681665699;0.8335485458695295;-0.005993976067615599;-0.005993981294801495;0.8053265682404057;0.005791067671135525;0.8054366901729747
50.231167;1.0350549052778086;0.8332147892712973;0.8051191961502225;-0.02184957669608978;-0.021108487225811556;1.03492001470874;9.999163569429843;0.8335493133191207;-0.005993975304297409;-0.0059939821946879265;0.8053283690171101;0.005791074999761835;0.8054338793607267
50.241167;1.0350556615367457;0.8332145184480679;0.8051195071028665;-0.021849577487999167;-0.021108487267858758;1.034922552851972;9.999181097709997;0.8335500442390493;-0.00599397454025338;-0.005993983088986012;0.8053302027331373;0.005791082140280706;0.8054310784964462
50.251167;1.0350563836847149;0.8332143503417917;0.8051197833177637;-0.02184957828592797;-0.021108487319025912;1.0349251044133756;9.99920020772834;0.8335507394062099;-0.005993973778488959;-0.0059939839754693455;0.8053320673772032;0.005791089080760663;0.8054282920262454
50.261167;1.035057071683686;0.8332142887643156;0.8051200210766608;-0.02184957908690176;-0.021108487380368517;1.0349276630008863;9.999220812679237;0.8335514022352268;-0.005993973021995673;-0.005993984851900591;0.8053339609163267;0.0057910958115249345;0.8054255228999758
50.271167;1.035057726169245;0.8332143353203774;0.8051202181797922;-0.02184957988827335;-0.02110848745258432;1.034930221295443;9.999242814341516;0.8335520389575456;-0.005993972273563118;-0.005993985716239449;0.8053358809518477;0.005791102329593527;0.8054227737065299
50.281167;1.0350583475027322;0.8332144905420171;0.8051203739034313;-0.02184958068779849;-0.021108487535984287;1.0349327720035084;9.99926610899266;0.8335526573332769;-0.005993971535791447;-0.005993986566583373;0.8053378240648932;0.0057911086418374535;0.8054200475445962
50.291167;1.0350589363465486;0.8332147543755273;0.8051204883586093;-0.021849581483682348;-0.02110848763040964;1.0349353087565227;9.999290577034145;0.8335532647191882;-0.005993970810881638;-0.00599398740118977;0.8053397860929038;0.005791114762449911;0.8054173483639803
50.301167;1.0350594947548906;0.8332151257075389;0.8051205622420302;-0.02184958227458827;-0.021108487735126115;1.0349378253378245;9.999316070917345;0.8335538670173854;-0.0059939701003073175;-0.005993988218979644;0.8053417628428083;0.00579112071001061;0.8054146813458614
50.311167;1.0350600262888925;0.8332156016987277;0.8051205964917885;-0.021849583059327448;-0.021108487848893995;1.034940315088918;9.999342421689299;0.8335544690703588;-0.005993969404896835;-0.005993989019833322;0.8053437503710533;0.005791126506890281;0.8054120525529611
50.321167;1.035060535882394;0.833216178003915;0.8051205916666797;-0.021849583836460303;-0.021108487970162043;1.0349427710965333;9.999369457448854;0.8335550755539064;-0.005993968725179807;-0.005993989804119356;0.8053457451520611;0.00579113217705531;0.8054094671388289
50.331167;1.0350610295797704;0.833216850008888;0.8051205479550655;-0.021849584604061025;-0.021108488097049894;1.0349451856769785;9.999397008608355;0.8335556913178102;-0.005993968061619103;-0.005993990572051829;0.8053477441743743;0.0057911377422889595;0.8054069277799386
50.341167;1.0350615137247754;0.8332176137329307;0.8051204658845827;-0.021849585359770208;-0.02110848822714007;1.0349475504118866;9.999424898502694;0.8335563213721239;-0.005993967414563665;-0.005993991323588919;0.8053497444123456;0.005791143220571213;0.8054044351185503
50.351167;1.0350619938592265;0.8332184656316608;0.8051203468101704;-0.021849586101170795;-0.02110848835737234;1.034949857988169;9.99945293956155;0.8335569712243226;-0.005993966784136104;-0.005993992058831401;0.8053517420457751;0.005791148629438841;0.8054019892207237
50.361167;1.0350624739198289;0.8332194022444683;0.8051201927636176;-0.021849586826097073;-0.02110848848404367;1.0349521033413553;9.999480944254913;0.8335576473579043;-0.00599396617042762;-0.005993992778324028;0.8053537322858728;0.005791153991594278;0.8053995903700419
50.371167;1.0350629566517398;0.8332204200792316;0.8051200061292291;-0.02184958753265799;-0.0211084886030113;1.0349542829282132;9.999508737690286;0.833558357065472;-0.0059939655736945445;-0.005993993482931729;0.8053557101757438;0.005791159333394397;0.8053972392758548
50.381167;1.035063444488849;0.8332215152449681;0.8051197899268825;-0.02184958821915227;-0.021108488710273658;1.0349563942724413;9.999536159678465;0.8335591074220606;-0.0059939649941576295;-0.00599399417368095;0.8053576714949585;0.005791164673881143;0.8053949375644526
50.391167;1.03506393888745;0.833222683321892;0.8051195485058145;-0.021849588883953292;-0.02110848880253442;1.0349584362867341;9.999563062329308;0.8335599038276604;-0.005993964431825587;-0.005993994851803358;0.8053596121579805;0.005791170015837206;0.8053926885182406
50.401167;1.035064438974339;0.8332239199654115;0.8051192875999501;-0.021849589525371447;-0.02110848887748947;1.0349604093097877;9.999589308858734;0.8335607492820771;-0.005993963886551066;-0.005993995518654154;0.8053615263860537;0.005791175347363893;0.8053904972432268
50.411167;1.0350649414639377;0.833225221598323;0.8051190133208302;-0.02184959014161408;-0.02110848893410598;1.0349623147677771;9.99961477356235;0.8335616451235319;-0.005993963358037287;-0.0059939961755666;0.8053634058371644;0.005791180647722226;0.8053883701583135
50.421167;1.0350654411769498;0.8332265854825169;0.8051187309172656;-0.021849590730813752;-0.021108488972684993;1.0349641544180068;9.999639344382691;0.8335625918380494;-0.005993962845884565;-0.00599399682384785;0.8053652401181257;0.005791185890589794;0.8053863139447436
50.431167;1.0350659317918187;0.8332280089397537;0.8051184445500914;-0.021849591290878222;-0.021108488994375504;1.0349659297551528;9.999662920754174;0.8335635888867078;-0.005993962349595413;-0.005993997464572922;0.8053670173277678;0.0057911910468879625;0.8053843341871098
50.441167;1.0350664068737796;0.8332294883091758;0.8051181577159803;-0.021849591819380957;-0.021108489000501305;1.034967642525408;9.999685404281806;0.8335646345405492;-0.005993961868401576;-0.005993998098266559;0.8053687251429197;0.005791196089966464;0.8053824350146779
50.451167;1.035066859768185;0.8332310192534073;0.8051178729902019;-0.021849592313873945;-0.021108488992242578;1.034969295030878;9.999706702309847;0.8335657260169176;-0.00599396140139366;-0.005993998724869218;0.805370352633679;0.005791201002346918;0.8053806198346677
50.461167;1.035067282985166;0.8332325984461908;0.8051175917851882;-0.021849592772333507;-0.021108488970774223;1.034970888932918;9.99972674932422;0.8335668595183908;-0.005993960947980908;-0.005993999343740135;0.8053718907382116;0.005791205779784281;0.8053788914276306
50.471167;1.0350676689249998;0.8332342240976968;0.8051173153783803;-0.021849593193304692;-0.021108488937358557;1.0349724243802154;9.999745521243494;0.833568030896661;-0.005993960508137744;-0.005993999953588802;0.8053733312483161;0.005791210428636028;0.8053772513668698
50.481167;1.0350680111855803;0.8332358946083823;0.8051170456765616;-0.02184959357574525;-0.021108488893242572;1.0349739006837173;9.999763027489232;0.8335692367427285;-0.005993960082307767;-0.005994000552604766;0.8053746660275246;0.005791214958276472;0.80537570028314
50.491167;1.035068305001694;0.8332376075649716;0.8051167843353582;-0.021849593918784875;-0.02110848883978138;1.0349753169530136;9.999779288220003;0.8335704746628267;-0.005993959671108803;-0.005994001138832903;0.8053758867400285;0.005791219376181507;0.8053742387964938
50.501167;1.0350685476858836;0.8332393600265465;0.8051165321838136;-0.021849594221564666;-0.02110848877855169;1.0349766723426077;9.999794320118164;0.8335717432781465;-0.00599395927501149;-0.005994001710611835;0.8053769844874662;0.005791223690367062;0.805372868128836
50.511167;1.0350687399592533;0.8332411490360779;0.8051162902900214;-0.02184959448314228;-0.021108488711107803;1.0349779673734951;9.999808142721173;0.8335730428143467;-0.0059939588941462195;-0.005994002266738209;0.8053779498520531;0.005791227913344402;0.8053715905591321
50.521167;1.0350688859661705;0.8332429715064446;0.8051160610395008;-0.02184959470263626;-0.021108488638677866;1.0349792050107842;9.99982078387656;0.8335743753107938;-0.005993958528207761;-0.005994002806320047;0.8053787737052591;0.005791232061498107;0.8053704094557764
50.531167;1.0350689910707584;0.8332448234702677;0.8051158482629398;-0.021849594879665042;-0.021108488562207563;1.0349803888685083;9.999832274637859;0.8335757436304974;-0.005993958176528212;-0.005994003328630092;0.8053794478266514;0.0057912361510571225;0.805369328265142
50.541167;1.035069060371662;0.8332466994206478;0.8051156570628054;-0.02184959501452809;-0.021108488482616768;1.0349815207133046;9.999842652841307;0.8335771500611692;-0.00599395783832166;-0.005994003833061968;0.8053799651181585;0.0057912401935245545;0.805368349196356
50.551167;1.0350690989742684;0.8332485928926231;0.8051154933408242;-0.021849595107910874;-0.021108488400976805;1.0349826006146412;9.999851972186427;0.8335785955701193;-0.005993957512943254;-0.005994004319210422;0.8053803196755651;0.0057912441908777885;0.8053674729583903
50.561167;1.0350691121952162;0.8332504981163468;0.8051153626417555;-0.021849595160636004;-0.021108488318599166;1.0349836286898197;9.999860293447014;0.8335800800287319;-0.0059939572002528935;-0.005994004787071996;0.8053805068507977;0.0057912481308722;0.805366699661031
50.571167;1.0350691053821974;0.8332524109930867;0.8051152683536371;-0.021849595173815795;-0.021108488236986897;1.034984606388808;9.999867667285114;0.8335816033144984;-0.005993956900838833;-0.00599400523719845;0.8053805236192888;0.005791251986638321;0.8053660296295903
50.581167;1.0350690836829006;0.8332543286330599;0.805115210329539;-0.02184959514911813;-0.021108488157801388;1.034985536399389;9.999874134132375;0.8335831663877237;-0.005993956615694329;-0.005994005670740673;0.805380368437788;0.00579125572411039;0.8053654635387915
50.591167;1.0350690509582186;0.8332562482746855;0.8051151852482302;-0.021849595088718757;-0.02110848808293873;1.034986421249008;9.999879737323724;0.8335847706388709;-0.005993956345773302;-0.005994006089516597;0.8053800405031724;0.005791259312571159;0.805365002606045
50.601167;1.0350690086332326;0.8332581665002574;0.8051151878915238;-0.021849594995207135;-0.021108488014352837;1.0349872622352145;9.999884528732025;0.8335864156980459;-0.0059939560917129445;-0.005994006496018587;0.8053795397865229;0.005791262727018199;0.8053646491457433
50.611167;1.0350689560502413;0.8332600790712412;0.8051152121418947;-0.02184959487166237;-0.02110848795377918;1.0349880596479086;9.999888559897625;0.833588098027472;-0.0059939558534879735;-0.005994006893071105;0.8053788674417776;0.005791265940876235;0.8053644061557397
50.621167;1.035068891679805;0.8332619812769045;0.8051152515323217;-0.021849594721312815;-0.02110848790280619;1.034988813786795;9.999891871782436;0.8335898114419106;-0.005993955630255273;-0.005994007283257047;0.8053780254764517;0.0057912689211594825;0.805364275869274
50.631167;1.0350688145551286;0.8332638682644004;0.8051152991556287;-0.02184959454689848;-0.021108487862989956;1.0349895262060849;9.999894493596159;0.8335915484297133;-0.00599395542068622;-0.0059940076686250164;0.8053770166027531;0.005791271630769174;0.8053642599038014
50.641167;1.0350687256910525;0.8332657343483616;0.8051153477169753;-0.02184959435050717;-0.02110848783560412;1.034990200020781;9.999896446899843;0.8335933006676186;-0.00599395522352512;-0.005994008050878302;0.8053758450220544;0.00579127403247886;0.805364361027128
50.651167;1.0350686281777555;0.8332675717440127;0.8051153899816481;-0.02184959413379537;-0.021108487821371275;1.034990838399268;9.99989774737293;0.8335950589183938;-0.005993955038028397;-0.005994008431870967;0.8053745169672912;0.005791276093044207;0.8053645836525661
50.661167;1.0350685262327504;0.8332693708991644;0.8051154184348194;-0.02184959389816311;-0.02110848782047901;1.0349914429926557;9.999898400183937;0.8335968135759412;-0.005993954864155695;-0.005994008813869315;0.8053730403807463;0.005791277786304106;0.8053649327788928
50.671167;1.0350684250352151;0.8332711223630407;0.8051154247367408;-0.02184959364481327;-0.021108487832621606;1.0349920143716873;9.999898396615253;0.8335985558466042;-0.005993954702613787;-0.005994009199053825;0.8053714247178797;0.005791279091850754;0.8053654129409038
50.681167;1.0350683311612505;0.8332728178345779;0.8051154004784835;-0.021849593374724308;-0.021108487857093915;1.0349925534906226;9.999897720440954;0.8336002787850854;-0.005993954554788921;-0.005994009588979118;0.8053696810803652;0.005791279992314296;0.8053660279842866
50.691167;1.0350682522817576;0.8332744502689439;0.8051153383979193;-0.021849593088520528;-0.02110848789320427;1.0349930621932817;9.999896361866337;0.8336019776556186;-0.005993954422497505;-0.005994009984893544;0.805367821622184;0.005791280474927709;0.8053667816687822
50.701167;1.0350681962010262;0.833276014341954;0.8051152323400542;-0.021849592786531983;-0.021108487940666356;1.0349935427150772;9.999894330081537;0.8336036490358519;-0.00599395430772282;-0.005994010388267575;0.8053658584562564;0.005791280534117224;0.8053676777447624
50.711167;1.035068169876177;0.8332775069972388;0.8051150763372948;-0.021849592469304586;-0.0211084879994195;1.0349939970987658;9.999891654424093;0.8336052891074379;-0.005993954212325364;-0.005994010800710658;0.8053638033266578;0.00579128016768274;0.8053687184750992
50.721167;1.035068178750539;0.8332789271353804;0.8051148641436112;-0.021849592137866882;-0.02110848806920629;1.0349944272063132;9.999888378806805;0.8336068931167906;-0.005993954137655981;-0.0059940112235436814;0.8053616679713778;0.005791279369295124;0.8053699029523892
50.731167;1.0350682269118703;0.8332802741943555;0.8051145893958828;-0.021849591793254287;-0.02110848814959994;1.0349948356987568;9.999884555811159;0.8336084562010517;-0.00599395408458169;-0.005994011657499188;0.8053594643536949;0.005791278125875911;0.8053712269092296
50.741167;1.0350683183271008;0.8332815468607978;0.805114246388918;-0.021849591436071295;-0.02110848824042328;1.034995227159909;9.999880235339964;0.8336099734605392;-0.005993954054030783;-0.005994012102547656;0.8053572047856424;0.005791276421308158;0.8053726837793125
50.751167;1.0350684580083953;0.8332827432921401;0.8051138313457087;-0.02184959106649656;-0.021108488342071553;1.034995608223492;9.999875454194454;0.8336114394086055;-0.005993954047208403;-0.0059940125580077944;0.8053549022755095;0.005791274242089508;0.8053742656632938
50.761167;1.0350686518232142;0.8332838622394794;0.805113343344405;-0.021849590684328315;-0.02110848845540741;1.0349959866921823;9.999870237812383;0.8336128489202576;-0.005993954065250858;-0.005994013023139178;0.8053525704355362;0.005791271579134187;0.8053759638007509
50.771167;1.0350689060304394;0.8332849032797691;0.8051127846976729;-0.021849590289002505;-0.021108488581278943;1.0349963702078542;9.999864609496818;0.8336141991254992;-0.00599395410910854;-0.005994013497624551;0.8053502224771725;0.005791268426647173;0.8053777692687065
50.781167;1.0350692272120072;0.8332858657400186;0.8051121607369729;-0.021849589879680796;-0.021108488720096935;1.0349967653557792;9.999858595489911;0.8336154899617193;-0.005993954179840217;-0.005994013981713135;0.8053478705579445;0.005791264785717499;0.8053796738298677
50.791167;1.0350696213027815;0.8332867484260567;0.8051114784357389;-0.02184958945532656;-0.021108488871668798;1.0349971777415772;9.999852221826446;0.8336167234394267;-0.005993954278598459;-0.005994014476331245;0.805345526266305;0.005791260668720105;0.8053816701146188
50.801167;1.0350700926468284;0.8332875508500976;0.8051107448962935;-0.021849589014736208;-0.02110848903507424;1.0349976124154483;9.99984550783934;0.8336179029759392;-0.005993954406103949;-0.00599401498286572;0.8053432010132444;0.0057912560955320205;0.8053837513083172
50.811167;1.0350706444473556;0.8332882735929572;0.8051099673551505;-0.021849588556721058;-0.02110848920851744;1.034998074287351;9.99983846181246;0.8336190328792785;-0.005993954562184859;-0.0059940155026917815;0.8053409055877011;0.0057912510879540476;0.8053859106928706
50.821167;1.0350712790064904;0.8332889173817495;0.805109153790124;-0.021849588080568718;-0.021108489389347493;1.0349985688281904;9.999831077621597;0.8336201176608022;-0.005993954745777614;-0.005994016037001595;0.8053386497482191;0.005791245672134896;0.8053881406552018
50.831167;1.0350719974765143;0.8332894822961677;0.8051083124885722;-0.021849587586414653;-0.02110848957428966;1.0349991022657268;9.999823331227814;0.8336211613462439;-0.005993954955328792;-0.005994016586895556;0.8053364421120787;0.00579123988705146;0.8053904318343685
50.841167;1.0350728002456675;0.8332899672277325;0.8051074507637384;-0.021849587075203836;-0.02110848975978986;1.0349996808299924;9.999815182516977;0.8336221669180756;-0.00599395518934211;-0.005994017153444909;0.8053342900611521;0.005791233787973235;0.8053927737562959
50.851167;1.035073686722341;0.8332903701700486;0.8051065738306795;-0.02184958654850772;-0.021108489942577777;1.035000310293614;9.999806582298879;0.8336231362926454;-0.005993955446711978;-0.005994017737489732;0.8053322002459853;0.005791227437028189;0.8053951560888114
50.861167;1.035074654470284;0.8332906897334902;0.8051056844967469;-0.021849586008326365;-0.021108490120249433;1.0350009958291941;9.999797476865531;0.8336240710458118;-0.0059939557267644225;-0.005994018339206417;0.8053301794928859;0.005791220888289019;0.8053975687666562
50.871167;1.0350756998072095;0.8332909262646686;0.8051047835163255;-0.021849585456693243;-0.02110849029131161;1.0350017412059551;9.999787808567907;0.8336249728596444;-0.005993956029276035;-0.005994018957945478;0.805328234919192;0.005791214177698711;0.8054000012785478
50.881167;1.0350768191164876;0.833291081593139;0.8051038706256477;-0.021849584895262262;-0.0211084904547482;1.0350025479095983;9.999777517599108;0.8336258433085887;-0.005993956354468738;-0.005994019592525848;0.8053263734092263;0.005791207322042037;0.8054024426808226
50.891167;1.0350780084717672;0.8332911583565238;0.8051029460776867;-0.021849584325300184;-0.021108490609751174;1.0350034149813914;9.999766548766907;0.8336266837432489;-0.005993956702806391;-0.00599402024165747;0.8053246013468666;0.0057912003283361385;0.805404882858341
50.901167;1.0350792623708651;0.8332911598247921;0.8051020111439425;-0.021849583748028832;-0.021108490755797283;1.0350043397002555;9.999754860089174;0.8336274948001519;-0.0059939570747098115;-0.005994020904216937;0.8053229244284495;0.005791193203794811;0.8054073135240303
50.911167;1.0350805734625905;0.8332910897341963;0.8051010671964604;-0.02184958316482802;-0.021108490892646055;1.0350053191510118;9.99974242609946;0.8336282754086456;-0.005993957470388419;-0.005994021579344317;0.8053213472199214;0.005791185956070214;0.8054097280046291
50.921167;1.0350819328110654;0.8332909515539516;0.8051001146450237;-0.021849582577066786;-0.021108491020157872;1.0350063515278454;9.999729234407924;0.8336290228469239;-0.005993957889876847;-0.00599402226638566;0.8053198726512432;0.005791178590292728;0.805412120593006
50.931167;1.0350833301578175;0.8332907481339726;0.8050991523951245;-0.02184958198585526;-0.021108491138220636;1.0350074357562176;9.999715276495643;0.8336297339518465;-0.005993958333190572;-0.005994022964555632;0.8053185018413035;0.005791171111345231;0.8054144855932815
50.941167;1.035084754138441;0.8332904823559363;0.8050981780061659;-0.021849581392079792;-0.02110849124662564;1.035008570204413;9.999700538294896;0.8336304059320925;-0.00599395880039498;-0.00599402367251301;0.8053172343423356;0.00579116352825685;0.8054168164853044
50.951167;1.0350861922866244;0.8332901578170354;0.8050971886758695;-0.021849580796526286;-0.0211084913450014;1.0350097520546373;9.99968500487611;0.8336310364810173;-0.005993959291517887;-0.005994024388180012;0.8053160681797016;0.005791155854615163;0.8054191063231118
50.961167;1.0350876320389952;0.8332897787582713;0.8050961823988754;-0.02184958019966753;-0.021108491433253017;1.0350109776605538;9.999668670445185;0.8336316241485717;-0.0059939598064666245;-0.0059940251087719975;0.8053149998437138;0.005791148103986383;0.8054213485790425
50.971167;1.0350890631515837;0.8332893496237539;0.8050951582532596;-0.021849579601337783;-0.021108491511951304;1.0350122431667703;9.999651532098904;0.8336321691593565;-0.005993960345236791;-0.005994025831060772;0.8053140248665017;0.005791140285826007;0.80542353693276
