time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.981167;1.0350904792791091;0.8332888747111933;0.8050941157781979;-0.02184957900092804;-0.02110849158204648;1.0350135442159074;9.999633581952901;0.8336326739002706;-0.005993960908329943;-0.0059940265517881616;0.8053131384935476;0.005791132407288541;0.8054256643236527
50.991167;1.0350918772202808;0.8332883575728061;0.8050930541168868;-0.02184957839814852;-0.021108491644449563;1.0350148751427328;9.99961481885763;0.8336331422696697;-0.005993961496770504;-0.005994027267878945;0.8053123362459635;0.005791124478178158;0.8054277226635201
51.001167;1.0350932553248355;0.8332878005804026;0.80509197131036;-0.021849577793611755;-0.021108491700044228;1.0350162293438119;9.999595265708633;0.8336335782339889;-0.005993962111628188;-0.005994027976480344;0.80531161448374;0.005791116511392624;0.8054297036080423
51.011167;1.0350946130100862;0.8332872058704929;0.8050908641458472;-0.0218495771886827;-0.021108491749942917;1.0350176005937706;9.999574967936928;0.8336339851288302;-0.005993962753764045;-0.0059940286749758515;0.8053109703033972;0.005791108515761813;0.8054315991530863
51.021167;1.0350959508886275;0.8332865768239838;0.805089728872467;-0.021849576584961738;-0.021108491795625062;1.035018984145318;9.999553975090627;0.8336343657193951;-0.0059939634239003885;-0.005994029360939554;0.8053104007134738;0.005791100488266956;0.8054334011726672
51.031167;1.0350972703717796;0.8332859179989693;0.8050885622072406;-0.021849575983901772;-0.021108491838864835;1.0350203774086615;9.999532329989767;0.8336347218582808;-0.005993964122664918;-0.005994030032104;0.8053099014931775;0.005791092414582988;0.8054351010848594
51.041167;1.0350985731685918;0.8332852335295944;0.8050873619508747;-0.02184957538659492;-0.02110849188160792;1.0350217799139037;9.999510072699016;0.8336350540229936;-0.005993964850830901;-0.005994030686256401;0.8053094660889751;0.005791084278957117;0.8054366905663266
51.051167;1.0350998611852773;0.8332845258291984;0.8050861273422116;-0.021849574793679417;-0.02110849192596316;1.0350231924135966;9.999487245370853;0.8336353616856826;-0.005993965609503964;-0.005994031321021689;0.8053090856875086;0.005791076077326731;0.805438162181901
51.061167;1.0351011367529;0.8332837960955296;0.8050848589683104;-0.021849574205428154;-0.021108491974261494;1.035024616009471;9.999463896227736;0.8336356445650083;-0.005993966399813639;-0.00599403193384327;0.8053087506731913;0.005791067823875952;0.8054395094582381
51.071167;1.0351024028869225;0.8332830464187291;0.8050835577609384;-0.021849573621964224;-0.021108492029052784;1.0350260519892223;9.99944008793967;0.833635903540801;-0.005993967222681192;-0.005994032522229022;0.8053084522134387;0.005791059548356482;0.8054407271749681
51.081167;1.0351036634098254;0.8332822815099679;0.8050822237920942;-0.02184957304350581;-0.021108492092965413;1.035027501929685;9.999415904371176;0.8336361402096858;-0.005993968078810054;-0.005994033084078311;0.8053081832383774;0.005791051292982202;0.8054418116013522
51.091167;1.0351049229289853;0.8332815083935349;0.8050808561896756;-0.021849572470552955;-0.021108492168405164;1.0350289674683608;9.999391443941068;0.8336363559297113;-0.005993968968270975;-0.005994033617922001;0.8053079386511542;0.005791043112897645;0.8054427605182631
51.101167;1.03510618628766;0.8332807347097326;0.8050794545716641;-0.021849571903821766;-0.021108492257163658;1.0350304499690839;9.999366799076302;0.8336365515335591;-0.005993969890156101;-0.00599403412306729;0.8053077147476287;0.005791035072514261;0.8054435737859673
51.111167;1.035107457669603;0.8332799675447828;0.8050780206949747;-0.021849571343943913;-0.021108492360063506;1.0350319508850563;9.9993420440635;0.8336367274672962;-0.005993970843006364;-0.005994034599677675;0.8053075082136505;0.00579102723339289;0.8054442537087276
51.121167;1.0351087400140533;0.8332792130763728;0.8050765582656313;-0.021849570791366228;-0.021108492476859583;1.0350334728049868;9.999317240480067;0.8336368836722845;-0.005993971825316274;-0.005994035048444259;0.8053073154925661;0.0057910196434370845;0.805444803951343
51.131167;1.0351100344291986;0.8332784761887801;0.8050750710703252;-0.02184957024660387;-0.02110849260657969;1.0350350201438312;9.999292438990597;0.8336370195446445;-0.005993972835471554;-0.005994035469771569;0.8053071332850077;0.0057910123376413;0.8054452281527875
51.141167;1.0351113395813383;0.833277760715599;0.8050735617135735;-0.021849569710495075;-0.021108492748098166;1.035036598489212;9.999267669371829;0.8336371344110727;-0.005993973871566055;-0.005994035863245387;0.8053069597938036;0.005791005344198985;0.8054455298616132
51.151167;1.03511265212557;0.8332770704906598;0.8050720320148289;-0.021849569184231157;-0.021108492900406804;1.0350382129882663;9.999242930351427;0.8336372278036609;-0.005993974931532278;-0.005994036227910696;0.8053067949527719;0.005790998686382328;0.8054457130915242
51.161167;1.03511396797754;0.8332764103055206;0.8050704839479808;-0.02184956866919092;-0.021108493062474844;1.0350398677404298;9.999218192527328;0.833637299404292;-0.0059939760132751985;-0.0059940365629471805;0.8053066386189971;0.005790992382445416;0.8054457822222567
51.171167;1.0351152832693185;0.8332757867235484;0.8050689200382326;-0.021849568166653965;-0.02110849323325174;1.0350415660741377;9.999193417701282;0.833637349303157;-0.005993977114556303;-0.005994036867950513;0.8053064886169566;0.005790986448303169;0.8054457418219643
51.181167;1.0351165948186518;0.8332752078439479;0.8050673438134421;-0.021849567677581234;-0.021108493411932154;1.0350433100236762;9.999168575659477;0.8336373781346231;-0.005993978232926999;-0.005994037142601036;0.8053063409598586;0.00579098090202838;0.8054455971993852
51.191167;1.035117900594632;0.8332746813757366;0.8050657605424061;-0.02184956720276927;-0.02110849359805331;1.0350450997315512;9.999143643893465;0.8336373864344321;-0.005993979365741308;-0.005994037386328217;0.805306191542195;0.005790975765294713;0.8054453551594583
51.201167;1.0351192007368553;0.8332742129607259;0.8050641771570815;-0.021849566743268184;-0.021108493791378406;1.0350469332598489;9.999118598085508;0.8336373736571512;-0.005993980510189648;-0.0059940375984843045;0.8053060372789247;0.005790971059402337;0.8054450243125485
51.211167;1.03512049822961;0.8332738063043333;0.8050626013913222;-0.021849566300389832;-0.02110849399174224;1.0350488065377572;9.999093403076849;0.8336373378675995;-0.005993981663569379;-0.005994037778658216;0.805305875872882;0.005790966799838493;0.8054446146755136
51.221167;1.0351217976421152;0.8332734644734724;0.8050610411518084;-0.02184956587521783;-0.021108494198888;1.0350507142788368;9.999068012366182;0.8336372761211229;-0.005993982823479573;-0.005994037926584816;0.8053057050623529;0.005790962994241172;0.8054441365214403
51.231167;1.0351231032032682;0.8332731911429649;0.8050595040524425;-0.0218495654682622;-0.021108494412436077;1.0350526513668459;9.999042380345887;0.8336371850101083;-0.005993983987542256;-0.0059940380420924816;0.8053055227171607;0.005790959640873728;0.8054435990619978
51.241167;1.0351244182321435;0.8332729910505955;0.8050579966817596;-0.02184956507940686;-0.021108494632105283;1.03505461322705;9.999016473406593;0.8336370612119163;-0.005993985153092093;-0.0059940381256041704;0.8053053274275812;0.0057909567229516646;0.8054430098522275
51.251167;1.0351257451229565;0.8332728698059024;0.8050565243696465;-0.021849564707819562;-0.02110849485782651;1.0350565947900927;9.998990266197332;0.8336369013300018;-0.005993986317345648;-0.0059940381784592215;0.8053051189238839;0.005790954205475932;0.8054423751099342
51.261167;1.0351270847594853;0.8332728336895546;0.8050550918935071;-0.021849564351903654;-0.021108495089533306;1.0350585891705797;9.99896373174732;0.8336367013003502;-0.0059939874776976055;-0.0059940382025303095;0.8053048985509966;0.005790952039517008;0.8054417005120145
51.271167;1.0351284356738135;0.8332728890798703;0.8050537041984083;-0.021849564009538365;-0.0211084953271216;1.0350605877722847;9.998936837936874;0.8336364568579278;-0.00599398863176696;-0.005994038199799153;0.8053046689066848;0.005790950169309065;0.8054409918149342
51.281167;1.0351297934038066;0.8332730410949368;0.8050523665019144;-0.021849563678546263;-0.02110849557074696;1.0350625815129344;9.998909555082793;0.8336361646824363;-0.005993989777390127;-0.005994038172227154;0.8053044324020504;0.005790948539377163;0.8054402547133105
51.291167;1.0351311507386036;0.8332732929163369;0.8050510836339415;-0.021849563357198648;-0.02110849582106621;1.0350645620037495;9.998881873734142;0.8336358223656819;-0.005993990912566371;-0.005994038121621258;0.8053041903877551;0.005790947098165479;0.8054394943651283
51.301167;1.0351324992874682;0.8332736466110775;0.8050498587602946;-0.02184956304443676;-0.0211084960791602;1.0350665229999638;9.998853818464264;0.833635427512473;-0.0059939920353631855;-0.005994038049430487;0.8053039429773459;0.005790945796540908;0.8054387155456451
51.311167;1.0351338315862033;0.8332741039056364;0.8050486923768997;-0.021849562739683116;-0.021108496346175194;1.0350684612709526;9.998825445273472;0.8336349781075019;-0.0059939931440491185;-0.0059940379566686625;0.8053036887002256;0.00579094458615421;0.8054379233578873
51.321167;1.0351351424741113;0.8332746661490114;0.8050475825330964;-0.021849562442770653;-0.02110849662307534;1.0350703752440156;9.998796826570086;0.8336344737492652;-0.005993994237350679;-0.005994037844044884;0.8053034245730101;0.005790943420320642;0.8054371236048433
51.331167;1.035136428984429;0.8332753341893642;0.8050465261803427;-0.021849562154196034;-0.02110849691062236;1.0350722635081588;9.998768036118106;0.833633915635018;-0.005993995314609928;-0.005994037711982188;0.8053031470220499;0.005790942258052367;0.8054363221799339
51.341167;1.0351376894849917;0.8332761081567935;0.8050455200261207;-0.0218495618750661;-0.02110849720931207;1.0350741257649132;9.998739144256696;0.8336333057009188;-0.005993996375802117;-0.00599403756048625;0.8053028532594243;0.0057909410714374705;0.8054355235424464
51.351167;1.035138923758239;0.83327698695963;0.8050445599116536;-0.021849561606469944;-0.021108497519335214;1.0350759638094709;9.998710222367727;0.8336326461962015;-0.005993997421289363;-0.005994037389347622;0.8053025423713798;0.005790939852225274;0.8054347296594749
51.361167;1.0351401340235753;0.8332779685331134;0.8050436403055239;-0.021849561348775175;-0.021108497840591014;1.035077780168713;9.99868134877432;0.8336319395724876;-0.005993998451358889;-0.005994037198285929;0.80530221503058;0.005790938612347608;0.8054339407366964
51.371167;1.0351413254356165;0.8332790513974196;0.8050427553012225;-0.021849561101410415;-0.021108498172662398;1.0350795765834273;9.998652610296316;0.8336311889981359;-0.005993999465854453;-0.005994036986502137;0.8053018723636155;0.005790937375786615;0.8054331563718219
51.381167;1.035142505599242;0.8332802356108088;0.8050418998026543;-0.02184956086316064;-0.02110849851491825;1.0350813536185217;9.998624098955501;0.8336303992689312;-0.0059940004641287825;-0.005994036752396861;0.8053015158396765;0.005790936165041977;0.8054323752341611
51.391167;1.0351436828975937;0.8332815217156943;0.8050410698118026;-0.021849560632488843;-0.0211084988667168;1.0350831101794276;9.998595906633328;0.8336295763171381;-0.005994001445375377;-0.005994036493900272;0.8053011481044016;0.005790934992801593;0.8054315941004935
51.401167;1.0351448638481835;0.833282909493356;0.8050402626526297;-0.02184956040769358;-0.021108499227594404;1.035084843202842;9.998568118724222;0.8336287257933744;-0.00599400240896789;-0.005994036208861289;0.8053007733890475;0.005790933866039771;0.8054308078360425
51.411167;1.0351460515929702;0.833284397989004;0.8050394768696163;-0.021849560187067078;-0.021108499597376686;1.035086548251114;9.998540808020877;0.8336278532355129;-0.0059940033544105395;-0.005994035895422468;0.8053003970384586;0.005790932796477968;0.8054300102220852
51.421167;1.0351472463119502;0.8332859859599173;0.8050387111366895;-0.0218495599691336;-0.021108499975992425;1.0350882206025167;9.998514032924954;0.8336269652598005;-0.005994004281119592;-0.0059940355523277426;0.8053000243172397;0.005790931805257762;0.8054291947034857
51.431167;1.035148446134107;0.8332876718574087;0.8050379634308675;-0.02184955975287956;-0.02110850036324357;1.0350898559272084;9.99848784323329;0.8336260694386305;-0.005994005188284211;-0.005994035178644604;0.8052996595835159;0.005790930916813311;0.8054283541715096
51.441167;1.0351496480780875;0.8332894533363069;0.8050372310864328;-0.021849559537702706;-0.021108500758961996;1.0350914497903205;9.99846228904902;0.83362517345406;-0.005994006075000815;-0.005994034773230857;0.8052993066413675;0.005790930150313544;0.8054274800396882
51.451167;1.0351508489976917;0.8332913268777551;0.8050365111815799;-0.02184955932320438;-0.021108501163164328;1.0350929972018252;9.998437426583015;0.8336242849304242;-0.00599400694073394;-0.0059940343346710865;0.8052989693992495;0.005790929520166365;0.805426562657381
51.461167;1.035152045773669;0.8332932877751588;0.805035800938046;-0.021849559109202898;-0.02110850157576599;1.0350944934272213;9.998413318119052;0.8336234108357288;-0.005994007785358135;-0.00599403386160572;0.8052986522893183;0.00579092904269817;0.8054255932802813
51.471167;1.0351532347495336;0.8332953300951457;0.8050350977846853;-0.021849558895763743;-0.0211085019963166;1.0350959347321063;9.998390021934279;0.8336225559120823;-0.005994008608641466;-0.005994033353027973;0.8052983601937724;0.005790928739895575;0.8054245650289018
51.481167;1.0351544114368552;0.8332974465790766;0.8050343994606123;-0.021849558682918917;-0.021108502424037355;1.035097318377676;9.998367581452706;0.8336217219985659;-0.005994009410157823;-0.005994032808459815;0.8052980976608336;0.005790928640094524;0.8054234721838284
51.491167;1.0351555709807514;0.8332996289598084;0.8050337042637302;-0.02184955847040521;-0.02110850285772407;1.0350986425913518;9.998346029711133;0.8336209090557076;-0.005994010189655933;-0.005994032228136907;0.8052978683897396;0.005790928775102523;0.8054223096435069
51.501167;1.035156708751047;0.8333018687501336;0.8050330106325985;-0.021849558257936764;-0.02110850329561408;1.0350999062256085;9.998325397592527;0.8336201167651649;-0.005994010947020979;-0.005994031613066099;0.805297675394487;0.005790929173165918;0.8054210732163163
51.511167;1.035157820139081;0.8333041577298488;0.8050323164469226;-0.02184955804571192;-0.021108503735665876;1.0351011079179548;9.998305709692628;0.8336193454787667;-0.005994011681765927;-0.005994030964705515;0.8052975214379285;0.005790929856098408;0.8054197599319005
51.521167;1.0351589000076624;0.8333064878332833;0.8050316187789756;-0.021849557834454764;-0.02110850417592412;1.0351022459339325;9.998286980448624;0.833618596251995;-0.005994012392752412;-0.0059940302845820186;0.805297409512332;0.005790930842801999;0.8054183680308787
51.531167;1.0351599424375646;0.8333088513233854;0.8050309137902691;-0.021849557624993018;-0.021108504614516285;1.035103318873694;9.99826922038515;0.8336178704451586;-0.005994013078469511;-0.005994029574221016;0.8052973427615517;0.005790932150516684;0.8054168968750309
51.541167;1.0351609395440846;0.8333112413703213;0.8050301969986381;-0.02184955741789262;-0.02110850504944543;1.035104326010399;9.998252440497401;0.8336171691560303;-0.005994013737486418;-0.005994028835298133;0.8052973236521526;0.005790933791034496;0.8054153468007001
51.551167;1.035161880193708;0.8333136516265613;0.8050294639767621;-0.021849557213459155;-0.02110850547850285;1.0351052677404398;9.998236652509593;0.8336164929052375;-0.005994014368674089;-0.005994028069662169;0.8052973529323226;0.005790935769237034;0.8054137190631386
51.561167;1.0351627518646735;0.8333160749210006;0.8050287109248154;-0.0218495570118962;-0.02110850589926938;1.0351061467146199;9.998221875578219;0.8336158418953443;-0.00599401497128463;-0.00599402727900189;0.8052974291907491;0.005790938087139897;0.8054120160712156
51.571167;1.035163544517067;0.8333185032231132;0.8050279358766819;-0.021849556813246063;-0.02110850630916861;1.0351069675449904;9.998208143110814;0.8336152165283157;-0.005994015545136221;-0.005994026464601628;0.8052975494446419;0.005790940744961711;0.8054102413219159
51.581167;1.0351642522357176;0.8333209291418031;0.805027140227109;-0.021849556617119306;-0.021108506705596955;1.035107734275121;9.998195493458883;0.8336146177690424;-0.005994016090692747;-0.005994025627539487;0.8052977100423906;0.0057909437372836645;0.8054083985224384
51.591167;1.0351648722951021;0.833323347104882;0.8050263283118363;-0.021849556422524983;-0.021108507085902832;1.0351084485127862;9.998183950679527;0.8336140469691496;-0.005994016608673254;-0.005994024768806672;0.8052979071135347;0.005790947055033216;0.8054064905973268
51.601167;1.0351654037306854;0.8333257531869832;0.8050255056104987;-0.021849556228089734;-0.021108507447305764;1.0351091104551768;9.998173517966805;0.8336135048886592;-0.005994017099509693;-0.0059940238891470375;0.8052981364759105;0.0057909506934516256;0.8054045197209179
51.611167;1.0351658459111865;0.8333281441519327;0.8050246778885597;-0.021849556032592636;-0.02110850778716228;1.0351097209941567;9.998164187915393;0.8336129903097605;-0.005994017563196056;-0.0059940229891317495;0.805298393407413;0.005790954654016804;0.8054024885157304
51.621167;1.0351661975686235;0.8333305171563662;0.8050238510286578;-0.021849555835170308;-0.021108508103414594;1.035110282334548;9.998155956462957;0.8336124996727917;-0.0059940179993791904;-0.005994022069536076;0.8052986727400018;0.005790958938974077;0.8054004010409084
51.631167;1.0351664568304235;0.8333328704518985;0.8050230307388306;-0.02184955563496956;-0.021108508394787846;1.035110797213984;9.998148830951555;0.8336120283736461;-0.005994018407262895;-0.0059940211316998945;0.8052989690419448;0.005790963546303026;0.8053982625948154
51.641167;1.0351666217658437;0.8333352036211894;0.8050222219610337;-0.021849555430912392;-0.021108508660683804;1.0351112675891945;9.998142830082587;0.8336115721575817;-0.0059940187854643215;-0.0059940201777313245;0.8052992765966913;0.005790968466474754;0.8053960790878605
51.651167;1.0351666909724067;0.8333375169462909;0.8050214274402945;-0.021849555221919045;-0.021108508900878193;1.035111693600523;9.998137982270196;0.8336111272604375;-0.005994019132236131;-0.005994019210406848;0.8052995895796183;0.005790973678857334;0.8053938568123957
51.661167;1.0351666640817476;0.8333398112289068;0.8050206468092044;-0.021849555007324863;-0.021108509115292173;1.0351120738121404;9.998134326129339;0.8336106898175776;-0.005994019445775244;-0.005994018232807899;0.8052999027918841;0.005790979149965348;0.8053916023636268
51.671167;1.035166542552641;0.8333420877610694;0.8050198781611816;-0.021849554787206085;-0.021108509304066644;1.0351124061178063;9.99813190787824;0.8336102555283988;-0.0059940197240539944;-0.005994017247945095;0.8053002123356514;0.00579098483730336;0.8053893219979064
51.681167;1.0351663304682557;0.8333443465421488;0.8050191202767574;-0.0218495545624152;-0.021108509467710698;1.0351126881288362;9.998130774500462;0.8336098197445181;-0.005994019964638652;-0.005994016258540132;0.8053005153906972;0.0057909906965536;0.8053870207904119
51.691167;1.0351660339699538;0.8333465837397013;0.8050183727685062;-0.021849554334355516;-0.021108509607245245;1.0351129171920175;9.998130965664435;0.8336093777239436;-0.005994020165194318;-0.005994015266918501;0.8053008091688817;0.005790996688474028;0.8053847027270606
51.701167;1.0351656591707332;0.8333487917212935;0.8050176352994705;-0.021849554104714262;-0.021108509724391992;1.035113090311326;9.998132506943815;0.8336089247546821;-0.005994020324162;-0.0059940142750249375;0.8053010898966403;0.0057910027852691205;0.8053823713552469
51.711167;1.0351652100521949;0.8333509614948919;0.805016907818593;-0.02184955387524787;-0.021108509821310593;1.0351132041004172;9.998135406825037;0.8336084557498253;-0.005994020440894937;-0.005994013284765177;0.8053013526872653;0.0057910089703466176;0.8053800301740961
51.721167;1.0351646881034013;0.8333530847022671;0.8050161910570534;-0.021849553647533545;-0.021108509899959507;1.0351132547583912;9.998139655536429;0.8336079647345322;-0.00599402051540395;-0.005994012298462387;0.8053015921847763;0.005791015230965897;0.8053776829833166
51.731167;1.035164093765011;0.8333551542949418;0.8050154862943264;-0.02184955342266702;-0.02110850996193529;1.0351132375541123;9.998145221176141;0.8336074452494673;-0.005994020547901695;-0.005994011318966883;0.8053018033545933;0.00579102155807301;0.8053753341216505
51.741167;1.0351634275701236;0.8333571642206903;0.8050147949459433;-0.021849553201163656;-0.021108510008804808;1.0351131465380923;9.998152048885405;0.8336068914663919;-0.005994020538236627;-0.005994010349432022;0.8053019822295969;0.005791027952855743;0.8053729884720906
51.751167;1.0351626901193884;0.8333591086809615;0.8050141185402848;-0.021849552983200352;-0.021108510042245114;1.035112975357593;9.998160072467583;0.8336062986948881;-0.005994020485508982;-0.005994009392771212;0.8053021261871883;0.00579103442439026;0.8053706512879832
51.761167;1.0351618822430144;0.8333609822582475;0.8050134590161783;-0.021849552768882285;-0.021108510063868026;1.0351127179047936;9.998169230735142;0.8336056630550168;-0.005994020387940352;-0.0059940084509300445;0.8053022334874083;0.005791040982178908;0.8053683278309957
51.771167;1.0351610056625926;0.8333627805429108;0.8050128193539055;-0.02184955255828445;-0.021108510075077785;1.035112367977054;9.998179474673298;0.8336049811870835;-0.005994020243016491;-0.005994007524635404;0.8053023029859985;0.005791047635891006;0.8053660232241195
51.781167;1.0351600634085272;0.8333644993013112;0.8050122044416884;-0.021849552351423718;-0.021108510077103987;1.0351119192244782;9.99819076676844;0.8336042501922017;-0.005994020048014441;-0.005994006613799712;0.8053023344544546;0.005791054397496356;0.8053637424696094
51.791167;1.0351590599885045;0.8333661326953655;0.8050116213406141;-0.02184955214823291;-0.0211085100710579;1.035111366083417;9.998203079224822;0.8336034674711614;-0.0059940198006339955;-0.005994005718022248;0.8053023287412364;0.005791061279284402;0.8053614906014807
51.801167;1.0351580011452852;0.8333676730647587;0.8050110782932522;-0.021849551948605425;-0.02110851005799526;1.0351107043850676;9.99821638836221;0.8336026301820365;-0.005994019499287047;-0.00599400483686008;0.8053022878488824;0.005791068290055696;0.8053592731729696
51.811167;1.035156892733897;0.833369112620723;0.80501058345653;-0.021849551752746058;-0.02110851003900451;1.0351099305219325;9.998230666498161;0.8336017345616578;-0.0059940191429106995;-0.005994003970003438;0.8053022151419316;0.005791075430281895;0.8053570961792057
51.821167;1.0351557391757673;0.833370445321444;0.8050101444583652;-0.021849551561539966;-0.021108510015246593;1.0351090405971424;9.998245882147375;0.8336007758180766;-0.005994018730500776;-0.005994003117514999;0.8053021148029315;0.005791082688415934;0.8053549652249024
51.831167;1.0351545427125974;0.8333716680226397;0.8050097679430652;-0.021849551376408614;-0.021108509988096463;1.0351080313272696;9.998262006026438;0.8335997484955004;-0.005994018260889549;-0.00599400227988319;0.80530199061993;0.0057910900425787466;0.805352885477002
51.841167;1.0351533042656182;0.8333727809835023;0.8050094587309439;-0.021849551198841247;-0.021108509959391293;1.0351069016836465;9.998279011883525;0.8335986467347885;-0.00599401773304694;-0.005994001457711992;0.8053018455204786;0.005791097467209528;0.8053508624183012
51.851167;1.0351520249801798;0.8333737874113639;0.8050092197487249;-0.021849551030160463;-0.021108509931382066;1.035105653296435;9.99829687157959;0.8335974644570389;-0.005994017146564384;-0.005994000651572893;0.8053016821001353;0.005791104941192889;0.8053489017744043
51.861167;1.0351507065203462;0.8333746922416791;0.805009052509683;-0.021849550871663743;-0.02110850990628052;1.0351042893889795;9.998315545711424;0.8335961957597843;-0.005994016501977701;-0.005993999862198604;0.8053015028502999;0.005791112452586688;0.8053470084590139
51.871167;1.0351493500556863;0.833375501090407;0.8050089575127645;-0.02184955072475167;-0.021108509885882;1.035102813417874;9.998334975485816;0.8335948353739714;-0.005994015800824834;-0.005993999090492789;0.805301309750276;0.005791120000050666;0.8053451854685468
51.881167;1.0351479555469703;0.8333762194899228;0.8050089350893757;-0.021849550590652037;-0.021108509871572347;1.0351012275093208;9.998355086682288;0.833593378841628;-0.005994015045372944;-0.005993998337208503;0.8053011043302195;0.005791127594402268;0.805343433478068
51.891167;1.0351465217267497;0.8333768523973372;0.8050089861765799;-0.021849550469975738;-0.021108509864451383;1.035099530603624;9.998375800735737;0.8335918223256255;-0.0059940142381753195;-0.005993997602639109;0.8053008883417602;0.00579113525730969;0.8053417513921624
51.901167;1.0351450462673397;0.8333774041658399;0.8050091121160484;-0.021849550362750946;-0.021108509865359705;1.0350977187574215;9.998397042678512;0.8335901619281629;-0.005994013381743453;-0.005993996886483939;0.8053006642377754;0.005791143015594031;0.805340137066106
51.911167;1.0351435263158317;0.8333778786757352;0.8050093139973552;-0.021849550268980507;-0.021108509874816647;1.035095788096461;9.998418749215453;0.83358839286256;-0.0059940124783399665;-0.0059939961878573466;0.8053004352799371;0.005791150894424442;0.8053385871077741
51.921167;1.0351419592783127;0.8333782795767832;0.8050095920988866;-0.021849550189064645;-0.021108509892846055;1.0350937374295424;9.998440874877431;0.8335865096192471;-0.005994011529854196;-0.0059939955054859545;0.8053002052422105;0.005791158912200237;0.8053370959318175
51.931167;1.0351403433944568;0.8333786107056111;0.8050099453402266;-0.021849550123671138;-0.021108509918919667;1.0350915692475615;9.998463389427775;0.8335845071133372;-0.005994010537999753;-0.005993994838132781;0.8052999777493359;0.005791167079804097;0.8053356559984793
51.941167;1.03513867884679;0.8333788761422575;0.8050103710587265;-0.021849550073445273;-0.021108509952242418;1.0350892892641197;9.998486270409744;0.8335823813549995;-0.005994009504716323;-0.005993994184910239;0.8052997557542975;0.005791175400428177;0.8053342597883661
51.951167;1.035136969445228;0.8333790797896695;0.8050108655908329;-0.021849550039004993;-0.021108509992065573;1.0350869043222104;9.998509491609362;0.8335801294636318;-0.005994008432288069;-0.005993993545107004;0.8052995414649251;0.005791183865875334;0.8053329011761119
51.961167;1.0351352228694337;0.8333792253814196;0.8050114248872706;-0.021849550021055802;-0.02110851003776362;1.0350844203441771;9.998533011763973;0.8335777498539345;-0.0059940073233929175;-0.0059939929179088376;0.8052993364996407;0.005791192457373991;0.805331575132119
51.971167;1.0351334488119794;0.8333793169484919;0.8050120442963106;-0.02184955002040169;-0.021108510088725302;1.035081842644484;9.998556777610315;0.8335752424977267;-0.005994006181317122;-0.00599399230239176;0.8052991422484431;0.005791201153295054;0.8053302770275665
51.981167;1.0351316567045041;0.8333793585898672;0.805012718327595;-0.021849550037868284;-0.021108510144053644;1.0350791772516679;9.998580734969709;0.8335726088739807;-0.005994005009743577;-0.00599399169750782;0.8052989604325594;0.0057912099338727615;0.8053290026338784
51.991167;1.035129854837327;0.8333793535045375;0.8050134410426896;-0.021849550074134944;-0.021108510202463213;1.035076431055662;9.99860483147077;0.8335698513450908;-0.00599400381199187;-0.005993991102017768;0.8052987929440527;0.005791218781667349;0.8053277488810242
52.001167;1.0351280513450167;0.8333793033382639;0.8050142065980178;-0.021849550129602817;-0.021108510262697538;1.0350736117945034;9.99862901713972;0.8335669721130684;-0.00599400259048743;-0.005993990514663364;0.8052986407586246;0.005791227679894761;0.8053265144482624
52.011167;1.035126255092084;0.8333792085134216;0.8050150095104283;-0.02184955020451904;-0.021108510323913;1.0350707284826453;9.998653250356293;0.8335639725562294;-0.005994001346920777;-0.005993989934424564;0.8052985031873492;0.005791236606253117;0.8053252993822922
52.021167;1.0351244748424584;0.8333790693231075;0.8050158445531481;-0.021849550299235826;-0.021108510385670902;1.0350677912201105;9.998677497823689;0.8335608535274359;-0.005994000082828626;-0.005993989360468476;0.8052983780828876;0.005791245529636791;0.8053241041486361
52.031167;1.0351227182532685;0.8333788865703604;0.8050167070281335;-0.021849550414284994;-0.021108510447769162;1.0350648104652094;9.998701723267775;0.8335576163121108;-0.005993998800093648;-0.005993988791783923;0.8052982627619498;0.005791254416296585;0.8053229294158053
52.041167;1.0351209919800306;0.8333786613802109;0.8050175935031652;-0.021849550550309977;-0.021108510509931646;1.0350617965066948;9.998725877868837;0.8335542632137466;-0.0059939975010376645;-0.005993988226983103;0.805298154625629;0.005791263235410261;0.8053217767319589
52.051167;1.0351193021413916;0.8333783952783118;0.8050185012139043;-0.021849550707980083;-0.021108510571452264;1.0350587596835457;9.998749902367496;0.8335507975943981;-0.00599399618816599;-0.005993987664567913;0.8052980505092913;0.005791271956164458;0.8053206483557127
52.061167;1.0351176543889626;0.8333780902891019;0.805019426070804;-0.021849550887765443;-0.02110851063125182;1.0350557111512861;9.998773734266752;0.8335472236898149;-0.005993994863802669;-0.005993987103144414;0.8052979464279637;0.00579128054367939;0.8053195459632417
52.071167;1.0351160536837911;0.8333777484987375;0.8050203616998586;-0.02184955108976006;-0.021108510688282192;1.0350526626423744;9.998797311669481;0.8335435458318254;-0.00599399352990846;-0.005993986541183583;0.8052978392436138;0.005791288963789302;0.8053184697429971
52.081167;1.0351145041600118;0.8333773721206128;0.805021300247395;-0.021849551313898298;-0.02110851074165906;1.0350496248622023;9.998820576255751;0.8335397677927013;-0.005993992188363744;-0.005993985976956875;0.8052977281849845;0.005791297196221933;0.8053174184248983
52.091167;1.035113008659878;0.8333769638468562;0.805022233535409;-0.021849551560287783;-0.021108510790429868;1.0350466062456367;9.99884347650591;0.833535893448607;-0.0059939908414549945;-0.005993985409012364;0.8052976144919309;0.005791305241675105;0.8053163901757017
52.101167;1.0351115681439207;0.8333765263993732;0.805023153713564;-0.02184955182919133;-0.02110851083350356;1.0350436130987866;9.998865968868433;0.8335319279314293;-0.005993989492014645;-0.005993984836498526;0.8052975004094036;0.0057913131107964755;0.8053153834807724
52.111167;1.0351101824171596;0.833376061672457;0.8050240534188466;-0.021849552120808757;-0.02110851087000821;1.035040650221612;9.9988880194686;0.8335278775546504;-0.005993988143303228;-0.0059939842589312314;0.8052973884728949;0.005791320808811463;0.8053143969570903
52.121167;1.0351088521714182;0.8333755700019352;0.8050249255214681;-0.02184955243518459;-0.021108510899495284;1.035037721391577;9.998909603312622;0.8335237483471754;-0.005993986799047218;-0.005993983675829481;0.8052972808852639;0.005791328336394264;0.805313429108281
52.131167;1.0351075804463605;0.8333750500203352;0.8050257628558907;-0.0218495527721265;-0.021108510921374446;1.0350348303465007;9.9989306994276;0.8335195447378563;-0.005993985463602312;-0.0059939830865043875;0.8052971792887186;0.005791335698901348;0.8053124787818795
52.141167;1.0351063720084572;0.8333744992709967;0.8050265585249443;-0.021849553131174045;-0.021108510934240772;1.0350319811636424;9.998951293968489;0.8335152696934508;-0.005993984141889347;-0.005993982490111255;0.8052970850353302;0.005791342906812438;0.8053115450900075
52.151167;1.0351052316747147;0.8333739148766567;0.8050273067149114;-0.021849553511882374;-0.02110851093598494;1.035029176825759;9.998971392503519;0.8335109257213915;-0.0059939828389067576;-0.005993981886029835;0.805296999340551;0.005791349972515532;0.8053106264609114
52.161167;1.0351041636079825;0.8333732944812526;0.8050280032841972;-0.02184955391401211;-0.021108510924273644;1.0350264184885776;9.998991022647871;0.8335065155311465;-0.005993981559138314;-0.0059939812741630644;0.8052969230804581;0.0057913569125155485;0.80530972007663
52.171167;1.0351031718078365;0.8333726373325595;0.8050286457848965;-0.02184955433738499;-0.021108510896859903;1.0350237069699024;9.999010220315961;0.8335020423745102;-0.005993980306417465;-0.005993980654783906;0.8052968566102341;0.005791363748333282;0.8053088222841086
52.181167;1.0351022610379808;0.8333719440107596;0.8050292336023056;-0.02184955478191874;-0.021108510851829142;1.035021044114454;9.999029016514902;0.8334975104136897;-0.005993979084171406;-0.00599398002822453;0.8052967994893622;0.0057913705008580925;0.805307929415272
52.191167;1.0351014372802694;0.8333712150050246;0.805029768835643;-0.021849555247647392;-0.0211085107876883;1.0350184327245093;9.999047437106285;0.833492925041657;-0.0059939778956228365;-0.0059939793947734335;0.8052967497019926;0.005791377186907792;0.8053070382941396
52.201167;1.0351007067954283;0.8333704492464772;0.8050302567746388;-0.02184955573436058;-0.021108510703320503;1.0350158762013613;9.999065512620168;0.8334882932059978;-0.005993976744005048;-0.005993978754712143;0.8052967033975172;0.005791383820603491;0.8053061460577016
52.211167;1.0351000740353964;0.8333696429592081;0.8050307046728584;-0.02184955624136933;-0.021108510598031465;1.035013378464278;9.999083293071296;0.8334836231759687;-0.005993975632767413;-0.0059939781083190955;0.8052966559641057;0.005791390409986686;0.8053052494247139
52.221167;1.0350995399524296;0.8333687896177989;0.8050311203153291;-0.021849556767540294;-0.021108510471366557;1.0350109430925631;9.999100856812827;0.8334789234185764;-0.005993974565384075;-0.005993977455854052;0.8052966027070186;0.0057913969527240506;0.805304344168833
52.231167;1.0350991018741678;0.8333678811141365;0.8050315121285926;-0.021849557311301143;-0.021108510322680085;1.0350085715920438;9.999118299189556;0.8334742021365521;-0.005993973544833724;-0.005993976797711597;0.8052965380438871;0.0057914034410060135;0.8053034257805207
52.241167;1.035098754475675;0.8333669092541153;0.805031889462361;-0.021849557870661517;-0.02110851015108462;1.0350062628853243;9.999135705301947;0.8334694680785191;-0.005993972573217681;-0.005993976134749293;0.8052964549962776;0.005791409867465759;0.8053024911117889
52.251167;1.035098491500502;0.8333658672888123;0.805032261654855;-0.021849558443341643;-0.021108509955716802;1.0350040146694084;9.99915312557312;0.8334647311988528;-0.005993971651601203;-0.005993975468339258;0.8052963460920375;0.005791416223363445;0.8053015392351179
52.261167;1.0350983081898115;0.8333647508325144;0.8050326370932369;-0.021849559026965185;-0.021108509735791495;1.035001824507376;9.999170568787726;0.8334600025714617;-0.005993970779966426;-0.005993974799935;0.8052962046028074;0.005791422496617671;0.8053005707698928
52.271167;1.035098202631734;0.8333635572605014;0.8050330228727851;-0.02184955961923736;-0.021108509490628116;1.0349996894278117;9.999188015754065;0.8334552935729147;-0.0059939699574891574;-0.005993974130659196;0.8052960251094708;0.005791428676252141;0.8052995870075077
52.281167;1.0350981749842343;0.8333622844069848;0.8050334245882564;-0.021849560217998526;-0.02110850921976596;1.0349976053693624;9.999205443081761;0.8334506147447205;-0.005993969183071912;-0.005993973461341985;0.8052958032747466;0.0057914347593807855;0.8052985896723006
52.291167;1.035098225937809;0.8333609298498216;0.8050338466644631;-0.02184956082115144;-0.021108508922865542;1.034995567783675;9.999222844992914;0.8334459753431657;-0.005993968455600808;-0.005993972792823601;0.8052955355479526;0.005791440754132385;0.8052975806031084
52.301167;1.0350983557416564;0.8333594908743696;0.8050342924190963;-0.0218495614264795;-0.021108508599686215;1.0349935724919281;9.999240240881734;0.8334413835568488;-0.005993967773817581;-0.005993972126163852;0.8052952195047157;0.005791446673120724;0.8052965610134845
52.311167;1.0350985643937356;0.8333579648987496;0.8050347627570628;-0.021849562031335586;-0.021108508250410333;1.0349916156450054;9.999257659603163;0.8334368472655708;-0.005993967136215629;-0.005993971462609926;0.8052948542794429;0.005791452520765861;0.8052955311455504
52.321167;1.0350988521302955;0.8333563499013628;0.8050352551491367;-0.021849562632455594;-0.021108507875955137;1.034989693283022;9.99927512235281;0.8334323750854863;-0.005993966541296723;-0.005993970803509345;0.8052944403652375;0.0057914582858001945;0.8052944908602462
52.331167;1.0350992184325716;0.833354644312323;0.805035764636441;-0.02184956322627253;-0.021108507477991974;1.0349878015041416;9.99929264498258;0.8334279763207381;-0.005993965987974297;-0.005993970150549044;0.8052939792367946;0.005791463942710457;0.805293440793377
52.341167;1.035099660399854;0.833352846409905;0.8050362858219149;-0.02184956380943964;-0.021108507058647915;1.0349859375380068;9.999310240951363;0.8334236595371616;-0.005993965475812767;-0.0059939695060413235;0.805293473643456;0.005791469455640746;0.8052923827950316
52.351167;1.0351001728262128;0.8333509536228247;0.8050368138739422;-0.021849564378951074;-0.021108506620150517;1.0349841011212604;9.999327918447245;0.8334194312139884;-0.005993965005154057;-0.005993968872482493;0.8052929282375616;0.005791474779923682;0.8052913189426786
52.361167;1.0351007493157274;0.8333489627930402;0.8050373440033838;-0.021849564931991184;-0.021108506164633382;1.0349822953205217;9.999345686718042;0.8334152961705787;-0.005993964577108001;-0.00599396825185141;0.8052923499345147;0.005791479864924709;0.8052902503548937
52.371167;1.0351013821772566;0.8333468716276973;0.8050378701901872;-0.021849565466073827;-0.021108505693951302;1.034980525849945;9.999363561929458;0.8334112594025598;-0.005993964193336562;-0.005993967645709306;0.805291747889773;0.005791484658785014;0.805289176484559
52.381167;1.0351020617388025;0.8333446796313599;0.8050383845579194;-0.021849565979293724;-0.02110850520959038;1.0349787992884074;9.999381559034395;0.833407326675397;-0.005993963855745964;-0.00599396705559569;0.8052911323824088;0.005791489108769226;0.805288094876877
52.391167;1.035102776991886;0.833342387439398;0.8050388781874631;-0.021849566470055534;-0.0211085047127596;1.0349771222282202;9.999399680880797;0.8334035034544;-0.005993963566219944;-0.005993966482902566;0.8052905130304218;0.005791493162262373;0.8052870019573012
52.401167;1.0351035167207732;0.8333399951197338;0.8050393422645756;-0.02184956693656772;-0.021108504204335098;1.0349755013475377;9.99941791774518;0.8333997943118088;-0.0059939633264133145;-0.005993965928859061;0.8052898982423948;0.005791496772850895;0.8052858942986755
52.411167;1.0351042693359682;0.8333375012311719;0.8050397682242623;-0.02184956737685748;-0.021108503684772767;1.0349739429236824;9.999436249558192;0.8333962030466876;-0.005993963137518543;-0.005993965394916836;0.8052892958738653;0.005791499902440726;0.8052847694553774
52.421167;1.035105022235866;0.833334904157547;0.8050401472909002;-0.021849567789051005;-0.021108503154392673;1.0349724521352852;9.999454645713689;0.8333927323558048;-0.0059939629999848825;-0.005993964882796461;0.8052887135415062;0.005791502520420273;0.8052836261660856
52.431167;1.035105762474913;0.8333322043549636;0.8050404704668901;-0.021849568171213345;-0.021108502613714063;1.034971033047089;9.999473075228515;0.8333893833092684;-0.00599396291333425;-0.005993964394213035;0.8052881581231749;0.0057915046045079605;0.8052824636527635
52.441167;1.035106478060881;0.8333294052252724;0.805040729323087;-0.021849568521065905;-0.021108502063363517;1.0349696890002762;9.9994915151518;0.8333861551448432;-0.005993962876347441;-0.005993963930709074;0.8052876349312162;0.005791506139386408;0.8052812805640653
52.451167;1.0351071582469007;0.8333265125109997;0.8050409173282133;-0.021849568836162108;-0.02110850150393283;1.0349684229150187;9.999509937867114;0.8333830453184213;-0.005993962887587151;-0.005993963493527281;0.8052871477857446;0.005791507116404937;0.805280074775308
52.461167;1.035107793316599;0.8333235334630783;0.8050410305563636;-0.021849569114043732;-0.021108500936323413;1.0349672373594785;9.999528302624212;0.8333800503764216;-0.005993962945695697;-0.00599396308355071;0.8052867007307221;0.005791507536499937;0.8052788438495
52.471167;1.0351083749606798;0.8333204764158832;0.8050410666996167;-0.02184956935207408;-0.021108500362169384;1.0349661344835575;9.999546565447506;0.8333771673152942;-0.00599396304922427;-0.005993962701373647;0.8052862997100295;0.005791507409504988;0.8052775851332431
52.481167;1.0351088966870052;0.833317350511004;0.8050410236167665;-0.02184956954745592;-0.02110849978383573;1.0349651159632247;9.999564679234929;0.8333743937071695;-0.005993963196267305;-0.005993962347485501;0.8052859523890592;0.0057915067493556575;0.8052762959726724
52.491167;1.0351093541043292;0.8333141654991062;0.805040899311755;-0.021849569697491314;-0.02110849920425882;1.0349641834985364;9.999582578803336;0.8333717269563867;-0.005993963384093472;-0.005993962022548302;0.805285666685589;0.005791505569592552;0.8052749746246612
52.501167;1.0351097457889087;0.8333109315762813;0.8050406926997226;-0.0218495697996401;-0.021108498626759217;1.0349633398687608;9.99960017550752;0.8333691644417814;-0.005993963609098023;-0.005993961727363672;0.8052854494238533;0.005791503880709337;0.8052736205119516
52.511167;1.03511007353594;0.8333076586060777;0.8050404036317425;-0.021849569851442038;-0.02110849805446388;1.0349625882665492;9.9996173684247;0.8333667040918007;-0.005993963867335398;-0.005993961462493661;0.805285305942973;0.005791501693525765;0.8052722338062852
52.521167;1.0351103408724593;0.8333043547360737;0.8050400326418784;-0.02184956985077683;-0.02110849748952384;1.0349619300762014;9.999634056775653;0.8333643440691394;-0.005993964155032562;-0.005993961228135118;0.8052852404363369;0.005791499028217259;0.805270815970591
52.531167;1.035110551251464;0.8333010259505493;0.8050395814317495;-0.021849569796308345;-0.02110849693300645;1.0349613645649818;9.999650141462734;0.8333620817971104;-0.005993964468608844;-0.005993961024343568;0.8052852561945217;0.005791495915375983;0.8052693700833851
52.541167;1.035110707449909;0.833297677089518;0.8050390534707332;-0.021849569687674382;-0.021108496385506614;1.0349608903183367;9.999665522836205;0.8333599132933014;-0.005993964804573159;-0.005993960851277114;0.8052853556035858;0.005791492386404508;0.8052678994245887
52.551167;1.0351108123612138;0.833294312409151;0.8050384537425024;-0.021849569525459474;-0.021108495847636417;1.0349605064931984;9.999680104420017;0.8333578331946403;-0.005993965159625521;-0.005993960709363448;0.8052855399140035;0.00579148847072821;0.805266406203271
52.561167;1.0351108699661828;0.8332909349377371;0.8050377878446578;-0.021849569310971536;-0.0211084953201306;1.0349602139098395;9.999693792097819;0.8333558356439665;-0.005993965530994372;-0.005993960599439117;0.8052858090960046;0.00579148420245178;0.8052648918779008
52.571167;1.0351108851601134;0.8332875464479103;0.8050370610504344;-0.02184956904589909;-0.0211084948038077;1.034960015373453;9.999706482983793;0.8333539161377334;-0.005993965916871389;-0.0059939605227448305;0.8052861623089727;0.005791479620978618;0.8052633577870306
52.581167;1.0351108633528607;0.83328414859405;0.8050362781957474;-0.021849568732113838;-0.021108494299573746;1.0349599148814852;9.9997180638549;0.833352072839934;-0.005993966316471409;-0.0059939604805428;0.8052865978620439;0.005791474765690157;0.8052618051960126
52.591167;1.0351108109067029;0.8332807436721256;0.805035444763364;-0.021849568371606135;-0.021108493808556054;1.034959917153103;9.9997284288507;0.8333503056382298;-0.00599396672958188;-0.005993960473685631;0.8052871123521357;0.00579146967452864;0.8052602354833815
52.601167;1.0351107355071685;0.83327733444371;0.8050345675829672;-0.021849567966510802;-0.02110849333211537;1.0349600278967939;9.999737497206082;0.8333486143781286;-0.005993967156114218;-0.005993960502578834;0.8052877010881859;0.005791464382712477;0.805258650605671
52.611167;1.035110645464689;0.8332739237065693;0.8050336543487654;-0.021849567519132543;-0.0211084928716878;1.0349602533257987;9.99974521401098;0.8333469982974201;-0.005993967596078524;-0.005993960567236722;0.8052883596416464;0.00579145892005919;0.805257053133259
52.621167;1.0351105480880312;0.8332705139750693;0.8050327133817579;-0.02184956703186627;-0.02110849242876611;1.0349605983592343;9.999751541499274;0.8333454559837072;-0.005993968049722313;-0.005993960667277008;0.8052890844265596;0.005791453316412006;0.8052554461027355
52.631167;1.0351104485350389;0.8332671075149561;0.8050317534475022;-0.021849566507268978;-0.021108492004846182;1.0349610650170695;9.999756459079462;0.8333439849948618;-0.0059939685173956165;-0.005993960802086243;0.8052898727464929;0.005791447612697543;0.8052538330418516
52.641167;1.035110350253917;0.8332637070601937;0.8050307827791269;-0.021849565948332327;-0.021108491601107355;1.0349616526894372;9.999759971459422;0.8333425816888633;-0.005993968999345329;-0.005993960970971983;0.805290723172247;0.0057914418636934835;0.8052522175006073
52.651167;1.0351102559683643;0.8332603168196892;0.8050298090208392;-0.021849565358724884;-0.021108491218256135;1.0349623599347584;9.99976210750481;0.8333412415810104;-0.005993969495844706;-0.005993961173119024;0.8052916353224001;0.0057914361258270585;0.8052506025099908
52.661167;1.035110167866039;0.8332569426756725;0.8050288404649416;-0.02184956474274953;-0.02110849085682245;1.0349631855953725;9.999762904232677;0.8333399594307087;-0.005993970007477317;-0.005993961407526663;0.8052926089621398;0.0057914304373744875;0.8052489909567271
52.671167;1.0351100871750443;0.8332535912488004;0.8050278861675049;-0.021849564104786362;-0.021108490517532497;1.0349641285380107;9.999762388645046;0.8333387287054064;-0.005993970534921969;-0.005993961673046556;0.805293643423582;0.005791424807608539;0.8052473854597586
52.681167;1.0351100141817189;0.8332502687711573;0.8050269546966115;-0.02184956344864934;-0.02110849020125615;1.0349651874488464;9.999760575069343;0.833337541254651;-0.005993971078167094;-0.005993961968680096;0.8052947371570954;0.005791419222365967;0.8052457868087325
52.691167;1.0351099490676532;0.8332469804632963;0.8050260533485051;-0.021849562777537843;-0.021108489908501702;1.0349663610095101;9.999757480270228;0.8333363874431553;-0.00599397163630126;-0.005993962293897576;0.8052958870261956;0.005791413657682131;0.805244193314647
52.701167;1.0351098923881694;0.833243730160006;0.805025188000553;-0.02184956209439517;-0.021108489639040686;1.0349676480771408;9.999753142738063;0.8333352566449764;-0.005993972208379209;-0.005993962648313648;0.805297088322379;0.005791408091773583;0.8052426025015078
52.711167;1.035109844763096;0.8332405201634708;0.8050243629887096;-0.021849561402198802;-0.021108489392154234;1.0349690477289062;9.999747634812616;0.8333341386298382;-0.005993972794288649;-0.005993963031026027;0.8052983356706921;0.00579140250955027;0.8052410128407937
52.721167;1.0351098071339577;0.8332373518558179;0.8050235814032629;-0.021849560704018677;-0.0211084891671299;1.0349705584807576;9.999741062201844;0.8333330254051827;-0.005993973394933843;-0.005993963440417045;0.8052996237193255;0.0057913969002078005;0.8052394232313285
52.731167;1.0351097818242037;0.8332342267327372;0.8050228458958794;-0.021849560002676294;-0.021108488963413642;1.0349721771977156;9.99973355394086;0.8333319122416771;-0.005993974011979318;-0.005993963874365693;0.8053009476173365;0.005791391256883926;0.8052378316785634
52.741167;1.0351097727878764;0.8332311467421528;0.8050221589886094;-0.021849559300293277;-0.021108488780432994;1.034973899032035;9.99972525508819;0.8333307974485011;-0.005993974647352182;-0.005993964330641669;0.805302303599563;0.0057913855780711235;0.805236235342248
52.751167;1.0351097844015873;0.8332281139018742;0.8050215222741414;-0.021849558598389968;-0.021108488617356095;1.0349757183183748;9.99971632468027;0.8333296809577734;-0.005993975302774867;-0.005993964807396623;0.8053036886273556;0.00579137986345693;0.8052346309556735
52.761167;1.035109820294919;0.8332251301147133;0.8050209354488921;-0.021849557898368916;-0.021108488473042197;1.0349776296039015;9.9997069274443;0.8333285624772409;-0.005993975979565346;-0.005993965303440109;0.8053050986745204;0.005791374109039915;0.8052330145172645
