time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.771167;1.035109883410145;0.8332221969425316;0.8050203966066307;-0.021849557201782263;-0.021108488346258253;1.0349796276559164;9.999697222144258;0.8333274407501909;-0.005993976678572841;-0.005993965817995109;0.8053065274443334;0.005791368307546854;0.8052313811898788
52.781167;1.0351099763965101;0.8332193144240728;0.805019903667408;-0.021849556510385892;-0.021108488235838663;1.0349817062062014;9.999687359596999;0.8333263143759957;-0.0059939774002435425;-0.005993966350093946;0.8053079668803897;0.005791362449584671;0.8052297259546378
52.791167;1.0351101015750546;0.8332164799953311;0.8050194552051724;-0.02184955582616635;-0.02110848814054523;1.0349838575187726;9.99967748394328;0.8333251827521876;-0.005993978144874646;-0.005993966898196744;0.8053094087009692;0.005791356523039818;0.8052280445935723
52.801167;1.0351102614378571;0.8332136892864593;0.805019050083103;-0.02184955515128198;-0.02110848805883064;1.034986073440568;9.999667731118345;0.8333240458504918;-0.005993978912817955;-0.005993967460207836;0.8053108458308017;0.005791350515173308;0.8052263342609476
52.811167;1.0351104595841731;0.8332109379946941;0.805018687301699;-0.021849554487903756;-0.02110848798877522;1.0349883459734535;9.99965823292046;0.8333229035177124;-0.0059939797044118335;-0.0059939680335698575;0.8053122732124767;0.005791344416676532;0.805224593409673
52.821167;1.0351107004176754;0.8332082226558137;0.8050183668442603;-0.02184955383810165;-0.021108487928057133;1.0349906673127023;9.999649120811283;0.8333217554418767;-0.005993980519808988;-0.005993968615482121;0.8053136873939466;0.005791338223591656;0.8052228214767813
52.831167;1.0351109874794355;0.8332055396598945;0.805018090652733;-0.021849553203915743;-0.021108487873821302;1.0349930303537702;9.999640523501975;0.8333206015472207;-0.0059939813589094774;-0.005993969203403233;0.8053150848040755;0.0057913319358340355;0.8052210184895019
52.841167;1.0351113218853174;0.8332028837417185;0.8050178624252408;-0.021849552587476888;-0.021108487822751567;1.0349954286124272;9.999632571270178;0.8333194421577443;-0.005993982221370809;-0.0059939697955270635;0.8053164603197193;0.005791325553019567;0.8052191853103055
52.851167;1.0351117018894351;0.8332002477356005;0.8050176859706601;-0.021849551990972004;-0.021108487771512887;1.0349978553725536;9.999625399682476;0.8333182786003578;-0.005993983106665852;-0.005993970390880209;0.8053178072729051;0.005791319073790944;0.8052173245716763
52.861167;1.035112123758333;0.8331976237194902;0.8050175635127025;-0.021849551416451223;-0.021108487717348252;1.0350003039068454;9.999619138371013;0.8333171143666945;-0.005993984014134033;-0.005993970989054744;0.8053191179114904;0.005791312499875592;0.8052154407170712
52.871167;1.0351125832536243;0.833195004123152;0.8050174952892079;-0.021849550865530004;-0.02110848765839354;1.0350027685156704;9.999613901654683;0.8333159547408312;-0.005993984942923314;-0.005993971589908473;0.8053203839518199;0.0057913058376471895;0.8052135392409534
52.881167;1.0351130761788998;0.8331923827523822;0.8050174803454094;-0.02184955033914838;-0.021108487593392202;1.0350052442375668;9.999609789661662;0.8333148050126453;-0.005993985891857133;-0.0059939721934389;0.8053215979464761;0.005791299095853239;0.8052116260907662
52.891167;1.0351135977612356;0.8331897562356201;0.8050175174524863;-0.021849549837510755;-0.02110848752111803;1.0350077249453933;9.99960688934371;0.8333136698083714;-0.005993986859336774;-0.005993972799618495;0.8053227548186979;0.005791292282759398;0.805209706808464
52.901167;1.035114142568127;0.8331871249285705;0.8050176053383884;-0.021849549360145472;-0.021108487439992447;1.0350102014109006;9.99960527067461;0.8333125531989397;-0.0059939878433449495;-0.005993973408165123;0.8053238522912178;0.005791285405511187;0.8052077859537919
52.911167;1.0351147054817784;0.8331844927308313;0.8050177427820068;-0.021849548905963995;-0.02110848734798512;1.0350126615228261;9.999604975867594;0.8333114583401839;-0.005993988841601501;-0.005993974018429737;0.8053248904115958;0.005791278472164616;0.8052058675164698
52.921167;1.0351152820697636;0.8331818657575815;0.8050179291144705;-0.021849548473265326;-0.02110848724280677;1.0350150924696995;9.999606010210526;0.8333103874100829;-0.0059939898518658035;-0.005993974629400412;0.805325871328895;0.00579127149419749;0.8052039552940401
52.931167;1.0351158676235204;0.8331792501091608;0.8050181645905392;-0.02184954805998857;-0.021108487122280844;1.0350174814199868;9.999608345405841;0.833309341997407;-0.0059939908720345065;-0.0059939752398127134;0.8053267992707489;0.00579126449085843;0.8052020527300873
52.941167;1.03511645664074;0.8331766506477706;0.8050184504357449;-0.02184954766426657;-0.021108486984638464;1.035019814451223;9.999611931036078;0.8333083234724737;-0.005993991899688672;-0.005993975848231976;0.8053276798330545;0.005791257492646081;0.8052001628080673
52.951167;1.0351170438671;0.833174071546832;0.8050187885678751;-0.02184954728466277;-0.0211084868286466;1.035022076899425;9.999616708250096;0.8333073335468718;-0.0059939929316079315;-0.005993976453026513;0.8053285190251218;0.005791250536081543;0.8051982882405372
52.961167;1.0351176251870238;0.8331715172469608;0.80501918095441;-0.02184954691989955;-0.021108486653498962;1.0350242550358963;9.999622621913863;0.8333063748725382;-0.005993993963988485;-0.005993977052443738;0.8053293227128774;0.0057912436537037116;0.8051964318108881
52.971167;1.0351181969207457;0.8331689929705051;0.8050196289917595;-0.02184954656861927;-0.021108486458630574;1.035026336868331;9.999629629336887;0.8333054511120348;-0.005993994993060124;-0.00599397764474354;0.805330096002325;0.0057912368682291595;0.8051945966682202
52.981167;1.0351187547721052;0.8331665047018871;0.8050201326482055;-0.02184954622943174;-0.02110848624382917;1.0350283119809391;9.999637705402696;0.8333045668418966;-0.005993996015438853;-0.005993978228174331;0.8053308425119787;0.005791230192401534;0.8051927860449752
52.991167;1.0351192940242981;0.8331640591132083;0.8050206898767605;-0.021849545901089912;-0.021108486009476204;1.0350301716518828;9.999646837083207;0.8333037281949388;-0.005993997028251384;-0.005993978800926463;0.8053315643328463;0.005791223635268596;0.8051910024232132
53.001167;1.035119810832001;0.8331616634259726;0.8050212982070857;-0.021849545582674;-0.021108485756366653;1.035031909328754;9.999657013889244;0.8333029434089553;-0.005993998029208912;-0.005993979361251597;0.8053322630215626;0.005791217211813889;0.8051892473176104
53.011167;1.035120303055805;0.8331593248117918;0.8050219572230722;-0.021849545273694572;-0.021108485485174;1.0350335206796661;9.999668227345087;0.8333022221290229;-0.005993999016446835;-0.005993979907692994;0.8053329407222505;0.005791210944331745;0.805187521773542
53.021167;1.0351207691398852;0.8331570501914726;0.805022668645056;-0.021849544974170198;-0.021108485196254953;1.035035003245916;9.999680464244825;0.8333015743638459;-0.005993999988124939;-0.00599398043919114;0.8053336002338154;0.005791204851006744;0.8051858266677571
53.031167;1.0351212059046693;0.8331548465203659;0.8050234348733102;-0.021849544684732897;-0.0211084848900464;1.0350363556713222;9.999693688219887;0.8333010096203154;-0.005994000942127043;-0.00599398095482385;0.8053342441549719;0.005791198934783972;0.8051841629397585
53.041167;1.0351216076215695;0.8331527208774486;0.805024258374194;-0.021849544406494708;-0.021108484567442472;1.0350375764587068;9.999707833382056;0.833300535636182;-0.005994001876223793;-0.0059939814533691285;0.805334874499595;0.005791193183540908;0.8051825317414647
53.051167;1.0351219667921114;0.8331506808444916;0.8050251411184355;-0.021849544140618612;-0.02110848422958205;1.0350386636417521;9.999722813227875;0.8333001574236554;-0.005994002788748325;-0.005993981933276316;0.8053354932181624;0.0057911875768443186;0.8051809340546131
53.061167;1.0351222752861444;0.8331487347996496;0.8050260830920457;-0.021849543887979085;-0.021108483877446387;1.0350396159133435;9.999738529482595;0.8332998776678167;-0.005994003679257538;-0.005993982393203084;0.8053361024574781;0.005791182092542765;0.8051793703433067
53.071167;1.0351225247520293;0.8331468907849578;0.8050270813040926;-0.021849543649121887;-0.021108483512005085;1.0350404333767338;9.999754879154057;0.8332996977797691;-0.005994004548612101;-0.0059939828325585;0.8053367042443825;0.005791176710112056;0.8051778407276926
53.081167;1.035122706174648;0.8331451544945592;0.8050281305637108;-0.021849543424318607;-0.02110848313476793;1.0350411165355122;9.999771765625038;0.8332996185726017;-0.005994005398348452;-0.00599398325146967;0.805337300413088;0.005791171410200878;0.805176345748689
53.091167;1.035122809772795;0.8331435287207553;0.8050292253414298;-0.02184954321353041;-0.02110848274803202;1.0350416646996028;9.999789107207256;0.8332996406196435;-0.005994006229750291;-0.0059939836503148086;0.8053378927969309;0.005791166176135276;0.8051748877876558
53.101167;1.035122826373367;0.8331420149951525;0.8050303609203316;-0.021849543016348207;-0.021108482354617816;1.0350420760036003;9.999806831666408;0.8332997646615798;-0.0059940070434047876;-0.005993984029500708;0.8053384831552582;0.005791161002708646;0.805173471823016
53.111167;1.0351227492809054;0.8331406149355732;0.8050315328604899;-0.021849542832056017;-0.021108481957348324;1.0350423488331417;9.999824866694569;0.833299992259547;-0.005994007839390973;-0.005993984389584458;0.8053390729278709;0.005791155906051438;0.8051721047011832
53.121167;1.0351225748959174;0.8331393299043478;0.8050327359089826;-0.021849542659841372;-0.02110848155855886;1.0350424826363889;9.99984314290419;0.8333003263050873;-0.005994008617468562;-0.005993984731065704;0.805339663303597;0.005791150921971586;0.8051707938578674
53.131167;1.0351223019053934;0.8331381607365886;0.8050339641960125;-0.02184954249890281;-0.021108481159954874;1.0350424779518155;9.999861606325616;0.8333007707923175;-0.0059940093769728035;-0.0059939850536958545;0.8053402558401972;0.005791146093373355;0.805169545736215
53.141167;1.0351219300469185;0.8331371078932037;0.8050352125503186;-0.02184954234827776;-0.02110848076280264;1.0350423364424324;9.999880226642144;0.8333013304851019;-0.005994010116785727;-0.005993985356096781;0.8053408531045991;0.005791141461357201;0.8051683645102855
53.151167;1.0351214596598373;0.8331361709619735;0.8050364769016698;-0.021849542206736603;-0.021108480367941527;1.0350420610881115;9.999898993458391;0.8333020111079688;-0.005994010835693108;-0.005993985636097206;0.8053414582496197;0.005791137065145337;0.8051672525745643
53.161167;1.035120892150795;0.8331353482895558;0.8050377532483852;-0.021849542072986342;-0.021108479975601124;1.0350416568635;9.999917907043178;0.8333028190870723;-0.005994011532839593;-0.005993985891229949;0.8053420738469228;0.005791132943973559;0.8051662125458867
53.171167;1.0351202299815483;0.8331346376849713;0.8050390367875705;-0.021849541945935795;-0.021108479585570033;1.0350411309951086;9.999936972545223;0.8333037603663529;-0.0059940122079989375;-0.005993986118945223;0.8053427013543507;0.005791129137885202;0.8051652490041423
53.181167;1.0351194758478217;0.8331340374657116;0.805040321899459;-0.021849541824733847;-0.021108479197651686;1.0350404917682845;9.999956194100161;0.8333048395379938;-0.005994012861565084;-0.005993986316719087;0.8053433411104588;0.005791125686672064;0.8051643686159401
53.191167;1.035118632382987;0.8331335470659638;0.8050416020618599;-0.02184954170860784;-0.021108478811895724;1.0350397472785766;9.999975562717182;0.8333060601432427;-0.005994013494025527;-0.005993986482219511;0.8053439922648168;0.005791122627027055;0.8051635789505
53.201167;1.035117702836477;0.8331331671009262;0.8050428694497714;-0.02184954159681783;-0.021108478428499337;1.0350389052986033;9.99999504861775;0.8333074255410428;-0.005994014105184847;-0.005993986613562221;0.8053446526981127;0.005791119992245058;0.8051628875231299
53.211167;1.0351166917948083;0.8331328988481451;0.8050441152249393;-0.02184954148892666;-0.02110847804762373;1.0350379733688075;10.000014615173521;0.8333089396036272;-0.005994014694031798;-0.005993986709720848;0.8053453189171115;0.005791117815888593;0.8051623017003995
53.221167;1.0351156054598007;0.83313274375769;0.8050453306262126;-0.021849541385166187;-0.021108477669303075;1.035036958644109;10.000034243431552;0.8333106066888493;-0.005994015259382675;-0.005993986770778604;0.805345986213891;0.005791116132793002;0.8051618282583552
53.231167;1.0351144514596575;0.8331327036388053;0.8050465076704487;-0.021849541286517497;-0.021108477293431325;1.0350358684787873;10.000053938168278;0.8333124302191285;-0.005994015800359366;-0.005993986797546951;0.8053466493026027;0.005791114972126328;0.8051614722186103
53.241167;1.0351132378412242;0.8331327811661468;0.8050476392491039;-0.021849541194316997;-0.021108476919948004;1.035034711339122;10.00007371840648;0.8333144110590289;-0.00599401631624483;-0.005993986790864866;0.8053473031428274;0.005791114350298674;0.8051612369598067
53.251167;1.0351119720254836;0.8331329803416989;0.8050487196836059;-0.02184954110941032;-0.02110847654919762;1.03503349665489;10.000093617174826;0.8333165476532494;-0.005994016806209345;-0.00599398675131059;0.8053479436130999;0.00579111427139247;0.8051611258560737
53.261167;1.035110661062983;0.8331333066323187;0.8050497455163335;-0.021849541031333356;-0.02110847618185098;1.0350322346235052;10.000113687961997;0.8333188371808561;-0.005994017269240464;-0.00599398667950098;0.8053485675206654;0.0057911147290398;0.8051611428189948
53.271167;1.0351093129129278;0.8331337661764644;0.8050507151496857;-0.021849540958379952;-0.02110847581841393;1.035030936632959;10.000134004676637;0.8333212762091178;-0.00599401770416776;-0.005993986576493044;0.8053491719672906;0.005791115706606814;0.8051612911309012
53.281167;1.0351079375798709;0.8331343641032734;0.8050516276550628;-0.021849540888363845;-0.02110847545921563;1.035029614728699;10.000154660065942;0.83332386068336;-0.00599401810985842;-0.005993986443633101;0.8053497541420882;0.005791117180610776;0.8051615720734637
53.291167;1.035106547388879;0.8331351030943029;0.8050524820904866;-0.021849540818908005;-0.02110847510465754;1.0350282801776205;10.00017576047301;0.8333265855569538;-0.005994018485593849;-0.005993986282007921;0.8053503114156224;0.005791119124656153;0.8051619840021003
53.301167;1.0351051565923926;0.8331359830295628;0.8050532771353582;-0.021849540747328554;-0.021108474755086055;1.0350269429225056;10.000197406659689;0.8333294448789978;-0.005994018831035028;-0.005993986092179835;0.8053508403641433;0.005791121509330716;0.8051625225524065
53.311167;1.035103780958633;0.8331370014501883;0.8050540104689139;-0.021849540671053762;-0.02110847441084477;1.03502561236985;10.000219671818245;0.83333243289253;-0.005994019145462897;-0.0059939858742469425;0.8053513356195154;0.005791124302461167;0.8051631819547265
53.321167;1.0351024372780282;0.8331381544747074;0.8050546786363253;-0.021849540588421226;-0.021108474072538227;1.0350242980474165;10.0002425988536;0.8333355453025694;-0.0059940194273167095;-0.005993985628072039;0.8053517902912906;0.0057911274710273335;0.8051639558538495
53.331167;1.0351011421550347;0.833139437899155;0.8050552776423402;-0.021849540499009192;-0.021108473740771086;1.0350230095442337;10.000266215908374;0.8333387796551309;-0.005994019674787846;-0.005993985353716431;0.8053521972574907;0.005791130980292701;0.805164837580915
53.341167;1.0350999103649954;0.8331408478578228;0.805055803699595;-0.02184954040326707;-0.02110847341573743;1.0350217572497187;10.000290548718503;0.8333421349431684;-0.005994019886576441;-0.0059939850517529356;0.8053525503040915;0.005791134793179801;0.8051658209290928
53.351167;1.0350987538245187;0.8331423807414167;0.8050562542149436;-0.02184954030178009;-0.021108473097308005;1.0350205540795088;10.000315620130813;0.8333456109263433;-0.005994020062042009;-0.005993984723200394;0.8053528448857603;0.0057911388755475385;0.8051669006560555
53.361167;1.035097681245355;0.8331440327533655;0.8050566282750755;-0.021849540194526177;-0.021108472785230172;1.0350194160371415;10.000341443502094;0.8333492068999682;-0.0059940202009343925;-0.005993984369201643;0.805353078022771;0.005791143202472335;0.8051680720578641
53.371167;1.0350966977766343;0.8331457994743963;0.8050569257874318;-0.021849540080541432;-0.021108472479113127;1.035018360659049;10.000368022380778;0.8333529200810098;-0.005994020303076716;-0.005993983990737881;0.8053532476815415;0.005791147758474042;0.8051693307563532
53.381167;1.0350958052941248;0.8331476758678091;0.8050571467062192;-0.021849539958409284;-0.02110847217854142;1.0350174051658754;10.000395363677645;0.833356745220762;-0.00599402036834405;-0.0059939835887307955;0.8053533526237218;0.005791152531654742;0.8051706728320555
53.391167;1.0350950046351712;0.8331496570790659;0.8050572916488673;-0.021849539827221223;-0.02110847188326552;1.035016565379184;10.000423487189089;0.8333606757734923;-0.005994020396705763;-0.0059939831642269615;0.80535339274613;0.005791157504070132;0.8051720939005806
53.401167;1.0350942981700815;0.833151739162297;0.8050573625569397;-0.021849539687002803;-0.02110847159317508;1.0350158546901864;10.000452413595681;0.8333647044464679;-0.00599402038804405;-0.005993982718288718;0.8053533695477977;0.005791162646581863;0.8051735876308624
53.411167;1.0350936896616028;0.8331539189390266;0.8050573618535825;-0.02184953953845505;-0.021108471308321896;1.0350152841232982;10.000482146047942;0.8333688228003995;-0.005994020342335039;-0.005993982251969328;0.8053532863825693;0.005791167924263553;0.8051751458840154
53.421167;1.035093181877505;0.833156193312695;0.8050572912133996;-0.021849539382700466;-0.021108471028956726;1.0350148640011094;10.000512664536732;0.8333730218633536;-0.005994020260274128;-0.0059939817664539695;0.8053531480670613;0.0057911733027264534;0.8051767602855198
53.431167;1.0350927751241905;0.8331585585114903;0.8050571516156065;-0.02184953922105751;-0.02110847075538443;1.0350146043025352;10.000543927790853;0.8333772934828565;-0.005994020143415022;-0.0059939812631555804;0.8053529604588998;0.005791178747898243;0.805178422725851
53.441167;1.0350924676853588;0.8331610102090725;0.8050569440647329;-0.02184953905462568;-0.02110847048797435;1.0350145127838715;10.000575874896192;0.8333816305835469;-0.005994019993646925;-0.005993980743804008;0.8053527301690153;0.005791184224258918;0.8051801245511284
53.451167;1.0350922560476827;0.8331635444748947;0.8050566699504749;-0.02184953888415006;-0.02110847022717543;1.0350145936053894;10.00060843583487;0.8333860262736196;-0.0059940198127282915;-0.005993980210279128;0.8053524634854523;0.005791189695527238;0.8051818568528897
53.461167;1.035092134220087;0.8331661575220073;0.8050563316387894;-0.02184953871022653;-0.02110846997324501;1.0350148474900034;10.000641552058704;0.8333904731238071;-0.005994019602239555;-0.0059939796641577565;0.805352164759644;0.005791195126900145;0.8051836119456021
53.471167;1.0350920940010329;0.8331688438808638;0.8050559334841219;-0.02184953853323153;-0.02110846972613369;1.0350152727364583;10.000675183648355;0.8333949628674003;-0.005994019363672413;-0.005993979106653971;0.8053518351151776;0.0057912004860642555;0.8051853840710333
53.481167;1.0350921262459096;0.8331715956858349;0.8050554820924287;-0.02184953835310991;-0.02110846948577767;1.0350158667529246;10.000709296330106;0.8333994858354806;-0.0059940190982940515;-0.0059939785390277734;0.8053514722461408;0.005791205742063617;0.8051871694984842
53.491167;1.035092221908852;0.83317440442808;0.8050549856425105;-0.021849538169509655;-0.021108469252524662;1.0350166266210035;10.000743849553151;0.833404031026959;-0.005994018806962022;-0.005993977962659039;0.8053510714509292;0.005791210865116949;0.8051889665670349
53.501167;1.0350923728728232;0.8331772628404348;0.8050544533161667;-0.02184953798201157;-0.02110846902735617;1.035017548072084;10.000778796306998;0.8334085873875824;-0.00599401849013649;-0.005993977378740458;0.805350627083992;0.00579121582614144;0.8051907746914085
53.511167;1.035092572131766;0.833180165098996;0.8050538949797611;-0.021849537790219996;-0.021108468811677276;1.0350186250830837;10.000814088703974;0.833413144430694;-0.005994018148006189;-0.005993976788216103;0.8053501343705995;0.005791220590884481;0.8051925925805842
53.521167;1.0350928131310422;0.8331831059778328;0.8050533204466291;-0.02184953759389644;-0.021108468606869078;1.0350198509058377;10.00084968010078;0.83341769187486;-0.005994017780733073;-0.005993976192019418;0.8053495913009153;0.005791225114108748;0.8051944171677563
53.531167;1.0350930893653978;0.8331860800214319;0.8050527385939218;-0.02184953739318943;-0.021108468414056003;1.0350212185514212;10.000885522504545;0.8334222200478307;-0.0059940173887287505;-0.005993975591309844;0.8053489991089998;0.0057912293414180815;0.8051962437522612
53.541167;1.0350933945857594;0.8331890815988715;0.8050521569671942;-0.021849537188690333;-0.021108468234218344;1.035022720170232;10.000921564094154;0.8334267208991359;-0.005994016972692465;-0.005993974987448156;0.8053483610968103;0.005791233214563413;0.8051980668937454
53.551167;1.035093723288993;0.8331921052489923;0.8050515816622535;-0.021849536981129684;-0.021108468068392266;1.035024346686951;10.000957745846879;0.8334311883397671;-0.00599401653334509;-0.005993974381767516;0.8053476811353165;0.005791236676579013;0.8051998814579424
53.561167;1.0350940711976824;0.8331951452129251;0.8050510172902104;-0.021849536771093185;-0.021108467917529013;1.0350260878903044;10.000993994890605;0.8334356180117812;-0.00599401607112828;-0.005993973775378689;0.8053469625275173;0.005791239675654736;0.8052016833627401
53.571167;1.035094435125046;0.8331981950895627;0.8050504673833865;-0.021849536559064145;-0.021108467782051006;1.0350279319930655;10.001030217365052;0.8334400072173233;-0.005994015586219635;-0.005993973168956357;0.8053462073608673;0.005791242166147871;0.8052034695612098
53.581167;1.0350948122401438;0.8332012484864444;0.8050499352072668;-0.021849536345502324;-0.021108467661748124;1.0350298651743997;10.001066301930745;0.8334443547858315;-0.005994015078835869;-0.005993972562694829;0.8053454170659098;0.005791244111915918;0.8052052375830159
53.591167;1.035095199761918;0.8332042995345013;0.8050494244348492;-0.02184953613085171;-0.021108467556165272;1.0350318729960648;10.001102136489724;0.8334486603132154;-0.005994014549501842;-0.005993971956656415;0.8053445939811086;0.005791245491627892;0.8052069859563237
53.601167;1.0350955955758072;0.83320734249398;0.8050489395157163;-0.021849535915685784;-0.021108467464940186;1.0350339430690552;10.001137623801455;0.833452923455459;-0.005994013999188193;-0.005993971350988905;0.8053437420420749;0.005791246298068945;0.8052087151251756
53.611167;1.0350959987057733;0.8332103713054332;0.805048485589147;-0.02184953570097772;-0.021108467387911122;1.035036065823619;10.001172688991883;0.8334571438274504;-0.0059940134294075905;-0.005993970745708957;0.80534286582392;0.005791246533613382;0.8052104270318514
53.621167;1.035096408175603;0.8332133795829764;0.8050480680849271;-0.021849535488405226;-0.021108467325168394;1.0350382325775498;10.001207277667406;0.8334613207903628;-0.005994012842003549;-0.005993970140535168;0.8053419694318742;0.005791246207271685;0.805212123704523
53.631167;1.035096821096525;0.83321636057366;0.8050476926666004;-0.02184953528036985;-0.021108467276986533;1.0350404331237395;10.001241347036954;0.8334654527843344;-0.005994012238489537;-0.005993969535112809;0.8053410562782933;0.005791245330166757;0.8052138064463162
53.641167;1.035097232710767;0.8332193071786016;0.8050473651782057;-0.02184953507932824;-0.021108467243539795;1.0350426547203249;10.0012748577145;0.8334695366245977;-0.005994011619615113;-0.005993968929368868;0.8053401293734895;0.005791243908545603;0.805215475808008
53.651167;1.0350976384292694;0.8332222126136952;0.8050470910042068;-0.02184953488692836;-0.021108467224753687;1.0350448822490155;10.001307761744854;0.8334735676640275;-0.005994010985651421;-0.005993968323628496;0.8053391918626349;0.005791241941099446;0.8052171317136747
53.661167;1.0350980352041936;0.8332250713317623;0.8050468741507153;-0.02184953470377214;-0.021108467220566147;1.0350470988513447;10.001339991978876;0.8334775412513816;-0.005994010336901194;-0.005993967718458206;0.8053382472006089;0.005791239423723991;0.8052187736171337
53.671167;1.0350984214746823;0.8332278790006816;0.8050467167578856;-0.021849534529886073;-0.02110846723101226;1.0350492879259687;10.001371469484178;0.8334814540967113;-0.00599400967377702;-0.0059939671143909475;0.8053372986156686;0.005791236356056774;0.8052204010228026
53.681167;1.0350987971333228;0.8332306315787031;0.8050466195250152;-0.021849534365265218;-0.02110846725584488;1.0350514358620213;10.001402115768277;0.8334853043434821;-0.00599400899667439;-0.005993966511754324;0.8053363488595496;0.005791232743968162;0.8052220138546782
53.691167;1.0350991636591564;0.8332333247069349;0.8050465827686497;-0.021849534209946602;-0.02110846729447129;1.0350535329489903;10.001431852178511;0.8334890913595449;-0.00599400830620312;-0.005993965910678287;0.8053354001856781;0.005791228600860238;0.8052236120167657
53.701167;1.0350995232248537;0.8332359535659853;0.8050466075898112;-0.02184953406381859;-0.021108467346478435;1.0350555723558204;10.001460600396072;0.8334928161131705;-0.005994007603529434;-0.0059939653111075655;0.8053344537298828;0.005791223952139783;0.8052251946738005
53.711167;1.0350998772027677;0.8332385127885157;0.8050466964932578;-0.02184953392649502;-0.02110846741195776;1.0350575487863836;10.00148829425273;0.8334964809434873;-0.005994006890390536;-0.005993964712793599;0.805333509000453;0.005791218838592031;0.8052267598950933
53.721167;1.035100225564983;0.83324099650655;0.8050468532309409;-0.021849533797141992;-0.021108467491170214;1.035059457948684;10.001514886505163;0.8335000883829475;-0.005994006168880168;-0.0059939641154729585;0.8053325642028288;0.005791213315189454;0.805228304824072
53.731167;1.0351005675563383;0.8332433989630221;0.8050470825431868;-0.021849533674198913;-0.021108467584167852;1.0350612969479862;10.001540341244027;0.8335036404482753;-0.005994005441089855;-0.005993963519246004;0.80533161708885;0.00579120744722097;0.805229825906394
53.741167;1.0351009028792653;0.8332457160168139;0.8050473901178817;-0.02184953355529673;-0.021108467691029923;1.03506306441017;10.001564626042322;0.833507138369127;-0.005994004708768924;-0.005993962924879917;0.8053306658477585;0.005791201303039504;0.8052313191821983
53.751167;1.035101232333528;0.8332479459372879;0.8050477829137233;-0.021849533437512305;-0.021108467812344035;1.0350647600797684;10.001587712435564;0.8335105822779535;-0.005994003973467176;-0.005993962333757191;0.8053297093022288;0.005791194946120862;0.8052327814905469
53.761167;1.0351015572774842;0.8332500880248355;0.8050482694273556;-0.021849533317768684;-0.021108467949307715;1.0350663849465942;10.00160957851042;0.8335139714182085;-0.005994003237095643;-0.0059939617474920595;0.8053287464620816;0.005791188435968469;0.8052342119235648
53.771167;1.0351018784343833;0.8332521413257807;0.8050488588184328;-0.02184953319318794;-0.021108468103391897;1.0350679422143876;10.001630207326347;0.8335173041588508;-0.00599400250220438;-0.005993961167612482;0.8053277767598479;0.005791181837757759;0.805235612066403
53.781167;1.0351021953886095;0.8332541052105683;0.805049559095182;-0.021849533061241336;-0.02110846827593028;1.0350694382539163;10.00164958057902;0.8335205776263596;-0.005994001771707205;-0.005993960595572483;0.8053268007542264;0.005791175225410689;0.8052369851910284
53.791167;1.0351025069470505;0.8332559797281827;0.8050503754204218;-0.021849532919723667;-0.021108468468009515;1.035070882068155;10.001667674017229;0.8335237885850203;-0.005994001048395258;-0.005993960032861448;0.8053258199924658;0.005791168670687388;0.8052383356341749
53.801167;1.0351028113454968;0.833257764606586;0.8050513097000644;-0.021849532766760226;-0.02110846868052085;1.0350722832409753;10.001684461981704;0.8335269347426725;-0.0059940003345647155;-0.005993959480877952;0.8053248363620047;0.0057911622305843605;0.8052396685010055
53.811167;1.035103106371439;0.8332594588321028;0.8050523616879872;-0.02184953260085565;-0.021108468914171213;1.0350736501857434;10.001699929690036;0.8335300144179496;-0.0059939996318576225;-0.005993958940736328;0.8053238515221938;0.005791155945345097;0.8052409888109302
53.821167;1.0351033901226983;0.8332610616747415;0.8050535301799049;-0.021849532420884013;-0.021108469169509994;1.0350749895569211;10.001714082956846;0.8335330255926674;-0.005993998941404641;-0.0059939584134952595;0.8053228665402897;0.005791149844514187;0.8052423003598473
53.831167;1.0351036614076439;0.8332625733432968;0.8050548139204906;-0.02184953222609409;-0.021108469446990654;1.0350763070381817;10.00172694469601;0.8335359664370889;-0.005993998264244349;-0.005993957900611839;0.8053218822832167;0.005791143950212223;0.805243605479869
53.841167;1.0351039188994735;0.8332639942227407;0.8050562126622718;-0.02184953201621837;-0.02110846974718605;1.0350776092207836;10.00173853962574;0.8335388372777355;-0.005993997601717392;-0.005993957403875938;0.805320900121639;0.005791138274310028;0.8052449059559861
53.851167;1.0351041602428623;0.8332653240626533;0.8050577275242077;-0.021849531791542733;-0.02110847007098131;1.0350789042831468;10.001748881135057;0.8335416417631898;-0.0059939969555277495;-0.005993956924908909;0.8053199220189693;0.005791132814900975;0.8052462042551669
53.861167;1.0351043818275822;0.8332665623258747;0.8050593606198011;-0.02184953155274763;-0.021108470419432094;1.03508020104038;10.001757971292234;0.8335443859209503;-0.005993996327500865;-0.005993956464914245;0.805318950881826;0.005791127556070165;0.8052475043522203
53.871167;1.0351045792840958;0.8332677091442214;0.8050611148923411;-0.02184953130060815;-0.02110847079333522;1.0350815086309628;10.001765812926376;0.8335470764315583;-0.005993995719412482;-0.005993956024836087;0.8053179912327513;0.005791122474423522;0.8052488119308537
53.881167;1.0351047484563556;0.8332687657761094;0.8050629935846741;-0.021849531035835368;-0.02110847119258672;1.0350828367091658;10.00177242062095;0.8335497189754871;-0.00599399513290955;-0.005993955605619001;0.8053170482410331;0.005791117548727935;0.8052501335257688
53.891167;1.0351048855529588;0.8332697346720799;0.8050649989849463;-0.0218495307591193;-0.02110847161580555;1.0350841944292606;10.001777818355515;0.8335523167448059;-0.005993994569143581;-0.00599395520831451;0.8053161257722798;0.005791112763274446;0.8052514749150954
53.901167;1.0351049868841375;0.8332706196843994;0.8050671316502664;-0.021849530471200303;-0.021108472060709264;1.035085588739996;10.001782031902405;0.8335548703447107;-0.0059939940285014615;-0.005993954834048003;0.8053152259095202;0.005791108107382181;0.8052528398927402
53.911167;1.0351050492754108;0.8332714257329012;0.8050693904219481;-0.02184953017302898;-0.021108472524671375;1.035087023691287;10.001785088343217;0.8335573791637317;-0.005993993511067236;-0.005993954483990013;0.8053143498376161;0.005791103574081336;0.8052542300293474
53.921167;1.0351050701544224;0.8332721573947569;0.8050717724150716;-0.021849529866129185;-0.021108473004813687;1.0350885009073814;10.001787014656806;0.8335598419082294;-0.005993993017230039;-0.0059939541594247695;0.8053134987078543;0.005791099156067348;0.805255645400598
53.931167;1.0351050472372822;0.8332728176888791;0.8050742729698033;-0.02184952955290578;-0.02110847349806945;1.0350900203788198;10.001787827374379;0.8335622556338316;-0.00599399254758595;-0.005993953861814632;0.8053126740169331;0.005791094844289848;0.8052570854072492
53.941167;1.0351049788503957;0.8332734084759893;0.8050768859536701;-0.021849529236603646;-0.021108474001713454;1.035091581301745;10.001787525142774;0.8335646152619735;-0.005993992102434966;-0.00599395359267492;0.8053118778653294;0.005791090629545184;0.8052585488650276
53.951167;1.0351048640658573;0.8332739314806079;0.8050796037848772;-0.021849528920967986;-0.021108474513777453;1.0350931828421772;10.001786092313097;0.8335669140950117;-0.005993991681545254;-0.0059939533534104665;0.8053111129320235;0.0057910865029782545;0.8052600337892469
53.961167;1.035104701669995;0.8332743882328484;0.8050824169315156;-0.021849528609814244;-0.02110847503284854;1.035094824618794;10.00178350561229;0.8335691443687875;-0.005993991284232712;-0.00599395314517193;0.8053103815984839;0.005791082458242799;0.8052615374631235
53.971167;1.035104488949296;0.8332747796485799;0.805085314431443;-0.021849528306689247;-0.02110847555771174;1.035096507038977;10.001779739706372;0.8335712978885083;-0.005993990909392186;-0.005993952968634246;0.8053096852922743;0.005791078494039237;0.80526305681249
53.981167;1.0351042213798205;0.8332751065566264;0.8050882859709715;-0.021849528014741132;-0.021108476087194388;1.0350982316336308;10.001774774910308;0.8335733666872269;-0.005993990555402887;-0.00599395282390599;0.8053090246482693;0.005791074613657112;0.805264588926189
53.991167;1.035103892486904;0.8332753704667081;0.8050913234160099;-0.021849527736732665;-0.021108476620093304;1.0351000008040787;10.001768603674526;0.8335753433414081;-0.00599399022031495;-0.0059939527105497305;0.805308399028749;0.005791070824316183;0.8052661312478311
54.001167;1.0351034934256946;0.8332755736895937;0.805094420348428;-0.02184952747517764;-0.021108477155083214;1.0351018166832935;10.001761228654445;0.833577221412335;-0.005993989902352992;-0.005993952627576562;0.8053078055913142;0.0057910671388074425;0.80526768105326
54.011167;1.0351030135325492;0.8332757189252962;0.8050975705114346;-0.021849527232487235;-0.02110847769059365;1.035103680269805;10.001752656224411;0.8335789959684923;-0.005993989600110752;-0.005993952573584775;0.8053072394727387;0.005791063577297582;0.8052692347106427
54.021167;1.0351024421216124;0.8332758085885084;0.8051007665394827;-0.02184952701087248;-0.021108478224628028;1.035105591536956;10.00174289419207;0.8335806633253712;-0.005993989312226176;-0.00599395254713152;0.8053066945571158;0.005791060162810474;0.8052707875226475
54.031167;1.0351017701708842;0.8332758446248006;0.8051039999784119;-0.021849526812083957;-0.021108478754561084;1.03510754998184;10.00173194936217;0.8335822199473651;-0.00599398903713794;-0.005993952547166696;0.8053061636485932;0.005791056910459273;0.8052723340509559
54.041167;1.0351009907028044;0.8332758288324997;0.8051072624338207;-0.021849526637206153;-0.02110847927737094;1.0351095553468372;10.001719819953248;0.8335836615888896;-0.00599398877326317;-0.0059939525731642195;0.8053056385287982;0.005791053821987569;0.8052738677758006
54.051167;1.0351000980477212;0.8332757628114675;0.8051105460559774;-0.02184952648668012;-0.021108479790490055;1.0351116081281964;10.00170649491638;0.8335849837357657;-0.005993988519133841;-0.005993952624915504;0.8053051109060998;0.005791050892576551;0.8052753799236219
54.061167;1.0350990874659118;0.8332756478298914;0.8051138430805764;-0.0218495263606076;-0.021108480292358713;1.035113709266532;10.001691965229808;0.8335861828733545;-0.005993988273226874;-0.00599395270233371;0.805304573606574;0.0057910481216465045;0.8052768593751679
54.071167;1.0350979554762467;0.8332754852506425;0.8051171460459247;-0.021849526259034024;-0.021108480782120867;1.0351158592121525;10.001676232444444;0.8335872575689006;-0.005993988033947287;-0.005993952805387332;0.8053040201700027;0.005791045512937506;0.8052782941747558
54.081167;1.0350966996913913;0.8332752772865559;0.8051204485436139;-0.02184952618206214;-0.021108481259101485;1.035118056911454;10.001659305996208;0.8335882095215172;-0.005993987799976974;-0.005993952934070456;0.8053034431426036;0.005791043064311129;0.8052796729201662
54.091167;1.0350953183535467;0.8332750274486267;0.805123745499517;-0.02184952612978972;-0.021108481722617253;1.0351202994512854;10.001641193431503;0.8335890443491593;-0.005993987570449131;-0.0059939530881876375;0.8053028333350619;0.0057910407641521555;0.805280985475074
54.101167;1.0350938112548076;0.833274740467234;0.8051270328246567;-0.021849526102092134;-0.02110848217213146;1.0351225829460353;10.001621891188034;0.8335897710809997;-0.005993987344696712;-0.005993953266792134;0.8053021809525196;0.005791038598898782;0.8052822230500571
54.111167;1.0350921813679188;0.8332744221262758;0.805130306390276;-0.021849526098624863;-0.02110848260760342;1.0351249037986168;10.001601387366716;0.8335904007675449;-0.005993987122063227;-0.005993953467893893;0.8053014773336881;0.005791036559811634;0.8052833777703114
54.121167;1.0350904345286716;0.8332740790948606;0.8051335614845142;-0.021849526119067677;-0.02110848302956435;1.0351272589607436;10.001579676231923;0.8335909453828415;-0.00599398690198599;-0.005993953689101655;0.8053007156201004;0.005791034643658257;0.8052844422076081
54.131167;1.035088577686921;0.8332737187438117;0.8051367934049206;-0.0218495261630389;-0.021108483438633068;1.035129645479375;10.001556765947377;0.8335914169746063;-0.005993986684011693;-0.005993953928643662;0.8052998903739517;0.005791032847284011;0.8052854082003578
54.141167;1.0350866184755305;0.8332733492745483;0.8051399973964638;-0.021849526229636033;-0.021108483835046273;1.0351320601609255;10.001532674080702;0.8335918267679757;-0.005993986467726661;-0.0059939541857673435;0.8052989973514482;0.005791031157976063;0.8052862656012927
54.151167;1.0350845658446515;0.8332729797374567;0.8051431678650479;-0.02184952631722258;-0.021108484218786302;1.0351344989601383;10.001507424826272;0.8335921843759437;-0.005993986252796939;-0.0059939544604022555;0.8052980337103185;0.005791029551729808;0.805287002938573
54.161167;1.0350824296506387;0.8332726194935514;0.8051462988178025;-0.021849526423611945;-0.021108484589968772;1.0351369562612727;10.001481049159798;0.8335924977011844;-0.005993986038873846;-0.005993954752655036;0.805296998001776;0.005791028004749713;0.8052876089757374
54.171167;1.035080219690108;0.8332722779037592;0.8051493851371959;-0.021849526546270523;-0.021108484948996205;1.0351394250967627;10.001453577119735;0.8335927741630984;-0.0059939858253138315;-0.005993955062517126;0.8052958893821083;0.0057910265051379734;0.8052880731686338
54.181167;1.0350779460141937;0.8332719648108096;0.8051524230871706;-0.021849526682581603;-0.0211084852965686;1.0351418980543077;10.001425031049852;0.8335930220284705;-0.005993985611145527;-0.0059939553897279075;0.8052947064393973;0.005791025053780244;0.8052883857964825
54.191167;1.03507561943588;0.8332716907826616;0.8051554097750672;-0.0218495268302732;-0.02110848563365343;1.0351443676128427;10.001395433387321;0.8335932498346246;-0.005993985395258574;-0.005993955733749437;0.80529344668376;0.005791023658868125;0.805288538780916
54.201167;1.0350732503774114;0.8332714663050715;0.8051583424365595;-0.021849526987612243;-0.02110848596119792;1.0351468258586058;10.00136481843747;0.8335934641807127;-0.005993985176574917;-0.005993956093790689;0.8052921071469553;0.005791022334160767;0.8052885259713287
54.211167;1.0350708475661454;0.8332713010227762;0.805161218471629;-0.021849527153223493;-0.021108486279661796;1.0351492646002876;10.001333236969343;0.8335936685635186;-0.005993984954165296;-0.005993956468783587;0.8052906858770063;0.005791021101921709;0.8052883423375322
54.221167;1.0350684182147256;0.8332712039964449;0.8051640358921368;-0.02184952732585738;-0.021108486588922767;1.0351516755790702;10.00130075173976;0.8335938647540228;-0.005993984727198821;-0.005993956857486209;0.8052891830721419;0.005791019993273576;0.8052879837482336
54.231167;1.0350659687506372;0.8332711840210604;0.805166793420906;-0.021849527504330446;-0.021108486888595155;1.0351540502802716;10.001267427019004;0.8335940544347828;-0.005993984494823558;-0.00599395725875871;0.8052876008589724;0.005791019042473669;0.8052874478320557
54.241167;1.0350635051633794;0.8332712490830346;0.8051694900989222;-0.021849527687693784;-0.021108487178251676;1.0351563798676566;10.001233325982485;0.8335942394843886;-0.005993984256309255;-0.005993957671758901;0.8052859430204339;0.005791018278260377;0.8052867341347991
54.251167;1.035061032984778;0.833271405652029;0.8051721243758347;-0.02184952787545681;-0.021108487457544744;1.0351586550621619;10.001198520588487;0.8335944224720978;-0.005993984011358275;-0.005993958095794114;0.8052842154638032;0.0057910177193916425;0.8052858428126535
54.261167;1.0350585572161257;0.8332716584425678;0.8051746935081295;-0.02184952806767655;-0.021108487726184323;1.0351608658033735;10.001163102222158;0.8335946073568153;-0.005993983760126857;-0.005993958530018803;0.8052824259896444;0.005791017377269438;0.8052847733643579
54.271167;1.0350560824005626;0.8332720104127486;0.8051771943288064;-0.021849528264938;-0.02110848798347622;1.0351630013309812;10.001127182665389;0.833594798879139;-0.005993983502892645;-0.005993958973508035;0.8052805828770895;0.0057910172607818135;0.8052835252418846
54.281167;1.0350536128488694;0.8332724630126623;0.8051796241363612;-0.021849528468356826;-0.021108488227977357;1.035165050459431;10.001090889158904;0.8335950015581391;-0.005993983239687724;-0.0059939594255823845;0.8052786940419755;0.0057910173804321735;0.8052821002359567
54.291167;1.035051152806548;0.8332730167136746;0.8051819802314109;-0.021849528679752612;-0.02110848845777543;1.0351670010635075;10.001054359561657;0.8335952197575002;-0.005993982970136282;-0.005993959885806853;0.8052767677884191;0.005791017750228211;0.8052805039202435
54.301167;1.0350487064608453;0.8332736716301189;0.8051842590309622;-0.02184952890184266;-0.021108488670995715;1.0351688399607317;10.00101772956736;0.8335954582298591;-0.0059939826935958935;-0.0059939603536560485;0.8052748135889626;0.005791018386799605;0.8052787446959135
54.311167;1.0350462779609695;0.833274428164717;0.805186455714087;-0.021849529137993633;-0.021108488866249216;1.0351705549673729;10.000981112103545;0.8335957220610486;-0.00599398240944271;-0.0059939608283782145;0.8052728418953875;0.005791019310489539;0.8052768324528805
54.321167;1.035043870995918;0.8332752871970142;0.8051885645903373;-0.021849529391570397;-0.021108489042968963;1.0351721370275078;10.000944586489199;0.8335960157252689;-0.005993982117285215;-0.005993961309252185;0.805270864098898;0.005791020548931593;0.805274778458865
54.331167;1.0350414883713013;0.8332762492971842;0.8051905796513962;-0.021849529665486242;-0.02110848920159253;1.0351735796862385;10.00090820355352;0.8335963420107944;-0.005993981816990308;-0.005993961795641196;0.8052688927632993;0.005791022136160131;0.8052725959622329
54.341167;1.0350391327568584;0.8332773137226234;0.8051924944737298;-0.021849529962069743;-0.02110848934352778;1.0351748769233073;10.000871991726667;0.833596702063373;-0.005993981508362248;-0.005993962286791226;0.8052669409852228;0.005791024106526649;0.8052703002443062
54.351167;1.0350368078615833;0.8332784784831817;0.8051943025250179;-0.0218495302829194;-0.02110848947072893;1.0351760216839356;10.000835956891347;0.8335970962832167;-0.00599398119078328;-0.005993962782032785;0.8052650209041101;0.005791026491444041;0.8052679075819621
54.361167;1.0350345188450598;0.8332797413886516;0.805195997990732;-0.021849530628819308;-0.021108489585177772;1.0351770059140495;10.000800086362212;0.8335975242979738;-0.005993980863234281;-0.005993963281005674;0.8052631428311366;0.005791029319278895;0.8052654339801893
54.371167;1.0350322720337433;0.8332811008318635;0.8051975754076433;-0.021849530999989288;-0.021108489688739577;1.0351778214875718;10.000764355323202;0.8335979835646361;-0.00599398052440541;-0.005993963783462273;0.8052613161211543;0.005791032614426016;0.8052628942138161
54.381167;1.035030074226266;0.8332825555025932;0.8051990292226624;-0.021849531396559544;-0.02110848978314661;1.035178461026313;10.000728732815734;0.8335984687194881;-0.005993980172699799;-0.0059939642891571;0.8052595507908312;0.005791036398484371;0.8052603011532846
54.391167;1.035027931730776;0.8332841034576862;0.805200355144531;-0.021849531818635328;-0.021108489869847053;1.0351789182768505;10.000693195915124;0.83359897291285;-0.005993979806347751;-0.005993964797931107;0.8052578577030107;0.005791040690796226;0.8052576660172677
54.401167;1.0350258496847877;0.8332857414176986;0.8052015512878088;-0.021849532265759142;-0.021108489949808375;1.0351791881546524;10.000657740053681;0.8335994897128159;-0.005993979423635089;-0.005993965309680817;0.8052562469308391;0.005791045505389891;0.8052549994511624
54.411167;1.0350238322180625;0.8332874648232131;0.8052026170113779;-0.02184953273681187;-0.021108490023332645;1.0351792664552197;10.00062237159293;0.8336000142392966;-0.00599397902315294;-0.005993965824107119;0.8052547264800927;0.005791050851591111;0.8052523116735608
54.421167;1.0350218833897185;0.8332892684380805;0.8052035510789151;-0.021849533230719233;-0.021108490090190578;1.0351791498401233;10.000587099983903;0.8336005429410231;-0.005993978604031102;-0.005993966340401444;0.8052533028128481;0.005791056738414925;0.8052496113652075
54.431167;1.0350200078448448;0.8332911468415914;0.8052043507861427;-0.021849533746944753;-0.021108490150303895;1.0351788362008643;10.000551942675004;0.8336010725426426;-0.005993978165980581;-0.005993966857253322;0.8052519814253566;0.005791063175298917;0.8052469050384373
54.441167;1.0350182104731345;0.8332930951704003;0.805205012012184;-0.02184953428542844;-0.02110849020425213;1.035178324665034;10.000516926581561;0.8336015997689101;-0.005993977709033699;-0.005993967373182093;0.8052507660687412;0.00579107016983503;0.8052441974548452
54.451167;1.0350164958989683;0.8332951096747495;0.8052055304429672;-0.021849534846283797;-0.021108490252917337;1.0351776157941726;10.000482080060817;0.8336021216641641;-0.005993977233388445;-0.005993967886698171;0.8052496584378077;0.005791077726439616;0.8052414923810197
54.461167;1.03501486822462;0.8332971866883837;0.8052059030550469;-0.021849535429368606;-0.02110849029698917;1.0351767120821558;10.000447434852065;0.8336026352837154;-0.005993976739768597;-0.005993968396267855;0.8052486593590454;0.005791085845758125;0.8052387929413408
54.471167;1.0350133308878495;0.833299321305599;0.805206128291696;-0.021849536034221063;-0.02110849033704853;1.0351756173677118;10.000413037273546;0.8336031370831746;-0.0059939762297770765;-0.005993968900444634;0.8052477696654342;0.0057910945239967255;0.8052361015030257
54.481167;1.035011886851811;0.8333015074486632;0.8052062054229617;-0.021849536660579243;-0.021108490373718616;1.035174335722314;10.000378947048416;0.8336036230611512;-0.005993975705626342;-0.005993969398016136;0.8052469899898992;0.0057911037513750175;0.8052334197991753
54.491167;1.035010538933257;0.8333037383082957;0.805206134084847;-0.021849537308702014;-0.02110849040756958;1.0351728716812338;10.000345230378171;0.8336040895121744;-0.005993975169598007;-0.005993969887815921;0.8052463205706049;0.005791113511187396;0.8052307493000588
54.501167;1.0350092897872505;0.8333060061009422;0.805205914238767;-0.021849537979130043;-0.021108490439065736;1.0351712314300086;10.000311969384875;0.8336045332206934;-0.005993974623799957;-0.005993970368361178;0.8052457614365033;0.005791123780090072;0.8052280911920672
54.511167;1.0350081416214432;0.8333083019549483;0.8052055468164198;-0.021849538672433357;-0.02110849046861211;1.0351694233531512;10.000279274390502;0.833604951351369;-0.0059939740702715065;-0.005993970837715148;0.8052453124991296;0.005791134527546166;0.8052254456916702
54.521167;1.0350070969763663;0.8333106165993726;0.8052050344140342;-0.021849539389130732;-0.02110849049660199;1.0351674575775491;10.000247269934986;0.8336053420763045;-0.005993973511195593;-0.0059939712936833795;0.8052449735905005;0.005791145718757545;0.8052228114024633
54.531167;1.035006160824032;0.8333129408662805;0.8052043806815391;-0.021849540129563375;-0.02110849052343049;1.035165345090339;10.000216064900565;0.8336057052447579;-0.005993972948751952;-0.005993971734135989;0.8052447448104345;0.005791157319666346;0.8052201857533906
54.541167;1.0350053412756814;0.8333152656454946;0.8052035889138465;-0.021849540893801808;-0.021108490549577263;1.035163096706561;10.000185738867307;0.8336060421653901;-0.005993972384544276;-0.005993972157170174;0.8052446270096619;0.0057911692960858985;0.805217566006963
