time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.551167;1.0350046474183965;0.8333175823162863;0.805202661724977;-0.021849541681573777;-0.021108490575830526;1.0351607217197292;10.000156348895842;0.8336063549614442;-0.005993971819156544;-0.005993972561000423;0.8052446221393825;0.0057911816115197;0.805214949595985
54.561167;1.0350040868598394;0.8333198832467598;0.8052016016588743;-0.02184954249198835;-0.021108490603337294;1.0351582271010413;10.000127941749533;0.833606646283201;-0.005993971252093556;-0.0059939729438506385;0.8052447331689991;0.00579119422695965;0.8052123337768141
54.571167;1.0350036652178682;0.833322161241472;0.8052004112022763;-0.021849543323405482;-0.02110849063344655;1.0351556182764814;10.000100564058602;0.8336069192677341;-0.005993970682042296;-0.005993973304133068;0.805244962923818;0.0057912070984348024;0.8052097155180391
54.581167;1.0350033860715488;0.8333244088246203;0.805199092251924;-0.02184954417390374;-0.02110849066779326;1.0351529002607007;10.0000742638223;0.8336071770678706;-0.005993970107353453;-0.005993973640653123;0.8052453122862238;0.0057912201775302;0.805207092346239
54.591167;1.0350032503671232;0.8333266187554621;0.8051976457248685;-0.02184954504171401;-0.0211084907085726;1.0351500779721114;10.000049085216302;0.8336074221077573;-0.005993969526440386;-0.0059939739525044135;0.805245779524536;0.0057912334165158745;0.8052044634458626
54.601167;1.03500325639601;0.8333287854676767;0.8051960715089568;-0.021849545924980545;-0.021108490758530468;1.0351471564201964;10.000025071064893;0.8336076557891063;-0.00599396893804298;-0.005993974238914985;0.8052463613234214;0.005791246767377946;0.8052018295988567
54.611167;1.0350034004264106;0.8333309056550979;0.8051943692959393;-0.021849546821516814;-0.021108490820677374;1.0351441408629445;10.000002273645926;0.8336078788365706;-0.005993968341434951;-0.005993974499314239;0.8052470539976856;0.005791260177322262;0.8051991924224208
54.621167;1.0350036774670865;0.8333329771453957;0.8051925400285154;-0.02184954772902243;-0.021108490898004408;1.0351410363740556;9.999980764882709;0.8336080917865414;-0.005993967736300347;-0.005993974733455284;0.8052478536980948;0.005791273591995669;0.8051965543048515
54.631167;1.0350040819276343;0.8333349976977196;0.8051905866741297;-0.02184954864520019;-0.021108490993213252;1.0351378472725328;9.999960632892183;0.8336082950090051;-0.0059939671222883776;-0.005993974941565259;0.8052487561216681;0.005791286961736357;0.8051939185699439
54.641167;1.0350046080350366;0.833336964804997;0.8051885140087683;-0.02184954956759583;-0.021108491108654513;1.0351345773436862;9.999941957315952;0.8336084886182962;-0.005993966498782042;-0.00599397512443254;0.8052497565333772;0.005791300244144078;0.8051912887471053
54.651167;1.0350052498771585;0.8333388755800749;0.8051863279707403;-0.02184955049354088;-0.021108491246723864;1.0351312309061271;9.999924784150126;0.83360867298933;-0.005993965865039187;-0.005993975283188404;0.8052508501412393;0.0057913134043232955;0.805188667688797
54.661167;1.0350060011295585;0.8333407267120266;0.8051840353524936;-0.021849551420269356;-0.02110849141026455;1.0351278134051385;9.999909119759796;0.8336088494098076;-0.00599396522042092;-0.005993975418893734;0.8052520323391116;0.005791326410686778;0.805186057790518
54.671167;1.0350068552428118;0.8333425152612393;0.8051816442730572;-0.021849552345097095;-0.021108491602493406;1.035124330536871;9.999894940112702;0.8336090198906566;-0.005993964564545765;-0.0059939755323886;0.805253298604289;0.005791339229183711;0.8051834618414339
54.681167;1.0350078062240275;0.8333442394613012;0.8051791642715969;-0.021849553265489735;-0.02110849182649775;1.0351207872141897;9.99988220383806;0.833609186262683;-0.005993963897289014;-0.00599397562462259;0.8052546440271978;0.005791351823867921;0.8051808834911236
54.691167;1.0350088488896976;0.8333458984735922;0.8051766053379725;-0.021849554178977725;-0.021108492084550883;1.0351171880751147;9.9998708610891;0.833609349510959;-0.0059939632187135;-0.005993975696868216;0.8052560623840176;0.005791364159921816;0.8051783272617534
54.701167;1.0350099784017677;0.8333474917891386;0.8051739772851432;-0.021849555083194472;-0.021108492377874467;1.0351135387997352;9.999860861455367;0.8336095095565471;-0.0059939625290581534;-0.00599397575047631;0.8052575455487285;0.005791376203767775;0.8051757982806365
54.711167;1.0350111904001624;0.8333490190789629;0.8051712900516366;-0.021849555975889758;-0.021108492707059154;1.035109846420588;9.999852164741608;0.8336096653765351;-0.0059939618287455625;-0.005993975786762375;0.805259084479068;0.005791387923679507;0.8051733014034249
54.721167;1.0350124811869459;0.8333504802043239;0.8051685542976802;-0.02184955685467165;-0.02110849307238421;1.0351061183618084;9.9998447448952;0.8336098158849445;-0.00599396111844127;-0.005993975807183689;0.8052606710250989;0.005791399289291479;0.8051708398526063
54.731167;1.0350138460359382;0.8333518751555729;0.8051657819926469;-0.02184955771716011;-0.02110849347382304;1.0351023614494523;9.99983858423465;0.8336099610531947;-0.005993960399046685;-0.005993975813359045;0.8052622982550979;0.005791410265636346;0.8051684147368224
54.741167;1.0350152770674648;0.8333532044931623;0.8051629867156799;-0.021849558561835014;-0.021108493911268754;1.035098581917721;9.999833670370553;0.8336101020151567;-0.005993959671532505;-0.0059939758069467945;0.8052639595571307;0.005791420808533994;0.8051660260037746
54.751167;1.035016763515754;0.8333544704509352;0.8051601833773705;-0.021849559388496132;-0.02110849438494338;1.0350947859826019;9.999829997028652;0.8336102402834317;-0.005993958936853725;-0.005993975789744224;0.805265648760558;0.005791430868264635;0.8051636736840272
54.761167;1.0350182937388035;0.8333556773606623;0.8051573874633335;-0.021849560197742007;-0.0211084948954495;1.0350909798909989;9.999827560661465;0.8336103772331893;-0.005993958195990593;-0.0059939757638440335;0.8052673608205688;0.005791440396856622;0.8051613585846827
54.771167;1.035019856676538;0.8333568305816327;0.8051546142928379;-0.021849560990257637;-0.02110849544332337;1.0350871694656614;9.999826353646434;0.8336105141784003;-0.005993957450011267;-0.005993975731435371;0.8052690913082217;0.005791449354267057;0.8051590825304483
54.781167;1.0350214422757713;0.8333579353176086;0.8051518783345585;-0.02184956176658291;-0.02110849602874255;1.0350833600342915;9.999826358762439;0.8336106525664805;-0.005993956700234283;-0.005993975694436525;0.8052708355662075;0.005791457710756734;0.8051568484153915
54.791167;1.0350230415970283;0.8333589966699764;0.8051491923276963;-0.021849562527170074;-0.021108496651706728;1.0350795568733737;9.999827549889623;0.8336107942587746;-0.005993955948487554;-0.005993975654480364;0.8052725886968486;0.0057914654401806775;0.8051546599891467
54.801167;1.0350246471119215;0.8333600198059462;0.8051465666523763;-0.021849563272335535;-0.02110849731221147;1.0350757655191798;9.999829902036577;0.8336109415719662;-0.005993955197232137;-0.005993975613123825;0.8052743456554972;0.005791472509968384;0.8051525212168096
54.811167;1.0350262528331686;0.8333610092292195;0.8051440094749985;-0.021849564002124063;-0.021108498010371787;1.0350719921183498;9.999833406075547;0.8336110964623994;-0.005993954449307113;-0.005993975571706872;0.8052761014098933;0.0057914788805593816;0.8051504353658228
54.821167;1.0350278534791069;0.8333619686071474;0.8051415277479329;-0.02184956471629614;-0.02110849874659266;1.0350682441642751;9.999838077117744;0.833611259715539;-0.0059939537075327735;-0.005993975531062319;0.8052778515708977;0.0057914845129232815;0.805148404387074
54.831167;1.035029443423019;0.8333629011964544;0.8051391282071989;-0.021849565414332167;-0.02110849952151227;1.0350645304003736;9.999843951283465;0.8336114308956102;-0.005993952974544989;-0.0059939754914924625;0.8052795924289965;0.005791489377171463;0.8051464295337233
54.841167;1.0350310167134733;0.8333638094013145;0.8051368172649817;-0.021849566095470927;-0.021108500335761553;1.035060859477042;9.999851079648389;0.8336116084234849;-0.005993952252758042;-0.005993975452712903;0.8052813199568525;0.005791493457287045;0.8051445129364686
54.851167;1.0350325677752978;0.8333646942668372;0.8051346005552832;-0.021849566758891787;-0.021108501189628686;1.035057238747893;9.99985952558865;0.8336117900190404;-0.005993951544450535;-0.005993975413603621;0.805283029511359;0.005791496746469951;0.8051426583600959
54.861167;1.0350340918948038;0.8333655557752352;0.8051324829483619;-0.021849567403800483;-0.02110850208271464;1.0350536742532015;9.999869360571648;0.8336119738802438;-0.005993950851974615;-0.005993975372136742;0.805284717188699;0.005791499240676859;0.8051408706341279
54.871167;1.0350355851337198;0.833366393169375;0.8051304683158899;-0.02184956802947382;-0.02110850301403787;1.0350501719425926;9.999880657110996;0.8336121592638073;-0.005993950177807923;-0.0059939753256975405;0.8052863810945122;0.005791500939473092;0.8051391546341771
54.881167;1.035037044201226;0.8333672049349153;0.8051285587388595;-0.021849568635332654;-0.021108503982605886;1.0350467384830264;9.999893483565993;0.833612345853656;-0.005993949524472305;-0.005993975271503123;0.805288021063933;0.005791501847914185;0.8051375143242602
54.891167;1.035038467092234;0.83336798902713;0.8051267537578817;-0.02184956922074947;-0.02110850498776011;1.0350433805545614;9.999907903000462;0.8336125329739885;-0.005993948894396186;-0.00599397520676222;0.8052896377958718;0.005791501976938937;0.8051359525732639
54.901167;1.0350398532426126;0.8333687437753712;0.8051250505913901;-0.021849569784799364;-0.021108506028963615;1.0350401040651416;9.999923972383169;0.8336127191382673;-0.005993948289655709;-0.005993975128617177;0.8052912326616634;0.0057915013453496535;0.8051344720740065
54.911167;1.0350412014052082;0.8333694689334132;0.8051234453483348;-0.021849570326301665;-0.021108507105523814;1.035036913970254;9.999941737679878;0.833612901951274;-0.005993947711821694;-0.005993975034009649;0.8052928077035847;0.005791499979071265;0.8051330761093779
54.921167;1.0350425069500395;0.8333701658325845;0.8051219340971209;-0.02184957084392433;-0.02110850821655297;1.0350338142137008;9.99996123168881;0.8336130784805305;-0.005993947162191608;-0.005993974919678274;0.8052943648840968;0.005791497907274284;0.8051317683751349
54.931167;1.0350437621283615;0.8333708363042859;0.8051205131929233;-0.02184957133610882;-0.02110850936088497;1.0350308079754509;9.999982481237634;0.8336132457529912;-0.005993946642211812;-0.005993974782564265;0.8052959050316781;0.005791495160355537;0.8051305526089689
54.941167;1.0350449592686923;0.8333714814844997;0.8051191793160585;-0.0218495718009105;-0.02110851053693692;1.0350278984184884;10.00000550918493;0.8336134011574974;-0.005993946153786834;-0.0059939746203530936;0.8052974278369898;0.005791491768708905;0.80512943248017
54.951167;1.0350460935455212;0.8333721013492841;0.8051179298403922;-0.021849572235880996;-0.021108511742739592;1.035025089658265;10.000030321059374;0.8336135429660768;-0.00599394569958187;-0.005993974431426256;0.8052989331925903;0.005791487760739281;0.8051284114852445
54.961167;1.035047163319497;0.8333726946266402;0.805116763124243;-0.021849572638083903;-0.02110851297612768;1.0350223866891461;10.000056893795563;0.8336136711248844;-0.005993945283197027;-0.005993974214196424;0.805300422574896;0.0057914831625151325;0.8051274929312597
54.971167;1.0350481687997877;0.833373258920664;0.8051156778199424;-0.021849573004360887;-0.021108514235033633;1.0350197937955248;10.000085178842456;0.8336137881198814;-0.005993944908748787;-0.005993973966839998;0.8053018991979966;0.005791478000015452;0.8051266801256064
54.981167;1.0350491107546538;0.8333737908373382;0.8051146720436901;-0.021849573331825786;-0.02110851551767464;1.0350173131928535;10.000115114876873;0.8336138992979639;-0.005993944580133903;-0.0059939736878297165;0.8053033671608454;0.005791472302197401;0.8051259765993172
54.991167;1.0350499896515695;0.8333742860531403;0.8051137439139233;-0.021849573618506667;-0.021108516822364854;1.0350149446095431;10.000146639277546;0.8336140122259303;-0.005993944300657601;-0.005993973376374679;0.8053048308473961;0.005791466099617052;0.8051253862516133
55.001167;1.0350508047869742;0.833374739743334;0.8051128923924114;-0.021849573863857632;-0.021108518147073718;1.0350126857097517;10.000179682739038;0.833614135810796;-0.005993944072981876;-0.005993973032303232;0.8053062947389762;0.005791459416602988;0.8051249130404872
55.011167;1.0350515543676468;0.8333751469798704;0.8051121168793108;-0.021849574068703265;-0.021108519489206633;1.0350105335341;10.00021415676112;0.8336142801476643;-0.005993943898987386;-0.005993972655956214;0.8053077630459252;0.005791452266567149;0.8051245599497926
55.021167;1.03505223648196;0.8333755027622086;0.805111416342237;-0.021849574234733125;-0.021108520845844803;1.0350084857819148;10.000249957916306;0.833614456118576;-0.005993943779593459;-0.005993972248348474;0.8053092395158983;0.005791444658528568;0.8051243282641027
55.031167;1.035052849018403;0.8333758025127788;0.8051107886767669;-0.021849574364004153;-0.021108522214147885;1.0350065411024034;10.000286980518183;0.833614673450236;-0.005993943714687701;-0.005993971811148384;0.8053107274331844;0.005791436605167698;0.8051242184924092
55.041167;1.0350533890288438;0.8333760431139051;0.8051102303556951;-0.02184957445869555;-0.021108523591591884;1.0350046988957362;10.000325120545137;0.8336149386559818;-0.005993943703093709;-0.005993971346509684;0.8053122294191475;0.0057914281218517235;0.8051242316706418
55.051167;1.03505385328074;0.8333762230562494;0.8051097368419879;-0.02184957452108561;-0.02110852497613488;1.0350029591422243;10.000364274094602;0.8336152547265383;-0.005993943742706395;-0.005993970857085174;0.8053137475609856;0.005791419227201876;0.8051243691094425
55.061167;1.0350542391635735;0.8333763416060435;0.8051093030360997;-0.021849574553506144;-0.021108526366483915;1.0350013219874654;10.000404337707703;0.8336156221448134;-0.00599394383089113;-0.005993970345905955;0.805315284070653;0.005791409951823095;0.8051246317760964
55.071167;1.0350545453073063;0.833376398604011;0.805108922931897;-0.021849574557976835;-0.02110852776229343;1.0349997869591276;10.000445212182335;0.8336160398014835;-0.0059939439648397045;-0.005993969816160726;0.8053168415374502;0.005791400340174097;0.8051250207512466
55.081167;1.035054772476342;0.8333763949909934;0.8051085895790022;-0.02184957453563299;-0.021108529163907198;1.0349983529925424;10.000486808203723;0.8336165050451553;-0.0059939441416498145;-0.005993969271382371;0.8053184222147806;0.005791390442459736;0.8051255383220122
55.091167;1.0350549239762155;0.8333763326776702;0.8051082958833917;-0.021849574486550373;-0.021108530571674076;1.0349970193332179;10.000529052535219;0.8336170131365983;-0.005993944358275656;-0.005993968715541108;0.8053200270044231;0.005791380310979672;0.8051261888870826
55.101167;1.035055005621288;0.8333762134196231;0.8051080352596872;-0.02184957441021017;-0.021108531985421453;1.0349957862235064;10.000571890243137;0.8336175570982179;-0.005993944611476176;-0.005993968152370734;0.8053216552022464;0.0057913700007168195;0.8051269785162226
55.111167;1.035055026226646;0.8333760378300806;0.8051078019906551;-0.021849574306087534;-0.021108533404284185;1.0349946553472047;10.000615273342417;0.8336181287780212;-0.005993944897639123;-0.005993967584674623;0.8053233049862154;0.005791359566057767;0.8051279133953437
55.121167;1.035054997535115;0.8333758054198118;0.8051075915953381;-0.021849574173942125;-0.02110853482670346;1.034993629681187;10.000659141929534;0.8336187204969706;-0.005993945212514315;-0.005993967014514392;0.8053249735314009;0.005791349060501585;0.8051289989372364
55.131167;1.035054932423633;0.8333755149802266;0.80510740055655;-0.02184957401381599;-0.021108536250594973;1.0349927123502638;10.000703416850618;0.8336193255047453;-0.005993945551236481;-0.0059939664439479755;0.8053266569241746;0.005791338544318984;0.8051302394676225
55.141167;1.0350548425196422;0.8333751648846399;0.8051072258361147;-0.02184957382586507;-0.02110853767355232;1.034991905420318;10.000748006850168;0.8336199368276136;-0.005993945908748318;-0.0059939658754227295;0.8053283504281455;0.005791328090055491;0.8051316373993027
55.151167;1.0350547373509245;0.8333747538172692;0.8051070652517556;-0.021849573610357876;-0.021108539093093924;1.0349912093185887;10.00079281849088;0.8336205462501114;-0.0059939462802631165;-0.005993965311518904;0.805330048213819;0.005791317778836844;0.8051331921961139
55.161167;1.0350546252111688;0.8333742812049086;0.8051069176663749;-0.021849573367943718;-0.021108540506932325;1.0349906229983512;10.000837758751361;0.8336211449913354;-0.005993946661606591;-0.005993964754560888;0.8053317428953444;0.005791307690230434;0.8051349000258095
55.171167;1.0350545135814477;0.8333737469610876;0.8051067824991289;-0.021849573099689403;-0.021108541912900434;1.034990144917948;10.00088273193352;0.8336217252754032;-0.005993947049506332;-0.005993964206484975;0.8053334261062307;0.005791297893282514;0.8051367548050049
55.181167;1.035054408832619;0.8333731515600503;0.8051066594911787;-0.02184957280673185;-0.021108543308714506;1.034989774282588;10.000927644043502;0.8336222810733147;-0.005993947441767457;-0.00599396366882975;0.8053350892898369;0.005791288448647924;0.8051387504186261
55.191167;1.0350543166781083;0.8333724960307977;0.8051065483932364;-0.021849572490138663;-0.021108544691971747;1.0349895117102212;10.000972414745494;0.833622808176965;-0.005993947837194636;-0.00599396314279123;0.8053367234460448;0.005791279418721936;0.8051408825827394
55.201167;1.0350542424040794;0.8333717813995706;0.8051064483324792;-0.02184957215128464;-0.021108546060128353;1.034989358794031;10.001016975565564;0.8336233039307057;-0.005993948235268119;-0.005993962629407408;0.8053383184748822;0.005791270869177457;0.8051431487319753
55.211167;1.0350541898422625;0.8333710086204283;0.8051063575033576;-0.021849571792256797;-0.021108547410320214;1.0349893166312545;10.001061253409487;0.8336237657983055;-0.005993948635810341;-0.005993962129569029;0.8053398633106323;0.005791262860104278;0.8051455463289959
55.221167;1.0350541605298746;0.8333701786952328;0.8051062735358546;-0.02184957141576016;-0.021108548739399158;1.0349893841989841;10.001105169123925;0.8336241897037531;-0.005993949038872767;-0.005993961643489189;0.8053413468882902;0.005791255442223963;0.8051480716768952
55.231167;1.0350541541403664;0.8333692922586108;0.805106194273456;-0.021849571024811575;-0.021108550044360002;1.03498955780096;10.001148655725284;0.8336245700479801;-0.00599394944486809;-0.005993961170157709;0.8053427591511317;0.005791248662374475;0.8051507195120811
55.241167;1.0350541696075584;0.833368349365883;0.8051061178869021;-0.021849570622708328;-0.021108551322767156;1.0349898320996032;10.001191669818065;0.8336249010677531;-0.005993949854620498;-0.005993960707620789;0.8053440912201255;0.0057912425660026825;0.8051534823312702
55.251167;1.0350542057462533;0.833367349762878;0.8051060419589979;-0.02184957021295289;-0.021108552572768405;1.0349902022074862;10.001234183209844;0.8336251776625425;-0.005993950269137411;-0.005993960253844784;0.8053453348725965;0.005791237191339561;0.8051563500853594
55.261167;1.0350542611722757;0.8333662934598122;0.8051059625823133;-0.02184956979880903;-0.021108553792826838;1.0349906652653909;10.001276165504946;0.833625395032006;-0.005993950689358165;-0.005993959807328899;0.8053464823876649;0.005791232566224283;0.8051593109967027
55.271167;1.0350543340878378;0.8333651812153812;0.8051058740022801;-0.021849569383020257;-0.021108554981533755;1.0349912198098794;10.001317576765906;0.8336255484656164;-0.005993951116114505;-0.005993959367108853;0.8053475269138327;0.005791228714345472;0.8051623528651951
55.281167;1.035054422019192;0.8333640140335731;0.8051057690940295;-0.021849568968014196;-0.021108556137626876;1.034991863856023;10.00135837351017;0.8336256341469049;-0.005993951550140165;-0.005993958932455236;0.8053484628130261;0.005791225658678029;0.8051654640295685
55.291167;1.035054522502224;0.8333627919347583;0.8051056409061305;-0.021849568556050365;-0.02110855726007791;1.0349925938049838;10.001398516404235;0.8336256499068831;-0.00599395199188464;-0.00599395850279897;0.8053492856777236;0.005791223413139602;0.8051686340661031
55.301167;1.0350546351616912;0.8333615129897214;0.8051054837427223;-0.021849568149061936;-0.021108558348054883;1.0349934044268325;10.001437973888821;0.8336255951584369;-0.005993952441388252;-0.00599395807793148;0.8053499921716881;0.00579122197437427;0.8051718543766928
55.311167;1.0350547626696278;0.8333601732396287;0.8051052929412098;-0.021849567748653122;-0.021108559400754;1.034994289602573;10.001476722236706;0.8336254707549557;-0.005993952898493783;-0.005993957658098191;0.8053505802388139;0.005791221322765856;0.805175117701863
55.321167;1.0350549090346794;0.8333587675018067;0.8051050647517521;-0.021849567356489765;-0.0211085604172598;1.0349952431492373;10.001514743919689;0.8336252787663493;-0.005993953362986348;-0.005993957243934775;0.8053510493348222;0.005791221427369054;0.8051784169676472
55.331167;1.035055077589853;0.8333572902515469;0.8051047966680637;-0.02184956697478793;-0.02110856139646437;1.0349962591412805;10.001552022295154;0.8336250211241474;-0.005993953834525794;-0.005993956836660128;0.8053514000560325;0.005791222251785333;0.8051817450481733
55.341167;1.035055271193038;0.8333557363237611;0.8051044876450257;-0.02184956660630208;-0.021108562336963326;1.0349973320986594;10.001588530052167;0.8336246978261175;-0.0059939543128613975;-0.0059939564383233715;0.8053516338700947;0.0057912237607014375;0.8051850946756678
55.351167;1.0350554937172036;0.8333541013515099;0.8051041382359362;-0.021849566253905193;-0.021108563237066353;1.0349984567771682;10.001624220346173;0.8336243064066153;-0.005993954798130072;-0.005993956051378374;0.8053517536657672;0.005791225923145673;0.8051884575012009
55.361167;1.0350557508076481;0.8333523815519815;0.8051037503545572;-0.02184956592058288;-0.02110856409495762;1.034999627869035;10.001659032478045;0.8336238425948502;-0.005993955290611264;-0.005993955677956395;0.8053517645469684;0.005791228710782358;0.8051918236994761
55.371167;1.0350560497141645;0.8333505735176505;0.805103326907918;-0.021849565609706665;-0.02110856490874824;1.0350008402694695;10.001692905765884;0.8336233012922836;-0.0059939557902435586;-0.005993955319777592;0.8053516735640265;0.005791232092855896;0.8051951830975611
55.381167;1.0350563983491292;0.8333486744945662;0.8051028719102865;-0.021849565324878834;-0.021108565676612453;1.0350020889764469;10.001725784620719;0.8336226778019412;-0.005993956296609219;-0.00599395497845783;0.8053514882219213;0.005791236030443139;0.8051985268645737
55.391167;1.035056803417728;0.8333466828230607;0.805102390477685;-0.02184956506943418;-0.021108566397174656;1.0350033690968483;10.001757617970286;0.8336219686888775;-0.0059939568093285295;-0.00599395465569932;0.8053512153854335;0.005791240475315798;0.8052018485734301
55.401167;1.035057268890662;0.8333445983802874;0.8051018885460193;-0.02184956484597091;-0.021108567069580676;1.035004676852316;10.00178836594815;0.833621171322564;-0.00599395732846989;-0.005993954353522543;0.8053508608336106;0.0057912453746521665;0.8052051441598483
55.411167;1.0350577964865688;0.8333424224365158;0.8051013728770309;-0.021849564656206452;-0.021108567693249192;1.0350060098236376;10.001818004083615;0.8336202830309608;-0.005993957854697033;-0.005993954074361182;0.8053504286061322;0.0057912506763408795;0.8052084112492265
55.421167;1.035058386743846;0.8333401570852378;0.8051008506105255;-0.021849564501163727;-0.02110856826800274;1.035007365813906;10.001846515098478;0.8336193010491803;-0.005993958388944088;-0.005993953820768515;0.8053499212009241;0.0057912563330949525;0.8052116483378301
55.431167;1.0350590379838687;0.8333378051261604;0.8051003279680402;-0.021849564381228783;-0.021108568794237975;1.0350087418913714;10.00187388407057;0.833618222564616;-0.00599395893195133;-0.0059939535950389;0.8053493407854387;0.005791262305738062;0.805214853659797
55.441167;1.0350597447406182;0.8333353697580718;0.8050998093069642;-0.021849564296126424;-0.021108569272546875;1.0350101342760936;10.001900104954926;0.8336170444937181;-0.005993959484052026;-0.005993953399036326;0.8053486897161217;0.005791268562311108;0.8052180245159072
55.451167;1.035060498832819;0.8333328540212392;0.8050992972826821;-0.02184956424522289;-0.021108569703431085;1.035011538839823;10.001925181072458;0.8336157636045195;-0.005993960045070915;-0.005993953234406214;0.8053479705353991;0.005791275072460631;0.8052211581222921
55.461167;1.0350612924742806;0.833330261242216;0.8050987936132512;-0.021849564227957457;-0.021108570087537512;1.035012951921925;10.001949109182286;0.8336143770778514;-0.005993960614354244;-0.005993953103137792;0.8053471863779486;0.005791281802816429;0.805224252964418
55.471167;1.03506212092267;0.8333275958113898;0.805098299090576;-0.02184956424406802;-0.02110857042586138;1.0350143709783162;10.001971862276017;0.8336128834989094;-0.005993961190974257;-0.00599395300784359;0.8053463413822616;0.005791288718586214;0.8052273090355888
55.481167;1.035062983468164;0.8333248628426173;0.8050978127434084;-0.021849564293595476;-0.02110857071953621;1.0350157947037788;10.001993392640776;0.8336112836600651;-0.005993961773975277;-0.005993952951124983;0.8053454410416434;0.005791295790901042;0.8052303270716004
55.491167;1.0350638826725769;0.8333220673983746;0.8050973322770862;-0.021849564376638212;-0.02110857096946272;1.0350172226390122;10.002013650654884;0.8336095801703965;-0.005993962362705802;-0.005993952934528256;0.805344492336685;0.00579130300255281;0.8052333078740356
55.501167;1.0350648218477991;0.8333192146632079;0.8050968559224028;-0.021849564492938834;-0.021108571176403898;1.035018654285957;10.002032593692597;0.8336077762444016;-0.005993962957205282;-0.0059939529581966204;0.8053435026187197;0.005791310343084102;0.8052362524698273
55.511167;1.035065801994249;0.8333163107213647;0.8050963830650362;-0.021849564641684166;-0.021108571341525453;1.0350200882426133;10.00205018077509;0.8336058748638242;-0.005993963558442394;-0.005993953021315988;0.805342478058326;0.005791317795954887;0.8052391628056547
55.521167;1.0350668207991556;0.8333133629990268;0.8050959132999359;-0.02184956482173114;-0.021108571466642752;1.0350215220882713;10.002066365931318;0.8336038790835779;-0.005993964168125982;-0.005993953122465907;0.8053414237224185;0.005791325331743655;0.8052420418653922
55.531167;1.0350678742908188;0.8333103806063169;0.8050954457951767;-0.0218495650319218;-0.021108571554081582;1.0350229527419483;10.002081095802243;0.8336017931482195;-0.0059939647881435305;-0.005993953259464653;0.8053403445965707;0.005791332913374213;0.8052448930747809
55.541167;1.0350689588673276;0.8333073745410393;0.8050949796546555;-0.021849565271129516;-0.021108571606511677;1.0350243767638239;10.002094317391807;0.833599623280626;-0.00599396542022493;-0.005993953429255397;0.8053392458566477;0.00579134050699567;0.8052477198731776
55.551167;1.035070072201537;0.8333043568903201;0.8050945151187823;-0.02184956553824861;-0.021108571626785387;1.0350257904616234;10.002105993726571;0.8335973773395383;-0.005993966066020333;-0.005993953628252774;0.8053381331093634;0.005791348091100727;0.8052505256451453
55.561167;1.03507121336616;0.8333013393225487;0.8050940547330588;-0.02184956583236947;-0.021108571617673908;1.0350271899322976;10.002116111884302;0.8335950632567396;-0.005993966727153321;-0.00599395385282665;0.8053370130802244;0.005791355658527563;0.8052533138701757
55.571167;1.035072382486892;0.8332983322377057;0.8050936029955517;-0.021849566152807382;-0.02110857158162948;1.0350285713652463;10.002124676500616;0.8335926873386674;-0.005993967404960382;-0.005993954099569823;0.8053358935319065;0.005791363210163474;0.8052560887054235
55.581167;1.0350735805892706;0.8332953450902644;0.8050931649349494;-0.02184956649871497;-0.021108571520961406;1.0350299314200473;10.002131698527165;0.8335902541281446;-0.005993968100082156;-0.005993954365313187;0.8053347825939101;0.0057913707474510565;0.8052588554517685
55.591167;1.0350748098672369;0.8332923870697215;0.8050927458589573;-0.021849566868549136;-0.021108571438190008;1.035031267354243;10.002137193756347;0.8335877676167764;-0.00599396881234882;-0.005993954647142533;0.8053336883998393;0.005791378268595017;0.8052616199651135
55.601167;1.0350760732355309;0.833289467355746;0.8050923523399469;-0.021849567259793427;-0.021108571335959957;1.035032577017326;10.002141188678353;0.8335852320045866;-0.0059939695412035456;-0.00599395494275087;0.8053326183408291;0.005791385765570489;0.8052643876018484
55.611167;1.0350773732517524;0.8332865950448354;0.8050919919980717;-0.02184956766917039;-0.02110857121675537;1.035033858714136;10.002143715559756;0.8335826514368088;-0.005993970286278888;-0.005993955250747514;0.8053315780781988;0.005791393225838569;0.805267162862206
55.621167;1.0350787118746714;0.8332837789410331;0.8050916719826989;-0.02184956809319958;-0.021108571082913755;1.035035110817796;10.002144797970338;0.8335800294895329;-0.005993971047405592;-0.005993955570409972;0.8053305717827928;0.005791400640798382;0.8052699494312106
55.631167;1.0350800911146856;0.8332810271233891;0.8050913982377628;-0.021849568528744652;-0.021108570936838662;1.035036331621277;10.002144445627966;0.8335773693189941;-0.005993971823948825;-0.005993955901294599;0.8053296031692233;0.005791408010334235;0.805272749756398
55.641167;1.0350815130150501;0.8332783463924897;0.8050911756223349;-0.02184956897340087;-0.02110857078102203;1.0350375200843944;10.002142661187516;0.8335746743862216;-0.005993972614272649;-0.00599395624310652;0.8053286759880282;0.005791415343720746;0.8052755647670182
55.651167;1.0350829782805409;0.833275742177067;0.8050910080560606;-0.021849569425505155;-0.021108570617681465;1.0350386768614923;10.002139453025947;0.8335719487583644;-0.005993973415946697;-0.005993956595502977;0.8053277942140629;0.005791422661913927;0.8052783948101957
55.661167;1.035084485276785;0.833273219039134;0.805090898514448;-0.02184956988363822;-0.021108570448506687;1.0350398044108808;10.002134850081333;0.8335691971062564;-0.005993974226345168;-0.005993956957714833;0.8053269622244739;0.0057914299917089;0.8052812411262009
55.671167;1.0350860308999026;0.8332707809023222;0.8050908485697698;-0.021849570346058892;-0.0211085702750065;1.0350409063152497;10.00212890793128;0.833566425064525;-0.005993975043082489;-0.00599395732830508;0.8053261841794467;0.005791437351701466;0.8052841066096735
55.681167;1.0350876116770091;0.8332684309749177;0.8050908579445774;-0.02184957081050269;-0.021108570099040807;1.0350419870221104;10.00212169996332;0.8335636394964037;-0.005993975864178232;-0.005993957705215515;0.8053254626683917;0.0057914447468404824;0.8052869955480111
55.691167;1.0350892235190914;0.8332661719679837;0.805090924746399;-0.021849571274314063;-0.021108569923034084;1.0350430525294874;10.002113300540582;0.8335608478125877;-0.00599397668798309;-0.0059939580859851285;0.8053247982356612;0.005791452175770001;0.8052899130647793
55.701167;1.035090861491521;0.8332640060814585;0.8050910461335381;-0.02184957173466279;-0.02110856974976128;1.0350441108027397;10.002103775343643;0.8335580562440159;-0.005993977512983648;-0.005993958467898401;0.8053241902992986;0.005791459639024707;0.8052928649434589
55.711167;1.0350925205918609;0.8332619347619882;0.8050912191711348;-0.021849572188725352;-0.021108569581783268;1.0350451707592554;10.002093187623107;0.8335552682435966;-0.005993978337680389;-0.005993958848050825;0.8053236381827579;0.005791467140199159;0.8052958568670536
55.721167;1.0350941969107035;0.8332599589407587;0.8050914413390438;-0.02184957263409894;-0.02110856942096187;1.035046240814077;10.002081608821618;0.8335524843730657;-0.0059939791606742525;-0.005993959223499847;0.80532314190423;0.00579147468041403;0.8052988929267503
55.731167;1.035095888601828;0.8332580791013653;0.8050917102215385;-0.02184957306930945;-0.02110856926829043;1.0350473282396535;10.0020691192191;0.833549703674811;-0.005993979981076629;-0.005993959591476284;0.8053227030591922;0.005791482253224142;0.8053019751799845
55.741167;1.035097595317633;0.8332562945738495;0.8050920228802075;-0.021849573493706035;-0.02110856912372157;1.0350484392354027;10.002055801172624;0.8335469255674244;-0.0059939807989150395;-0.005993959949561967;0.8053223247263719;0.005791489846033186;0.8053051043085849
55.751167;1.0350993160731137;0.8332546027793801;0.8050923756359091;-0.02184957390702406;-0.021108568985998114;1.0350495794819146;10.002041734575299;0.83354415113314;-0.0059939816148191945;-0.00599396029554675;0.8053220097918258;0.005791497441761642;0.8053082798088569
55.761167;1.0351010483019976;0.8332529991378844;0.8050927645925571;-0.021849574309404807;-0.021108568852989142;1.035050754548779;10.002026992881998;0.8335413833607068;-0.0059939824291911714;-0.005993960627008728;0.8053217596797261;0.005791505017003819;0.8053114996260453
55.771167;1.0351027887282616;0.8332514779910384;0.8050931861321446;-0.021849574701463648;-0.021108568722449587;1.0350519689514226;10.00201163587597;0.8335386267302287;-0.005993983241850472;-0.0059939609414030245;0.8053215749072384;0.005791512544013649;0.8053147603153008
55.781167;1.0351045343178693;0.8332500342602553;0.8050936368682395;-0.021849575083953444;-0.021108568592550433;1.0350532248149533;10.001995709795612;0.8335358862939387;-0.00599398405220648;-0.0059939612367106146;0.8053214559680898;0.005791519998589584;0.8053180577008601
55.791167;1.0351062829076343;0.8332486646502127;0.8050941137429414;-0.02184957545738189;-0.021108568461919074;1.0350545221116094;10.001979260137324;0.8335331667408037;-0.005993984859435033;-0.005993961511706533;0.8053214033506932;0.005791527366152862;0.8053213867899244
55.801167;1.035108033280041;0.8332473677625848;0.8050946140717018;-0.021849575821772056;-0.02110856832946426;1.0350558596354997;10.001962341315227;0.8335304724701894;-0.005993985662545017;-0.005993961765584133;0.8053214169454357;0.005791534639035659;0.8053247409267443
55.811167;1.035109784212847;0.8332461435367883;0.8050951350678582;-0.0218495761767186;-0.02110856819423916;1.035057235455821;10.001945012309708;0.8335278086177774;-0.005993986460338404;-0.005993961997684205;0.8053214955064558;0.005791541809618467;0.8053281116640609
55.821167;1.035111533650398;0.8332449925486;0.805095673295873;-0.021849576521869078;-0.02110856805528115;1.0350586468680885;10.00192733118606;0.8335251815777739;-0.005993987251369759;-0.005993962207600314;0.8053216376501237;0.005791548869646396;0.8053314899889094
55.831167;1.03511327918501;0.8332439156201157;0.8050962244773708;-0.021849576857276422;-0.021108567911522897;1.0350600901211924;10.001909359309154;0.8335225984098065;-0.005993988034123313;-0.0059939623950058816;0.8053218437828732;0.00579155581301514;0.8053348678275581
55.841167;1.0351150188856721;0.8332429137596638;0.8050967837762156;-0.02184957718325083;-0.02110856776201965;1.0350615608676128;10.001891164101915;0.8335200667060658;-0.0059939888072775265;-0.005993962559358657;0.8053221162550482;0.005791562633578379;0.8053382384971569
55.851167;1.0351167516599535;0.8332419878970373;0.8050973462028701;-0.021849577500074407;-0.02110856760616492;1.035063054910009;10.001872814363868;0.833517595145653;-0.005993989569612291;-0.005993962700091021;0.8053224580903278;0.005791569320359677;0.805341596566532
55.861167;1.0351184772842903;0.8332411384219249;0.8050979068019907;-0.021849577807761752;-0.02110856744355958;1.035064568279961;10.001854379088494;0.8335151927465692;-0.005993990319534043;-0.005993962816768399;0.8053228722211112;0.005791575855544511;0.8053449378575842
55.871167;1.0351201955534095;0.8332403647807404;0.8050984609828297;-0.02184957810603482;-0.021108567273963617;1.0350660968186605;10.001835927985454;0.8335128674013484;-0.0059939910548325965;-0.00599396290891925;0.8053233612865339;0.005791582215327547;0.8053482587583181
55.881167;1.0351219052966885;0.8332396650211311;0.8050990049629543;-0.02184957839457201;-0.02110856709749356;1.0350676352354908;10.00181752165118;0.8335106260684395;-0.005993991772977707;-0.005993962976133745;0.805323927177839;0.005791588368375322;0.8053515548249272
55.891167;1.0351236046910868;0.8332390356193974;0.805099535806496;-0.021849578673129668;-0.021108566914522436;1.0350691769151614;10.001799198405468;0.8335084760556408;-0.005993992471680821;-0.005993963018497626;0.8053245696392897;0.005791594270569092;0.8053548198531715
55.901167;1.035125291452835;0.8332384718695282;0.8051000513464366;-0.02184957894145684;-0.021108566725249356;1.0350707154945453;10.00178097125113;0.8335064254149874;-0.005993993149317156;-0.005993963036866732;0.805325284647918;0.005791599868837502;0.8053580461984765
55.911167;1.0351269616971341;0.8332379685784577;0.805100550603214;-0.02184957919924146;-0.021108566529579056;1.0350722466199578;10.001762833344538;0.8335044824520673;-0.005993993804939005;-0.005993963032764307;0.8053260643740675;0.005791605117878818;0.8053612265454755
55.921167;1.0351286098389942;0.8332375207889624;0.8051010345023649;-0.0218495794462085;-0.021108566327440934;1.0350737684908649;10.001744771333282;0.8335026550201043;-0.005993994437921839;-0.005993963008004067;0.8053268992896917;0.005791609992059079;0.8053643557654176
55.931167;1.0351302304733432;0.8332371238926845;0.8051015060897646;-0.021849579682279255;-0.021108566119067806;1.0350752808181436;10.001726786110181;0.8335009503127253;-0.00599399504742642;-0.00599396296434627;0.805327780776937;0.005791614484521534;0.805367430830593
55.941167;1.0351318196376587;0.8332367730466642;0.8051019700577736;-0.021849579907476994;-0.02110856590492334;1.0350767831224656;10.001708901918787;0.8334993757661324;-0.005993995632061974;-0.005993962903349879;0.8053287017657653;0.005791618601348303;0.8053704490923721
55.951167;1.0351333745052425;0.8332364630933089;0.8051024321478052;-0.021849580121647488;-0.021108565685311383;1.0350782743433946;10.001691155097896;0.8334979394485347;-0.005993996190250004;-0.005993962826297648;0.8053296556607933;0.005791622352982217;0.8053734065880161
55.961167;1.0351348923458614;0.8332361892855672;0.8051028983550669;-0.021849580324333893;-0.021108565459877403;1.0350797530122673;10.001673581964823;0.8334966488478089;-0.005993996721043536;-0.005993962734338474;0.8053306358175595;0.0057916257444991645;0.8053762971239898
55.971167;1.0351363694234754;0.833235947746811;0.8051033742594446;-0.021849580514731917;-0.021108565227464914;1.0350812164303957;10.001656217900013;0.8334955096150706;-0.005993997224567735;-0.005993962628823301;0.8053316357586235;0.005791628771312273;0.8053791126246695
55.981167;1.0351378012005463;0.8332357352971829;0.8051038655261895;-0.02184958069158247;-0.021108564986504683;1.0350826603873504;10.001639103543575;0.83349452505269;-0.005993997701696602;-0.005993962511300794;0.8053326490820499;0.005791631420279999;0.8053818444877945
55.991167;1.0351391839533994;0.8332355492322313;0.8051043786234354;-0.021849580853343112;-0.02110856473531189;1.0350840806225374;10.00162228892075;0.8334936960408755;-0.005993998153409984;-0.00599396238333155;0.80533366891226;0.005791633670718702;0.8053844847072171
56.001167;1.0351405157299352;0.8332353872628366;0.8051049204774957;-0.02184958099863489;-0.02110856447210249;1.0350854745342113;10.00160582340968;0.8334930211752687;-0.00599399858054397;-0.005993962246554604;0.8053346874762809;0.005791635496690199;0.80538702613067
56.011167;1.0351417952329276;0.8332352472049537;0.8051054981381218;-0.021849581126330102;-0.021108564195177384;1.0350868417281058;10.001589739616888;0.8334924967843226;-0.005993998983874245;-0.005993962102736057;0.8053356963465987;0.005791636876152602;0.8053894620133137
56.021167;1.0351430197759022;0.8332351267677781;0.8051061192373931;-0.021849581235169162;-0.021108563903027292;1.0350881838150454;10.001574054412494;0.833492117101557;-0.005993999364093156;-0.005993961953714262;0.8053366870815346;0.005791637798702999;0.8053917859096074
56.031167;1.0351441844425244;0.8332350242677963;0.8051067923947534;-0.0218495813233718;-0.02110856359415676;1.0350895037797347;10.001558784829612;0.8334918750353761;-0.005993999721837973;-0.005993961801444736;0.8053376518311358;0.0057916382602203244;0.8053939923853412
56.041167;1.0351452825051517;0.8332349397012342;0.8051075270691566;-0.02184958138853861;-0.02110856326720094;1.0350908046533436;10.001543958259287;0.8334917633585591;-0.005994000057865474;-0.00599396164800806;0.8053385837879475;0.005791638255312729;0.8053960772217053
56.051167;1.0351463063810111;0.8332348750168121;0.8051083328544192;-0.021849581427900954;-0.021108562921328736;1.0350920885047241;10.001529610811902;0.8334917755236508;-0.005994000373122058;-0.0059939614954156;0.8053394772714644;0.0057916377797773266;0.8053980366845135
56.061167;1.0351472492778375;0.8332348333649958;0.8051092182692675;-0.021849581438763414;-0.021108562556328984;1.0350933564853415;10.00151578158385;0.8334919055862698;-0.005994000668727937;-0.005993961345375219;0.8053403274118105;0.00579163683051847;0.8053998669301956
56.071167;1.035148106856432;0.8332348179243705;0.8051101898308946;-0.021849581418801493;-0.021108562172322314;1.035094609200866;10.00150251029741;0.8334921482394826;-0.005994000946128163;-0.00599396119936295;0.8053411300843287;0.0057916353974837445;0.8054015642515248
56.081167;1.0351488781344431;0.8332348315328859;0.8051112518438249;-0.021849581366035233;-0.021108561769498543;1.0350958468810247;10.001489837579367;0.8334924993997607;-0.005994001207333943;-0.005993961058966904;0.8053418823540305;0.005791633465866392;0.8054031259422425
56.091167;1.035149565438056;0.8332348775102045;0.8051124060395172;-0.021849581278659557;-0.021108561348097587;1.035097069145135;10.001477803495545;0.8334929559434996;-0.005994001454785243;-0.005993960926143237;0.8053425822119455;0.005791631028339148;0.8054045506098892
56.101167;1.0351501731902506;0.8332349602789737;0.8051136511735417;-0.021849581154988435;-0.021108560908452936;1.0350982745936752;10.001466441804071;0.8334935146336788;-0.005994001690912888;-0.0059939608033305735;0.8053432272112752;0.005791628087137343;0.8054058376120901
56.111167;1.0351507062368797;0.833235085247493;0.8051149838405062;-0.021849580993536327;-0.02110856045092004;1.0350994612433682;10.001455771097245;0.8334941716884448;-0.005994001917967159;-0.005993960693442479;0.8053438136334492;0.005791624645814319;0.8054069866543679
56.121167;1.0351511685949235;0.8332352586291931;0.8051163998834889;-0.021849580793191985;-0.021108559975894066;1.0351006274008154;10.001445789272461;0.8334949229713507;-0.005994002138077725;-0.005993960599639101;0.80534433722249;0.005791620702367306;0.8054079975972193
56.131167;1.0351515627977124;0.8332354867321761;0.8051178949982142;-0.021849580553589567;-0.021108559484003336;1.0351017714090278;10.001436471408622;0.8334957641866859;-0.005994002353207013;-0.005993960525110466;0.8053447944466193;0.005791616246880813;0.8054088698838223
56.141167;1.0351518901110512;0.8332357747656237;0.8051194646382881;-0.02184958027553177;-0.021108558976218265;1.0351028910824815;10.001427772729972;0.8334966908208973;-0.005994002565014893;-0.0059939604730729805;0.8053451826356456;0.00579161126408875;0.8054096023169242
56.151167;1.0351521514086421;0.8332361262391911;0.8051211036200361;-0.021849579961132317;-0.02110855845376527;1.0351039838492004;10.001419644695291;0.8334976978360822;-0.005994002774790788;-0.005993960446775532;0.805345498864432;0.005791605737577714;0.8054101941719366
56.161167;1.0351523476341513;0.8332365426937257;0.8051228057971541;-0.02184957961362323;-0.021108557917939138;1.0351050465986904;10.001412048946651;0.8334987800954184;-0.00599400298352966;-0.005993960449375045;0.8053457392778488;0.005791599651728465;0.8054106467371628
56.171167;1.035152479771329;0.8332370238049217;0.8051245639613276;-0.021849579236882192;-0.02110855736991065;1.0351060754301866;10.001404948873216;0.8334999335406964;-0.005994003192150536;-0.005993960483705752;0.8053459001211616;0.00579159299387135;0.8054109634603452
56.181167;1.0351525494468015;0.8332375686440697;0.8051263697571275;-0.021849578834948438;-0.02110855681068964;1.0351070665578415;10.001398291525812;0.8335011553584432;-0.005994003401659527;-0.005993960552055171;0.8053459792602384;0.00579158575679366;0.805411148843178
56.191167;1.0351525596256579;0.8332381767666759;0.8051282140835955;-0.02184957841185644;-0.021108556241428156;1.0351080178897705;10.001392004435784;0.8335024430838983;-0.005994003613020234;-0.005993960656116645;0.805345976354288;0.005791577938137834;0.8054112073660893
56.201167;1.0351525137951865;0.8332388478108023;0.8051300882013742;-0.021849577971664584;-0.021108555663874293;1.0351089296126923;10.001386011490784;0.8335037942800066;-0.00599400382698263;-0.005993960797076952;0.8053458923026556;0.005791569538585388;0.8054111424736223
56.211167;1.0351524145989763;0.8332395811661754;0.8051319848776599;-0.021849577518550517;-0.02110855508048187;1.0351098036383624;10.001380248851834;0.8335052071138765;-0.005994004044154034;-0.005993960975748056;0.8053457291907736;0.005791560562957394;0.8054109556851248
56.221167;1.0351522635998025;0.833240376588592;0.8051338990851619;-0.021849577056884;-0.0211085544941588;1.0351106431628248;10.001374665370006;0.8335066811199432;-0.00599400426500553;-0.00599396119277748;0.8053454899015388;0.0057915510223328715;0.805410646874548
56.231167;1.0351520617197774;0.8332412341669649;0.8051358280331488;-0.021849576590973127;-0.021108553907901513;1.0351114527206515;10.001369217789366;0.8335082175787569;-0.005994004489588741;-0.0059939614488341685;0.8053451772194397;0.0057915409356983924;0.8054102158197474
56.241167;1.0351518096457992;0.833242153616377;0.8051377703699613;-0.02184957612469579;-0.02110855332447032;1.0351122382818871;10.001363874328092;0.8335098192416784;-0.005994004717347191;-0.005993961744610547;0.8053447935140643;0.005791530330732811;0.8054096638128068
56.251167;1.0351515082860396;0.8332431343960666;0.8051397248089581;-0.02184957566151573;-0.021108552746366287;1.0351130070483832;10.001358619708327;0.8335114895989987;-0.005994004947467646;-0.005993962080786369;0.8053443411557947;0.005791519238639139;0.805408994381945
56.261167;1.0351511593604261;0.8332441759264869;0.8051416891733547;-0.021849575204897;-0.021108552176041857;1.0351137670698136;10.001353451241531;0.8335132321862512;-0.005994005179451753;-0.005993962458108487;0.8053438235473946;0.005791507688358147;0.8054082129344857
56.271167;1.0351507658551393;0.8332452766596696;0.805143660304385;-0.02184957475875372;-0.02110855161606065;1.0351145268892303;10.001348369483377;0.8335150502931546;-0.005994005413096783;-0.005993962877373473;0.8053432455502632;0.005791495710709477;0.805407325781075
56.281167;1.0351503319111492;0.8332464334396953;0.8051456338624641;-0.02184957432735055;-0.021108551069173257;1.0351152950794835;10.001343372540248;0.8335169467535892;-0.005994005647962471;-0.005993963339064983;0.8053426121002634;0.005791483344049901;0.8054063391929533
56.291167;1.0351498624225557;0.8332476424906554;0.8051476038628167;-0.021849573914579718;-0.021108550538276108;1.0351160798056702;10.0013384539789;0.8335189232099394;-0.005994005883281849;-0.005993963842856471;0.8053419267793065;0.00579147062984319;0.8054052591009354
56.301167;1.0351493629025004;0.833248900459196;0.8051495625373182;-0.02184957352338613;-0.02110855002630253;1.0351168882602564;10.001333595245955;0.8335209795276461;-0.005994006118534752;-0.005993964387558649;0.8053411920059502;0.005791457605195688;0.8054040918726755
56.311167;1.0351488394893762;0.8332502044089259;0.8051515004685884;-0.02184957315577823;-0.021108549536145414;1.0351177256822746;10.001328755117262;0.8335231145830427;-0.0059940063539275;-0.005993964971702128;0.8053404098320756;0.005791444301972682;0.8054028448999756
56.321167;1.0351482989950778;0.8332515517268262;0.8051534071481357;-0.02184957281317303;-0.02110854907048297;1.035118595062844;10.001323866966123;0.8335253277297955;-0.005994006590386204;-0.0059939655941011;0.8053395819957443;0.0057914307502920925;0.8054015255834027
