time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.331167;1.0351477485622058;0.8332529397763204;0.8051552715255511;-0.02184957249670976;-0.021108548631476487;1.0351194980974319;10.001318843528134;0.8335276189761217;-0.005994006829392314;-0.005993966253834005;0.8053387092175596;0.005791416979686369;0.8054001400388415
56.341167;1.035147194399933;0.8332543649776859;0.8051570819113473;-0.021849572207238488;-0.02110854822067107;1.0351204361924526;10.001313588328264;0.8335299876880202;-0.005994007072840713;-0.00599396694999203;0.8053377906595555;0.005791403015047082;0.8053986930196456
56.351167;1.035146641426763;0.8332558228953002;0.8051588259657316;-0.02184957194500028;-0.021108547839311844;1.0351214108384863;10.00130801092621;0.8335324317340919;-0.005994007322736689;-0.00599396768159086;0.805336824150001;0.0057913888721840825;0.8053971882166294
56.361167;1.0351460949043356;0.8332573093742767;0.8051604913067691;-0.021849571709275272;-0.021108547488699506;1.0351224232496248;10.001302033581743;0.8335349481455082;-0.0059940075808048165;-0.005993968447352481;0.8053358065859827;0.00579137455875927;0.8053956282480529
56.371167;1.0351455610474936;0.8332588209684411;0.8051620663394493;-0.021849571498169622;-0.021108547170165175;1.0351234734037296;10.001295585205474;0.8335375342887066;-0.0059940078483996795;-0.005993969245328432;0.8053347338714661;0.005791360080189071;0.8053940152907109
56.381167;1.0351450454292266;0.8332603549597901;0.8051635407798184;-0.021849571308734207;-0.021108546884887808;1.0351245593920972;10.00128859462249;0.8335401880923443;-0.005994008126712924;-0.005993970072942189;0.8053336007446322;0.0057913454457441;0.8053923523670155
56.391167;1.0351445517128472;0.8332619098770397;0.8051649054931751;-0.02184957113741165;-0.02110854663402936;1.0351256777269473;10.00128099167536;0.8335429069464895;-0.005994008416695891;-0.005993970927327896;0.8053324009226263;0.005791330669933098;0.805390644119289
56.401167;1.0351440815035375;0.8332634855911529;0.8051661520092107;-0.021849570980401335;-0.02110854641887669;1.035126824603657;10.0012727072014;0.8335456863080473;-0.005994008718558267;-0.005993971805322855;0.8053311277017955;0.005791315771166717;0.8053888966776326
56.411167;1.0351436344481781;0.833265082398193;0.8051672724429358;-0.02184957083382091;-0.0211085462404058;1.0351279971522345;10.00126367116566;0.833548519075792;-0.005994009031464763;-0.00599397270318031;0.8053297749261963;0.005791300772027235;0.8053871166583058
56.421167;1.0351432080122815;0.8332666999429327;0.8051682597949651;-0.02184957069388784;-0.021108546098880673;1.0351291931347186;10.001253820945767;0.833551395810732;-0.005994009353774285;-0.005993973616671115;0.8053283377062759;0.005791285698803012;0.8053853103109475
56.431167;1.0351427968562161;0.8332683365984791;0.8051691080558881;-0.02184957055707;-0.021108545994150973;1.0351304095269989;10.001243115639042;0.8335543057994201;-0.005994009683513507;-0.005993974541661394;0.8053268126040537;0.005791270578878576;0.8053834836587144
56.441167;1.0351423933647208;0.83326998914769;0.8051698121308892;-0.021849570419970744;-0.021108545926033298;1.0351316424207582;10.001231543718093;0.8335572382450828;-0.005994010018647986;-0.005993975474384657;0.8053251980142634;0.005791255438767921;0.8053816423003473
56.451167;1.0351419897872642;0.8332716526582614;0.8051703679666605;-0.02184957027899872;-0.021108545894339484;1.0351328888804892;10.001219120947763;0.8335601822004952;-0.00599401035699536;-0.005993976411224136;0.8053234952549577;0.005791240301693349;0.8053797904954763
56.461167;1.035141579501321;0.8332733207787166;0.8051707725173801;-0.021849570130169547;-0.02110854589878709;1.0351341483742207;10.001205885212377;0.8335631262338966;-0.005994010696260323;-0.005993977348547382;0.8053217091672584;0.005791225184621836;0.805377931014283
56.471167;1.0351411568546618;0.8332749865581611;0.8051710234777042;-0.021849569969290685;-0.021108545938848654;1.035135422581169;10.001191893435731;0.8335660594618051;-0.005994011034477239;-0.005993978282737512;0.80531984704507;0.005791210100098009;0.8053760657924635
56.481167;1.035140717554288;0.8332766432437579;0.8051711195687952;-0.02184956979244496;-0.021108546013735803;1.0351367143696253;10.001177215687315;0.833568972514088;-0.005994011370296513;-0.005993979210352785;0.8053179171502745;0.005791195061437103;0.8053741961871084
56.491167;1.0351402592175074;0.8332782843044828;0.8051710613110652;-0.021849569596389663;-0.02110854612277653;1.0351380259872678;10.001161929847315;0.8335718573528219;-0.005994011702878259;-0.005993980128353455;0.8053159282244745;0.00579118008462245;0.8053723229294554
56.501167;1.0351397804757918;0.8332799028891084;0.8051708512604194;-0.021849569378626997;-0.021108546265828455;1.0351393574642993;10.00114612618065;0.8335747068872064;-0.005994012031715994;-0.00599398103414386;0.8053138893846806;0.00579116518690419;0.8053704464395357
56.511167;1.0351392799310604;0.8332814912220637;0.8051704933525856;-0.02184956913742531;-0.02110854644322486;1.0351407066875282;10.001129912150983;0.8335775143808124;-0.0059940123564438735;-0.005993981925417122;0.8053118096551241;0.005791150384634508;0.8053685671358053
56.521167;1.0351387566302634;0.833283040178172;0.8051699920396675;-0.021849568871869958;-0.02110854665535867;1.0351420702368483;10.001113408352126;0.8335802726351534;-0.0059940126766299005;-0.005993982799992754;0.8053096974799095;0.005791135690077771;0.8053666857773281
56.531167;1.0351382107818974;0.8332845402546301;0.8051693519507498;-0.02184956858148526;-0.021108546902477168;1.0351434444737564;10.001096743157746;0.8335829735935113;-0.005994012991708826;-0.005993983655632452;0.8053075603691636;0.005791121107341059;0.8053648037654694
56.541167;1.0351376438886073;0.8332859837011449;0.8051685782858476;-0.021849568265631635;-0.021108547184715203;1.0351448271275936;10.001080048416553;0.8335856085030438;-0.0059940133010527264;-0.005993984490014241;0.8053054045122018;0.005791106630595853;0.8053629224051408
56.551167;1.035137058999461;0.8332873648005485;0.8051676773987299;-0.021849567923572302;-0.02110854750179543;1.0351462177895578;10.001063452458553;0.8335881684479266;-0.005994013603985929;-0.005993985301135457;0.8053032349893885;0.005791092246311637;0.8053610420090984
56.561167;1.035136460446503;0.8332886781257097;0.8051666569988848;-0.02184956755503173;-0.021108547852463223;1.0351476170942477;10.001047075066971;0.8335906447824569;-0.005994013899716425;-0.005993986087748101;0.8053010567081396;0.005791077939060031;0.8053591622994066
56.571167;1.0351358524649428;0.8332899178940851;0.8051655263623875;-0.021849567160323092;-0.02110854823435146;1.0351490261931842;10.00103102910111;0.833593029308813;-0.005994014187385754;-0.005993986849294421;0.8052988748732954;0.005791063698692148;0.8053572832309245
56.581167;1.0351352379209775;0.8332910786053902;0.8051642964989131;-0.02184956674000506;-0.021108548644444922;1.0351504462872483;10.001015421599291;0.8335953143140165;-0.005994014466198739;-0.005993987585701873;0.8052966944215725;0.005791049521595485;0.8053554051204596
56.591167;1.035134618432426;0.8332921552692939;0.8051629795288979;-0.02184956629460599;-0.02110854907944971;1.0351518778218625;10.00100035286172;0.8335974924294887;-0.005994014735590097;-0.0059939882974030505;0.8052945190937711;0.005791035406302046;0.8053535282451492
56.601167;1.035133995882385;0.8332931436907861;0.8051615877106434;-0.021849565824709233;-0.021108549535558626;1.0351533200226897;10.000985918670178;0.833599556626118;-0.005994014995486323;-0.005993988985074912;0.805292350971433;0.005791021352610541;0.8053516524931618
56.611167;1.0351333739413677;0.8332940409199635;0.8051601331665172;-0.021849565331176483;-0.02110855000834508;1.0351547707184605;10.00097220723005;0.8336015002957247;-0.005994015246248075;-0.005993989649047595;0.8052901911882145;0.005791007363041913;0.805349777449492
56.621167;1.035132757892199;0.8332948447045835;0.8051586283583414;-0.021849564815061288;-0.02110855049344467;1.0351562263769694;10.000959292090748;0.8336033171167369;-0.005994015488086794;-0.005993990289123388;0.8052880415712701;0.005790993439856277;0.8053479027579196
56.631167;1.0351321531804918;0.8332955521830023;0.8051570865698009;-0.02184956427735164;-0.02110855098729179;1.0351576830458709;10.000947230895843;0.833605001250867;-0.005994015720674681;-0.005993990904844802;0.8052859052821956;0.005790979583111779;0.8053460281859824
56.641167;1.0351315647080874;0.8332961593909424;0.805155521676876;-0.021849563718948268;-0.021108551487129996;1.0351591380832632;10.000936064395303;0.833606547881026;-0.005994015943396881;-0.005993991495607461;0.8052837861362037;0.005790965796452353;0.8053441533532286
56.651167;1.0351309976688943;0.8332966620791216;0.8051539469752439;-0.021849563140767216;-0.021108551990567544;1.035160591460475;10.000925820414542;0.8336079531615012;-0.0059940161557267505;-0.005993992060523835;0.8052816882701611;0.005790952093954737;0.8053422773609865
56.661167;1.035130458838643;0.8332970565309459;0.8051523739577888;-0.021849562543796715;-0.021108552495207336;1.0351620458062951;10.000916523202392;0.8336092134152022;-0.005994016357320229;-0.005993992598385265;0.8052796159933014;0.005790938502513024;0.8053403983216766
56.671167;1.0351299566090622;0.8332973400137723;0.8051508123341896;-0.02184956192915684;-0.021108552998397045;1.0351635050933778;10.000908188623937;0.8336103238005127;-0.005994016547954568;-0.005993993107806096;0.8052775731300665;0.005790925057849213;0.8053385133725065
56.681167;1.0351295001294223;0.8332975109919679;0.8051492709724392;-0.021849561298040002;-0.021108553497075112;1.0351649729911079;10.000900814969592;0.833611277262744;-0.005994016727398074;-0.005993993587424921;0.8052755625207069;0.005790911793652454;0.8053366191028419
56.691167;1.035129098787749;0.8332975681471905;0.8051477584838497;-0.021849560651627187;-0.02110855398800877;1.0351664521591601;10.000894389294745;0.8336120655213719;-0.005994016895365186;-0.005993994036091028;0.8052735861848886;0.005790898734667249;0.8053347118522134
56.701167;1.0351287609485351;0.8332975092323031;0.8051462829929981;-0.021849559991271937;-0.02110855446830054;1.0351679438681438;10.000888895527003;0.8336126814827396;-0.005994017051745061;-0.005993994452979137;0.805271645657609;0.005790885900817604;0.8053327884751851
56.711167;1.035128492542404;0.8332973317027558;0.8051448515454571;-0.02184955931871947;-0.021108554935525988;1.0351694476566113;10.000884313913678;0.8336131201361432;-0.005994017196765883;-0.005993994837610924;0.8052697418557457;0.005790873316112864;0.8053308470673144
56.721167;1.0351282978711993;0.8332970341965266;0.8051434698469785;-0.021849558636115776;-0.021108555387524777;1.0351709619924003;10.000880620289406;0.8336133777128936;-0.005994017330591778;-0.005993995189678981;0.8052678747156061;0.005790861012655928;0.8053288865086824
56.731167;1.0351281807172532;0.8332966172336352;0.8051421424630554;-0.021849557946013495;-0.021108555822381126;1.0351724852688886;10.000877787282306;0.833613451183596;-0.005994017452640144;-0.005993995508770453;0.8052660426714767;0.005790849024909936;0.8053269057022495
56.741167;1.0351281433402488;0.8332960834263986;0.8051408733661427;-0.02184955725135973;-0.021108556238698048;1.0351740160840155;10.00087578584429;0.8336133379624091;-0.0059940175612260725;-0.005993995794419494;0.8052642421355457;0.005790837383503091;0.8053249037896002
56.751167;1.0351281853727439;0.8332954376263892;0.8051396667949052;-0.02184955655529503;-0.021108556635798068;1.0351755526023834;10.00087458454978;0.8336130349220248;-0.005994017653615801;-0.0059939960464606735;0.8052624680287367;0.005790826117218368;0.8053228813055929
56.761167;1.035128304766988;0.833294686530897;0.8051385276851747;-0.021849555860849555;-0.02110855701347932;1.0351770907757647;10.000874145244973;0.8336125380198848;-0.005994017726365483;-0.0059939962652362936;0.8052607152174772;0.005790815254699834;0.8053208411982793
56.771167;1.035128499586889;0.833293837850381;0.805137460799456;-0.02184955517061453;-0.02110855737162022;1.0351786229342566;10.00087442360383;0.8336118435841672;-0.0059940177758198215;-0.005993996451578336;0.8052589800119321;0.005790804821588965;0.8053187883621932
56.781167;1.035128768631642;0.8332928998032615;0.8051364695560094;-0.021849554486570524;-0.021108557710069833;1.0351801388567043;10.000875374988723;0.8336109500298795;-0.005994017798601542;-0.005993996606771898;0.8052572614716558;0.005790794840153946;0.8053167278013075
56.791167;1.0351291113244818;0.8332918808090325;0.8051355563959651;-0.02184955381016219;-0.02110855802851095;1.0351816278205428;10.000876956147524;0.833609858889633;-0.005994017791969613;-0.005993996732591624;0.8052555613922352;0.0057907853297994765;0.8053146632466193
56.801167;1.0351295280732615;0.8332907883450597;0.8051347241785376;-0.02184955314225835;-0.02110855832615825;1.0351830788907996;10.000879125448225;0.8336085751543235;-0.005994017754024249;-0.0059939968312481325;0.8052538825003591;0.005790776305443662;0.8053125971693429
56.811167;1.035130020809541;0.8332896275679191;0.8051339766369408;-0.021849552482970453;-0.021108558601780552;1.0351844803850145;10.00088184681134;0.8336071062489551;-0.005994017683783684;-0.005993996905148153;0.8052522267320054;0.005790767778691479;0.8053105315994449
56.821167;1.0351305929618813;0.8332884016285785;0.8051333174385686;-0.021849551831755944;-0.021108558854022068;1.0351858203380229;10.000885092918644;0.8336054599326196;-0.005994017581168444;-0.005993996956760297;0.8052505951087281;0.005790759761257416;0.8053084687187574
56.831167;1.0351312482965866;0.833287113372182;0.8051327493598226;-0.02184955118775869;-0.02110855908164107;1.035187087453756;10.000888840167166;0.8336036434166028;-0.005994017446801839;-0.005993996988661291;0.8052489887222074;0.005790752267052005;0.8053064103866826
56.841167;1.035131989331922;0.8332857665499525;0.8051322746222009;-0.021849550549993584;-0.021108559283642563;1.0351882720366157;10.000893056806824;0.8336016637015566;-0.00599401728163496;-0.005993997003430437;0.805247409399418;0.005790745313845801;0.8053043576354832
56.851167;1.0351328173709269;0.8332843659179109;0.8051318954355696;-0.021849549917203295;-0.021108559459324012;1.035189366576506;10.000897699409444;0.8335995272146016;-0.005994017086777269;-0.00599399700337386;0.8052458595753417;0.005790738924261855;0.8053023112149035
56.861167;1.035133733620214;0.8332829169286339;0.8051316140923351;-0.021849549287614893;-0.021108559608323127;1.035190365347119;10.000902722777965;0.8335972392431118;-0.005994016863517056;-0.005993996990394682;0.8052443420093598;0.005790733125009476;0.8053002716554136
56.871167;1.035134738611361;0.8332814255406874;0.805131433048437;-0.02184954865919187;-0.02110855973067715;1.035191263902118;10.000908090997566;0.83359480427725;-0.005994016613207741;-0.005993996966167831;0.8052428592065197;0.00579072794573205;0.805298238327647
56.881167;1.035135830295688;0.8332798977972022;0.8051313548720873;-0.02184954803033192;-0.021108559826546375;1.035192059274046;10.000913783619021;0.8335922270227619;-0.005994016337223292;-0.0059939969323638655;0.8052414128446006;0.005790723418792027;0.8052962093092074
56.891167;1.0351370036858072;0.8332783393389093;0.8051313814917408;-0.021849547400232452;-0.021108559895759438;1.0351927495181117;10.000919800958401;0.8335895138459782;-0.005994016037128241;-0.005993996890586842;0.8052400039244856;0.005790719578590095;0.8052941824908886
56.901167;1.0351382522225236;0.83327675535723;0.8051315129425545;-0.021849546768806766;-0.021108559937699323;1.035193332186546;10.000926166634553;0.8335866734591345;-0.005994015714725929;-0.00599399684219672;0.8052386326804987;0.005790716459905034;0.8052921570245141
56.911167;1.0351395683869888;0.8332751504480644;0.8051317468181801;-0.021849546136570128;-0.02110855995137401;1.0351938038285002;10.000932919427717;0.8335837157863903;-0.005994015371792754;-0.005993996788360412;0.8052372981437638;0.005790714095842944;0.805290134685768
56.921167;1.0351409426291918;0.8332735279431669;0.805132078924286;-0.0218495455045533;-0.02110855993535914;1.0351941612237625;10.000940097401072;0.8335806506868584;-0.0059940150098870115;-0.005993996730209326;0.8052359986721463;0.005790712513396486;0.8052881201826636
56.931167;1.0351423624946592;0.833271889818201;0.8051325040886572;-0.021849544874159865;-0.021108559887820913;1.0351944025580446;10.000947725612384;0.8335774878686909;-0.005994014630507668;-0.005993996668849026;0.8052347332532853;0.005790711730336157;0.8052861195988186
56.941167;1.0351438139354876;0.833270237753803;0.8051330165270136;-0.021849544246998368;-0.02110855980675031;1.0351945271672465;10.0009558098739;0.8335742370600698;-0.005994014235156459;-0.005993996605350673;0.8052335021964787;0.005790711757558825;0.8052841382335657
56.951167;1.0351452836931765;0.8332685737483909;0.805133610014856;-0.021849543624738864;-0.021108559690111776;1.035194534213908;10.000964333319327;0.833570908249789;-0.005994013825198862;-0.005993996540840309;0.8052323064235909;0.005790712599580213;0.805282179381544
56.961167;1.0351467601081499;0.8332668998899124;0.8051342780085179;-0.021849543009229498;-0.02110855953581082;1.0351944216164266;10.000973256840178;0.8335675125413982;-0.005994013401818646;-0.005993996476472324;0.8052311458752555;0.005790714251285966;0.8052802440690492
56.971167;1.0351482327258303;0.8332652185668117;0.8051350139222545;-0.02184954240282965;-0.02110855934186642;1.03519418553668;10.000982526363313;0.833564062739668;-0.005994012965976888;-0.005993996413375921;0.805230018738398;0.005790716694686258;0.8052783315741107
56.981167;1.0351496919867196;0.8332635327516353;0.805135811263374;-0.021849541808559057;-0.02110855910693781;1.0351938201930921;10.000992084202945;0.8335605725201646;-0.005994012518428554;-0.005993996352887363;0.8052289222713875;0.0057907198930009845;0.8052764409056867
56.991167;1.0351511286976238;0.8332618457110476;0.8051366634902577;-0.02184954123005817;-0.02110855883064746;1.0351933186531426;10.001001873678208;0.8335570546418569;-0.00599401205977845;-0.005993996296821327;0.8052278534260432;0.005790723788069657;0.8052745722934648
57.001167;1.0351525338191232;0.8332601607684881;0.8051375644510976;-0.021849540671424347;-0.02110855851325658;1.0351926738639678;10.00101183142441;0.8335535199187379;-0.005994011590414557;-0.0059939962474480305;0.8052268086226754;0.005790728309762523;0.8052727272901862
57.011167;1.0351538988742042;0.8332584812701905;0.8051385092589348;-0.02184954013690529;-0.021108558155195332;1.0351918788289365;10.001021880675948;0.8335499778932658;-0.0059940111105291245;-0.005993996207063956;0.8052257844056121;0.0057907333913269;0.8052709077531538
57.021167;1.035155216109825;0.8332568103429415;0.8051394941652738;-0.02184953963066856;-0.021108557757086678;1.0351909271104012;10.001031940070298;0.833546437931262;-0.005994010620211963;-0.005993996177300367;0.8052247784426215;0.005790738980296415;0.8052691148178321
57.031167;1.0351564780149112;0.833255150682529;0.8051405153719444;-0.02184953915644195;-0.02110855731997261;1.0351898138303925;10.001041940865255;0.8335429095811497;-0.005994010119440911;-0.005993996158858262;0.8052237893267801;0.0057907450408540995;0.8052673486236638
57.041167;1.0351576765635477;0.8332535047808681;0.8051415682922266;-0.0218495387168877;-0.021108556845271326;1.0351885356514552;10.001051836729133;0.8335394029151392;-0.005994009608125821;-0.005993996151890234;0.8052228161055993;0.00579075155185799;0.8052656088942861
57.051167;1.0351588032320298;0.8332518754047896;0.8051426473780721;-0.021849538313413398;-0.021108556334692195;1.0351870903577658;10.001061599741183;0.833535928864744;-0.005994009086190897;-0.00599399615643949;0.8052218585910134;0.005790758506243378;0.8052638954017661
57.061167;1.035159849715709;0.8332502657097134;0.8051437457870099;-0.021849537946769013;-0.021108555790200902;1.0351854775891405;10.001071208336914;0.8335324985326511;-0.0059940085535425125;-0.005993996172746399;0.8052209178817662;0.005790765907518712;0.8052622079838267
57.071167;1.035160807948674;0.8332486790532738;0.805144855797434;-0.02184953761762344;-0.02110855521373745;1.0351836995499941;10.001080641999264;0.8335291217463491;-0.005994008009987161;-0.005993996201425685;0.8052199962756507;0.005790773757988571;0.8052605469018173
57.081167;1.0351616698107458;0.8332471192592191;0.8051459702790912;-0.021849537326467685;-0.021108554606819065;1.0351817604155662;10.001089883002146;0.8335258061511517;-0.005994007455115825;-0.005993996243321265;0.8052190967287367;0.005790782049809511;0.8052589134252988
57.091167;1.0351624276529878;0.8332455908838665;0.805147083643063;-0.021849537073305017;-0.021108553970336244;1.0351796657917196;10.001098905771382;0.8335225574216226;-0.005994006888275243;-0.00599399629929922;0.8052182225432007;0.005790790770067311;0.8052573100215583
57.101167;1.0351630750946539;0.8332440991682736;0.8051481916804739;-0.02184953685784295;-0.02110855330460885;1.0351774225495727;10.00110766109689;0.833519379837278;-0.005994006308915777;-0.005993996370374047;0.8052173773116214;0.0057907999104834665;0.8052557403713282
57.111167;1.0351636076267556;0.8332426504552374;0.8051492913126006;-0.02184953668008605;-0.021108552609635563;1.0351750379409945;10.001116085645757;0.8335162764936913;-0.005994005717098796;-0.005993996457902588;0.8052165649002399;0.005790809471622077;0.8052542092876064
57.121167;1.0351640227782037;0.8332412522528084;0.8051503807258399;-0.021849536540719056;-0.021108551885444547;1.0351725188460064;10.001124129443577;0.8335132494464951;-0.00599400511360819;-0.0059939965634559405;0.805215789596746;0.005790819461009564;0.8052527216927887
57.131167;1.0351643191109152;0.8332399119936275;0.8051514594302693;-0.021849536441042757;-0.021108551132405937;1.03516987178706;10.001131768517997;0.8335103001359329;-0.0059940044994990765;-0.005993996688524243;0.8052150562448473;0.005790829885662071;0.8052512810310848
57.141167;1.0351644951549241;0.833238635915715;0.8051525283855687;-0.021849536382632102;-0.021108550351258505;1.0351671029377767;10.001138997778792;0.8335074299467422;-0.005994003875519744;-0.005993996834324577;0.8052143700771016;0.005790840744388541;0.8052498892577705
57.151167;1.0351645500019038;0.8332374287862617;0.8051535901749853;-0.021849536367058373;-0.021108549542823506;1.0351642182809564;10.001145827440133;0.8335046403367876;-0.005994003242106366;-0.0059939970015798665;0.8052137362016226;0.005790852024198628;0.8052485486075768
57.161167;1.0351644840871366;0.8332362936081534;0.8051546479555017;-0.021849536395963105;-0.021108548707829952;1.035161223523555;10.00115229350948;0.8335019318692822;-0.005994002599830422;-0.005993997190293176;0.8052131585324228;0.005790863697671338;0.8052472629411025
57.171167;1.0351642986393197;0.8332352315873557;0.8051557034110101;-0.021849536471135356;-0.021108547847228043;1.0351581234237568;10.001158462940493;0.8334993029795008;-0.005994001949430933;-0.005993997399844923;0.8052126387963513;0.005790875722646646;0.8052460377493195
57.181167;1.0351639954955631;0.8332342424642234;0.8051567563811305;-0.021849536594181842;-0.021108546962529423;1.0351549220689433;10.001164420768346;0.8334967504481438;-0.005994001291328355;-0.00599399762927392;0.805212176914737;0.005790888051036001;0.8052448794705631
57.191167;1.0351635776609158;0.8332333246925517;0.8051578070240152;-0.021849536766181392;-0.021108546055630215;1.0351516242203278;10.001170252304334;0.833494271180094;-0.0059940006253909285;-0.005993997877266693;0.8052117722568246;0.005790900640998265;0.8052437946197022
57.201167;1.03516304897896;0.8332324760082177;0.8051588578365628;-0.02184953698766016;-0.021108545128561373;1.0351482359909203;10.00117603507522;0.8334918629950578;-0.005993999951304811;-0.005993998141918391;0.8052114244905294;0.00579091345622366;0.8052427894709103
57.211167;1.0351624135444824;0.8332316941888546;0.8051599132839362;-0.021849537258641694;-0.021108544183432717;1.0351447643248515;10.001181837155608;0.8334895245447621;-0.00599399926904039;-0.005993998420766288;0.8052111342130945;0.005790926453268053;0.8052418703645848
57.221167;1.0351616760440412;0.8332309772399829;0.8051609775749785;-0.021849537578716445;-0.02110854322215656;1.0351412159103777;10.00118771131182;0.8334872555346399;-0.0059939985788903995;-0.005993998711103281;0.8052109034957453;0.0057909395742162745;0.8052410432116134
57.231167;1.0351608418020175;0.8332303232536279;0.8051620525792419;-0.021849537947218257;-0.02110854224624512;1.0351375964792575;10.001193687969511;0.8334850566449614;-0.005993997881339664;-0.0059939990101252946;0.8052107357513698;0.005790952750431984;0.805240312406317
57.241167;1.0351599158869795;0.8332297300430438;0.805163137604885;-0.021849538363293886;-0.02110854125721118;1.035133911554945;10.00119977471633;0.8334829288436946;-0.005993997177344423;-0.005993999314906974;0.8052106347815112;0.005790965910356434;0.8052396811993789
57.251167;1.0351589033807682;0.8332291949095365;0.8051642308756782;-0.021849538825806834;-0.021108540257034517;1.0351301677211706;10.001205959667406;0.8334808726307948;-0.005993996468774564;-0.00599399962248485;0.8052106036116937;0.005790978983184953;0.8052391531009184
57.261167;1.0351578109179325;0.8332287151302741;0.8051653308498425;-0.02184953933323799;-0.02110853924802111;1.0351263724340982;10.001212215514215;0.8334788877239088;-0.005993995758357535;-0.0059939999301179105;0.8052106440465141;0.00579099189652805;0.8052387319324283
57.271167;1.0351566465734097;0.8332282884309965;0.8051664361794927;-0.021849539883870027;-0.021108538232318095;1.0351225329744411;10.001218506695228;0.8334769734636389;-0.005993995049338124;-0.005994000235596703;0.805210756966489;0.00579100457386884;0.8052384207059405
57.281167;1.0351554178081954;0.8332279130752176;0.8051675452819413;-0.021849540476348732;-0.021108537211712724;1.0351186559492445;10.00122479927204;0.8334751289823384;-0.005993994345378426;-0.005994000537440976;0.805210943030482;0.005791016935392842;0.8052382213232925
57.291167;1.0351541298176086;0.8332275884223113;0.80516865671252;-0.021849541109955958;-0.021108536187815094;1.0351147474845384;10.001231068184175;0.8334733525340106;-0.005993993650563485;-0.005994000835012068;0.8052112037991354;0.005791028903113098;0.8052381353662434
57.301167;1.035152785838955;0.8332273151889014;0.8051697695126716;-0.021849541783958797;-0.021108535162233554;1.0351108134391698;10.001237294056228;0.833471641232479;-0.005993992969192528;-0.005994001128740149;0.8052115424352295;0.005791040408545555;0.8052381646732331
57.311167;1.0351513887221977;0.8332270941904417;0.8051708829964411;-0.02184954249659918;-0.021108534136546928;1.0351068591070247;10.001243449641573;0.8334699920025403;-0.005993992305395863;-0.005994001420198109;0.8052119631854806;0.00579105139628774;0.805238310851233
57.321167;1.0351499412487122;0.8332269251499429;0.8051719970577808;-0.021849543244856617;-0.021108533112188556;1.0351028893546268;10.001249490080259;0.8334684025642509;-0.005993991662764423;-0.005994001711635276;0.8052124701395112;0.005791061823849346;0.8052385746893771
57.331167;1.035148444266359;0.8332268068542636;0.8051731127421281;-0.021849544025024852;-0.02110853209039023;1.0350989098982053;10.001255356631988;0.833466871180701;-0.005993991044104525;-0.0059940020053680905;0.8052130664554469;0.005791071665581924;0.8052389564568431
57.341167;1.0351468943534388;0.8332267374155122;0.805174231834982;-0.02184954483316456;-0.021108531072293647;1.035094928517983;10.00126098652259;0.8334653957070549;-0.005993990451595853;-0.005994002303424344;0.8052137546906212;0.0057910809163741915;0.805239456197073
57.351167;1.0351452835157888;0.8332267143120272;0.8051753558954128;-0.021849545665194398;-0.021108530059151365;1.0350909547300773;10.001266320421346;0.8334639732988969;-0.005993989887341678;-0.0059940026073887365;0.8052145371337109;0.005791089585684554;0.805240073525474
57.361167;1.0351436019174511;0.8332267347475284;0.8051764858406607;-0.021849546517134902;-0.021108529052380566;1.0350869982376267;10.001271310714724;0.8334626008796787;-0.005993989353546197;-0.0059940029183831655;0.8052154150302931;0.005791097690737936;0.8052408076166265
57.371167;1.0351418413282083;0.8332267959362049;0.8051776221224304;-0.021849547385489547;-0.02110852805341856;1.0350830675690275;10.001275929589232;0.8334612752150553;-0.00599398885205397;-0.00599400323716581;0.8052163876521921;0.005791105256227696;0.8052416574830926
57.381167;1.0351399967244421;0.8332268954485401;0.805178764299108;-0.021849548267398152;-0.02110852706348005;1.0350791694779322;10.001280167228868;0.8334599921946504;-0.005993988383941983;-0.005994003564465313;0.8052174524649373;0.0057911123127342;0.8052426219698596
57.391167;1.0351380662173684;0.8332270314438142;0.8051799099309407;-0.02184954916058985;-0.021108526083375843;1.0350753091670994;10.001284021308395;0.8334587460690255;-0.005993987949486818;-0.005994003901337676;0.8052186059915811;0.005791118894339227;0.8052436994695338
57.401167;1.0351360502277724;0.8332272017808288;0.8051810549299845;-0.02184955006331632;-0.021108525113690085;1.035071491253382;10.00128748843584;0.8334575296862227;-0.005993987548422391;-0.005994004248977441;0.8052198443462091;0.005791125038384699;0.8052448878666235
57.411167;1.0351339508071886;0.8332274032534639;0.8051821953585033;-0.021849550974372384;-0.02110852415527061;1.0350677206472412;10.00129056321456;0.8334563361781401;-0.005993987180302161;-0.005994004608130089;0.8052211632207843;0.005791130783125271;0.8052461845512663
57.421167;1.0351317719674258;0.8332276325808005;0.8051833284682028;-0.02184955189303219;-0.021108523209443866;1.0350640025920959;10.001293243286547;0.8334551605195452;-0.005993986844449478;-0.005994004978977402;0.8052225574860485;0.005791136166774021;0.805247586558264
57.431167;1.0351295205233866;0.8332278877176471;0.8051844528751341;-0.021849552818662018;-0.0211085222777067;1.0350603423035931;10.001295536454903;0.8334539990418203;-0.005993986539650034;-0.005994005361580107;0.8052240208152338;0.005791141230042223;0.8052490910104491
57.441167;1.0351272066819057;0.8332281679173076;0.8051855686935635;-0.02184955375019257;-0.021108521361483768;1.035056744786473;10.001297466138428;0.8334528476233802;-0.0059939862642833484;-0.0059940057560207835;0.805225546330149;0.005791146016619081;0.8052506949698436
57.451167;1.0351248440551268;0.8332284730691542;0.8051866775861131;-0.021849554685930243;-0.0211085204623574;1.0350532144615685;10.001299066325604;0.8334517006986191;-0.005993986016667094;-0.005994006162187768;0.8052271282768912;0.005791150574015082;0.8052523947290935
57.461167;1.0351224481549925;0.8332288031083334;0.8051877827711754;-0.021849555623909972;-0.02110851958221133;1.0350497542150394;10.001300365274108;0.8334505517824455;-0.005993985795027631;-0.005994006579784231;0.8052287630389313;0.00579115495885335;0.8052541857419483
57.471167;1.035120033104416;0.8332291573053304;0.8051888886868416;-0.021849556562329488;-0.02110851872281796;1.0350463644556598;10.001301377527302;0.8334493945169328;-0.005993985597267849;-0.005994007008331885;0.8052304483356053;0.005791159241912903;0.8052560632653388
57.481167;1.0351176089403218;0.8332295334569978;0.8051899998447722;-0.021849557499614803;-0.021108517885257475;1.0350430431931665;10.001302112391446;0.8334482234282365;-0.005993985420921314;-0.0059940074468735225;0.8052321812739471;0.00579116350473196;0.8052580228258113
57.491167;1.0351151822277587;0.8332299280669413;0.8051911198080623;-0.021849558434259002;-0.021108517069903947;1.0350397871050454;10.001302581372158;0.8334470344279626;-0.005993985263231024;-0.0059940078937620305;0.8052339570412799;0.005791167825970737;0.8052600599254439
57.501167;1.0351127587799653;0.8332303376845889;0.8051922514948504;-0.02184955936474297;-0.021108516277062592;1.0350365923423472;10.001302794710922;0.8334458250110628;-0.005993985121198711;-0.005994008346814006;0.8052357693287648;0.005791172267951963;0.8052621695951563
57.511167;1.0351103454402006;0.833230760078197;0.8051933980310712;-0.02184956028971594;-0.02110851550747938;1.035033454855955;10.001302758909294;0.8334445941165678;-0.0059939849917723005;-0.00599400880366051;0.8052376111860978;0.0057911768744668786;0.8052643467125604
57.521167;1.0351079509913355;0.8332311946718669;0.8051945628406227;-0.021849561208189903;-0.021108514762203413;1.0350303710465698;10.001302484890612;0.8334433418581165;-0.005993984872307039;-0.005994009261956798;0.8052394750868027;0.005791181679152536;0.8052665867225556
57.531167;1.0351055869032602;0.8332316428235448;0.8051957493292602;-0.02184956211933992;-0.02110851404218828;1.0350273379406114;10.001301994073;0.8334420689343376;-0.005993984760965481;-0.005994009719412585;0.8052413532024164;0.005791186712078159;0.8052688861470171
57.541167;1.0351032666215199;0.8332321079297781;0.8051969609289283;-0.021849563022235754;-0.021108513348130006;1.0350243526134912;10.001301305932431;0.8334407757698059;-0.005993984656747618;-0.005994010173939118;0.8052432383615705;0.0057911919980864965;0.8052712427783838
57.551167;1.0351010035015649;0.8332325944953113;0.8051982012696961;-0.021849563915921612;-0.021108512680517964;1.035021412214454;10.001300420919401;0.8334394622130955;-0.005993984559359463;-0.0059940106239005165;0.8052451247796392;0.005791197556293822;0.8052736554215524
57.561167;1.0350988095218512;0.833233106458642;0.8051994743438478;-0.02184956479955174;-0.021108512039766363;1.0350185144758652;10.001299325794745;0.8334381279440891;-0.005993984469150763;-0.005994011068193595;0.8052470079965771;0.0057912034026951645;0.805276123475179
57.571167;1.035096695884338;0.8332336465829614;0.8052007849930317;-0.021849565672329308;-0.02110851142641171;1.0350156583538808;10.001298009538562;0.8334367727469888;-0.005993984387058664;-0.005994011506044292;0.8052488841464941;0.005791209550228578;0.8052786469947135
57.581167;1.0350946738146949;0.8332342171603937;0.8052021389249564;-0.021849566533217974;-0.021108510841313172;1.0350128449315186;10.001296458500324;0.8334353961752726;-0.005993984314533604;-0.0059940119367492325;0.8052507492961486;0.005791216009981665;0.8052812271866131
57.591167;1.0350927535161116;0.8332348202608164;0.8052035412972075;-0.02184956738044929;-0.02110851028568818;1.0350100775965363;10.00129463977623;0.8334339973496819;-0.005993984253297878;-0.0059940123596353605;0.8052525995907966;0.005791222793381231;0.8052838665798379
57.601167;1.035090942857027;0.8332354573156416;0.8052049953208205;-0.021849568211355763;-0.02110850976084115;1.0350073609613055;10.00129250168369;0.8334325755592035;-0.005993984204868877;-0.005994012773960264;0.8052544319982305;0.005791229911945316;0.8052865684810867
57.611167;1.0350892479568383;0.833236129226141;0.8052065025366782;-0.02184956902295915;-0.021108509267926023;1.0350046992082358;10.001289991460489;0.8334311304456857;-0.005993984170400354;-0.005994013178726847;0.8052562446208943;0.005791237378662288;0.8052893362702461
57.621167;1.0350876741329023;0.8332368367966699;0.8052080637924164;-0.021849569812773254;-0.021108508808257823;1.0350020948863798;10.001287070741382;0.8334296612465697;-0.005993984150964139;-0.00599401357286569;0.8052580362236386;0.005791245210202383;0.8052921733089183
57.631167;1.0350862250651034;0.8332375809380644;0.8052096793865215;-0.02184957057890588;-0.021108508383772116;1.0349995487462775;10.001283717101542;0.8334281664633562;-0.005993984147641757;-0.005994013955494221;0.8052598061804939;0.005791253423946375;0.8052950829291345
57.641167;1.0350849016711832;0.8332383627116999;0.8052113485567816;-0.0218495713195279;-0.02110850799683954;1.0349970602199192;10.001279913599705;0.8334266440604954;-0.005993984161315424;-0.005994014325768522;0.8052615552038855;0.005791262031391878;0.8052980673259904
57.651167;1.0350837033251468;0.833239183103028;0.8052130694855644;-0.021849572032504986;-0.02110850764969641;1.0349946286124307;10.001275637881525;0.833425091900053;-0.005993984192474735;-0.005994014682676304;0.8052632851367174;0.005791271034367096;0.8053011264119886
57.661167;1.0350826299751434;0.8332400428468831;0.8052148400178575;-0.02184957271541192;-0.02110850734414168;1.034992255126269;10.00127085983579;0.8334235085736686;-0.005993984241241308;-0.005994015024923401;0.8052649974989734;0.005791280424588431;0.8053042582232462
57.671167;1.0350816821376356;0.8332409426320284;0.8052166580947803;-0.021849573365643707;-0.021108507081527065;1.0349899439563253;10.001265543961681;0.8334218938517896;-0.005993984307735309;-0.005994015350758168;0.805266692798383;0.005791290183281089;0.8053074596403096
57.681167;1.0350808591566172;0.8332418831732131;0.8052185215875749;-0.021849573980473262;-0.021108506862848493;1.0349877011637634;10.001259651456195;0.8334202487589113;-0.005993984392454685;-0.005994015658184724;0.8052683709969352;0.005791300285283006;0.8053107265585817
57.691167;1.035080157852231;0.8332428650579814;0.8052204284250642;-0.021849574557120863;-0.021108506688748925;1.0349855326287207;10.00125314223272;0.8334185755731379;-0.00599398449634387;-0.005994015945668416;0.8052700320071641;0.005791310708414205;0.8053140544582746
57.701167;1.0350795725341908;0.8332438888818514;0.8052223772619942;-0.02184957509299126;-0.021108506559267944;1.0349834427685654;10.001245977490434;0.8334168770282167;-0.005993984620776694;-0.005994016212558574;0.8052716763597317;0.00579132143698998;0.8053174390982039
57.711167;1.035079096181314;0.8332449553242611;0.8052243678599587;-0.0218495755860215;-0.02110850647348559;1.0349814345095338;10.001238123943931;0.8334151553575727;-0.005993984767535818;-0.005994016458893693;0.8052733058787938;0.0057913324592104845;0.805320876444355
57.721167;1.0350787217605828;0.8332460644436849;0.8052264010048571;-0.021849576034823567;-0.021108506429445423;1.0349795102836143;10.001229555502219;0.8334134122152216;-0.005993984938545605;-0.005994016685143692;0.8052749230141975;0.005791343763523931;0.8053243619540708
57.731167;1.0350784425814679;0.833247214978354;0.8052284782164573;-0.021849576438600235;-0.02110850642455874;1.0349776730448863;10.001220254021847;0.8334116488161939;-0.0059939851355225995;-0.005994016892265123;0.8052765290200807;0.005791355330054865;0.8053278900686142
57.741167;1.0350782523572784;0.8332484048497958;0.8052306010401536;-0.021849576797158307;-0.02110850645620384;1.0349759257707085;10.001210216622447;0.8334098655641328;-0.005993985359886883;-0.005994017081728263;0.8052781233343911;0.005791367124417988;0.8053314545409026
57.751167;1.0350781459685123;0.8332496324568613;0.805232769760649;-0.021849577110934357;-0.021108506522074987;1.034974269615352;10.001199455503874;0.833408061240039;-0.00599398561280048;-0.005994017255358659;0.8052797051198958;0.005791379102714453;0.8053350492783073
57.761167;1.0350781199280488;0.8332508979085226;0.8052349820532927;-0.021849577380847588;-0.021108506620136646;1.0349727031877365;10.001187982301452;0.8334062328537009;-0.0059939858951221095;-0.0059940174150859065;0.8052812747941719;0.005791391218773356;0.8053386690505082
57.771167;1.035078172549736;0.833252203705041;0.8052372332487338;-0.02184957760819794;-0.02110850674843483;1.0349712238805366;10.001175797748981;0.8334043771260577;-0.005993986207423255;-0.005994017562518448;0.805282833947232;0.005791403429734377;0.8053423098031468
57.781167;1.0350783049960597;0.8332535543950171;0.8052395187648792;-0.021849577794573898;-0.02110850690507736;1.0349698294058864;10.001162891861386;0.8334024920947016;-0.005993986550014866;-0.005994017698634066;0.8052843843278017;0.005791415703080093;0.8053459682520308
57.791167;1.0350785216254708;0.8332549554104393;0.8052418362212626;-0.021849577941731774;-0.021108507088361556;1.0349685180367378;10.001149246749865;0.83340057709117;-0.005993986922750283;-0.0059940178238750514;0.8052859267838429;0.005791428017991364;0.8053496409494438
57.801167;1.0350788276475376;0.8332564119041411;0.8052441855168552;-0.021849578051712226;-0.021108507296895007;1.0349672871958546;10.001134848697568;0.8333986318686462;-0.005993987324688285;-0.005994017938309693;0.8052874609003858;0.005791440358478719;0.8053533239934085
57.811167;1.0350792260757427;0.8332579285144524;0.805246567668509;-0.02184957812701311;-0.02110850752963038;1.034966131985215;10.001119705499676;0.8333966563386273;-0.005993987753978081;-0.00599401804154721;0.8052889857806903;0.005791452706788961;0.8053570132926704
57.821167;1.0350797171961492;0.8332595101905704;0.805248983138268;-0.021849578170481887;-0.02110850778572993;1.034965046092572;10.001103851662194;0.8333946509148883;-0.005993988208194102;-0.005994018132626492;0.8052905010796649;0.005791465038885944;0.8053607046235647
57.831167;1.0350803005478626;0.8332611630569353;0.8052514308360248;-0.02184957818530918;-0.021108508064303425;1.0349640237574453;10.001087338505391;0.8333926164943805;-0.005993988684725106;-0.005994018210295679;0.8052920070086954;0.005791477319515646;0.805364394048353
57.841167;1.0350809770967437;0.8332628946856584;0.805253909009384;-0.02184957817529033;-0.021108508364202735;1.0349630598566606;10.00107021735939;0.8333905541388851;-0.005993989180710199;-0.005994018273488449;0.8052935033693798;0.005791489501819097;0.8053680788260076
57.851167;1.035081749603549;0.8332647138220206;0.8052564165260923;-0.021849578144797537;-0.021108508684092267;1.0349621483351927;10.001052524902551;0.833388464973864;-0.005993989692730181;-0.0059940183213496095;0.805294988659703;0.005791501532827398;0.8053717575742672
57.861167;1.0350826209784132;0.8332666294862395;0.8052589525466525;-0.02184957809836487;-0.021108509022664507;1.034961281036256;10.001034284012949;0.8333863495432556;-0.005993990216798984;-0.005994018352918078;0.8052964601479681;0.005791513355310662;0.8053754294222116
57.871167;1.0350835927031843;0.8332686498357976;0.8052615150658793;-0.021849578040189187;-0.021108509378664597;1.034960448039667;10.00101552052225;0.8333842068227054;-0.0059939907488640205;-0.005994018367146147;0.8052979147386226;0.005791524905054155;0.8053790936838049
57.881167;1.0350846647732128;0.8332707814327538;0.805264099912405;-0.021849577973771964;-0.021108509750803684;1.034959638996412;10.000996273966523;0.8333820343351449;-0.0059939912853847555;-0.005994018363220242;0.8052993493594358;0.005791536113475043;0.8053827503317353
57.891167;1.0350858356630783;0.8332730287024892;0.8052667011344223;-0.021849577902002693;-0.021108510137822417;1.0349588440711708;10.000976590313782;0.8333798294056374;-0.0059939918234756745;-0.00599401834059165;0.8053007607052035;0.005791546916538636;0.805386399933512
57.901167;1.035087101731497;0.8332753932202845;0.805269312308108;-0.021849577827572953;-0.021108510538537923;1.0349580541173122;10.000956506920717;0.8333775907838238;-0.00599399236073034;-0.005994018298674651;0.8053021456276634;0.005791557263899793;0.8053900430642591
57.911167;1.035088457829705;0.8332778732460454;0.8052719272627422;-0.021849577753255345;-0.021108510951609153;1.0349572610152138;10.00093604563221;0.8333753194500483;-0.00599399289503271;-0.005994018236773931;0.8053035024443005;0.0057915671201214545;0.8053936800556573
57.921167;1.0350898987711927;0.8332804639240312;0.8052745398688718;-0.021849577681968373;-0.0211085113753142;1.0349564579377935;10.00091521755219;0.8333730180062413;-0.005993993424367857;-0.005994018154253719;0.8053048316335613;0.005791576454088631;0.8053973110630911
57.931167;1.0350914196985472;0.8332831578869294;0.8052771439637577;-0.021849577616716742;-0.02110851180763109;1.0349556388431393;10.00089402889623;0.8333706902013515;-0.005993993946631206;-0.0059940180505069236;0.8053061344026936;0.005791585231854465;0.8054009360037839
57.941167;1.0350930154974434;0.8332859459779992;0.8052797337781208;-0.021849577560221104;-0.021108512246394966;1.0349547974998181;10.000872487182836;0.8333683409436008;-0.005993994459625234;-0.005994017924892488;0.8053074106987921;0.005791593423631543;0.8054045541093726
57.951167;1.035094680496673;0.8332888181655853;0.8052823046588274;-0.02184957751428599;-0.02110851268951449;1.034953926092999;10.00085060847616;0.8333659752848205;-0.005993994961254253;-0.0059940177767302235;0.8053086596405395;0.005791601010249222;0.8054081632208219
57.961167;1.0350964087441374;0.8332917644097722;0.8052848538677845;-0.021849577479541155;-0.02110851313532255;1.034953014874427;10.000828417512373;0.8333635967260196;-0.005993995449644734;-0.005994017605219213;0.8053098813192798;0.005791607980325737;0.8054117593805243
57.971167;1.035098194655738;0.8332947750600064;0.8052873807442704;-0.021849577455818763;-0.02110851358280146;1.0349520544716153;10.000805943605203;0.8333612063563101;-0.005993995923178074;-0.005994017409639574;0.8053110770764398;0.005791614326411462;0.8054153372492543
57.981167;1.035100033557499;0.833297841008856;0.8052898859371583;-0.021849577442743632;-0.0211085140314661;1.034951038527865;10.000783216866369;0.8333588030549394;-0.005993996380596284;-0.0059940171897475535;0.8053122485185971;0.005791620044886692;0.8054188911733126
57.991167;1.0351019213330936;0.8333009541078955;0.8052923700154867;-0.021849577440239215;-0.021108514481030727;1.034949963882924;10.000760265709125;0.8333563842005337;-0.005993996821029405;-0.005994016945859095;0.805313396780477;0.005791625138992971;0.8054224162725181
58.001167;1.0351038537848398;0.8333041076756686;0.805294832100106;-0.021849577448764212;-0.021108514931253725;1.0349488290324511;10.000737121671133;0.8333539467064652;-0.0059939972437365934;-0.005994016678589552;0.8053145224044906;0.005791629621192272;0.8054259090563849
58.011167;1.0351058265691009;0.8333072965604289;0.8052972691580687;-0.02184957746914395;-0.021108515381925375;1.0349476329363438;10.000713830257718;0.8333514880288942;-0.0059939976477905825;-0.0059940163886214;0.8053156257421709;0.005791633511296975;0.8054293671898058
58.021167;1.0351078351876066;0.8333105165698347;0.8052996758906867;-0.021849577502326432;-0.021108515832588888;1.034946374859155;10.000690456510851;0.8333490066855925;-0.005993998032133804;-0.005994016076831938;0.8053167069701505;0.005791636831661506;0.8054327887828173
58.031167;1.0351098754537373;0.8333137635101175;0.8053020453978675;-0.02184957754922482;-0.02110851628217588;1.0349450547028596;10.000667080077275;0.8333465026488162;-0.0059939983958914415;-0.005994015744461734;0.805317764746708;0.005791639601582313;0.805436172225333
58.041167;1.0351119444062782;0.833317032430079;0.8053043705612688;-0.02184957761034889;-0.021108516729084727;1.0349436736396036;10.000643785559776;0.8333439773400235;-0.005993998738548279;-0.005994015393015041;0.8053187950533072;0.0057916418349501;0.8054395164242895
58.051167;1.0351140402531518;0.8333203174422757;0.8053066449617006;-0.021849577685564187;-0.021108517171739807;1.0349422346264747;10.000620647624435;0.8333414328459828;-0.005993999060031274;-0.005994015024206814;0.8053197922885406;0.005791643543101098;0.805442820957737
58.061167;1.0351161618940876;0.8333236119394417;0.8053088631072366;-0.021849577774599567;-0.021108517609063005;1.0349407419132497;10.000597714622556;0.8333388716015016;-0.0059939993606689815;-0.005994014639981114;0.8053207512406549;0.005791644737976319;0.8054460866601059
58.071167;1.0351183089377782;0.8333269087780116;0.8053110207260938;-0.021849577877784784;-0.021108518040433788;1.0349392000473732;10.000575013761923;0.8333362970089502;-0.005993999640801105;-0.005994014242381379;0.8053216677040379;0.0057916454348817085;0.8054493160040606
58.081167;1.0351204818446345;0.8333302003627888;0.8053131150794287;-0.021849577996195316;-0.02110851846549317;1.0349376133707047;10.000552573576794;0.8333337140741904;-0.005993999900442032;-0.005994013833387485;0.8053225385574623;0.0057916456581002616;0.805452512091586
58.091167;1.0351226821947905;0.8333334791424609;0.805315145072212;-0.02184957813123096;-0.02110851888416105;1.0349359859023861;10.000530430861714;0.8333311293600574;-0.0059940001393041075;-0.0059940134148429615;0.8053233623137261;0.005791645444756528;0.8054556771615266
58.101167;1.0351249124866033;0.8333367385032883;0.805317110961081;-0.021849578284224184;-0.021108519296600254;1.0349343213255373;10.000508627227992;0.8333285499680488;-0.005994000356695585;-0.005994012988380074;0.8053241390242921;0.005791644843164307;0.805458812049636
