time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.111167;1.0351271752825657;0.8333399732537883;0.8053190134988618;-0.02184957845642088;-0.02110851970302638;1.0349326231865832;10.00048721779718;0.8333259821353576;-0.005994000551306746;-0.005994012555244205;0.8053248694770268;0.005791643910164469;0.8054619167725119
58.121167;1.0351294725203113;0.833343179219973;0.8053208533282751;-0.021849578649004196;-0.021108520103650295;1.0349308950432918;10.000466275856848;0.8333234305362055;-0.005994000721389379;-0.00599401211621164;0.8053255546830668;0.005791642711466329;0.8054649914535622
58.131167;1.035131804770007;0.8333463523382746;0.8053226312594126;-0.02184957886296651;-0.021108520498667762;1.0349291402834113;10.000445878276357;0.8333208987602532;-0.0059940008651770404;-0.005994011671737021;0.8053261955406846;0.005791641324130083;0.8054680368223848
58.141167;1.0351341708946438;0.833349488346881;0.8053243489434003;-0.021849579099156562;-0.021108520888014636;1.0349273620700423;10.000426088420232;0.8333183897905171;-0.005994000981135248;-0.00599401122205921;0.8053267928473717;0.005791639832895054;0.8054710545726463
58.151167;1.0351365687178908;0.8333525835467803;0.8053260092037199;-0.02184957935846485;-0.021108521271178265;1.0349255637628074;10.000406950303043;0.8333159052274866;-0.005994001068216695;-0.005994010767294592;0.8053273479652376;0.005791638318714284;0.8054740477357655
58.161167;1.0351389954268504;0.8333556351874256;0.8053276159904403;-0.021849579641672223;-0.021108521647458817;1.0349237499716402;10.00038848993143;0.8333134446183086;-0.005994001126224795;-0.005994010307711031;0.8053278633133643;0.005791636853779325;0.805477020490708
58.171167;1.0351414472181653;0.8333586403781172;0.805329174269655;-0.02184957994914733;-0.021108522016303616;1.0349219279496789;10.000370716388426;0.8333110061476648;-0.005994001155921165;-0.0059940098438344795;0.8053283418897514;0.005791635505234001;0.8054799775376175
58.181167;1.0351439192130028;0.8333615951388121;0.805330689204919;-0.02184958028097886;-0.0211085223771551;1.0349201082180381;10.000353628782236;0.8333085881231364;-0.005994001158760791;-0.0059940093762683114;0.805328786005721;0.005791634335341384;0.8054829233699078
58.191167;1.035146405917383;0.8333644948661364;0.8053321645158618;-0.02184958063732775;-0.021108522729110502;1.034918303988617;10.000337232184627;0.8333061906175608;-0.005994001136480554;-0.005994008905551224;0.8053291962193524;0.005791633397995142;0.8054858616414926
58.201167;1.0351489009662591;0.8333673347171565;0.8053336015048768;-0.021849581018587447;-0.021108523070922532;1.0349165296380516;10.000321546490222;0.8333038159319202;-0.0059940010909759305;-0.0059940084320507115;0.8053295715030269;0.0057916327403660164;0.8054887950631991
58.211167;1.0351513957328267;0.8333701088309214;0.8053349998916229;-0.021849581425422156;-0.02110852340122996;1.0349147985361444;10.000306602449909;0.8333014672314616;-0.005994001024560608;-0.005994007955940907;0.8053299102934093;0.005791632409626814;0.8054917252516794
58.221167;1.0351538791789505;0.8333728098070093;0.8053363597573987;-0.021849581858619467;-0.021108523718790465;1.0349131212632285;10.000292428089924;0.8332991470698607;-0.005994000940041829;-0.0059940074773738245;0.8053302108976877;0.005791632454834613;0.8054946520079463
58.231167;1.0351563397092582;0.8333754296320417;0.8053376824563936;-0.021849582318711883;-0.021108524022682398;1.034911505532716;10.000279028704968;0.8332968572755284;-0.005994000840564585;-0.005994006996589658;0.8053304712291088;0.005791632919906641;0.8054975732786769
58.241167;1.0351587664968283;0.8333779606189163;0.8053389697477049;-0.021849582805650088;-0.021108524312417182;1.0349099577180114;10.00026637784835;0.8332945998790554;-0.005994000729569579;-0.005994006513940248;0.8053306888173778;0.005791633837339792;0.805500486634526
58.251167;1.0351611497134348;0.8333803950194005;0.8053402222631467;-0.021849583318837122;-0.021108524587936196;1.0349084838700373;10.00025442423629;0.8332923781269072;-0.005994000610722481;-0.005994006030035331;0.8053308607811555;0.005791635231619827;0.8055033913128049
58.261167;1.0351634812245507;0.833382724601309;0.8053414382511425;-0.0218495838575406;-0.021108524849421988;1.034907088966745;10.00024310145973;0.8332901972015458;-0.005994000487701178;-0.00599400554585522;0.8053309836060482;0.005791637125802974;0.8055062892565248
58.271167;1.0351657558514213;0.8333849413432922;0.8053426136292589;-0.02184958442131097;-0.021108525096809203;1.0349057760370102;10.000232336971447;0.8332880647401494;-0.005994000363984159;-0.005994005062760322;0.8053310531156833;0.0057916395418739774;0.8055091839284152
58.281167;1.0351679718311044;0.8333870382483066;0.8053437433091142;-0.021849585009894278;-0.02110852532935589;1.0349045466701952;10.00022205788306;0.8332859909032201;-0.005994000242721751;-0.0059940045825763785;0.8053310646891116;0.00579164249797069;0.80551207751242
58.291167;1.0351701297861617;0.8333890089107844;0.8053448221234211;-0.021849585622678577;-0.02110852554588734;1.0349034018026217;10.00021218994081;0.8332839874069485;-0.005994000126740239;-0.005994004107583451;0.8053310140593163;0.005791646005326885;0.8055149692839572
58.301167;1.0351722311315419;0.833390846467829;0.8053458450536254;-0.021849586258291993;-0.0211085257455416;1.034902341139424;10.000202655535537;0.8332820656288882;-0.0059940000187799465;-0.005994003640065044;0.8053308986606911;0.005791650065051751;0.8055178567764687
58.311167;1.035174276895475;0.8333925436759837;0.805346807696476;-0.02184958691468298;-0.021108525928031745;1.034901362068667;10.000193374397039;0.8332802349996193;-0.005993999921822346;-0.005994003181745974;0.8053307181664442;0.005791654670720207;0.8055207370766663
58.321167;1.0351762671803353;0.8333940937516031;0.8053477067117165;-0.02184958758952294;-0.02110852609313172;1.0349004596627536;10.000184264311306;0.8332785022471701;-0.005993999839161805;-0.0059940027336571385;0.8053304731709653;0.005791659815338929;0.8055236055648056
58.331167;1.035178201300695;0.8333954907325863;0.8053485394865223;-0.021849588280634817;-0.02110852624018046;1.0348996275779798;10.000175243651604;0.8332768711387557;-0.0059939997742507484;-0.005994002296274387;0.8053301636332728;0.005791665492126212;0.8055264548146543
58.341167;1.0351800786288392;0.8333967297923927;0.805349303415548;-0.021849588986164948;-0.021108526367967315;1.0348988595555106;10.000166235416328;0.8332753428792119;-0.0059939997304883745;-0.005994001869671372;0.8053297892345637;0.005791671687505774;0.8055292763249581
58.351167;1.035181899635531;0.833397807703001;0.8053499955793166;-0.021849589704516458;-0.02110852647485139;1.0348981515307127;10.00015716789872;0.8332739169142819;-0.0059939997109778684;-0.005994001453754319;0.8053293504594458;0.00579167837421057;0.8055320623435722
58.361167;1.035183665815743;0.8333987227171025;0.8053506126090757;-0.021849590434200546;-0.02110852655921283;1.034897503048912;10.00014797451321;0.833272591396671;-0.005993999718506939;-0.005994001048563632;0.8053288484042082;0.005791685509741832;0.8055348053910163
58.371167;1.0351853786269642;0.8333994742182754;0.8053511506733353;-0.02184959117366526;-0.02110852661998722;1.0348969161690247;10.000138594817463;0.8332713634717603;-0.005993999755980976;-0.005994000654498778;0.8053282843095985;0.00579169303972196;0.8055374973000982
58.381167;1.0351870393313933;0.8334000629225735;0.8053516060478959;-0.021849591921274194;-0.02110852665677685;1.034896393100521;10.000128973609568;0.83327022993227;-0.005993999826750959;-0.005994000272340164;0.8053276601168174;0.005791700904042293;0.8055401293474386
58.391167;1.0351886495486977;0.8334004913731567;0.8053519753550846;-0.021849592675382033;-0.02110852666959243;1.0348959356368432;10.000119059336077;0.833269188174058;-0.005993999934104043;-0.005993999903044578;0.8053269793763776;0.0057917090443789605;0.805542692639658
58.401167;1.0351902107282809;0.8334007644397006;0.8053522549432168;-0.021849593434280782;-0.021108526658702643;1.034895545976744;10.000108805027677;0.8332682366486825;-0.005994000080395349;-0.005993999547502376;0.8053262481001126;0.005791717413452164;0.8055451780294124
58.411167;1.0351917235736268;0.8334008895571728;0.8053524414048088;-0.0218495941960765;-0.021108526624686572;1.0348952267677258;10.000098170474837;0.8332673743814888;-0.0059940002667292665;-0.005993999206344956;0.8053254753088943;0.005791725982159626;0.8055475759510151
58.421167;1.0351931890586508;0.8334008757123119;0.8053525336922119;-0.021849594958532434;-0.021108526568204642;1.0348949803180936;10.000087121731262;0.8332666003786888;-0.005994000493086153;-0.005993998879726484;0.8053246721127977;0.005791734733854534;0.8055498766441663
58.431167;1.0351946094882452;0.8334007315612977;0.8053525340987224;-0.021849595718914247;-0.021108526489455527;1.0348948083294935;10.000075631415768;0.8332659137270255;-0.005994000758595423;-0.005993998567156754;0.8053238500169176;0.005791743650032424;0.8055520708345103
58.441167;1.0351959882023503;0.83340046473705;0.8053524472356796;-0.02184959647403694;-0.02110852638799527;1.0348947126647576;10.00006368377784;0.8332653140329439;-0.005994001062124703;-0.005993998267471296;0.8053230206867257;0.0057917527057739894;0.8055541507153948
58.451167;1.0351973287804306;0.8334000828042536;0.8053522791368277;-0.021849597220433947;-0.02110852626296759;1.0348946956136258;10.000051276546406;0.8332648017447917;-0.005994001402859257;-0.005993997978967442;0.8053221962843105;0.005791761875161428;0.8055561105595066
58.461167;1.0351986344892063;0.8333995944701462;0.8053520371090087;-0.02184959795443225;-0.0211085261132984;1.0348947588832007;10.000038417291208;0.8332643781145188;-0.005994001780289698;-0.005993997699679936;0.8053213878659461;0.005791771136535509;0.8055579461864066
58.471167;1.0351999080310013;0.8333990097196597;0.8053517290137778;-0.021849598672254188;-0.02110852593792051;1.0348949034595194;10.000025122743564;0.8332640443628911;-0.0059940021939697335;-0.0059939974275841626;0.8053206032353828;0.005791780478179826;0.8055596540839778
58.481167;1.0352011515716677;0.833398338605802;0.8053513621986259;-0.021849599370440422;-0.021108525736077268;1.0348951312533021;10.000011418947636;0.8332638009743747;-0.005994002643553569;-0.0059939971607070085;0.8053198469489401;0.0057917899006414125;0.8055612313147512
58.491167;1.0352023666831158;0.8333975904584049;0.8053509430574464;-0.021849600046450937;-0.02110852550751865;1.0348954461311475;9.999997331619303;0.8332636483596559;-0.005994003128844004;-0.005993996897240481;0.8053191217352181;0.0057917994090878;0.805562675587016
58.501167;1.0352035542287819;0.8333967746873215;0.8053504769137012;-0.02184960069888935;-0.02110852525261053;1.0348958530116554;9.999982876331325;0.8332635878011908;-0.005994003649699433;-0.005993996635489848;0.8053184300264493;0.00579180900468108;0.8055639850062585
58.511167;1.0352047148626695;0.833395901303817;0.8053499677286065;-0.021849601327214772;-0.021108524972275746;1.0348963568596212;9.999968066260498;0.8332636212189247;-0.005994004205984264;-0.005993996373754624;0.805317775066799;0.005791818682352974;0.8055651577403217
58.521167;1.0352058493475975;0.8333949801721809;0.8053494175102275;-0.021849601931340314;-0.021108524667627037;1.0348969626762416;9.999952920038762;0.8332637501055388;-0.005994004797532928;-0.005993996110381964;0.805317160678077;0.005791828429536273;0.8055661918252097
58.531167;1.0352069577589436;0.8333940203300588;0.8053488256256972;-0.021849602511519354;-0.021108524339617785;1.034897674842246;9.999937450656619;0.8332639749040579;-0.005994005424139085;-0.005993995843953825;0.8053165904343623;0.005791838227009094;0.8055670857200891
58.541167;1.0352080395175913;0.8333930296788885;0.8053481884710064;-0.021849603068447354;-0.021108523988975662;1.0348984953120883;9.999921657891548;0.8332642951840962;-0.005994006085640256;-0.005993995573557401;0.8053160675698923;0.005791848055776831;0.8055678389169342
58.551167;1.0352090953705237;0.8333920147713136;0.8053475001701986;-0.021849603602971467;-0.02110852361629904;1.0348994225941466;9.999905541929055;0.8332647095819793;-0.005994006781985395;-0.005993995298989142;0.8053155951884784;0.005791857900680945;0.8055684514064686
58.561167;1.0352101283697208;0.8333909812280716;0.8053467547071975;-0.02184960411529425;-0.02110852322245974;1.034900452328939;9.99988911934948;0.8332652153416613;-0.005994007513200261;-0.005993995020772751;0.8053151764171552;0.005791867744311013;0.8055689231873137
58.571167;1.0352111415970746;0.8333899345015308;0.8053459477643029;-0.0218496046045474;-0.021108522809071686;1.0349015787045666;9.999872424437239;0.833265808458756;-0.005994008279283123;-0.0059939947400738085;0.8053148145085134;0.005791877560003166;0.8055692552960411
58.581167;1.0352121350264714;0.8333888799648764;0.8053450763848468;-0.021849605069181266;-0.02110852237832039;1.0349027958088353;9.999855500416881;0.8332664837406472;-0.005994009079990114;-0.005993994458419595;0.8053145123159365;0.005791887312468221;0.8055694513066498
58.591167;1.0352131049661986;0.833387822551935;0.8053441376004153;-0.021849605507494995;-0.02110852193260126;1.0349040977947475;9.99983838759218;0.8332672339267065;-0.005994009914615203;-0.005993994177056893;0.8053142716204792;0.0057918969662616865;0.8055695176206736
58.601167;1.0352140460877628;0.8333867667275311;0.805343127714481;-0.021849605917954804;-0.021108521474704055;1.0349054783727836;9.999821116493276;0.8332680496921296;-0.005994010781885119;-0.005993993896445734;0.8053140931434584;0.0057919064949845545;0.8055694628254159
58.611167;1.0352149534566752;0.833385716614991;0.8053420424196988;-0.021849606299541142;-0.021108521008002194;1.0349069314244241;9.999803714580214;0.8332689213694817;-0.005994011680001298;-0.005993993616444363;0.8053139770738161;0.005791915883544432;0.8055692971996108
58.621167;1.0352158228111683;0.8333846763764994;0.8053408775343106;-0.021849606651867606;-0.021108520536247975;1.0349084523612568;9.999786219927591;0.8332698406693975;-0.005994012606982808;-0.005993993336692187;0.8053139241729323;0.005791925124822788;0.8055690319936657
58.631167;1.0352166496513342;0.8333836511025036;0.8053396296716744;-0.021849606974835754;-0.021108520063361055;1.0349100385521457;9.999768686898445;0.8332708017955165;-0.00599401356105729;-0.005993993056720672;0.8053139367932028;0.005791934216106037;0.8055686779721685
58.641167;1.035217428411417;0.8333826472902248;0.8053382964292385;-0.021849607268269212;-0.02110851959336816;1.0349116881209586;9.999751176971591;0.8332718020077672;-0.005994014540629316;-0.005993992776048969;0.8053140182349888;0.005791943159933586;0.8055682444991772
58.651167;1.0352181521382722;0.8333816720093017;0.8053368769139744;-0.021849607531810904;-0.021108519130364344;1.034913398198725;9.99973374436817;0.8332728411029459;-0.005994015544071236;-0.005993992494425834;0.805314171228738;0.0057919519672082805;0.8055677402718735
58.661167;1.035218812532904;0.8333807314328838;0.8053353727549554;-0.021849607764953496;-0.021108518678388487;1.0349151645841141;9.999716429938173;0.8332739201856969;-0.005994016569673862;-0.005993992212062341;0.8053143977359509;0.005791960652813833;0.8055671742451743
58.671167;1.0352194002375494;0.8333798305670641;0.8053337884052864;-0.021849607967228495;-0.02110851824130715;1.034916982196682;9.999699260644485;0.8332750406091348;-0.005994017615425532;-0.005993991929687334;0.8053146992109621;0.005791969227646538;0.8055665548906739
58.681167;1.0352199055313092;0.8333789744778788;0.8053321298667468;-0.021849608138502376;-0.02110851782280147;1.034918844647095;9.999682252892221;0.8332762035884195;-0.00599401867856707;-0.005993991648370941;0.8053150758286687;0.00579197769939865;0.8055658887388605
58.691167;1.0352203193501144;0.833378168816739;0.8053304024165577;-0.021849608279015033;-0.021108517426252874;1.0349207443466666;9.999665422188047;0.8332774107961056;-0.005994019755500204;-0.005993991369276881;0.8053155264696291;0.005791986076642125;0.8055651797687787
58.701167;1.0352206341293193;0.8333774181997147;0.8053286090818927;-0.02184960838906381;-0.021108517054517092;1.0349226739965698;9.99964878668284;0.8332786653732246;-0.005994020842077287;-0.005993991093540786;0.8053160505663074;0.005791994366699578;0.8055644295387628
58.711167;1.0352208437874288;0.8333767241328659;0.8053267508569824;-0.02184960846862784;-0.021108516709858558;1.0349246273957138;9.999632360797868;0.8332799718235127;-0.005994021933759638;-0.005993990822284095;0.8053166499044443;0.005792002572870432;0.805563638030945
58.721167;1.0352209424005616;0.8333760851876989;0.8053248279536497;-0.021849608517322136;-0.021108516393934126;1.0349265994085928;9.999616153153555;0.8332813350168764;-0.005994023025704412;-0.005993990556695257;0.8053173287169783;0.005792010696178056;0.8055628049017963
58.731167;1.0352209230564418;0.8333754997009569;0.8053228408922387;-0.021849608534780126;-0.02110851610771294;1.0349285864018982;9.999600169212632;0.8332827602305146;-0.005994024113023654;-0.005993990297981883;0.80531809229098;0.005792018736776828;0.8055619301739023
58.741167;1.0352207791519177;0.8333749684787941;0.8053207906721866;-0.021849608520919155;-0.02110851585154084;1.0349305869001832;9.999584409295698;0.8332842539793461;-0.005994025190909596;-0.005993990047113112;0.8053189456533391;0.005792026693333144;0.805561014676696
58.751167;1.0352205070986729;0.833374494946327;0.8053186781190192;-0.02184960847573403;-0.021108515625217632;1.0349326018204792;9.999568866879512;0.8332858240507832;-0.005994026254641978;-0.005993989804809799;0.8053198929717792;0.005792034564676386;0.8055600605154695
58.761167;1.0352201073523615;0.8333740830888154;0.8053165033506365;-0.021849608399071914;-0.02110851542786489;1.034934633929989;9.999553532490015;0.8332874788613579;-0.0059940272998781005;-0.00599398957171189;0.8053209368407785;0.005792042353305415;0.8055590706479219
58.771167;1.0352195835114861;0.8333737357889838;0.8053142660782995;-0.02184960829074185;-0.02110851525795419;1.0349366866115133;9.999538394178156;0.8332892270812162;-0.005994028323002133;-0.005993989347987211;0.8053220778897032;0.005792050066647873;0.8055580477616755
58.781167;1.0352189413951942;0.8333734546387053;0.8053119664660681;-0.021849608150741683;-0.021108515113779543;1.0349387623968958;9.999523434463084;0.8332910774561886;-0.005994029321205222;-0.005993989132882443;0.8053233150713985;0.005792057713239595;0.805556993710492
58.791167;1.0352181887142866;0.8333732401542491;0.8053096058119352;-0.02184960797944592;-0.021108514993860107;1.0349408619315152;9.9995086339066;0.8332930379714854;-0.005994030292415316;-0.005993988925165808;0.8053246453265215;0.005792065293468007;0.8055559097123606
58.801167;1.0352173349781837;0.8333730918847875;0.8053071867587838;-0.021849607777776007;-0.021108514896936638;1.034942984029805;9.999493975496055;0.8332951145626536;-0.005994031235153347;-0.0059939887237537345;0.8053260625066991;0.005792072792442589;0.8055547966565085
58.811167;1.0352163913613475;0.8333730088148189;0.8053047129687434;-0.021849607547236062;-0.0211085148220257;1.0349451263244;9.999479441855124;0.8332973107568105;-0.005994032148200656;-0.005993988527717823;0.8053275567131624;0.005792080183301231;0.805553655283107
58.821167;1.0352153700076774;0.8333729900343678;0.8053021883808549;-0.021849607289694144;-0.021108514768575413;1.0349472859547233;9.999465009705538;0.833299628321987;-0.00599403303014893;-0.005993988336336822;0.8053291148034183;0.005792087438750954;0.8055524863661975
58.831167;1.0352142826089843;0.8333730350043483;0.8052996171589626;-0.021849607007131795;-0.02110851473628606;1.0349494604981542;9.999450646842815;0.8333020674106997;-0.00599403387924956;-0.005993988149738677;0.8053307221481442;0.005792094542454056;0.8055512908921035
58.841167;1.0352131394448671;0.8333731430182887;0.805297004630015;-0.021849606701654603;-0.021108514724764008;1.0349516487013652;9.99943631475152;0.8333046257721305;-0.005994034693867058;-0.005993987969355354;0.8053323645595389;0.005792101493469668;0.8055500702621143
58.851167;1.03521195018224;0.8333733121520394;0.8052943578393641;-0.02184960637560672;-0.021108514733477437;1.0349538506724167;9.999421973352915;0.833307298363609;-0.005994035473129209;-0.005993987797414701;0.80533402906787;0.0057921083034566554;0.8055488262924011
58.861167;1.03521072546314;0.8333735384492785;0.805291685420954;-0.021849606031542585;-0.0211085147619802;1.0349560678823528;9.999407583377435;0.8333100780148235;-0.005994036217131405;-0.005993987636051447;0.8053357039036373;0.005792114991426163;0.8055475606341843
58.871167;1.0352094771447025;0.833373816546929;0.8052889972085977;-0.021849605672090443;-0.02110851481014907;1.03495830275085;9.999393115059064;0.8333129559052059;-0.005994036926704469;-0.005993987486942892;0.805337378753754;0.005792121580180261;0.8055462743980688
58.881167;1.0352082171287378;0.8333741411363107;0.8052863034080078;-0.02184960529986297;-0.021108514878455494;1.034960557712915;9.999378562269772;0.8333159214959767;-0.005994037603006163;-0.005993987351321321;0.8053390449240664;0.00579212809405275;0.8055449686566587
58.891167;1.0352069562111075;0.8333745070021976;0.8052836137424687;-0.02184960491753579;-0.02110851496821058;1.0349628351038254;9.999363939591658;0.8333189631965775;-0.005994038247090489;-0.0059939872299878535;0.8053406949647651;0.005792134557341308;0.8055436445402321
58.901167;1.0352057034167637;0.8333749081754896;0.8052809370011215;-0.021849604528023665;-0.021108515081395142;1.0349651384173397;9.99934926390885;0.8333220695678901;-0.005994038859794626;-0.005993987123469497;0.8053423224424852;0.005792140996107248;0.8055423023004276
58.911167;1.0352044659061839;0.8333753379862954;0.805278280491856;-0.02184960413461354;-0.02110851522008621;1.0349674728385558;9.999334547377693;0.8333252301496665;-0.005994039441936668;-0.005993987032272087;0.8053439219667423;0.005792147441668552;0.8055409407276223
58.921167;1.0352032499611343;0.8333757895947479;0.8052756491613123;-0.021849603740914502;-0.021108515385911755;1.0349698437425234;9.999319809660278;0.8333284360382016;-0.005994039994571189;-0.005993986957044134;0.8053454891569132;0.005792153930652904;0.8055395575019171
58.931167;1.035202062533086;0.8333762566377704;0.8052730453033105;-0.02184960335056287;-0.02110851557965791;1.0349722549136016;9.99930509721613;0.8333316802614988;-0.005994040519225079;-0.005993986898709244;0.8053470208057566;0.005792160501175716;0.8055381494462927
58.941167;1.0352009115164842;0.833376733936015;0.8052704696370547;-0.021849602967051244;-0.021108515801186497;1.0349747085406595;9.999290486476562;0.8333349580898085;-0.005994041017741349;-0.005993986858557385;0.8053485149260121;0.005792167185171279;0.8055367124640747
58.951167;1.0351998043975907;0.8333772171967585;0.8052679229153212;-0.02184960259389176;-0.021108516049887987;1.034977206439392;9.999276061149896;0.8333382675067483;-0.005994041491710102;-0.005993986838196085;0.8053499702664001;0.005792173997853096;0.8055352423628828
58.961167;1.0351987473867823;0.8333777018293266;0.8052654068948695;-0.02184960223463162;-0.02110851632529789;1.0349797503988982;9.999261887849363;0.8333416091591818;-0.0059940419421327575;-0.005993986839199106;0.8053513858654145;0.005792180937362986;0.8055337365137113
58.971167;1.0351977459533872;0.8333781827027227;0.8052629245446168;-0.021849601892520082;-0.021108516627331177;1.0349823416854795;9.999248010700198;0.8333449851190224;-0.005994042369435908;-0.005993986862649882;0.8053527608956688;0.005792187997835836;0.8055321945605384
58.981167;1.0351968056360161;0.8333786555081515;0.8052604797364891;-0.02184960157034336;-0.02110851695596664;1.0349849810505847;9.999234459373337;0.8333483972961501;-0.005994042773606679;-0.005993986909152593;0.8053540944442094;0.0057921951766763255;0.8055306173562853
58.991167;1.0351959322585187;0.8333791180762673;0.8052580766894823;-0.021849601270579305;-0.021108517310606593;1.034987668877507;9.999221255978004;0.8333518468436267;-0.005994043154421671;-0.005993986979117764;0.8053553850503432;0.005792202473597291;0.8055290058389611
59.001167;1.0351951312522258;0.8333795702985122;0.8052557192099976;-0.02184960099544802;-0.021108517689834353;1.0349904049880865;9.999208417890795;0.8333553343090043;-0.0059940435114560564;-0.005993987072690675;0.8053566303294268;0.0057922098921818444;0.8055273618492144
59.011167;1.035194406703963;0.8333800132421274;0.8052534096612931;-0.02184960074668679;-0.02110851809204136;1.0349931885786514;9.999195966362743;0.8333588594125002;-0.0059940438438646935;-0.005993987189479738;0.8053578273786478;0.005792217440184825;0.8055256896550074
59.021167;1.0351937611794806;0.8333804483203611;0.8052511483391078;-0.021849600525331043;-0.021108518516081042;1.0349960179740358;9.999183932911027;0.8333624209128297;-0.005994044150594747;-0.005993987328444517;0.8053589736894043;0.005792225126966732;0.8055239959037659
59.031167;1.035193196491917;0.833380876409039;0.8052489338439205;-0.02184960033189081;-0.021108518960936903;1.0349988899823563;9.999172347647658;0.8333660174846577;-0.00599404443077984;-0.005993987487988676;0.8053600673210574;0.005792232963338581;0.8055222882799546
59.041167;1.0351927142522417;0.8333812968211856;0.8052467640746164;-0.021849600166848362;-0.0211085194249445;1.0350018001334915;9.999161223401996;0.8333696485528161;-0.005994044683585696;-0.005993987666167233;0.8053611062544637;0.00579224096531935;0.8055205742654393
59.051167;1.0351923149266717;0.8333817070155324;0.8052446369390311;-0.021849600030818234;-0.02110851990559582;1.0350047441284915;9.999150553829612;0.8333733137718804;-0.0059940449081082375;-0.005993987860780583;0.8053620881872158;0.005792249158016124;0.8055188608797292
59.061167;1.035191996581355;0.8333821035756329;0.8052425502344377;-0.021849599924254795;-0.02110852039992699;1.0350077184631956;9.999140319655455;0.8333770116060307;-0.005994045103854828;-0.005993988069483336;0.8053630112149872;0.005792257572526968;0.8055171554699283
59.071167;1.035191755034139;0.8333824835133752;0.8052405015237252;-0.02184959984733493;-0.02110852090496743;1.035010719501327;9.99913049258883;0.8333807384924357;-0.005994045271042276;-0.005993988290134587;0.8053638743762488;0.005792266237016787;0.8055154665511968
59.081167;1.0351915845380475;0.8333828444557551;0.8052384886089868;-0.02184959980008036;-0.02110852141795785;1.0350137427739063;9.999121035500297;0.8333844894328968;-0.005994045410479479;-0.005993988520942587;0.8053646772663795;0.005792275171468978;0.8055138032031987
59.091167;1.035191477954618;0.8333831833219006;0.8052365096148411;-0.02184959978232257;-0.02110852193637802;1.0350167833183253;9.999111903453107;0.8333882591904286;-0.005994045523526937;-0.005993988760204601;0.8053654195109589;0.005792284390835301;0.8055121730525675
59.101167;1.0351914276113126;0.833383494974399;0.8052345625790287;-0.02184959979370541;-0.021108522457762905;1.0350198363944012;9.999103049202356;0.8333920428237095;-0.0059940456118977746;-0.005993989006324619;0.8053661008997243;0.0057922939100526075;0.8055105810743164
59.111167;1.0351914272528335;0.8333837725971045;0.8052326453743317;-0.02184959983386776;-0.021108522979402036;1.03502289783138;9.999094429771885;0.8333958355153649;-0.005994045677197749;-0.005993989258310071;0.8053667214168557;0.005792303739063133;0.805509029854289
59.121167;1.035191473188506;0.8333840093800484;0.8052307555685472;-0.02184959990237332;-0.021108523498567285;1.035025963902515;9.999086009565474;0.8333996323601114;-0.005994045720779059;-0.005993989515956881;0.8053672804451448;0.00579231386978763;0.8055075197715083
59.131167;1.0351915640029672;0.8333841995979723;0.8052288900879642;-0.021849599998369128;-0.02110852401320513;1.0350290313608304;9.999077760555405;0.8334034283284022;-0.005994045743841333;-0.0059939897795285675;0.8053677757078473;0.005792324272373133;0.8055060489892573
59.141167;1.0351916997302295;0.8333843384873028;0.8052270452359259;-0.02184960012048522;-0.021108524522104037;1.035032097915141;9.999069662929829;0.8334072183397498;-0.005994045747337042;-0.00599399004958382;0.805368203049131;0.005792334906606107;0.8055046137507176
59.151167;1.0351918806379155;0.8333844221867648;0.8052252167579947;-0.021849600267187144;-0.021108525024435255;1.0350351630640522;9.99906170690805;0.8334109972685453;-0.005994045731883371;-0.005993990326842456;0.8053685575706901;0.0057923457355179555;0.8055032086178965
59.161167;1.035192105466284;0.8333844484065548;0.8052233999110389;-0.021849600437262726;-0.021108525519344102;1.0350382287406623;9.99905389562036;0.8334147598121654;-0.005994045697989334;-0.005993990611615963;0.8053688349955048;0.005792356730832786;0.8055018266864821
59.171167;1.0351923699228678;0.833384417261406;0.8052215897709843;-0.02184960063014462;-0.02110852600571806;1.035041298972373;9.999046254388391;0.833418500501324;-0.005994045646327194;-0.005993990903281609;0.8053690316937284;0.005792367871447615;0.8055004602053969
59.181167;1.0351926669332074;0.8333843316676106;0.8052197814229255;-0.021849600845991607;-0.021108526482082113;1.0350443788991763;9.999038842042346;0.8334222137346349;-0.005994045577760824;-0.005993991200308368;0.8053691437663295;0.005792379140141443;0.805499101354576
59.191167;1.0351929880768636;0.8333841968945733;0.8052179704645404;-0.021849601085404985;-0.02110852694675005;1.0350474740807418;9.999031746122371;0.8334258939348608;-0.005994045493187893;-0.005993991500506385;0.8053691665019874;0.0057923905220377565;0.8054977426368546
59.201167;1.0351933243880722;0.8333840194958779;0.8052161537854342;-0.021849601348926516;-0.02110852739807543;1.035050590043477;9.999025062586304;0.8334295359831696;-0.005994045393216767;-0.00599399180125629;0.8053690944647925;0.005792402005248813;0.8054963770344771
59.211167;1.0351936674199707;0.8333838061290236;0.8052143291059242;-0.02184960163668288;-0.0211085278345419;1.035053731244465;9.999018883467789;0.8334331351323999;-0.005994045277854967;-0.005993992100031913;0.805368921983959;0.0057924135825837934;0.8054949980749813
59.221167;1.035194011322518;0.8333835625126984;0.8052124931715761;-0.02184960194818956;-0.021108528254594108;1.0350568994076677;9.999013299954672;0.8334366865876911;-0.005994045146579481;-0.005993992394986806;0.8053686443120979;0.005792425253429338;0.80549359962936
59.231167;1.0351943538161035;0.833383292694776;0.805210640538126;-0.02184960228226993;-0.021108528656476486;1.0350600921126376;9.99900840253057;0.8334401853821981;-0.005994044998777459;-0.005993992684965466;0.8053682592760959;0.005792437025618726;0.8054921758405265
59.241167;1.035194695325177;0.8333829985955148;0.8052087645063618;-0.021849602637275284;-0.02110852903855504;1.035063302323677;9.99900427278977;0.8334436259837625;-0.005994044834188391;-0.005993992969113144;0.8053677680492001;0.005792448914289874;0.8054907218833866
59.251167;1.0351950378803279;0.8333826802625512;0.8052068591772876;-0.021849603011503852;-0.021108529399868577;1.0350665192299007;9.999000984364086;0.8334470019474475;-0.005994044652977856;-0.005993993246600365;0.8053671744964619;0.0057924609349913276;0.8054892349042584
59.261167;1.0351953848160909;0.8333823368924429;0.8052049202405782;-0.021849603403311647;-0.021108529740216403;1.035069730073546;9.998998610554493;0.8334503062725039;-0.005994044455500116;-0.005993993516513868;0.8053664840339436;0.005792473096747366;0.8054877137834439
59.271167;1.0351957410626254;0.8333819670987473;0.8052029439476084;-0.021849603810746136;-0.021108530059820503;1.0350729219530266;9.998997219770269;0.8334535321081097;-0.0059940442423098645;-0.005993993777677373;0.8053657027121385;0.005792485401907155;0.8054861583948816
59.281167;1.0351961130465785;0.8333815684335721;0.8052009256044712;-0.021849604231175893;-0.021108530358919804;1.035076083260191;9.998996865799375;0.8334566733733418;-0.005994044014448507;-0.005993994028422763;0.8053648367837763;0.005792497851432767;0.8054845694208703
59.291167;1.0351965079688608;0.833381137944438;0.8051988590912583;-0.021849604661282506;-0.0211085306374463;1.035079204313247;9.998997586760384;0.8334597247322326;-0.005994043773382186;-0.005993994266842196;0.8053638929357579;0.005792510448379371;0.8054829482163156
59.301167;1.0351969332214956;0.8333806735462147;0.8051967374330067;-0.02184960509734942;-0.021108530895015142;1.0350822762098757;9.998999402551878;0.833462681311933;-0.0059940435206754725;-0.0059939944913418395;0.8053628785744568;0.005792523192917643;0.8054812964124548
59.311167;1.035197395522061;0.8333801748440962;0.8051945532347605;-0.021849605535661197;-0.02110853113130899;1.0350852889949236;9.999002307087164;0.833465539334452;-0.005994043257810414;-0.005993994700556966;0.8053618012544284;0.00579253607125402;0.8054796152453346
59.321167;1.0351978992888657;0.8333796427379779;0.8051922984667793;-0.02184960597273107;-0.021108531346495943;1.035088231467378;9.999006273191503;0.8334682969579195;-0.005994042986057437;-0.005993994892861671;0.8053606680086667;0.005792549051411168;0.8054779050732078
59.331167;1.035198445661597;0.8333790780895971;0.8051899643704865;-0.021849606405177215;-0.021108531541181627;1.0350910921579841;9.999011267728154;0.8334709539715888;-0.005994042706370298;-0.005993995066386761;0.805359485641868;0.005792562093604508;0.8054761658810387
59.341167;1.0351990331986993;0.8333784806223629;0.8051875428321726;-0.021849606829307602;-0.021108531715966092;1.0350938596936572;9.999017256643159;0.8334735107439613;-0.005994042419390055;-0.005993995219442192;0.8053582613125351;0.00579257516266776;0.8054743981869417
59.351167;1.0351996591856552;0.8333778485617549;0.8051850283551307;-0.021849607240846468;-0.02110853187124895;1.035096523203764;9.99902419992564;0.8334759674136825;-0.005994042125684068;-0.005993995350809988;0.8053570025689485;0.005792588226570521;0.8054726036083606
59.361167;1.035200320331043;0.8333771792351411;0.80518241819775;-0.021849607635134164;-0.021108532007449686;1.0350990737311438;9.999032044647986;0.833478323917034;-0.0059940418261976765;-0.005993995459871833;0.8053557166589554;0.005792601247335216;0.805470784972779
59.371167;1.0352010129611597;0.8333764703854416;0.8051797115612368;-0.02184960800765314;-0.021108532125251763;1.0351015052610413;9.999040724959002;0.8334805810397684;-0.005994041522257821;-0.005993995546641719;0.8053544099602133;0.005792614180065909;0.8054689453496655
59.381167;1.0352017325638803;0.8333757207807282;0.8051769098040996;-0.02184960835474746;-0.021108532225719182;1.0351038140058735;9.999050177008744;0.8334827414353738;-0.005994041214846077;-0.005993995611608325;0.8053530886948753;0.005792626977600672;0.8054670861471993
59.391167;1.0352024728641336;0.833374930018199;0.8051740163660862;-0.021849608674120783;-0.021108532310455848;1.035105996933736;9.999060355172563;0.8334848093471345;-0.005994040904014318;-0.005993995655466569;0.8053517599054644;0.005792639591040665;0.8054652062511775
59.401167;1.0352032264157267;0.8333740983468387;0.805171035662053;-0.0218496089646065;-0.02110853238171759;1.035108050858079;9.999071236062795;0.8334867896768139;-0.005994040589180361;-0.005993995678889949;0.8053504312416447;0.005792651970409913;0.8054633032598024
59.411167;1.0352039861505662;0.8333732264643184;0.805167972561706;-0.021849609225587364;-0.0211085324422142;1.0351099721060788;9.999082815726458;0.8334886872788695;-0.00599404027001627;-0.005993995682392316;0.8053491104220858;0.0057926640711912945;0.8054613751207405
59.421167;1.0352047446654815;0.8333723154374828;0.8051648321317553;-0.021849609456678323;-0.02110853249476214;1.0351117568369625;9.999095103451662;0.8334905061259903;-0.005994039947151627;-0.005993995666374043;0.8053478056030016;0.005792675858605148;0.805459420780892
59.431167;1.035205492200514;0.8333713667133603;0.8051616185302456;-0.0218496096577056;-0.021108532541906727;1.0351134020249781;9.999108112133673;0.8334922487889708;-0.005994039622325541;-0.00599399563129507;0.8053465258135779;0.005792687301028001;0.8054574401868134
59.441167;1.0352062168537268;0.8333703819263018;0.805158334274361;-0.02184960982872719;-0.02110853258548028;1.0351149063735456;9.999121845312878;0.8334939169504606;-0.005994039298344445;-0.005993995577759275;0.8053452802957083;0.00579269836129326;0.8054554339015577
59.451167;1.035206906418473;0.8333693627626103;0.8051549811701315;-0.021849609969828612;-0.02110853262645853;1.0351162700647711;9.999136282960622;0.8334955121981994;-0.005994038978900959;-0.005993995506483932;0.8053440775036639;0.005792708996547329;0.8054534028431798
59.461167;1.0352075491965007;0.8333683106857327;0.8051515621843185;-0.021849610080657455;-0.02110853266524814;1.035117492994813;9.999151379455592;0.8334970361911085;-0.005994038667953526;-0.005993995418392089;0.8053429245835971;0.005792719161790345;0.8054513483889364
59.471167;1.0352081339534636;0.833367226204857;0.8051480823471708;-0.021849610160136486;-0.02110853270199289;1.0351185731955992;9.999167076609611;0.833498490127555;-0.005994038369057918;-0.005993995314785212;0.8053418269654509;0.005792728812140028;0.8054492717719007
59.481167;1.0352086503060847;0.8333661087414521;0.8051445480882524;-0.02184961020675756;-0.02110853273676186;1.0351195071094892;9.999183313026267;0.8334998744178368;-0.005994038085011033;-0.005993995197016198;0.8053407882871706;0.005792737905268742;0.8054471729919115
59.491167;1.035209089635376;0.833364958146086;0.8051409661708253;-0.02184961021918296;-0.021108532769708473;1.035120291133793;9.999200020949461;0.8335011895640727;-0.00599403781763498;-0.005993995065814143;0.8053398113663229;0.005792746401595637;0.8054450511322
59.501167;1.0352094456840022;0.8333637764423121;0.8051373427918495;-0.021849610196589726;-0.021108532801030547;1.0351209229641356;9.999217119792794;0.8335024372251637;-0.0059940375677907535;-0.005993994921303771;0.8053388994685358;0.005792754261623867;0.8054429060524857
59.511167;1.0352097139291159;0.833362567562317;0.805133683028341;-0.02184961013867235;-0.021108532830679372;1.035121401656378;9.999234513725025;0.8335036202249596;-0.005994037335723241;-0.00599399476372092;0.8053380564724414;0.005792761447912615;0.8054407395982986
59.521167;1.0352098904272897;0.8333613353978575;0.8051299909333646;-0.021849610045475604;-0.021108532858081733;1.0351217268017985;9.999252094256596;0.8335047421147276;-0.0059940371215240745;-0.005993994593895915;0.8053372860564109;0.005792767932352347;0.8054385557372237
59.531167;1.0352099718451264;0.8333600823592913;0.8051262696388778;-0.021849609917067563;-0.021108532882079065;1.0351218983463941;9.999269741933098;0.8335058067428944;-0.005994036925449984;-0.005993994413309849;0.8053365907885299;0.005792773698696483;0.8054363602650588
59.541167;1.0352099563801567;0.833358809777142;0.805122520969418;-0.021849609753223392;-0.021108532901083634;1.0351219169274226;9.999287320031181;0.8335068177413718;-0.005994036747868733;-0.005993994223913834;0.8053359714423272;0.005792778736668829;0.8054341602723556
59.551167;1.0352098439302015;0.8333575192455657;0.8051187454133311;-0.021849609553424444;-0.021108532913202405;1.0351217838405673;9.99930467149066;0.8335077779844908;-0.00599403658907428;-0.005993994027686141;0.8053354272866919;0.0057927830309137006;0.8054319632607896
59.561167;1.0352096356391534;0.8333562131519096;0.8051149428729808;-0.021849609317116027;-0.02110853291619431;1.0351215010361234;9.999321629274807;0.8335086890132193;-0.005994036449501093;-0.00599399382620833;0.8053349575669021;0.005792786549360797;0.8054297761171965
59.571167;1.0352093337314643;0.8333548941097643;0.8051111130355486;-0.021849609043925175;-0.021108532907589007;1.035121070609604;9.999338024265342;0.8335095508799;-0.005994036330109405;-0.005993993620621329;0.8053345623143048;0.00579278923909037;0.8054276048145957
59.581167;1.0352089415262808;0.8333535642024397;0.8051072551277104;-0.02184960873382898;-0.02110853288500391;1.0351204936345324;9.999353685058257;0.8335103626818671;-0.005994036232362273;-0.005993993411944724;0.8053342417564031;0.005792791033504351;0.8054254553587543
59.591167;1.0352084636293664;0.8333522249114438;0.8051033683649579;-0.02184960838733858;-0.021108532846230835;1.035119770761131;9.99936844648153;0.8335111229544021;-0.005994036157848016;-0.005993993201463763;0.8053339956763214;0.005792791864781217;0.8054233344677196
59.601167;1.035207906534451;0.8333508778336097;0.8050994531462619;-0.021849608005501366;-0.02110853278918121;1.0351189041295845;9.999382168558423;0.8335118296974519;-0.005994036107780942;-0.005993992990864065;0.8053338235676682;0.005792791675546945;0.8054212488887591
59.611167;1.0352072786607425;0.8333495254497807;0.8050955120211944;-0.021849607589820127;-0.021108532712170558;1.0351178975273252;9.999394751972922;0.833512480847613;-0.00599403608258607;-0.005993992782130088;0.8053337252967133;0.005792790427249033;0.8054192046013758
59.621167;1.0352065892390863;0.8333481714328749;0.8050915501670624;-0.021849607142265207;-0.021108532614286964;1.0351167554765786;9.999406137413127;0.8335130746897592;-0.005994036081911379;-0.005993992577497446;0.8053337008031568;0.005792788100319407;0.8054172064266849
59.631167;1.035205847407004;0.8333468205945961;0.8050875752488673;-0.02184960666522747;-0.021108532495294884;1.0351154830829439;9.999416292711318;0.8335136092001493;-0.0059940361049734174;-0.005993992379445819;0.8053337488879418;0.005792784686548145;0.8054152571790647
59.641167;1.0352050621899558;0.8333454785354998;0.8050835964311458;-0.02184960616144353;-0.02110853235535645;1.0351140864578148;9.99942521183702;0.8335140812130958;-0.005994036150759822;-0.005993992190587797;0.8053338672362627;0.005792780185089751;0.8054133568469068
59.651167;1.035204242932011;0.8333441510269727;0.8050796234900206;-0.021849605633962644;-0.021108532194998884;1.0351125729750632;9.999432924869474;0.8335144867721361;-0.005994036217912877;-0.005993992013579998;0.805334053651405;0.0057927746051607415;0.8054115034886646
59.661167;1.035203399539719;0.8333428436341294;0.8050756668962177;-0.02184960508592083;-0.021108532014968276;1.0351109504438927;9.999439496419354;0.8335148221022327;-0.005994036304556536;-0.005993991851048735;0.8053343068990367;0.005792767965848087;0.8054096955941962
59.671167;1.0352025415479031;0.8333415620320099;0.8050717374649594;-0.02184960452020855;-0.021108531815758953;1.035109225707965;9.99944501344969;0.833515083961211;-0.005994036408348704;-0.005993991705618332;0.8053346268236405;0.005792760295069862;0.8054079335262421
59.681167;1.0352016764840635;0.8333403123298145;0.8050678452448068;-0.021849603939392767;-0.021108531597307616;1.035107404157645;9.99944956910563;0.8335152699116043;-0.005994036526586675;-0.005993991580224899;0.8053350139269754;0.005792751632676143;0.8054062194942697
59.691167;1.0352008091138294;0.8333391003697649;0.8050639991450026;-0.021849603345795634;-0.02110853135908879;1.0351054902530161;9.999453248376648;0.8335153792208931;-0.005994036656308129;-0.005993991478162261;0.8053354687777775;0.005792742028046058;0.805404557338397
59.701167;1.0351999421283506;0.8333379307327217;0.8050602067950604;-0.021849602741487256;-0.021108531100317716;1.0351034884237578;9.999456129680333;0.833515413264525;-0.005994036794649596;-0.005993991402543022;0.8053359918012626;0.005792731531472453;0.8054029514933952
59.711167;1.0351990776421227;0.8333368067041864;0.8050564738989692;-0.02184960212819285;-0.021108530820190687;1.0351014037746837;9.999458299544042;0.833515374737856;-0.005994036939215963;-0.005993991355864031;0.8053365833310528;0.005792720189617087;0.8054014049043524
59.721167;1.0351982183429602;0.8333357307321275;0.8050528037332486;-0.02184960150714347;-0.021108530518088343;1.0350992418869016;9.99945986003651;0.8335152666568907;-0.0059940370881232516;-0.005993991340086001;0.8053372438780424;0.005792708046174511;0.8053999184608608
59.731167;1.0351973676962143;0.8333347049496242;0.8050491973230095;-0.0218496008789848;-0.021108530193367194;1.035097007701071;9.999460917567225;0.8335150915791735;-0.005994037240067467;-0.005993991356934717;0.8053379744954037;0.0057926951452489635;0.8053984925379944
59.741167;1.0351965295250145;0.8333337318503956;0.805045654474206;-0.021849600243927483;-0.021108529844974182;1.035094704718214;9.999461564156213;0.833514850966371;-0.005994037394604134;-0.005993991408027107;0.80533877625752;0.005792681534065396;0.8053971283202209
59.751167;1.0351957074127576;0.8333328140877551;0.8050421748007066;-0.021849599602078527;-0.02110852947134309;1.0350923350153851;9.999461870867757;0.8335145454833386;-0.005994037552044246;-0.005993991494820586;0.8053396496235722;0.005792667259333543;0.8053958279837804
59.761167;1.0351949042436368;0.8333319532706762;0.805038757780375;-0.02184959895363509;-0.021108529070406994;1.0350898992740394;9.999461898868573;0.8335141761213829;-0.005994037712698041;-0.005993991618479934;0.8053405950278255;0.005792652362055307;0.8053945942169972
59.771167;1.0351941220152552;0.8333311497327128;0.8050354025098945;-0.021849598298791375;-0.021108528639631263;1.0350873967304182;9.999461712932757;0.8335137450694646;-0.005994037876124671;-0.005993991779529663;0.8053416126941739;0.005792636882122446;0.8053934294085567
59.781167;1.0351933613298219;0.8333304036580286;0.8050321080347079;-0.021849597637600388;-0.02110852817613982;1.0350848253849247;9.999461380709038;0.8335132562402052;-0.005994038041003517;-0.00599399197763353;0.8053427012485669;0.0057926208672502396;0.8053923350367659
59.791167;1.0351926202345891;0.8333297159345513;0.8050288737670385;-0.021849596970034347;-0.021108527677020168;1.0350821825347072;9.999460963496512;0.8335127153774485;-0.005994038205502281;-0.005993992211783294;0.8053438586127496;0.005792604370642888;0.8053913117107271
59.801167;1.035191893770112;0.8333290883142221;0.8050256992378968;-0.021849596296109604;-0.02110852713973684;1.0350794658809406;9.999460513006584;0.833512129356084;-0.005994038367654985;-0.005993992480527089;0.8053450847902812;0.005792587439664853;0.8053903596993153
59.811167;1.0351911753768386;0.8333285232109339;0.8050225830905181;-0.0218495956159296;-0.021108526562248167;1.035076674910358;9.999460071706276;0.833511505097233;-0.00599403852560594;-0.005993992782236177;0.8053463822106521;0.005792570109137975;0.8053894792572579
59.821167;1.0351904589786327;0.8333280232573697;0.8050195220594173;-0.0218495949297835;-0.02110852594287572;1.0350738115522171;9.999459666238542;0.8335108489904346;-0.005994038677884485;-0.005993993115327702;0.8053477533751748;0.005792552404385395;0.8053886707992605
59.831167;1.0351897400234396;0.8333275908300705;0.8050165117011767;-0.02184959423818061;-0.021108525280311763;1.0350708798666373;9.999459297204696;0.8335101672374545;-0.005994038823557577;-0.005993993478088524;0.8053491995040426;0.005792534352002846;0.8053879353978449
59.841167;1.0351890153924168;0.8333272274055051;0.805013548823532;-0.02184959354181025;-0.021108524573661577;1.0350678853560513;9.999458936556733;0.83350946624816;-0.0059940389620459405;-0.005993993868607754;0.8053507211298485;0.005792515986213963;0.8053872749647843
59.851167;1.0351882831825763;0.833326932644063;0.8050106326050666;-0.021849592841732646;-0.02110852382242258;1.0350648343964073;9.99945853697743;0.8335087519316472;-0.005994039092796953;-0.005993994285151347;0.805352318225708;0.005792497340712449;0.8053866921090883
59.861167;1.0351875430017274;0.8333267036481791;0.8050077634545152;-0.021849592139406432;-0.02110852302666022;1.03506173421717;9.999458046078175;0.8335080284685393;-0.005994039215111299;-0.005993994726380601;0.8053539892387526;0.005792478439257575;0.8053861903115631
59.871167;1.0351867965525057;0.8333265350497912;0.8050049421160205;-0.021849591436182796;-0.02110852218737259;1.0350585927489382;9.999457413598002;0.8335072979917576;-0.005994039328111543;-0.005993995191291087;0.8053557305768874;0.00579245929572278;0.8053857736251979
59.881167;1.0351860481558952;0.833326419779588;0.8050021702035054;-0.021849590732788245;-0.021108521306762485;1.0350554171649446;9.99945659219692;0.8335065611127083;-0.005994039430602699;-0.005993995679158378;0.8053575368683089;0.005792439915873908;0.8053854456491807
